time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1161.0,-29.46335606390727,4.661517804033744,35.325557726429025,24.980519140977435,5.445229533780583,-25.972497504246228,-39.50954343946648,1.9543709715476174,-6.068437463755345,-6.068437463771644,40.64819690998953,41219.71696887884,31462.88792337704,31462.88792337704,72682.60489225588,76902.70186522968,76905.30564269063,31462.88792337704,108368.19356606767,108368.19356606767,108368.19356606767,137378.0332118076,132719.2680355364,4658.765176271195,0.0,90644.8301231818,54961.845216706264,39647.76100719504,29009.839645739936,68657.60065293498,21991.319043763193,1610.0,0.0,0.8789311405274636,2.7729229938487205,0.001494314320929203,1.0,1.0,-6.068437463755345,340125.9251042273,1582672.0416852806,4.653194375583957,1582672.0416852806,4.653194375583957,0.7580641365934815,0.09776286277739236,3.9165253484311044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165253484311044,1.2825994052616276,1.2828988210617904,3.0535842542607465,6470.178614712213,15287.059158165608,6464.789151508964,0.0003282012374112428,23144.195954072562,2360.051185070596,19323.68739755031,1970.4677333799323,0.834925846458279,0.834925846458279,35424.59409380072,35405.22815468563,1.0006837712973582,0.8,4275.373217913696,4273.035954225843,1.0006837712973582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5105.162451323929,4632.441516551485,6.162955287586923,4.661517804033744,-2.94580377384141,7.607321577875155,4.11529285599204,3.5,1.1757979588548686,0.6,0.0002334323654385558,0.9457928062013847,0.0002468113141778875,198.48414673972155,0.0,0.0,0.0,0.0,8.334641401317365e-05,0.00015008595142538216,0.0005878154332009087,0.09776286279708842,0.09776286279708842,0.09776286279708842,0.09772580242160742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491672.4776078519,594.3969295652691,0.0,0.09776286279708842,0.09776286277739236,0.09776286277739236,0.39036679626757453,0.39036679626757453,0.5,9.760067230716272,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,29009.839645739936,21991.319043763193,0.7580641365934815,1.0586243067197665,0.6003664062955684,41059.97430708969,25750.0,0.0,0.0,5702.891214423942,0.08185615363480092,2.0464038408700214,2402.1244901239693,3300.7667242999732,5702.891214423942,129.0720963493242,0.4429445543008705,1.1812883644220666,1.2679518873997444,1.1523885827651905,0.003418410451143071,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31452.891214423944,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14368349152136,261.14368349152136,-12.00631650847862,245.43560993166182,276.85175705136874,123612.5402633343,123714.59164820552,-102.05138487121835,0.0,nan,276.85175705136874,3.7017570513687588,270.56852762742335,-2.581472372576627,264.28529820345165,-8.864701796548331,258.0020687795967,-15.14793122040328,251.7188393556258,-21.431160644374188,245.43560993166182,-27.71439006833816,1.0,1.0,26022.012520719443,26022.012520719443,276.08046945703654,2.9304694570365655,276.08046945703654,276.08046945703654,76893.61391176778,76905.30564269063,-11.691730922844727,0.0,8546.071908451686,8546.071908451686,0.8859591481191181,3936.10797517326,276.08046945703654,2.9304694570365655,1.0,0.002,0.14335887923368837,0.004931254445785916,0.00022164033028433973,0.0017783596688855118,0.11082016514216986,0.11082016514216986,0.0,-8.301484499817491e-13,0.9996184490271325,0.9996184490271325,0.0,0.09772556126198934,3.7301515403027624e-05,0.0,0.0,0.0,1600642.1292834368,267.08156253624463,0.0,1.0,1282905.3851592033,2604.624806586298,,,,,,,,,,,,,,,,,,,3.0,15287.059158165608,1610.0,0.39036679626757453,6.173730061729009,4.11529285599204
1162.0,-29.464150116310808,4.661434975677704,35.32544898767501,24.979715805407636,5.444501218529839,-25.97328498287412,-39.51027427157385,1.953636085619977,-6.068906439130217,-6.068906439141861,40.64797732865139,41219.8249070544,31460.428752089723,31460.428752089723,72680.25365914412,76902.92929792272,76905.19683020207,31460.428752089723,108365.62558229179,108365.62558229179,108365.62558229179,137375.18785644943,132717.04127012397,4658.146586325444,0.0,90645.17683995995,54962.07245116534,39647.893765327346,29009.56227415763,68657.45603948497,21991.082896357177,1610.0,0.0,0.8789294461585871,2.7728746947874385,0.001494314320929203,1.0,1.0,-6.068906439130217,340119.6517287309,1582662.444782337,4.653251985700081,1582662.444782337,4.653251985700081,0.7580632444063911,0.09776092985368547,3.9165519726191285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165519726191285,1.2826028314768065,1.2829022480768004,3.053596855161747,6470.205314509366,15287.060903549782,6464.77170076731,0.0003281944503328013,23144.127148999,2360.0441689056915,19323.635236115704,1970.462414393876,0.8349260748401767,0.8349260748401767,35424.78674424033,35405.22815468563,1.0006905738558787,0.8,4275.396468780813,4273.035954225843,1.0006905738558787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5104.723938026661,4632.441516551485,6.163002962360275,4.661434975677704,-2.9463811106342113,7.6078160863119155,4.1147037271815545,3.5,1.175629636337587,0.6,0.0002334323654385558,0.9458706327057911,0.00024679100647283117,198.48479350199298,0.0,0.0,0.0,0.0,8.333954996318611e-05,0.00015009281547536968,0.000587846312526018,0.09776092984094986,0.09776092984094986,0.09776092984094986,0.09772391183473458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491676.7764631267,594.3955168359411,0.0,0.09776092984094986,0.09776092985368547,0.09776092985368547,0.3903600639349773,0.3903600639349773,0.5,9.758956690974687,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,29009.56227415763,21991.082896357177,0.7580632444063911,1.0585922906515155,0.6003692429755748,41059.97430708969,25750.0,0.0,0.0,5700.489343454044,0.08182149744143123,2.045537436035779,2401.1153747796675,3299.373968674376,5700.489343454044,129.15393603888856,0.4427570207869652,1.181263284285583,1.267952282910552,1.1523885827651905,0.003418390426271465,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31450.489343454043,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1430456841692,261.1430456841692,-12.006954315830797,245.43482311690897,276.8512682514254,123611.32186379156,123717.95710592932,-106.63524213777588,0.0,nan,276.8512682514254,3.701268251425404,270.5679792245143,-2.5820207754856597,264.2846901976147,-8.865309802385298,258.00140117073346,-15.148598829266518,251.71811214381808,-21.431887856181902,245.43482311690897,-27.715176883091004,1.0,1.0,26022.012520719443,26022.012520719443,276.07998774920986,2.929987749209886,276.07998774920986,276.07998774920986,76892.86894374873,76905.19683020207,-12.32788645333494,0.0,8546.071908451686,8546.071908451686,0.885957464919303,3936.134732482224,276.07998774920986,2.929987749209886,1.0,0.002,0.14339614228306186,0.004931009401906335,0.000221697726701148,0.001778302273296804,0.11084886335057399,0.11084886335057399,0.0,-2.0478410633906208e-15,0.9996188349588531,0.9996188349588531,0.0,0.09772366680483523,3.726304885024273e-05,0.0,0.0,0.0,1600641.582448393,267.08109356086976,0.0,1.0,1282906.9900279772,2604.6182890277296,,,,,,,,,,,,,,,,,,,4.0,15287.060903549782,1610.0,0.3903600639349773,6.173730061729009,4.1147037271815545
1163.0,-29.4649535907679,4.661353089926181,35.325340406516254,24.979410494584613,5.444282990603747,-25.974029932563052,-39.510968677327014,1.9533593317098328,-6.069356206447139,-6.069356206452313,40.647764398527805,41219.575748414776,31457.915664825985,31457.915664825985,72677.49141324076,76902.78702356313,76905.25355934659,31457.915664825985,108363.16922417257,108363.16922417257,108363.16922417257,137372.46460259848,132714.93482355186,4657.529779046643,0.0,90645.30078766323,54962.08950980209,39648.012530956825,29009.295378425904,68657.30790938273,21990.85555386336,1610.0,0.0,0.8789278300153208,2.7728283745589866,0.001494314320929203,1.0,1.0,-6.069356206447139,340113.6353803886,1582653.1386136976,4.653306936205697,1582653.1386136976,4.653306936205697,0.7580623819707758,0.09775899646307662,3.916562183134444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916562183134444,1.2826041217749318,1.2829035386761387,3.0536017440163135,6470.215673405546,15287.062884164501,6464.765550739788,0.00032819185840010835,23144.09845910307,2360.0412433504885,19323.61685327188,1970.4605398654874,0.8349263155537384,0.8349263155537384,35424.86062662175,35405.22815468563,1.0006931826726395,0.8,4275.405385601538,4273.035954225843,1.0006931826726395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5104.285403532666,4632.441516551485,6.163040108034323,4.661353089926181,-2.946944596790489,7.60829768671667,4.114114603634206,3.5,1.1754613153240587,0.6,0.0002334323654385558,0.9459493897152921,0.000246770459367613,198.48544794289552,0.0,0.0,0.0,0.0,8.333302851734981e-05,0.000150099336921206,0.000587873386699151,0.09775899648148872,0.09775899648148872,0.09775899648148872,0.09772209969131264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491681.0899800728,594.3940996535363,0.0,0.09775899648148872,0.09775899646307662,0.09775899646307662,0.3903533261254488,0.3903533261254488,0.5,9.757849787420813,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,29009.295378425904,21990.85555386336,0.7580623819707758,1.0585543422291486,0.6003669092708731,41059.97430708969,25750.0,0.0,0.0,5698.089381870639,0.08178686984577446,2.0446717461443598,2400.1070467242994,3297.982335146339,5698.089381870639,129.23574108584623,0.4425696420225888,1.1812382365172236,1.2679526761535418,1.1523885827651905,0.003418370516331847,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31448.08938187064,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14243095976286,261.14243095976286,-12.007569040237115,245.43403859352023,276.8508233260107,123615.64713550032,123718.42313307863,-102.77599757830798,0.0,nan,276.8508233260107,3.7008233260107204,270.567466379495,-2.5825336205049894,264.2841094329816,-8.865890567018369,258.0007524865341,-15.149247513465866,251.71739554003588,-21.432604459964097,245.43403859352023,-27.71596140647975,1.0,1.0,26022.012520719443,26022.012520719443,276.07954461993677,2.9295446199367916,276.07954461993677,276.07954461993677,76893.49398776016,76905.25355934659,-11.759571586429956,0.0,8546.071908451686,8546.071908451686,0.8859568194028535,3936.144994050116,276.07954461993677,2.9295446199367916,1.0,0.002,0.14343328005769548,0.004930768394712675,0.000221754938102087,0.001778245062462501,0.11087746905104351,0.11087746905104351,0.0,5.645878729809706e-13,0.9996201088796607,0.9996201088796607,0.0,0.09772185868838701,3.7137774689605326e-05,0.0,0.0,0.0,1600641.0580073886,267.08064379355284,0.0,1.0,1282908.5291613473,2604.6120384502265,,,,,,,,,,,,,,,,,,,3.0,15287.062884164501,1610.0,0.3903533261254488,6.173730061729009,4.114114603634206
1164.0,-29.465759197275098,4.661272233462106,35.32523201711366,24.978960665781074,5.443917481868002,-25.974791529341825,-39.51167684337122,1.952949811896374,-6.069801852195326,-6.069801852200609,40.647552769624106,41219.42493956576,31455.394016151615,31455.394016151615,72674.81895571738,76902.75100110033,76905.33867181379,31455.394016151615,108360.73268796541,108360.73268796541,108360.73268796541,137369.7633721335,132712.84836225267,4656.915009880812,0.0,90645.4908904269,54962.16482086794,39648.14007728773,29009.03068416808,68657.17076145581,21990.63005405096,1610.0,0.0,0.8789262311156126,2.772782479401685,0.001494314320929203,1.0,1.0,-6.069801852195326,340107.67424700677,1582643.8893578935,4.65336130054061,1582643.8893578935,4.65336130054061,0.7580615255115204,0.09775706452340166,3.9165772505166587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165772505166587,1.2826060310667118,1.2829054484136324,3.053608945889127,6470.2309333098365,15287.064649555667,6464.755942116774,0.00032818800359957407,23144.057959911122,2360.0371135822247,19323.588132454683,1970.4576111571928,0.834926535611255,0.834926535611255,35424.96965279003,35405.22815468563,1.0006970324332096,0.8,4275.418543905023,4273.035954225843,1.0006970324332096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5103.84695283607,4632.441516551485,6.163075481460647,4.661272233462106,-2.947504850056784,7.6087770835188895,4.113525626391959,3.5,1.1752930361119882,0.6,0.0002334323654385558,0.9460283628125435,0.0002467498593219352,198.48610412471473,0.0,0.0,0.0,0.0,8.332637832885691e-05,0.00015010598710969887,0.0005879016942801934,0.09775706456644814,0.09775706456644814,0.09775706456644814,0.09772030445170724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491685.39000672486,594.392686930309,0.0,0.09775706456644814,0.09775706452340166,0.09775706452340166,0.3903465923187326,0.3903465923187326,0.5,9.756746984558317,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,29009.03068416808,21990.63005405096,0.7580615255115204,1.0585175321048486,0.6003659120003584,41059.97430708969,25750.0,0.0,0.0,5695.69125704168,0.08175227081338836,2.043806770334707,2399.0994609951267,3296.591796046553,5695.69125704168,129.31751151877873,0.4423824178213652,1.1812132210617665,1.2679530649214954,1.1523885827651905,0.003418350833073149,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31445.69125704168,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14182153842177,261.14182153842177,-12.008178461578211,245.4332542376989,276.85038883914046,123618.12526929208,123720.01464821087,-101.88937891880339,0.0,nan,276.85038883914046,3.700388839140487,270.5669619188642,-2.5830380811357827,264.28353499856956,-8.866465001430413,258.00010807826766,-15.14989192173232,251.71668115798977,-21.43331884201021,245.4332542376989,-27.716745762301088,1.0,1.0,26022.012520719443,26022.012520719443,276.07910893343853,2.929108933438556,276.07910893343853,276.07910893343853,76893.65781087242,76905.33867181379,-11.680860941371066,0.0,8546.071908451686,8546.071908451686,0.8859558668311034,3936.160136769242,276.07910893343853,2.929108933438556,1.0,0.002,0.1434702797713144,0.004930528736114537,0.0002218119378318649,0.0017781880634872647,0.11090596891593245,0.11090596891593245,0.0,1.3191297013048775e-12,0.9996215136635602,0.9996215136635602,0.0,0.09772006481018909,3.6999713212569105e-05,0.0,0.0,0.0,1600640.5383693932,267.08019814780465,0.0,1.0,1282910.054186575,2604.6058451885174,,,,,,,,,,,,,,,,,,,3.0,15287.064649555667,1610.0,0.3903465923187326,6.173730061729009,4.113525626391959
1165.0,-29.46655787306564,4.661192110209536,35.32512367508395,24.97831197632479,5.443345616687366,-25.97556752409986,-39.512398455385096,1.9523552675654248,-6.070259287936324,-6.070259287949008,40.64733735888426,41219.41963703144,31452.90974593414,31452.90974593414,72672.32938296557,76902.86350997991,76905.32172770321,31452.90974593414,108358.23147363735,108358.23147363735,108358.23147363735,137366.9911499551,132710.6896065635,4656.301543391608,0.0,90645.76686165879,54962.32298809584,39648.270970625505,29008.759676317757,68657.03064694325,21990.39926091431,1610.0,0.0,0.8789245830244461,2.7727353706672018,0.001494314320929203,1.0,1.0,-6.070259287936324,340101.5554913946,1582634.4748587725,4.653417337571739,1582634.4748587725,4.653417337571739,0.7580606515509482,0.09775513465731753,3.9165983917847815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165983917847815,1.2826088030027927,1.2829082209968066,3.0536188295413202,6470.251875582829,15287.06634545228,6464.742408977122,0.0003281826902598941,23144.003493386463,2360.0315595423986,19323.547680994627,1970.4534862562268,0.8349267526906676,0.8349267526906676,35425.12262888716,35405.22815468563,1.0007024340895332,0.8,4275.437006499314,4273.035954225843,1.0007024340895332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5103.408606588116,4632.441516551485,6.163118059042109,4.661192110209536,-2.948073228258254,7.60926533846779,4.112936823175173,3.5,1.175124806621478,0.6,0.0002334323654385558,0.9461066635176096,0.0002467294380642643,198.48675466561625,0.0,0.0,0.0,0.0,8.331960237764098e-05,0.00015011276306091482,0.0005879314063907489,0.09775513464800696,0.09775513464800696,0.09775513464800696,0.0977184609792586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491689.65921674215,594.3912840619548,0.0,0.09775513464800696,0.09775513465731753,0.09775513465731753,0.39033986441189744,0.39033986441189744,0.5,9.755646772569628,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,29008.759676317757,21990.39926091431,0.7580606515509482,1.0584834313133973,0.6003670599882928,41059.97430708969,25750.0,0.0,0.0,5693.294953657009,0.08171770030988394,2.042942507747097,2398.0926085006176,3295.2023451563905,5693.294953657009,129.3992473662329,0.4421953479972072,1.1811882378641072,1.2679534488028643,1.1523885827651905,0.0034183313973280543,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31443.29495365701,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1411983263064,261.1411983263064,-12.008801673693597,245.43246934019294,276.8499273124148,123618.44347256591,123722.63853181344,-104.19505924752882,0.0,nan,276.8499273124148,3.699927312414843,270.56643571798213,-2.5835642820178464,264.282944123543,-8.86705587645696,257.99945252907156,-15.150547470928416,251.71596093463378,-21.434039065366193,245.43246934019294,-27.71753065980704,1.0,1.0,26022.012520719443,26022.012520719443,276.07864951501193,2.928649515011955,276.07864951501193,276.07864951501193,76893.29683027096,76905.32172770321,-12.02489743224578,0.0,8546.071908451686,8546.071908451686,0.8859545302624531,3936.1813837437053,276.07864951501193,2.928649515011955,1.0,0.002,0.1435071949434131,0.004930287298473251,0.0002218688013628813,0.0017781311992613516,0.11093440068144066,0.11093440068144066,0.0,6.242328702554811e-13,0.9996223710041304,0.9996223710041304,0.0,0.09771821948397579,3.691517334173764e-05,0.0,0.0,0.0,1600640.0049809124,267.07974071206365,0.0,1.0,1282911.6195538363,2604.599488116194,,,,,,,,,,,,,,,,,,,3.0,15287.06634545228,1610.0,0.39033986441189744,6.173730061729009,4.112936823175173
1166.0,-29.46736151123831,4.6611129465987435,35.3250154966725,24.977911600749962,5.443032186359599,-25.9763221414327,-39.51309806490315,1.951992814775347,-6.070707071552079,-6.070707071550842,40.6471253958383,41219.228448890775,31450.40013336169,31450.40013336169,72669.62858225247,76902.79215029498,76905.3871918401,31450.40013336169,108355.78732520179,108355.78732520179,108355.78732520179,137364.28129843643,132708.59135883348,4655.689939602934,0.0,90645.93687070394,54962.37316229793,39648.404120451116,29008.493973234647,68656.89809368577,21990.172931315417,1610.0,0.0,0.8789229738337281,2.7726892565630696,0.001494314320929203,1.0,1.0,-6.070707071552079,340095.5659283834,1582625.2110814264,4.653472052072247,1582625.2110814264,4.653472052072247,0.758059792818102,0.0977532055711497,3.9166121803210934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166121803210934,1.2826104928674664,1.2829099112559699,3.0536255567073405,6470.266129640388,15287.0681533407,6464.733508805813,0.00032817909449359107,23143.96542148132,2360.0276772885054,19323.521077786983,1970.4507734840117,0.8349269766818632,0.8349269766818632,35425.22240126491,35405.22815468563,1.0007059571012056,0.8,4275.449047968316,4273.035954225843,1.0007059571012056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5102.970299584298,4632.441516551485,6.163155630344101,4.6611129465987435,-2.948634494864991,7.6097474414637345,4.1123481063830845,3.5,1.1749566018237385,0.6,0.0002334323654385558,0.946185457782712,0.0002467088914953105,198.4874092528031,0.0,0.0,0.0,0.0,8.331303351655854e-05,0.00015011933192199726,0.0005879592039073596,0.0977532056076053,0.0977532056076053,0.0977532056076053,0.0977166568912141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491693.9270223857,594.3898818192223,0.0,0.0977532056076053,0.0977532055711497,0.0977532055711497,0.3903331363903481,0.3903331363903481,0.5,9.754550311048407,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,29008.493973234647,21990.172931315417,0.758059792818102,1.0584461372416085,0.6003654344046403,41059.97430708969,25750.0,0.0,0.0,5690.900514292741,0.08168315830092585,2.0420789575231444,2397.086516374002,3293.813997918739,5690.900514292741,129.48094865672132,0.4420084323643171,1.1811632868692572,1.2679538292033201,1.1523885827651905,0.0034183121379245357,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31440.90051429274,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14058687382925,261.14058687382925,-12.009413126170728,245.4316854917179,276.84948825593386,123621.5985043019,123723.82747075042,-102.22896644847253,0.0,nan,276.84948825593386,3.699488255933886,270.56592770311363,-2.5840722968863474,264.28236715024286,-8.867632849757115,257.9988065973944,-15.1511934026056,251.71524604457272,-21.434753955427254,245.4316854917179,-27.718314508282077,1.0,1.0,26022.012520719443,26022.012520719443,276.07820939155357,2.928209391553594,276.07820939155357,276.07820939155357,76893.63048993314,76905.3871918401,-11.756701906953822,0.0,8546.071908451686,8546.071908451686,0.8859536585389913,3936.1952412226988,276.07820939155357,2.928209391553594,1.0,0.002,0.1435439827490783,0.004930048173957077,0.0002219254722859418,0.0017780745295183874,0.11096273614297089,0.11096273614297089,0.0,1.8043292554503765e-12,0.9996236664988963,0.9996236664988963,0.0,0.097716417765053,3.678780609669706e-05,0.0,0.0,0.0,1600639.4828442985,267.0792929284479,0.0,1.0,1282913.1518871402,2604.5932652187644,,,,,,,,,,,,,,,,,,,3.0,15287.0681533407,1610.0,0.3903331363903481,6.173730061729009,4.1123481063830845
1167.0,-29.468159078300367,4.661034492735145,35.3249073576905,24.977276217564963,5.442475832316133,-25.97709558723475,-39.513815520890034,1.95141234120363,-6.071164821520824,-6.07116482152155,40.64691017759635,41219.210612929994,31447.922365975657,31447.922365975657,72667.13297890565,76902.89582557233,76905.36505709116,31447.922365975657,108353.28742306681,108353.28742306681,108353.28742306681,137361.51033443105,132706.43076413497,4655.079570296064,0.0,90646.20964344946,54962.52443062275,39648.539125363015,29008.222911364242,68656.76203672726,21989.942105508377,1610.0,0.0,0.8789213232759112,2.7726421167200814,0.001494314320929203,1.0,1.0,-6.071164821520824,340089.4431408942,1582615.805077522,4.653528173239612,1582615.805077522,4.653528173239612,0.7580589191106089,0.0977512780821045,3.9166333108856586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166333108856586,1.2826131992203256,1.2829126182406123,3.053635588084155,6470.287384924125,15287.069835193539,6464.719753825598,0.00032817370035364115,23143.910202548897,2360.0220465244397,19323.47996323064,1970.4465809660423,0.8349271922556325,0.8349271922556325,35425.375299639505,35405.22815468563,1.0007113560227388,0.8,4275.46750118232,4273.035954225843,1.0007113560227388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5102.532083599909,4632.441516551485,6.163199339216834,4.661034492735145,-2.9492026075062006,7.610237100241346,4.111759545544178,3.5,1.1747884415840508,0.6,0.0002334323654385558,0.9462636637937255,0.0002466885017043636,198.4880588991586,0.0,0.0,0.0,0.0,8.330629758635124e-05,0.00015012606785220456,0.000587988758182225,0.09775127809357259,0.09775127809357259,0.09775127809357259,0.09771481206050571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491698.1670805798,594.38848845702,0.0,0.09775127809357259,0.0977512780821045,0.0977512780821045,0.390326412928178,0.390326412928178,0.5,9.753456332921742,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,29008.222911364242,21989.942105508377,0.7580589191106089,1.0584118857809386,0.6003663643630642,41059.97430708969,25750.0,0.0,0.0,5688.507902500053,0.08164864475223245,2.0412161188058096,2396.0811622936,3292.4267402064534,5688.507902500053,129.5626154187223,0.44182167073718825,1.181138368022345,1.267954205047837,1.1523885827651905,0.003418293109287156,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31438.507902500052,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1399635107718,261.1399635107718,-12.010036489228185,245.43090134181492,276.84902567972483,123622.12458756284,123726.34488395197,-104.2202963891337,0.0,nan,276.84902567972483,3.699025679724855,270.5654008121607,-2.584599187839274,264.28177594454513,-8.868224055454846,257.99815107697395,-15.151848923026023,251.71452620941147,-21.435473790588503,245.43090134181492,-27.71909865818506,1.0,1.0,26022.012520719443,26022.012520719443,276.0777490515334,2.9277490515333966,276.0777490515334,276.0777490515334,76893.3189662448,76905.36505709116,-12.046090846357401,0.0,8546.071908451686,8546.071908451686,0.8859523226449901,3936.2164774400867,276.0777490515334,2.9277490515333966,1.0,0.002,0.14358068927131312,0.004929807588382829,0.00022198201287903572,0.0017780179887128622,0.11099100643951786,0.11099100643951786,0.0,1.5918980543483396e-12,0.9996244906361405,0.9996244906361405,0.0,0.09771457156185544,3.6706520249069e-05,0.0,0.0,0.0,1600638.9490834882,267.07883517847915,0.0,1.0,1282914.7183216803,2604.586903856167,,,,,,,,,,,,,,,,,,,3.0,15287.069835193539,1610.0,0.390326412928178,6.173730061729009,4.111759545544178
1168.0,-29.468965069726703,4.660957015864096,35.324799392387575,24.976898996997647,5.442183887933122,-25.977850173872294,-39.514518867339916,1.9510689901939096,-6.071611239470485,-6.07161123945528,40.64669891114074,41219.0122278781,31445.414363899552,31445.414363899552,72664.42659177765,76902.8063918137,76905.43862361572,31445.414363899552,108350.85298751527,108350.85298751527,108350.85298751527,137358.8110283849,132704.33992092373,4654.471107461174,0.0,90646.366575635,54962.572404279286,39648.66019039523,29007.958040869613,68656.61823126485,21989.71648461649,1610.0,0.0,0.8789197187569291,2.7725961444765823,0.001494314320929203,1.0,1.0,-6.071611239470485,340083.47201200674,1582606.571826121,4.653582729154937,1582606.571826121,4.653582729154937,0.7580580630196359,0.09774935126988207,3.916645847980662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916645847980662,1.2826148000375768,1.2829142194315655,3.053641551513296,6470.300020714883,15287.071611883022,6464.711946511367,0.00032817051825850363,23143.87618741947,2360.0185779465437,19323.456626645937,1970.444201296665,0.8349274110423113,0.8349274110423113,35425.46601656258,35405.22815468563,1.0007145592874678,0.8,4275.478449753878,4273.035954225843,1.0007145592874678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5102.093903707807,4632.441516551485,6.163237086061363,4.660957015864096,-2.9497624135555016,7.610719429419597,4.11117106687299,3.5,1.1746203048208543,0.6,0.0002334323654385558,0.9463427029465636,0.00024666789812161403,198.48871541177454,0.0,0.0,0.0,0.0,8.329969461403874e-05,0.00015013267082451706,0.0005880165018310922,0.09774935129619294,0.09774935129619294,0.09774935129619294,0.09771301350339415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491702.40772841586,594.3870950954949,0.0,0.09774935129619294,0.09774935126988207,0.09774935126988207,0.39031968898074676,0.39031968898074676,0.5,9.752366197861251,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,29007.958040869613,21989.71648461649,0.7580580630196359,1.0583746835157652,0.6003647323413869,41059.97430708969,25750.0,0.0,0.0,5686.117153835316,0.08161415962957543,2.040353990739384,2395.076568998247,3291.0405848370683,5686.117153835316,129.64424768067983,0.4416350629306027,1.1811134812686137,1.2679545775228331,1.1523885827651905,0.00341827425134545,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31436.117153835316,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1393536740979,261.1393536740979,-12.010646325902087,245.4301178938702,276.8485894543295,123625.47227478975,123727.43108858464,-101.95881379489046,0.0,nan,276.8485894543295,3.6985894543295217,270.5648951422704,-2.5851048577295614,264.2812008301763,-8.86879916982366,257.99750651799457,-15.152493482005411,251.71381220594623,-21.43618779405375,245.4301178938702,-27.719882106129774,1.0,1.0,26022.012520719443,26022.012520719443,276.07731124182635,2.9273112418263736,276.07731124182635,276.07731124182635,76893.70760183861,76905.43862361572,-11.731021777100977,0.0,8546.071908451686,8546.071908451686,0.8859515300375671,3936.229077220565,276.07731124182635,2.9273112418263736,1.0,0.002,0.14361726503779415,0.004929569626646539,0.00022203835639573853,0.001777961643594127,0.11101917819786926,0.11101917819786926,0.0,-1.0134688227525501e-14,0.9996258208698562,0.9996258208698562,0.0,0.09771277550265178,3.6575767230286655e-05,0.0,0.0,0.0,1600638.4285335257,267.0783887605295,0.0,1.0,1282916.2459738087,2604.5807000121863,,,,,,,,,,,,,,,,,,,3.0,15287.071611883022,1610.0,0.39031968898074676,6.173730061729009,4.11117106687299
1169.0,-29.469766717239647,4.660879744737568,35.32469122449761,24.97625044723975,5.441613619363259,-25.97862868361803,-39.515240863524355,1.9504755850555322,-6.072089462835777,-6.072089462854869,40.64647713449168,41218.999560177814,31443.000751519652,31443.000751519652,72662.00031169747,76902.91851527116,76905.24154551777,31443.000751519652,108348.24229703742,108348.24229703742,108348.24229703742,137355.91831655224,132702.05574111835,4653.862575433878,0.0,90646.64492505783,54962.72596726348,39648.79884199372,29007.676019514827,68656.47486150854,21989.47647000782,1610.0,0.0,0.87891798273147,2.7725468975705354,0.001494314320929203,1.0,1.0,-6.072089462835777,340077.0755564893,1582596.879279096,4.653641756620596,1582596.879279096,4.653641756620596,0.7580571589125052,0.09774742573193584,3.916667262309854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916667262309854,1.2826175667002344,1.2829169867400854,3.0536516604759973,6470.321440393805,15287.073193218837,6464.6980302980555,0.00032816507866613795,23143.82071649328,2360.012921486265,19323.415030153075,1970.4399596348474,0.8349276148852286,0.8349276148852286,35425.62096795839,35405.22815468563,1.0007200307116995,0.8,4275.497150745792,4273.035954225843,1.0007200307116995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5101.65582082823,4632.441516551485,6.163293223966455,4.660879744737568,-2.9503446967196623,7.61122444145723,4.110582752171449,3.5,1.1744522149061283,0.6,0.0002334323654385558,0.9464213231808516,0.00024664740715478283,198.48936839040525,0.0,0.0,0.0,0.0,8.32929170623602e-05,0.00015013944837619558,0.0005880462622363056,0.09774742573029067,0.09774742573029067,0.09774742573029067,0.09771108492551699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491706.597908142,594.3857176607636,0.0,0.09774742573029067,0.09774742573193584,0.09774742573193584,0.3903129700233416,0.3903129700233416,0.5,9.751275975117261,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,29007.676019514827,21989.47647000782,0.7580571589125052,1.0583415542127488,0.6003658015259792,41059.97430708969,25750.0,0.0,0.0,5683.728225719033,0.08157970289877946,2.039492572469485,2394.0727103280497,3289.655515390983,5683.728225719033,129.72584547100362,0.44144860875962877,1.1810886265534226,1.2679549453595047,1.1523885827651905,0.0034182556283341436,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31433.72822571903,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13872999719615,261.13872999719615,-12.011270002803826,245.42933324037475,276.8481267540285,123625.8111884016,123730.08395917306,-104.27277077147735,0.0,nan,276.8481267540285,3.6981267540285216,270.56436805131545,-2.5856319486845223,264.2806093486253,-8.869390651374658,257.9968506457565,-15.153149354243453,251.71309194307656,-21.436908056923414,245.42933324037475,-27.72066675962523,1.0,1.0,26022.012520719443,26022.012520719443,276.0768099577622,2.9268099577622024,276.0768099577622,276.0768099577622,76893.49695356551,76905.24154551777,-11.744591952257906,0.0,8546.071908451686,8546.071908451686,0.8859501762017015,3936.2505986214032,276.0768099577622,2.9268099577622024,1.0,0.002,0.1436538495711543,0.004929325858592341,0.00022209469880997212,0.001777905302277456,0.11104734940498606,0.11104734940498606,0.0,1.0874283244699523e-12,0.9996257238266694,0.9996257238266694,0.0,0.09771084119947998,3.658453245586933e-05,0.0,0.0,0.0,1600637.870893389,267.0779105371642,0.0,1.0,1282917.8824604917,2604.574054211082,,,,,,,,,,,,,,,,,,,3.0,15287.073193218837,1610.0,0.3903129700233416,6.173730061729009,4.110582752171449
1170.0,-29.47056889213792,4.660803505413197,35.32458326884851,24.975827894546114,5.441277261822604,-25.97938427676449,-39.51594438459722,1.9500926447981108,-6.0725337496443785,-6.072533749677957,40.646266923147735,41218.83810817914,31440.489933316192,31440.489933316192,72659.32804149533,76902.86522956712,76905.33616426823,31440.489933316192,108345.82609758442,108345.82609758442,108345.82609758442,137353.23853199516,132699.98248688653,4653.25604510863,0.0,90646.82612831543,54962.79900042768,39648.919030986384,29007.41243441075,68656.33146539713,21989.251943297622,1610.0,0.0,0.8789163856487867,2.7725011460320914,0.001494314320929203,1.0,1.0,-6.0725337496443785,340071.13310258347,1582587.6922242758,4.653696059956031,1582587.6922242758,4.653696059956031,0.7580563069187217,0.09774549854271242,3.9166818258308864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166818258308864,1.2826193521082159,1.2829187725648605,3.0536587643037776,6470.336492552436,15287.074834711337,6464.688503231427,0.0003281612728938849,23143.780924580355,2360.0088638403895,19323.38655311337,1970.437055784939,0.8349278199652568,0.8349278199652568,35425.7263476702,35405.22815468563,1.0007237517342522,0.8,4275.509868960612,4273.035954225843,1.0007237517342522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5101.21766292697,4632.441516551485,6.163330406739851,4.660803505413197,-2.9509026834406007,7.611706188853798,4.109994370408053,3.5,1.1742841058308724,0.6,0.0002334323654385558,0.9465000021912816,0.00024662690427694326,198.490021802916,0.0,0.0,0.0,0.0,8.328631343131496e-05,0.00015014605200724084,0.0005880743131170192,0.09774549858781827,0.09774549858781827,0.09774549858781827,0.09770929498553603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491710.824240157,594.3843290109925,0.0,0.09774549858781827,0.09774549854271242,0.09774549854271242,0.39030624033212863,0.39030624033212863,0.5,9.750189866453411,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,29007.41243441075,21989.251943297622,0.7580563069187217,1.0583048422579309,0.6003647038576985,41059.97430708969,25750.0,0.0,0.0,5681.341232363626,0.08154527452572242,2.038631863143059,2393.069658244224,3288.271574119402,5681.341232363626,129.80740881806938,0.4412623080396232,1.1810638038222463,1.2679553122195006,1.1523885827651905,0.0034182370548673717,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31431.341232363626,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1381162131766,261.1381162131766,-12.011883786823375,245.42854963584497,276.84768279050996,123628.74828244392,123731.36706495089,-102.61878250695669,0.0,nan,276.84768279050996,3.6976827905099867,270.5638561596162,-2.5861438403837838,264.2800295287223,-8.869970471277668,257.9962028976231,-15.15379710237687,251.7123762667429,-21.437623733257084,245.42854963584497,-27.721450364155004,1.0,1.0,26022.012520719443,26022.012520719443,276.0763767425462,2.9263767425462106,276.0763767425462,276.0763767425462,76893.74014221241,76905.33616426823,-11.596022055819049,0.0,8546.071908451686,8546.071908451686,0.885949255480234,3936.2652349600407,276.0763767425462,2.9263767425462106,1.0,0.002,0.14369029011843404,0.004929088886427468,0.00022215083403751581,0.001777849168753065,0.11107541701875791,0.11107541701875791,0.0,2.7905807005457195e-12,0.9996271895029462,0.9996271895029462,0.0,0.09770905799481593,3.644054789648437e-05,0.0,0.0,0.0,1600637.3528225957,267.0774662503556,0.0,1.0,1282919.402811867,2604.567880059279,,,,,,,,,,,,,,,,,,,3.0,15287.074834711337,1610.0,0.39030624033212863,6.173730061729009,4.109994370408053
1171.0,-29.47135863787972,4.660727769647385,35.32447525599958,24.97504331348466,5.440566205669108,-25.980166153540253,-39.51667064158244,1.949373722024046,-6.072999556531897,-6.072999556528002,40.64604936228922,41218.93531601195,31438.04434427439,31438.04434427439,72656.97966028634,76903.08167118324,76905.24099740955,31438.04434427439,108343.28534168394,108343.28534168394,108343.28534168394,137350.42249696451,132697.77228898564,4652.650207978865,0.0,90647.16394778826,54963.017595350786,39649.0515027083,29007.13715528058,68656.18865798888,21989.01758934904,1610.0,0.0,0.8789147004770222,2.772453179050316,0.001494314320929203,1.0,1.0,-6.072999556531897,340064.9028995147,1582578.1840095324,4.6537533585968625,1582578.1840095324,4.6537533585968625,0.758055421727341,0.0977435727853633,3.9167075900118644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167075900118644,1.2826227040033882,1.2829221252425145,3.053670871244392,6470.362145706805,15287.076438916967,6464.671697531886,0.00032815474882752423,23143.71493520497,2360.002134796793,19323.336319752805,1970.4319334077188,0.8349280300873041,0.8349280300873041,35425.91277368388,35405.22815468563,1.0007303345584375,0.8,4275.53236860546,4273.035954225843,1.0007303345584375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5100.7796158323135,4632.441516551485,6.1633802500884025,4.660727769647385,-2.951475760706791,7.612203530354177,4.109406171119764,3.5,1.1741160488913611,0.6,0.0002334323654385558,0.9465774690173016,0.00024660672061093514,198.49066509544517,0.0,0.0,0.0,0.0,8.327949689628836e-05,0.00015015286854226743,0.0005881048798815526,0.09774357278060603,0.09774357278060603,0.09774357278060603,0.09770741718154607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491715.0080195385,594.382953865035,0.0,0.09774357278060603,0.0977435727853633,0.0977435727853633,0.39029951675334423,0.39029951675334423,0.5,9.749105200809131,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,29007.13715528058,21989.01758934904,0.758055421727341,1.0582728386253337,0.6003673685025579,41059.97430708969,25750.0,0.0,0.0,5678.9560468388,0.08151087447633555,2.037771861908387,2392.067333797808,3286.888713040992,5678.9560468388,129.88893775021864,0.44107616058623106,1.1810390130206747,1.2679556741809441,1.1523885827651905,0.003418218729500344,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31428.9560468388,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1374775896587,261.1374775896587,-12.012522410341262,245.4277656300976,276.84718954922363,123627.76417173816,123734.53586738414,-106.77169564596849,0.0,nan,276.84718954922363,3.6971895492236513,270.5633047654336,-2.5866952345663776,264.27941998163107,-8.870580018368912,257.9955351976739,-15.15446480232606,251.71165041389256,-21.43834958610742,245.4277656300976,-27.722234369902367,1.0,1.0,26022.012520719443,26022.012520719443,276.0758997999534,2.925899799953413,276.0758997999534,276.0758997999534,76893.03173970629,76905.24099740955,-12.209257703259937,0.0,8546.071908451686,8546.071908451686,0.8859476266395597,3936.291127961924,276.0758997999534,2.925899799953413,1.0,0.002,0.14372668635129432,0.004928848188285015,0.00022220689079903742,0.0017777931100670078,0.1111034453995187,0.1111034453995187,0.0,8.660450828701372e-13,0.9996276355512141,0.9996276355512141,0.0,0.09770717655376072,3.639623160258198e-05,0.0,0.0,0.0,1600636.809654789,267.0770004434681,0.0,1.0,1282920.9968009426,2604.561406887049,,,,,,,,,,,,,,,,,,,4.0,15287.076438916967,1610.0,0.39029951675334423,6.173730061729009,4.109406171119764
1172.0,-29.472157681456515,4.6606529902965,35.324367415459406,24.974738212209218,5.440349253999107,-25.980906987941633,-39.51736068176103,1.9490985594466144,-6.073446568349539,-6.073446568346905,40.64583830862145,41218.68989300425,31435.546261623975,31435.546261623975,72654.23615462822,76902.94258302831,76905.30733309373,31435.546261623975,108340.85359471772,108340.85359471772,108340.85359471772,137347.72572059336,132695.67950736833,4652.046213225032,0.0,90647.29120211654,54963.03850800756,39649.16966012109,29006.87212587565,68656.04178599674,21988.791850800393,1610.0,0.0,0.8789130918622885,2.7724071481280244,0.001494314320929203,1.0,1.0,-6.073446568349539,340058.92416627187,1582568.9602226203,4.653808054303033,1582568.9602226203,4.653808054303033,0.7580545656691209,0.09774164678812824,3.9167181847511374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167181847511374,1.2826239869220564,1.282923408460673,3.0536760770786615,6470.373176244938,15287.07826538087,6464.665012390561,0.00032815197958194344,23143.684821397517,2359.9990640430237,19323.316337418015,1970.429895776643,0.8349282530650703,0.8349282530650703,35425.98943566575,35405.22815468563,1.000733041545552,0.8,4275.541620894513,4273.035954225843,1.000733041545552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5100.341562158551,4632.441516551485,6.163419817773914,4.6606529902965,-2.95203526564664,7.61268825594314,4.108817996672766,3.5,1.1739479990493618,0.6,0.0002334323654385558,0.9466558548374601,0.00024658630086710437,198.49131596583,0.0,0.0,0.0,0.0,8.3273020764323e-05,0.0001501593446742328,0.0005881318358958815,0.09774164680259943,0.09774164680259943,0.09774164680259943,0.09770561612552103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491719.2052387188,594.3815746573556,0.0,0.09774164680259943,0.09774164678812824,0.09774164678812824,0.3902927886164891,0.3902927886164891,0.5,9.748024279904246,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,29006.87212587565,21988.791850800393,0.7580545656691209,1.058235142379661,0.6003650781599722,41059.97430708969,25750.0,0.0,0.0,5676.572746634792,0.08147650271660291,2.036912567915071,2391.0657859675266,3285.506960667265,5676.572746634792,129.97043229575894,0.4408901662153834,1.1810142540944115,1.2679560337517743,1.1523885827651905,0.0034182005252584515,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31426.572746634793,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1368627163134,261.1368627163134,-12.013137283686603,245.42698418195246,276.84674125067824,123632.14629012233,123734.94718781035,-102.80089768802966,0.0,nan,276.84674125067824,3.696741250678258,270.56278983696404,-2.587210163035934,264.2788384232337,-8.87116157676627,257.99488700938014,-15.155112990619841,251.71093559567157,-21.439064404328406,245.42698418195246,-27.723015818047514,1.0,1.0,26022.012520719443,26022.012520719443,276.0754605502601,2.9254605502601407,276.0754605502601,276.0754605502601,76893.64942497158,76905.30733309373,-11.657908122157096,0.0,8546.071908451686,8546.071908451686,0.8859469568276228,3936.301775674893,276.0754605502601,2.9254605502601407,1.0,0.002,0.14376295375134357,0.004928611469046724,0.00022226275687952513,0.0017777372431715217,0.11113137843976256,0.11113137843976256,0.0,5.1046840365831514e-14,0.9996289462921772,0.9996289462921772,0.0,0.0977053793876788,3.626740044943705e-05,0.0,0.0,0.0,1600636.2884006076,267.07655343165044,0.0,1.0,1282922.5264694344,2604.5551949417036,,,,,,,,,,,,,,,,,,,3.0,15287.07826538087,1610.0,0.3902927886164891,6.173730061729009,4.108817996672766
1173.0,-29.47295882589315,4.660579247420508,35.32425977859565,24.974293691944354,5.439986566576977,-25.981664286641106,-39.51806441238148,1.9486920251878916,-6.073889679094179,-6.073889679050618,40.645628504916544,41218.53300818431,31433.04038919581,31433.04038919581,72651.57339738013,76902.90545246082,76905.40029212151,31433.04038919581,108338.44068131733,108338.44068131733,108338.44068131733,137345.04986838746,132693.6055669662,4651.444301421249,0.0,90647.47763430217,54963.10518161258,39649.302725210655,29006.60918707013,68655.91191228079,21988.567863177654,1610.0,0.0,0.8789114995003356,2.772361519513441,0.001494314320929203,1.0,1.0,-6.073889679094179,340052.9976909543,1582559.791104886,4.653862197512936,1582559.791104886,4.653862197512936,0.7580537153228923,0.09773972243852745,3.916732702793236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916732702793236,1.2826258823530667,1.2829253043341613,3.05368288343575,6470.387598098869,15287.079879253284,6464.655903055703,0.00032814833434751935,23143.646634261382,2359.995170038839,19323.289109006528,1970.4271192513784,0.8349284542048238,0.8349284542048238,35426.09448602497,35405.22815468563,1.000736750948103,0.8,4275.554299359964,4273.035954225843,1.000736750948103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5099.903604281722,4632.441516551485,6.163457749045609,4.660579247420508,-2.9525916854495042,7.613170932870013,4.108229984517995,3.5,1.17377999557657,0.6,0.0002334323654385558,0.9467344537817299,0.0002465658289989452,198.49196855178042,0.0,0.0,0.0,0.0,8.326641662492693e-05,0.00015016594881362886,0.0005881598825643153,0.09773972248413114,0.09773972248413114,0.09773972248413114,0.0977038310603344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491723.38834097114,594.3802001110116,0.0,0.09773972248413114,0.09773972243852745,0.09773972243852745,0.39028606516410674,0.39028606516410674,0.5,9.746947537915892,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,29006.60918707013,21988.567863177654,0.7580537153228923,1.0581983601092424,0.6003639287589357,41059.97430708969,25750.0,0.0,0.0,5674.191261239519,0.0814421592125613,2.0360539803140307,2390.0649711098067,3284.1262901297127,5674.191261239519,130.0518924829638,0.44070432474329674,1.180989526989276,1.2679563887819603,1.1523885827651905,0.003418182550990132,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31424.191261239517,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13625383523043,261.13625383523043,-12.013746164769543,245.42620313863986,276.84630453182814,123634.65898484654,123736.45803501917,-101.79905017260585,0.0,nan,276.84630453182814,3.6963045318281615,270.5622842531772,-2.5877157468227665,264.2782639745351,-8.871736025464884,257.9942436959188,-15.155756304081194,251.71022341728354,-21.439776582716433,245.42620313863986,-27.723796861360114,1.0,1.0,26022.012520719443,26022.012520719443,276.0750283169547,2.9250283169546947,276.0750283169547,276.0750283169547,76893.81193369644,76905.40029212151,-11.5883584250696,0.0,8546.071908451686,8546.071908451686,0.8859460389793415,3936.3163663072023,276.0750283169547,2.9250283169546947,1.0,0.002,0.14379908050191714,0.004928376075526945,0.00022231840719519214,0.0017776815946459541,0.11115920359759607,0.11115920359759607,0.0,1.8411461591427702e-12,0.9996303780176344,0.9996303780176344,0.0,0.09770359568856386,3.612674996358856e-05,0.0,0.0,0.0,1600635.7716925913,267.0761103209058,0.0,1.0,1282924.042784682,2604.549037244474,,,,,,,,,,,,,,,,,,,3.0,15287.079879253284,1610.0,0.39028606516410674,6.173730061729009,4.108229984517995
