time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1174.0,-29.473747094736538,4.660505985808325,35.32415207561672,24.973500135261588,5.439266537406279,-25.982445731537926,-39.5187906344421,1.947965174914123,-6.0743554312248875,-6.074355431179816,40.64541132428964,41218.63984066012,31430.602975446618,31430.602975446618,72649.24281610674,76903.12957701676,76905.30033193585,31430.602975446618,108335.90330738247,108335.90330738247,108335.90330738247,137342.23738692974,132691.39432404566,4650.843062884077,0.0,90647.82038590056,54963.33065232522,39649.433037305935,29006.334079547283,68655.76711685321,21988.33366777544,1610.0,0.0,0.8789098131128775,2.772313560077948,0.001494314320929203,1.0,1.0,-6.0743554312248875,340046.76848125533,1582550.299634271,4.653919537898821,1582550.299634271,4.653919537898821,0.7580528310635325,0.09773780013742664,3.9167588550883687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167588550883687,1.2826292712439045,1.282928694016117,3.0536952047647126,6470.413705516421,15287.081424403688,6464.638756650712,0.00032814169173386594,23143.579612550693,2359.9883357263384,19323.23785725457,1970.421893027137,0.8349286575692741,0.8349286575692741,35426.283719884945,35405.22815468563,1.0007434329365987,0.8,4275.577137882113,4273.035954225843,1.0007434329365987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5099.465761394702,4632.441516551485,6.163508972526243,4.660505985808325,-2.9531639969032377,7.6136699827115635,4.107642160400898,3.5,1.173612045828828,0.6,0.0002334323654385558,0.9468117963948111,0.0002465456876724599,198.49261065388353,0.0,0.0,0.0,0.0,8.325960192285094e-05,0.00015017276351570485,0.0005881905012932285,0.09773780012071832,0.09773780012071832,0.09773780012071832,0.09770195340598349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491727.52925646264,594.378838948028,0.0,0.09773780012071832,0.09773780013742664,0.09773780013742664,0.39027934817270493,0.39027934817270493,0.5,9.745872135608431,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,29006.334079547283,21988.33366777544,0.7580528310635325,1.0581666459637187,0.600366750989838,41059.97430708969,25750.0,0.0,0.0,5671.811576423832,0.08140784393030068,2.035196098257515,2389.064880802702,3282.7466956211297,5671.811576423832,130.13331834007278,0.4405186359864752,1.180964831651201,1.2679567388913955,1.1523885827651905,0.003418164825935465,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31421.811576423832,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.135618541773,261.135618541773,-12.014381458226978,245.42542140196323,276.8458156815804,123633.51865040821,123739.73359003497,-106.21493962677154,0.0,nan,276.8458156815804,3.6958156815804273,270.56173682564236,-2.588263174357621,264.27765796971346,-8.872342030286518,257.9935791138425,-15.156420886157491,251.70950025789622,-21.440499742103754,245.42542140196323,-27.724578598036743,1.0,1.0,26022.012520719443,26022.012520719443,276.074550868202,2.9245508682020045,276.074550868202,276.074550868202,76893.07946761491,76905.30033193585,-12.220864320945111,0.0,8546.071908451686,8546.071908451686,0.8859443855979628,3936.342649363811,276.074550868202,2.9245508682020045,1.0,0.002,0.14383516659907056,0.004928136735292028,0.0002223739841851656,0.001777626015208631,0.1111869920925828,0.1111869920925828,0.0,-6.062034554887852e-13,0.9996307866793559,0.9996307866793559,0.0,0.09770171403968544,3.6086097741188833e-05,0.0,0.0,0.0,1600635.2285796017,267.0756445687751,0.0,1.0,1282925.6365741666,2604.542564949884,,,,,,,,,,,,,,,,,,,4.0,15287.081424403688,1610.0,0.39027934817270493,6.173730061729009,4.107642160400898
1175.0,-29.47454468286324,4.660433660794105,35.324044538446564,24.973200621921592,5.439049335322364,-25.983185281054283,-39.51947669321669,1.9476899324096357,-6.07480230503927,-6.074802305040274,40.64520070276925,41218.369658752585,31428.112767273797,31428.112767273797,72646.48242602638,76902.98652273144,76905.3631371955,31428.112767273797,108333.47590446929,108333.47590446929,108333.47590446929,137339.54518019606,132689.30155645552,4650.243623740522,0.0,90647.93819038781,54963.3213220635,39649.57429813812,29006.069275726783,68655.6435738649,21988.10813455406,1610.0,0.0,0.8789082035373752,2.7722675451966095,0.001494314320929203,1.0,1.0,-6.07480230503927,340040.7918441774,1582541.0948587444,4.653974266663686,1582541.0948587444,4.653974266663686,0.7580519761412284,0.09773587752565552,3.916768077261786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916768077261786,1.2826305545483665,1.2829299776201595,3.053699339511633,6470.422466548989,15287.08320079033,6464.63360162008,0.00032813950251157496,23143.55519711032,2359.985846044299,19323.22244852304,1970.4203217738007,0.834928872593253,0.834928872593253,35426.35045000894,35405.22815468563,1.0007457892290912,0.8,4275.585191501138,4273.035954225843,1.0007457892290912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5099.027910038084,4632.441516551485,6.163549861220325,4.660433660794105,-2.953722682695293,7.614156343489398,4.107054358560257,3.5,1.1734441024457876,0.6,0.0002334323654385558,0.9468900603265944,0.00024652530976831884,198.4932603514466,0.0,0.0,0.0,0.0,8.325316457743607e-05,0.00015017920086111974,0.0005882170998015195,0.09773587753332845,0.09773587753332845,0.09773587753332845,0.09770015282649967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491731.6842707085,594.3774735110943,0.0,0.09773587753332845,0.09773587752565552,0.09773587752565552,0.39027262629809994,0.39027262629809994,0.5,9.744800393620789,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,29006.069275726783,21988.10813455406,0.7580519761412284,1.0581283437809135,0.600363896005239,41059.97430708969,25750.0,0.0,0.0,5669.433773648897,0.08137355683596294,2.0343389208990716,2388.0655665080526,3281.3682071408443,5669.433773648897,130.21470989529155,0.44033309976170387,1.1809401680262321,1.2679570867160552,1.1523885827651905,0.003418147216639865,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31419.433773648896,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.135006502579,261.135006502579,-12.01499349742096,245.42464205943233,276.84537094571544,123637.80996169166,123740.13701615782,-102.32705446615515,0.0,nan,276.84537094571544,3.6953709457154673,270.56122516848063,-2.588774831519345,264.27707939119193,-8.872920608808045,257.99293361396235,-15.157066386037627,251.7087878366916,-21.441212163308364,245.42464205943233,-27.725357940567648,1.0,1.0,26022.012520719443,26022.012520719443,276.07411134336223,2.924111343362256,276.07411134336223,276.07411134336223,76893.69818654966,76905.3631371955,-11.664950645834324,0.0,8546.071908451686,8546.071908451686,0.8859438025599733,3936.351917648095,276.07411134336223,2.924111343362256,1.0,0.002,0.1438711266753267,0.004927901381812192,0.00022242937488744068,0.0017775706250899677,0.11121468744372033,0.11121468744372033,0.0,-2.2591737508514953e-14,0.9996320688186013,0.9996320688186013,0.0,0.09769991744877247,3.596007688304936e-05,0.0,0.0,0.0,1600634.7074776764,267.0751976949607,0.0,1.0,1282927.165758694,2604.5363550342668,,,,,,,,,,,,,,,,,,,3.0,15287.08320079033,1610.0,0.39027262629809994,6.173730061729009,4.107054358560257
1176.0,-29.475337854085215,4.66036209500243,35.323937073743814,24.97260117614644,5.4385330990191685,-25.983950758754965,-39.52018922483546,1.9471460035905885,-6.0752561170585295,-6.075256116993032,40.64498772010414,41218.3455173394,31425.64567707276,31425.64567707276,72643.99119441217,76903.06728150175,76905.36176258273,31425.64567707276,108331.00743965548,108331.00743965548,108331.00743965548,137336.80814568224,132687.16259185266,4649.645553829575,0.0,90648.2009293279,54963.47916477842,39649.69084949941,29005.800706026756,68655.49155552617,21987.879435966883,1610.0,0.0,0.8789065655121981,2.7722208165012985,0.001494314320929203,1.0,1.0,-6.0752561170585295,340034.7224977386,1582531.7869329576,4.654029962906162,1582531.7869329576,4.654029962906162,0.7580511104938501,0.09773395630347874,3.916788867512033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916788867512033,1.2826330905969332,1.2829325142607528,3.0537095107137553,6470.444018105776,15287.084764205034,6464.619583690014,0.000328134028070267,23143.49943169343,2359.9801595543263,19323.180547991993,1970.4160491087164,0.8349290739295124,0.8349290739295124,35426.50088471137,35405.22815468563,1.0007511011993129,0.8,4275.603347376013,4273.035954225843,1.0007511011993129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5098.590153134319,4632.441516551485,6.163595176943981,4.66036209500243,-2.954286052642361,7.614648147644791,4.106466717157314,3.5,1.1732762049020897,0.6,0.0002334323654385558,0.9469678977679882,0.0002465050462521042,198.49390645531506,0.0,0.0,0.0,0.0,8.324647932218917e-05,0.00015018588611636664,0.0005882464067980148,0.09773395630911898,0.09773395630911898,0.09773395630911898,0.09769832393435945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491735.81447340694,594.3761160425144,0.0,0.09773395630911898,0.09773395630347874,0.09773395630347874,0.3902659088577077,0.3902659088577077,0.5,9.7437314235285,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,29005.800706026756,21987.879435966883,0.7580511104938501,1.0580944007320994,0.6003648737115725,41059.97430708969,25750.0,0.0,0.0,5667.057782122272,0.08133929789574293,2.0334824473935713,2387.066984404362,3279.9907977179105,5667.057782122272,130.29606717679198,0.44014771588605445,1.1809155360605308,1.267957430094142,1.1523885827651905,0.0034181298325459,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31417.057782122272,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13438670619666,261.13438670619666,-12.015613293803312,245.42386272018314,276.84491069220235,123638.79914719403,123742.42313001168,-103.62398281767341,0.0,nan,276.84491069220235,3.6949106922023702,270.56070109780825,-2.5892989021917288,264.2764915033863,-8.873508496613681,257.9922819090109,-15.157718090989079,251.7080723145891,-21.44192768541089,245.42386272018314,-27.72613727981684,1.0,1.0,26022.012520719443,26022.012520719443,276.07365737056216,2.9236573705621822,276.07365737056216,276.07365737056216,76893.48493650046,76905.36176258273,-11.876826082268963,0.0,8546.071908451686,8546.071908451686,0.8859424881720189,3936.372811849593,276.07365737056216,2.9236573705621822,1.0,0.002,0.14390699522667952,0.0049276651663664635,0.00022248462080751757,0.0017775153798918603,0.11124231040375879,0.11124231040375879,0.0,6.993776217878445e-13,0.9996329980685806,0.9996329980685806,0.0,0.0976980877527501,3.586855072863242e-05,0.0,0.0,0.0,1600634.1782821498,267.07474388294145,0.0,1.0,1282928.718681523,2604.5300487407007,,,,,,,,,,,,,,,,,,,3.0,15287.084764205034,1610.0,0.3902659088577077,6.173730061729009,4.106466717157314
1177.0,-29.47613602283116,4.660291511772209,35.323829793275515,24.97221085885542,5.4382267678031075,-25.9846997438029,-39.52088422430677,1.94679048691126,-6.075700319800035,-6.075700319803239,40.644778106921436,41218.1490624456,31423.15360189075,31423.15360189075,72641.30266433634,76902.99200033375,76905.4407876888,31423.15360189075,108328.59438957955,108328.59438957955,108328.59438957955,137334.13178300112,132685.08234968732,4649.049433313795,0.0,90648.36495961985,54963.522014395,39649.82549469428,29005.53739342159,68655.36288811587,21987.655157937785,1610.0,0.0,0.878904966458647,2.7721750778687695,0.001494314320929203,1.0,1.0,-6.075700319800035,340028.78174956667,1582522.6263046358,4.654084334161376,1582522.6263046358,4.654084334161376,0.7580502598419208,0.09773203611474013,3.9168018827197777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168018827197777,1.2826347481860907,1.2829341722368655,3.0537157115530675,6470.457156940198,15287.086389518792,6464.611357596229,0.00032813071188313273,23143.464406393407,2359.976587967696,19323.155959647178,1970.4135417953307,0.8349292750790213,0.8349292750790213,35426.595060451975,35405.22815468563,1.0007544266232566,0.8,4275.614713390202,4273.035954225843,1.0007544266232566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5098.152451998059,4632.441516551485,6.163635532235885,4.660291511772209,-2.954842324690088,7.615133836462297,4.105879184244816,3.5,1.1731083383556615,0.6,0.0002334323654385558,0.947046232607286,0.0002464846566105857,198.49455663432815,0.0,0.0,0.0,0.0,8.323995903857437e-05,0.00015019240639998143,0.0005882739001576612,0.09773203613796683,0.09773203613796683,0.09773203613796683,0.09769653427195764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491739.9421096223,594.3747595749245,0.0,0.09773203613796683,0.09773203611474013,0.09773203611474013,0.3902591923242293,0.3902591923242293,0.5,9.74266636601148,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,29005.53739342159,21987.655157937785,0.7580502598419208,1.0580572239158674,0.6003631373941859,41059.97430708969,25750.0,0.0,0.0,5664.683626371299,0.0813050670758881,2.0326266768972006,2386.0691503219555,3278.6144760493435,5664.683626371299,130.37739021271219,0.43996248417688333,1.18089093570037,1.2679577698677797,1.1523885827651905,0.0034181126310166405,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31414.683626371298,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1337791909567,261.1337791909567,-12.016220809043261,245.42308442862287,276.8444739532786,123641.9792648084,123743.54995457396,-101.57068976556909,0.0,nan,276.8444739532786,3.6944739532786457,270.560196048338,-2.5898039516619633,264.27591814344123,-8.874081856558746,257.9916402385132,-15.158359761486793,251.7073623335463,-21.442637666453663,245.42308442862287,-27.726915571377106,1.0,1.0,26022.012520719443,26022.012520719443,276.07322241470274,2.9232224147027637,276.07322241470274,276.07322241470274,76893.82470407656,76905.4407876888,-11.616083612243528,0.0,8546.071908451686,8546.071908451686,0.8859416653322403,3936.3858921333767,276.07322241470274,2.9232224147027637,1.0,0.002,0.143942731013231,0.0049274312685756135,0.00022253966577195295,0.0017774603340659557,0.11126983288597647,0.11126983288597647,0.0,-1.6209126055266587e-13,0.9996343492945845,0.9996343492945845,0.0,0.09769630032679308,3.573578794704775e-05,0.0,0.0,0.0,1600633.6602892643,267.07429968019994,0.0,1.0,1282930.2387180107,2604.523876017081,,,,,,,,,,,,,,,,,,,3.0,15287.086389518792,1610.0,0.3902591923242293,6.173730061729009,4.105879184244816
1178.0,-29.476929108697174,4.66022193449439,35.323722704917024,24.971744091622554,5.4378396203309505,-25.985452235808772,-39.521583484578855,1.9463627449524985,-6.076142939221654,-6.076142939185754,40.64456908975526,41218.0120023508,31420.660525655538,31420.660525655538,72638.67252800634,76902.9753417751,76905.52881558612,31420.660525655538,108326.18934124165,108326.18934124165,108326.18934124165,137331.46430503248,132683.00896025728,4648.4553447752105,0.0,90648.5611455567,54963.597796329304,39649.959276919326,29005.27496379083,68655.23424071015,21987.43162334668,1610.0,0.0,0.8789033736533706,2.77212950286024,0.001494314320929203,1.0,1.0,-6.076142939221654,340022.86225775414,1582513.4917638148,4.654138493088125,1582513.4917638148,4.654138493088125,0.7580494117292466,0.0977301179558168,3.916816993320494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916816993320494,1.2826367425297964,1.2829361670461397,3.0537227442862718,6470.472058457953,15287.087888276445,6464.60186355706,0.00032812693983013194,23143.425209843437,2359.9725910319466,19323.12758132876,1970.410648012192,0.8349294629521902,0.8349294629521902,35426.704398006885,35405.22815468563,1.0007582874262813,0.8,4275.6279092747545,4273.035954225843,1.0007582874262813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5097.714857777543,4632.441516551485,6.163675568812423,4.66022193449439,-2.955397158584942,7.615619093079332,4.105291828462036,3.5,1.1729405224177245,0.6,0.0002334323654385558,0.947124075520875,0.00024646439835264314,198.49520267710494,0.0,0.0,0.0,0.0,8.32333992577703e-05,0.00015019896618078548,0.0005883018631160708,0.09773011799258478,0.09773011799258478,0.09773011799258478,0.09769475107634923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491744.0530946089,594.3734085626179,0.0,0.09773011799258478,0.0977301179558168,0.0977301179558168,0.39025248129764706,0.39025248129764706,0.5,9.74160535629336,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,29005.27496379083,21987.43162334668,0.7580494117292466,1.0580208971879692,0.6003622660121951,41059.97430708969,25750.0,0.0,0.0,5662.311270613629,0.0812708643426984,2.031771608567458,2385.072042347584,3277.239228266045,5662.311270613629,130.45867903115646,0.4397774044518309,1.1808663668921369,1.2679581049766147,1.1523885827651905,0.0034180956657310487,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31412.31127061363,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13317483907895,261.13317483907895,-12.01682516092103,245.42230713752366,276.8440425406182,123644.15904419973,123745.20084736405,-101.04180316432351,0.0,nan,276.8440425406182,3.694042540618227,270.55969545998755,-2.5903045400124256,264.2753483793768,-8.874651620623183,257.99100129881583,-15.158998701184146,251.7066542181519,-21.44334578184808,245.42230713752366,-27.727692862476317,1.0,1.0,26022.012520719443,26022.012520719443,276.072790095713,2.922790095713026,276.072790095713,276.072790095713,76893.91830156058,76905.52881558612,-11.610514025538578,0.0,8546.071908451686,8546.071908451686,0.885940710018178,3936.4010782870964,276.072790095713,2.922790095713026,1.0,0.002,0.1439783309778997,0.004927198249984502,0.00022259450137762434,0.0017774054986696662,0.11129725068881217,0.11129725068881217,0.0,4.729073035947273e-14,0.9996357318855441,0.9996357318855441,0.0,0.09769451799002349,3.559996579331712e-05,0.0,0.0,0.0,1600633.1441399069,267.0738570607783,0.0,1.0,1282931.7533326747,2604.5177253318384,,,,,,,,,,,,,,,,,,,3.0,15287.087888276445,1610.0,0.39025248129764706,6.173730061729009,4.105291828462036
1179.0,-29.47772088828186,4.660153048023207,35.323615656558516,24.971086216997378,5.437260514006934,-25.98622274805915,-39.52230055639518,1.9457623736288028,-6.0765981598517556,-6.076598159789401,40.644356068452275,41218.02528563556,31418.207087578947,31418.207087578947,72636.2323732145,76903.09892840097,76905.50886989481,31418.207087578947,108323.71595747376,108323.71595747376,108323.71595747376,137328.72175833577,132680.85926901866,4647.862489317119,0.0,90648.84598807576,54963.77234469828,39650.08182597498,29005.005800861996,68655.08762683698,21987.202445004168,1610.0,0.0,0.8789017281202293,2.772082630965639,0.001494314320929203,1.0,1.0,-6.0765981598517556,340016.7743246897,1582504.1822728987,4.654194445012085,1582504.1822728987,4.654194445012085,0.7580485449980753,0.09772820195087507,3.9168390876440506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168390876440506,1.282639541767096,1.2829389669369058,3.0537333054989175,6470.494436400239,15287.0894622555,6464.587283379341,0.0003281212537025397,23143.367383672725,2359.9666944035657,19323.084000201852,1970.4062039740231,0.834929666018869,0.8349296660188689,35426.86426835657,35405.22815468563,1.0007639325910775,0.8,4275.647203932291,4273.035954225843,1.0007639325910775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5097.27737696811,4632.441516551485,6.163723251463838,4.660153048023207,-2.9559607044784224,7.616113752501629,4.104704658502848,3.5,1.1727727595722421,0.6,0.0002334323654385558,0.9472017971063292,0.0002464441749917326,198.4958476599881,0.0,0.0,0.0,0.0,8.322667288260028e-05,0.0001502056925559555,0.0005883315277898115,0.09772820194264503,0.09772820194264503,0.09772820194264503,0.09769291632120267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491748.13290005265,594.372067513264,0.0,0.09772820194264503,0.09772820195087507,0.09772820195087507,0.3902457763574059,0.3902457763574059,0.5,9.740546789341327,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,29005.005800861996,21987.202445004168,0.7580485449980753,1.057987614377777,0.6003637415724979,41059.97430708969,25750.0,0.0,0.0,5659.940709186723,0.0812366896625257,2.0309172415631407,2384.075657416692,3275.865051770031,5659.940709186723,130.53993366019557,0.4395924765288184,1.18084182958233,1.267958435309588,1.1523885827651905,0.003418078942308152,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31409.940709186725,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13255574340565,261.13255574340565,-12.017444256594331,245.4215291455829,276.8435823412148,123644.37773273369,123747.88456390357,-103.50683116988706,0.0,nan,276.8435823412148,3.693582341214835,270.5591717020785,-2.590828297921462,264.27476106295234,-8.87523893704764,257.9903504238855,-15.159649576114475,251.70593978471965,-21.44406021528033,245.4215291455829,-27.728470854417083,1.0,1.0,26022.012520719443,26022.012520719443,276.0723325412077,2.922332541207709,276.0723325412077,276.0723325412077,76893.53221164056,76905.50886989481,-11.976658254250651,0.0,8546.071908451686,8546.071908451686,0.8859393131819082,3936.4232830822707,276.0723325412077,2.922332541207709,1.0,0.002,0.14401385151771895,0.004926963289385797,0.0002226492083105327,0.0017773507924237404,0.11132460415526635,0.11132460415526635,0.0,7.342728855497249e-13,0.9996365374766211,0.9996365374766211,0.0,0.09769268141198872,3.552053888635095e-05,0.0,0.0,0.0,1600632.6132930496,267.0734018401482,0.0,1.0,1282933.3110638922,2604.511399576666,,,,,,,,,,,,,,,,,,,3.0,15287.0894622555,1610.0,0.3902457763574059,6.173730061729009,4.104704658502848
1180.0,-29.478517537968887,4.660085078860243,35.32350876436158,24.970691778603964,5.43694777999128,-25.986971006153,-39.5229954510927,1.945401246301147,-6.077043733626567,-6.077043733673765,40.64414647756817,41217.83140554813,31415.728271998007,31415.728271998007,72633.55967754615,76903.02733991432,76905.57116912908,31415.728271998007,108321.29944112708,108321.29944112708,108321.29944112708,137326.0413746834,132678.76995579156,4647.271418891834,0.0,90649.00960967528,54963.81366793046,39650.2177130498,29004.741933556328,68654.95964660613,21986.977722194097,1610.0,0.0,0.878900121532179,2.772036752967857,0.001494314320929203,1.0,1.0,-6.077043733626567,340010.8154876266,1582495.022739834,4.65424907284287,1582495.022739834,4.65424907284287,0.7580476934620404,0.09772628664916772,3.9168518217069095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168518217069095,1.2826412255327566,1.2829406510956325,3.0537392247625674,6470.506978609621,15287.09103596753,6464.579440731589,0.00032811808869424213,23143.33391610707,2359.963281661635,19323.060558002893,1970.4038135349883,0.83492986049666,0.83492986049666,35426.9564095469,35405.22815468563,1.0007671861816745,0.8,4275.6583243978175,4273.035954225843,1.0007671861816745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5096.839939998979,4632.441516551485,6.163765910216969,4.660085078860243,-2.9565171504040495,7.616602229264293,4.104117580974864,3.5,1.1726050231356755,0.6,0.0002334323654385558,0.9472800036886272,0.0002464238287830316,198.4964966142823,0.0,0.0,0.0,0.0,8.322015501565811e-05,0.00015021221042289768,0.0005883589700375484,0.09772628667730471,0.09772628667730471,0.09772628667730471,0.09769112092760135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491752.21195787383,594.3707268749386,0.0,0.09772628667730471,0.09772628664916772,0.09772628664916772,0.39023907110663913,0.39023907110663913,0.5,9.73949181935995,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,29004.741933556328,21986.977722194097,0.7580476934620404,1.0579506571909651,0.6003620367372203,41059.97430708969,25750.0,0.0,0.0,5657.571987310635,0.08120254300177424,2.030063575044354,2383.0800243073795,3274.4919630032564,5657.571987310635,130.6211541278665,0.43940770022605075,1.1808173237175617,1.2679587623629194,1.1523885827651905,0.0034180623849975663,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31407.571987310635,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13194835750164,261.13194835750164,-12.018051642498335,245.42075216055673,276.8431445544307,123647.4731768646,123749.02224407693,-101.54906721233012,0.0,nan,276.8431445544307,3.6931445544307167,270.558666075649,-2.5913339243509768,264.2741875968816,-8.875812403118402,257.9897091181503,-15.160290881849676,251.70523063934172,-21.444769360658256,245.42075216055673,-27.729247839443246,1.0,1.0,26022.012520719443,26022.012520719443,276.0718942571326,2.921894257132635,276.0718942571326,276.0718942571326,76893.8652353323,76905.57116912908,-11.7059337967803,0.0,8546.071908451686,8546.071908451686,0.885938508114745,3936.4360808154443,276.0718942571326,2.921894257132635,1.0,0.002,0.14404924984163966,0.004926730613131679,0.00022270373061838438,0.0017772962711563474,0.1113518653091922,0.1113518653091922,0.0,1.7747318371841292e-12,0.999637780954274,0.999637780954274,0.0,0.09769088832687531,3.5398322292404674e-05,0.0,0.0,0.0,1600632.0936928166,267.0729562663734,0.0,1.0,1282934.8357804073,2604.505207911481,,,,,,,,,,,,,,,,,,,3.0,15287.09103596753,1610.0,0.39023907110663913,6.173730061729009,4.104117580974864
1181.0,-29.4793082097738,4.660017782982246,35.323401906241706,24.970061738882237,5.436394871017268,-25.98773790169776,-39.523708157334454,1.9448245628608927,-6.077499068214934,-6.077499068247992,40.64393367735123,41217.81772822466,31413.28057560503,31413.28057560503,72631.0983038297,76903.13161784959,76905.54742564332,31413.28057560503,108318.82800124836,108318.82800124836,108318.82800124836,137323.30081159744,132676.61929636088,4646.681515236555,0.0,90649.28038805032,54963.96649810906,39650.3487666014,29004.472810349074,68654.82157695047,21986.748587850972,1610.0,0.0,0.8788984745021636,2.7719898705784245,0.001494314320929203,1.0,1.0,-6.077499068214934,340004.72620003426,1582485.722993071,4.654305075930181,1582485.722993071,4.654305075930181,0.7580468271778376,0.09772437284370086,3.9168725946343876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168725946343876,1.2826439143436266,1.2829433405341906,3.053749018595537,6470.527730566455,15287.092485722525,6464.565914486367,0.0003281128152794697,23143.280307924284,2359.9578151483215,19323.020127150747,1970.3996907354447,0.8349300475151107,0.8349300475151107,35427.10671826205,35405.22815468563,1.0007724937258775,0.8,4275.676465067361,4273.035954225843,1.0007724937258775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5096.402598651099,4632.441516551485,6.163814566753303,4.660017782982246,-2.957080308057491,7.617098091039737,4.103530665357409,3.5,1.17243733295926,0.6,0.0002334323654385558,0.9473576303143605,0.00024640363677769315,198.4971407031635,0.0,0.0,0.0,0.0,8.321347057283662e-05,0.00015021889486571918,0.0005883882724957998,0.09772437283044506,0.09772437283044506,0.09772437283044506,0.0976892856484553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491756.264125329,594.3693948407472,0.0,0.09772437283044506,0.09772437284370086,0.09772437284370086,0.3902323701964218,0.3902323701964218,0.5,9.738439200985935,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,29004.472810349074,21986.748587850972,0.7580468271778376,1.0579169333711325,0.6003630448886454,41059.97430708969,25750.0,0.0,0.0,5655.2050687675155,0.08116842432690037,2.0292106081725074,2382.0851208315535,3273.119947935962,5655.2050687675155,130.70234046217277,0.4392230753620147,1.1807928492445552,1.2679590850612388,1.1523885827651905,0.003418046048237942,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31405.205068767515,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13132926170834,261.13132926170834,-12.018670738291632,245.4199748485034,276.84268367489716,123647.99266424372,123751.49951560782,-103.50685136413384,0.0,nan,276.84268367489716,3.6926836748971823,270.5581419096194,-2.5918580903805832,264.2736001443487,-8.8763998556513,257.9890583790953,-15.16094162090468,251.7045166137862,-21.445483386213766,245.4199748485034,-27.73002515149659,1.0,1.0,26022.012520719443,26022.012520719443,276.07143614426604,2.9214361442660675,276.07143614426604,276.07143614426604,76893.55946658507,76905.54742564332,-11.98795905825682,0.0,8546.071908451686,8546.071908451686,0.8859371948171577,3936.4569576075596,276.07143614426604,2.9214361442660675,1.0,0.002,0.1440845712438804,0.004926496491033307,0.0002227581294242857,0.0017772418704521114,0.11137906471214284,0.11137906471214284,0.0,-1.2360295079116845e-13,0.9996385609560401,0.9996385609560401,0.0,0.09768905143980866,3.5321403892209055e-05,0.0,0.0,0.0,1600631.562707202,267.07250093178504,0.0,1.0,1282936.3938936484,2604.498880648526,,,,,,,,,,,,,,,,,,,3.0,15287.092485722525,1610.0,0.3902323701964218,6.173730061729009,4.103530665357409
1182.0,-29.480100656590608,4.659951162445728,35.32329508977149,24.969530396070354,5.435948230941492,-25.988495767824908,-39.524412027653284,1.9443433420768137,-6.077954214977069,-6.07795421498998,40.64372116297191,41217.73827320911,31410.834452337673,31410.834452337673,72628.57272554678,76903.16315341901,76905.52676609925,31410.834452337673,108316.36121843693,108316.36121843693,108316.36121843693,137320.5650931728,132674.47232073205,4646.092772440754,0.0,90649.51332695018,54964.08844635055,39650.47208955514,29004.20387473587,68654.67596429102,21986.51962121683,1610.0,0.0,0.8788968273787694,2.771943008153958,0.001494314320929203,1.0,1.0,-6.077954214977069,339998.6395099132,1582476.4357791974,4.654361082327383,1582476.4357791974,4.654361082327383,0.7580459617568818,0.09772245948268754,3.9168911900479713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168911900479713,1.282646158064463,1.2829455847788114,3.0537581743967745,6470.547130610612,15287.094028679434,6464.55335837607,0.0003281078912920985,23143.229905715092,2359.952675553333,19322.982596096816,1970.3958636330262,0.8349302441715412,0.8349302441715412,35427.24127079045,35405.22815468563,1.000777244908862,0.8,4275.692704132085,4273.035954225843,1.000777244908862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5095.965299221396,4632.441516551485,6.163863489638929,4.659951162445728,-2.9576431469674396,7.6175943094131675,4.102943839565647,3.5,1.1722696684473277,0.6,0.0002334323654385558,0.9474354380934044,0.00024638340097168975,198.4977862421805,0.0,0.0,0.0,0.0,8.320686948887153e-05,0.00015022549594968427,0.0005884169216059055,0.09772245949769844,0.09772245949769844,0.09772245949769844,0.09768745106871829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491760.30624469457,594.3680660932894,0.0,0.09772245949769844,0.09772245948268754,0.09772245948268754,0.39022566866769703,0.39022566866769703,0.5,9.737388951751658,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,29004.20387473587,21986.51962121683,0.7580459617568818,1.0578823904627077,0.6003631609105178,41059.97430708969,25750.0,0.0,0.0,5652.839988048345,0.08113433360441227,2.028358340110305,2381.0909690514804,3271.7490189968644,5652.839988048345,130.7834926910843,0.4390386017554774,1.1807684061101469,1.2679594045630955,1.1523885827651905,0.003418029873374548,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31402.839988048345,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1307100845251,261.1307100845251,-12.019289915474872,245.41919792837388,276.8422222406636,123649.7982605844,123753.31871987102,-103.52045928662457,0.0,nan,276.8422222406636,3.692222240663625,270.55761737820706,-2.592382621792922,264.2730125157598,-8.876987484240203,257.98840765331346,-15.161592346686518,251.7038027908329,-21.44619720916708,245.41919792837388,-27.7308020716261,1.0,1.0,26022.012520719443,26022.012520719443,276.0709785800925,2.9209785800925374,276.0709785800925,276.0709785800925,76893.56518177384,76905.52676609925,-11.961584325414151,0.0,8546.071908451686,8546.071908451686,0.8859360191844595,3936.475645998211,276.0709785800925,2.9209785800925374,1.0,0.002,0.1441198132814791,0.0049262627605418975,0.00022281240551517788,0.00177718759638274,0.11140620275758893,0.11140620275758893,0.0,1.8979180206601942e-12,0.9996393660624695,0.9996393660624695,0.0,0.09768721744733913,3.524203534840604e-05,0.0,0.0,0.0,1600631.0319376544,267.0720457850229,0.0,1.0,1282937.9513601584,2604.492556033879,,,,,,,,,,,,,,,,,,,3.0,15287.094028679434,1610.0,0.39022566866769703,6.173730061729009,4.102943839565647
1183.0,-29.480895785103424,4.65988546139834,35.323188433156325,24.969145631790184,5.435642998034456,-25.989241906770282,-39.52510660802943,1.9439891179002178,-6.0783989956646565,-6.078398995592908,40.64351214267943,41217.54129256233,31408.360856056675,31408.360856056675,72625.902148619,76903.0855078629,76905.5912358632,31408.360856056675,108313.95209191988,108313.95209191988,108313.95209191988,137317.89264858863,132672.3868359829,4645.505812605739,0.0,90649.67064140084,54964.12641900953,39650.604691545894,29003.940556668735,68654.54524821462,21986.295371253596,1610.0,0.0,0.8788952228336839,2.7718972136366515,0.001494314320929203,1.0,1.0,-6.0783989956646565,339992.69152828614,1582467.3013031883,4.654415641083076,1582467.3013031883,4.654415641083076,0.758045112121787,0.09772054659710273,3.9169031809595527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169031809595527,1.282647809660998,1.2829472367609023,3.0537635907979954,6470.558607314848,15287.09550972121,6464.546200889142,0.0003281049963581522,23143.199219745256,2359.949546455238,19322.961201889408,1970.3936820310105,0.8349304267926576,0.8349304267926576,35427.32803445418,35405.22815468563,1.0007803086221168,0.8,4275.70317558712,4273.035954225843,1.0007803086221168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5095.52804301498,4632.441516551485,6.163906977042683,4.65988546139834,-2.958198374742759,7.618083836141099,4.102357105342102,3.5,1.1721020300977434,0.6,0.0002334323654385558,0.9475135161089613,0.0002463630982248825,198.49843396996724,0.0,0.0,0.0,0.0,8.320035600295544e-05,0.00015023200943560034,0.0005884442356402486,0.0977205466211468,0.0977205466211468,0.0977205466211468,0.09768565886216656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491764.34783882793,594.3667376876031,0.0,0.0977205466211468,0.09772054659710273,0.09772054659710273,0.3902189666131576,0.3902189666131576,0.5,9.736342317257916,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,29003.940556668735,21986.295371253596,0.758045112121787,1.0578455058735918,0.6003614348262573,41059.97430708969,25750.0,0.0,0.0,5650.476742653018,0.08110027080086994,2.0275067700217466,2380.0975678789155,3270.379174774102,5650.476742653018,130.86461084253762,0.43885427922548637,1.180743994261283,1.2679597208587232,1.1523885827651905,0.003418013860899577,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31400.476742653016,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1301034521652,261.1301034521652,-12.019896547834776,245.4184221512263,276.8417847530881,123652.96125933967,123754.38434709671,-101.4230877570404,0.0,nan,276.8417847530881,3.691784753088143,270.5571122327203,-2.592887767279649,264.27243971235833,-8.877560287641643,257.9877671919961,-15.162232808003864,251.70309467160183,-21.446905328398145,245.4184221512263,-27.731577848773668,1.0,1.0,26022.012520719443,26022.012520719443,276.07054134327865,2.9205413432786713,276.07054134327865,276.07054134327865,76893.91777802657,76905.5912358632,-11.673457836630405,0.0,8546.071908451686,8546.071908451686,0.8859352610987582,3936.4876968643503,276.07054134327865,2.9205413432786713,1.0,0.002,0.14415493239255392,0.004926031435904227,0.00022286649621715022,0.0017771335037607555,0.1114332481085751,0.1114332481085751,0.0,-2.2094305551778604e-14,0.9996406169067693,0.9996406169067693,0.0,0.09768542748479447,3.511911230826074e-05,0.0,0.0,0.0,1600630.5132536446,267.0716010043353,0.0,1.0,1282939.473351137,2604.486375500781,,,,,,,,,,,,,,,,,,,3.0,15287.09550972121,1610.0,0.3902189666131576,6.173730061729009,4.102357105342102
1184.0,-29.481691855600403,4.659820713070637,35.3230819492376,24.968673940189205,5.435255475992263,-25.98999712248449,-39.52580632232127,1.9435607403061894,-6.078841861744536,-6.078841861743178,40.64330381279881,41217.40569362982,31405.885067587737,31405.885067587737,72623.29076121756,76903.07254662481,76905.66769514034,31405.885067587737,108311.55276272807,108311.55276272807,108311.55276272807,137315.23105720954,132670.31030090305,4644.920756306505,0.0,90649.87544167392,54964.20857856003,39650.74095901544,29003.678294481466,68654.4192534969,21986.072009068324,1610.0,0.0,0.8788936259641894,2.7718516168406695,0.001494314320929203,1.0,1.0,-6.078841861744536,339986.76923163875,1582458.197038053,4.6544699389754705,1582458.197038053,4.6544699389754705,0.7580442654837892,0.09771863544163488,3.916919397603325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916919397603325,1.282649807009032,1.2829492345752063,3.0537714785433585,6470.5753205007695,15287.096910624783,6464.53541735981,0.0003281007565156753,23143.15568942791,2359.9451075982024,19322.9289691986,1970.39039521127,0.8349306044735102,0.8349306044735102,35427.44537452498,35405.22815468563,1.0007844520224025,0.8,4275.717337290561,4273.035954225843,1.0007844520224025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5095.090885769777,4632.441516551485,6.163949921934095,4.659820713070637,-2.958751949089059,7.618572662159696,4.101770537463549,3.5,1.1719344392752997,0.6,0.0002334323654385558,0.9475916935772842,0.0002463427729693553,198.4990824693481,0.0,0.0,0.0,0.0,8.319379484985178e-05,0.00015023857058870402,0.0005884723714070912,0.09771863546048853,0.09771863546048853,0.09771863546048853,0.09768387448257662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491768.374410216,594.3654142111524,0.0,0.09771863546048853,0.09771863544163488,0.09771863544163488,0.3902122690496327,0.3902122690496327,0.5,9.73529948788493,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,29003.678294481466,21986.072009068324,0.7580442654837892,1.0578094105357756,0.6003605615166633,41059.97430708969,25750.0,0.0,0.0,5648.115293766538,0.08106623588288539,2.026655897072133,2379.104893498113,3269.010400268425,5648.115293766538,130.94569494443581,0.4386701075913709,1.1807196136450238,1.2679600327889737,1.1523885827651905,0.0034179980694924207,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31398.11529376654,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12949951730775,261.12949951730775,-12.020500482692228,245.4176463984868,276.84135263609744,123655.14633588718,123756.11843366276,-100.97209777554451,0.0,nan,276.84135263609744,3.691352636097463,270.55661138862473,-2.5933886113752465,264.2718701410356,-8.878129858964371,257.9871288935774,-15.162871106422585,251.70238764602448,-21.4476123539755,245.4176463984868,-27.732353601513182,1.0,1.0,26022.012520719443,26022.012520719443,276.07010742384426,2.9201074238442857,276.07010742384426,276.07010742384426,76894.01541659926,76905.66769514034,-11.652278541077976,0.0,8546.071908451686,8546.071908451686,0.8859342358544927,3936.503994591342,276.07010742384426,2.9201074238442857,1.0,0.002,0.1441899237681347,0.004925801021158846,0.00022292039021805574,0.0017770796108505693,0.11146019510902787,0.11146019510902787,0.0,1.0686252230329707e-12,0.9996419170609355,0.9996419170609355,0.0,0.09768364406545457,3.499137618031055e-05,0.0,0.0,0.0,1600629.9967995572,267.07115813825544,0.0,1.0,1282940.9887867267,2604.480221608814,,,,,,,,,,,,,,,,,,,3.0,15287.096910624783,1610.0,0.3902122690496327,6.173730061729009,4.101770537463549
1185.0,-29.482474042467114,4.65975633009962,35.32297535332404,24.967858869954966,5.434509083901887,-25.990775729778306,-39.52653209036214,1.942810772290438,-6.079308856858631,-6.079308856868361,40.643087614346086,41217.534915493256,31403.481598013634,31403.481598013634,72621.01651350688,76903.31593459568,76905.53953937639,31403.481598013634,108309.02113739002,108309.02113739002,108309.02113739002,137312.42419945868,132668.08810945987,4644.336089998798,0.0,90650.2247554652,54964.44374060433,39650.86779428986,29003.403062068643,68654.2708563585,21985.837765493245,1610.0,0.0,0.8788919289034628,2.771803536398834,0.001494314320929203,1.0,1.0,-6.079308856858631,339980.52435345115,1582448.7489500456,4.654527643780257,1582448.7489500456,4.654527643780257,0.7580433826486679,0.09771672591305591,3.916945567942938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916945567942938,1.2826533038155388,1.2829527321980234,3.0537835565472826,6470.600912341763,15287.09826615299,6464.51852853595,0.0003280942391490715,23143.09024290883,2359.9384339105436,19322.878487373884,1970.3852474977577,0.8349307842886072,0.8349307842886072,35427.63473714666,35405.22815468563,1.0007911386213162,0.8,4275.740191352886,4273.035954225843,1.0007911386213162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5094.653836116016,4632.441516551485,6.164006939076853,4.65975633009962,-2.959322513337443,7.619078843437063,4.1011841474870225,3.5,1.1717668992820065,0.6,0.0002334323654385558,0.9476685143927601,0.0002463228036948477,198.49971966289598,0.0,0.0,0.0,0.0,8.318698989857285e-05,0.00015024537553998295,0.0005885029578252585,0.097716725888468,0.097716725888468,0.097716725888468,0.09768199144640408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491772.35904596053,594.3641040123855,0.0,0.097716725888468,0.09771672591305591,0.09771672591305591,0.3902055767748825,0.3902055767748825,0.5,9.734257452799508,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,29003.403062068643,21985.837765493245,0.7580433826486679,1.057778570912912,0.6003637414157439,41059.97430708969,25750.0,0.0,0.0,5645.755634267678,0.08103222881712234,2.025805720428057,2378.112941927224,3267.6426923404542,5645.755634267678,131.0267450246487,0.43848608667273964,1.180695264208537,1.2679603401960733,1.1523885827651905,0.0034179825071372788,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31395.755634267676,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1288664270276,261.1288664270276,-12.02113357297236,245.41686980129634,276.8408630527429,123653.66242489187,123759.50902081806,-105.84659592620021,0.0,nan,276.8408630527429,3.690863052742941,270.5560644024888,-2.5939355975111766,264.27126575213765,-8.878734247862326,257.9864671018977,-15.16353289810229,251.7016684516022,-21.44833154839779,245.41686980129634,-27.733130198703634,1.0,1.0,26022.012520719443,26022.012520719443,276.06962543285135,2.919625432851376,276.06962543285135,276.06962543285135,76893.2239538444,76905.53953937639,-12.315585531992838,0.0,8546.071908451686,8546.071908451686,0.885932581318831,3936.530295782653,276.06962543285135,2.919625432851376,1.0,0.002,0.14422489299466776,0.004925566314750528,0.00022297423879417348,0.001777025760124095,0.11148711939708673,0.11148711939708673,0.0,-1.0817314925748445e-12,0.9996421367232009,0.9996421367232009,0.0,0.09768175668532258,3.496922773332547e-05,0.0,0.0,0.0,1600629.4522040414,267.07069114314135,0.0,1.0,1282942.5867849248,2604.47373246857,,,,,,,,,,,,,,,,,,,4.0,15287.09826615299,1610.0,0.3902055767748825,6.173730061729009,4.1011841474870225
1186.0,-29.48326601877659,4.659692801093251,35.32286889449596,24.96756372218954,5.43429958895548,-25.991509457940825,-39.527213539089985,1.9425430273107864,-6.079755705769912,-6.079755705773291,40.64287837793049,41217.275636224294,31401.021323204714,31401.021323204714,72618.296959429,76903.17395523339,76905.58532959022,31401.021323204714,108306.60665279493,108306.60665279493,108306.60665279493,137309.74546312174,132665.99243887953,4643.753024242203,0.0,90650.34700237798,54964.44868018406,39650.99813577102,29003.1388103268,68654.13694609782,21985.61275215371,1610.0,0.0,0.8788903139698754,2.771757530767393,0.001494314320929203,1.0,1.0,-6.079755705769912,339974.54896412743,1582439.6051487587,4.654582556165787,1582439.6051487587,4.654582556165787,0.7580425310492792,0.0977148155409719,3.9169555103227847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169555103227847,1.2826545522099118,1.2829539808838273,3.0537883357402675,6470.611038878211,15287.099873280908,6464.512355563616,0.0003280916942258359,23143.06270864633,2359.9356261971548,19322.860035946484,1970.3833659757904,0.8349309803636057,0.8349309803636057,35427.706677878254,35405.22815468563,1.0007936789286742,0.8,4275.748873837047,4273.035954225843,1.0007936789286742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5094.216763181602,4632.441516551485,6.164052843246732,4.659692801093251,-2.959878580116885,7.619571381210136,4.10059775981255,3.5,1.171599359946443,0.6,0.0002334323654385558,0.9477463035031396,0.00024630258601455204,198.50036483539387,0.0,0.0,0.0,0.0,8.318060096267844e-05,0.00015025176447587736,0.000588529476799509,0.09771481555282267,0.09771481555282267,0.09771481555282267,0.09768019066331324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491776.3615383485,594.3627883345323,0.0,0.09771481555282267,0.0977148155409719,0.0977148155409719,0.3901988777531389,0.3901988777531389,0.5,9.73321870385195,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,29003.1388103268,21985.61275215371,0.7580425310492792,1.057741021731051,0.6003611358276205,41059.97430708969,25750.0,0.0,0.0,5643.397850070514,0.0809982495702958,2.0249562392573934,2377.1217674076847,3266.27608266283,5643.397850070514,131.10776111101254,0.4383022162894792,1.180670945899105,1.2679606458686554,1.1523885827651905,0.0034179670326587304,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31393.397850070513,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12825740123316,261.12825740123316,-12.02174259876682,245.41609570317712,276.84041909928055,123658.05176913961,123759.87501566288,-101.82324652328245,0.0,nan,276.84041909928055,3.690419099280575,270.55555442008284,-2.594445579917135,264.2706897408118,-8.879310259188173,257.98582506163586,-15.164174938364113,251.7009603824104,-21.44903961758959,245.41609570317712,-27.733904296822857,1.0,1.0,26022.012520719443,26022.012520719443,276.0691839419886,2.919183941988649,276.0691839419886,276.0691839419886,76893.87494797201,76905.58532959022,-11.710381618206156,0.0,8546.071908451686,8546.071908451686,0.8859319527433052,3936.5402878743985,276.0691839419886,2.919183941988649,1.0,0.002,0.14425974848189838,0.004925335772260321,0.0002230279206807766,0.001776972079636166,0.1115139603403883,0.1115139603403883,0.0,3.1694265267834254e-13,0.9996432937174589,0.9996432937174589,0.0,0.09767996005237109,3.485548860081345e-05,0.0,0.0,0.0,1600628.9310994947,267.07024429423006,0.0,1.0,1282944.1158414173,2604.467523308028,,,,,,,,,,,,,,,,,,,3.0,15287.099873280908,1610.0,0.3901988777531389,6.173730061729009,4.10059775981255
