time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1187.0,-29.484060148243973,4.659630222898298,35.3227626118982,24.967114242631965,5.433937821494588,-25.992260351247392,-39.52791258981449,1.9421380223423672,-6.080198068603579,-6.080198068597338,40.642670545688055,41217.144720019525,31398.55123293397,31398.55123293397,72615.6959529535,76903.14624661003,76905.66263847695,31398.55123293397,108304.21387141092,108304.21387141092,108304.21387141092,137307.0908210823,132663.91897615185,4643.171844930443,0.0,90650.54630743692,54964.544772359644,39651.112816752524,29002.876949671376,68653.9897664239,21985.38974006953,1610.0,0.0,0.8788887178590385,2.7717119875971514,0.001494314320929203,1.0,1.0,-6.080198068603579,339968.6336451708,1582430.5227509642,4.654636828650979,1582430.5227509642,4.654636828650979,0.7580416859410439,0.09771290636010714,3.9169716900584444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169716900584444,1.2826564406007255,1.2829558697154755,3.053796454040297,6470.628240581805,15287.101258220759,6464.501228744005,0.00032808732848301056,23143.01799461929,2359.931066635323,19322.826777138056,1970.3799745211727,0.8349311564131601,0.83493115641316,35427.82375057736,35405.22815468563,1.0007978128988284,0.8,4275.763003271556,4273.035954225843,1.0007978128988284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5093.779777289554,4632.441516551485,6.164096723011732,4.659630222898298,-2.960431175519572,7.62006139841787,4.1000115224457945,3.5,1.1714318635559413,0.6,0.0002334323654385558,0.9478243110169421,0.00024628231490296016,198.50101176614297,0.0,0.0,0.0,0.0,8.317404747020066e-05,0.00015025831796835513,0.0005885575776778472,0.09771290640776314,0.09771290640776314,0.09771290640776314,0.09767840827579281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491780.35244947084,594.3614764994519,0.0,0.09771290640776314,0.09771290636010714,0.09771290636010714,0.39019218198309963,0.39019218198309963,0.5,9.732183763145658,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,29002.876949671376,21985.38974006953,0.7580416859410439,1.0577054035753524,0.6003605159765572,41059.97430708969,25750.0,0.0,0.0,5641.04186572982,0.08096429810917286,2.0241074527293197,2376.1313231973386,3264.9105425324815,5641.04186572982,131.18874323133045,0.4381184962617576,1.1806466586641178,1.267960947486942,1.1523885827651905,0.003417951763492093,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31391.04186572982,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1276540258245,261.1276540258245,-12.022345974175494,245.4153218935379,276.83998615808855,123660.56693736714,123761.44548609311,-100.87854872597545,0.0,nan,276.83998615808855,3.6899861580885727,270.5550533052069,-2.594946694793066,264.27012045226496,-8.879879547735015,257.9851875993958,-15.164812400604205,251.70025474645283,-21.44974525354715,245.4153218935379,-27.73467810646207,1.0,1.0,26022.012520719443,26022.012520719443,276.06875062529565,2.9187506252956723,276.06875062529565,276.06875062529565,76894.04742115703,76905.66263847695,-11.615217319922522,0.0,8546.071908451686,8546.071908451686,0.8859309298300987,3936.556548508737,276.06875062529565,2.9187506252956723,1.0,0.002,0.14429447564058986,0.004925106602088809,0.00022308140613272657,0.0017769185960026196,0.11154070306636328,0.11154070306636328,0.0,2.135346153370188e-12,0.9996446001036546,0.9996446001036546,0.0,0.09767817920331516,3.472715679198646e-05,0.0,0.0,0.0,1600628.4152236918,267.0698019313964,0.0,1.0,1282945.6295433543,2604.4613765198424,,,,,,,,,,,,,,,,,,,3.0,15287.101258220759,1610.0,0.39019218198309963,6.173730061729009,4.1000115224457945
1188.0,-29.484842551508873,4.659568472113189,35.3226564437141,24.96641232809054,5.433308908668588,-25.993027405434173,-39.52862536590544,1.9414937629670777,-6.080645046267364,-6.080645046250041,40.64246128324142,41217.18550332023,31396.09776136229,31396.09776136229,72613.28326468251,76903.30743108426,76905.69782225619,31396.09776136229,108301.79558361848,108301.79558361848,108301.79558361848,137304.40822157156,132661.8159586475,4642.592262924074,0.0,90650.84810902203,54964.72618272723,39651.246584772,29002.612637953072,68653.85922272508,21985.164674414307,1610.0,0.0,0.8788871022844487,2.77166596991045,0.001494314320929203,1.0,1.0,-6.080645046267364,339962.6566983827,1582421.3778922167,4.65469176309018,1582421.3778922167,4.65469176309018,0.758040834074525,0.09771099918084247,3.9169945400335235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169945400335235,1.2826594445592479,1.2829588743752556,3.053807116650122,6470.650833372545,15287.10257362647,6464.486374362824,0.0003280815784264382,23142.960037990302,2359.9251567039005,19322.782376398653,1970.3754469057887,0.8349313287790049,0.8349313287790049,35427.989087369475,35405.22815468563,1.0008036511348162,0.8,4275.782957670782,4273.035954225843,1.0008036511348162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5093.342901294388,4632.441516551485,6.164143740132536,4.659568472113189,-2.9609867810355732,7.620555253148762,4.0994254660254725,3.5,1.1712644188644208,0.6,0.0002334323654385558,0.9479011734376459,0.0002462623446197382,198.50164914836586,0.0,0.0,0.0,0.0,8.316736579594114e-05,0.00015026499964261467,0.000588587183158261,0.09771099917459175,0.09771099917459175,0.09771099917459175,0.09767660700847389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491784.32110656245,594.360171845898,0.0,0.09771099917459175,0.09771099918084247,0.09771099918084247,0.39018549158944726,0.39018549158944726,0.5,9.731151998156651,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,29002.612637953072,21985.164674414307,0.758040834074525,1.0576722719856486,0.6003622515903221,41059.97430708969,25750.0,0.0,0.0,5638.687664600402,0.08093037440057145,2.0232593600142845,2375.1415993518162,3263.546065248586,5638.687664600402,131.2696914133725,0.4379349264100184,1.1806224024510763,1.2679612445911266,1.1523885827651905,0.0034179367229119485,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31388.687664600402,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12703205360896,261.12703205360896,-12.02296794639102,245.4145479168018,276.8395161904008,123660.27781309081,123764.26557610917,-103.98776301833823,0.0,nan,276.8395161904008,3.689516190400809,270.5545225356999,-2.5954774643000746,264.26952888095565,-8.88047111904433,257.9845352262659,-15.165464773734072,251.69954157152938,-21.450458428470597,245.4145479168018,-27.73545208319817,1.0,1.0,26022.012520719443,26022.012520719443,276.0683077645963,2.9183077645963067,276.0683077645963,276.0683077645963,76893.46714440646,76905.69782225619,-12.230677849729545,0.0,8546.071908451686,8546.071908451686,0.885929485210627,3936.579512733691,276.0683077645963,2.9183077645963067,1.0,0.002,0.14432909737480268,0.004924877040299169,0.00022313472637844542,0.0017768652735219777,0.11156736318922271,0.11156736318922271,0.0,-9.957703064888968e-14,0.9996456720897231,0.9996456720897231,0.0,0.09767637744669165,3.462173415081551e-05,0.0,0.0,0.0,1600627.8939633095,267.0693549537326,0.0,1.0,1282947.1590327327,2604.455165643677,,,,,,,,,,,,,,,,,,,4.0,15287.10257362647,1610.0,0.39018549158944726,6.173730061729009,4.0994254660254725
1189.0,-29.48563378795675,4.659507547093058,35.322550392541494,24.96606783187019,5.4330469290823515,-25.993765716212717,-39.52931125005705,1.9411788562969396,-6.081091703403274,-6.081091703321693,40.64225232310894,41216.96007806608,31393.646255044623,31393.646255044623,72610.6063331107,76903.20212098853,76905.73513250463,31393.646255044623,108299.38138754925,108299.38138754925,108299.38138754925,137301.7299625182,132659.7156975955,4642.014264922693,0.0,90650.99040283146,54964.74835580883,39651.38005224737,29002.348574968968,68653.72862721633,21984.939826400812,1610.0,0.0,0.878885487269577,2.7716199858257764,0.001494314320929203,1.0,1.0,-6.081091703403274,339956.6841201316,1582412.2462851848,4.654746678626864,1582412.2462851848,4.654746678626864,0.7580399831955449,0.0977090933746554,3.9170057162558676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170057162558676,1.2826609128651976,1.282960343023973,3.0538123341624965,6470.661888655182,15287.10409747612,6464.47952477229,0.0003280787926762696,23142.930332376858,2359.9221275743357,19322.761902514172,1970.373359150594,0.8349315158021158,0.8349315158021158,35428.0699556916,35405.22815468563,1.0008065066925693,0.8,4275.792717620541,4273.035954225843,1.0008065066925693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5092.9061086430265,4632.441516551485,6.164191050325344,4.659507547093058,-2.961541908922627,7.621049456015685,4.098839554910128,3.5,1.171097015688608,0.6,0.0002334323654385558,0.9479789104592844,0.0002462421503928401,198.50229373067475,0.0,0.0,0.0,0.0,8.316093667934151e-05,0.00015027142875921427,0.0005886140454397787,0.09770909339122108,0.09770909339122108,0.09770909339122108,0.0976748069934921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491788.27591155993,594.3588717206491,0.0,0.09770909339122108,0.0977090933746554,0.0977090933746554,0.3901788040723308,0.3901788040723308,0.5,9.730123406526403,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,29002.348574968968,21984.939826400812,0.7580399831955449,1.0576352921394825,0.60036011010954,41059.97430708969,25750.0,0.0,0.0,5636.33526303724,0.08089647841136101,2.0224119602840234,2374.152606578435,3262.182656458805,5636.33526303724,131.35060568487546,0.4377515065549835,1.180598177207592,1.2679615377670832,1.1523885827651905,0.0034179218812563127,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31386.33526303724,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1264274203472,261.1264274203472,-12.02357257965275,245.41377561335509,276.83907922732874,123663.95536996014,123765.04422875492,-101.08885879478622,0.0,nan,276.83907922732874,3.6890792273287616,270.5540185045269,-2.5959814954730973,264.26895778176953,-8.881042218230448,257.9838970589617,-15.166102941038275,251.69883633614165,-21.451163663858324,245.41377561335509,-27.736224386644892,1.0,1.0,26022.012520719443,26022.012520719443,276.0678654733021,2.917865473302129,276.0678654733021,276.0678654733021,76893.9662785519,76905.73513250463,-11.768853952729842,0.0,8546.071908451686,8546.071908451686,0.8859287786277817,3936.5907448371468,276.0678654733021,2.917865473302129,1.0,0.002,0.14436361278089863,0.004924648006647403,0.0002231878822891013,0.0017768121182813591,0.11159394114455065,0.11159394114455065,0.0,5.704603456280211e-13,0.999646753392176,0.999646753392176,0.0,0.09767457796886725,3.451540578815423e-05,0.0,0.0,0.0,1600627.3730738726,267.0689082965967,0.0,1.0,1282948.687421451,2604.448959258209,,,,,,,,,,,,,,,,,,,3.0,15287.10409747612,1610.0,0.3901788040723308,6.173730061729009,4.098839554910128
1190.0,-29.486426570299308,4.659447516115512,35.32244449228563,24.965610773675166,5.432669036981177,-25.99451700967879,-39.53001037063075,1.9407594739437282,-6.081535111179619,-6.081535111179248,40.64204457569272,41216.81955315552,31391.188359466905,31391.188359466905,72608.00791262242,76903.17976404824,76905.79786423493,31391.188359466905,108296.98622370184,108296.98622370184,108296.98622370184,137299.07254200772,132657.63451227557,4641.438029732134,0.0,90651.18313752773,54964.822917119316,39651.511356009345,29002.086318305897,68653.59767431524,21984.71650029871,1610.0,0.0,0.878883885143023,2.7715743368640315,0.001494314320929203,1.0,1.0,-6.081535111179619,339950.7550729796,1582403.16771331,4.65480115604863,1582403.16771331,4.65480115604863,0.7580391375644628,0.09770718896945546,3.9170204580465473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170204580465473,1.2826628683120218,1.2829622989272857,3.0538191716747267,6470.67637652312,15287.105418287563,6464.470226135319,0.0003280751204679117,23142.892437875158,2359.918263410559,19322.734108266,1970.3705249260452,0.834931681946671,0.834931681946671,35428.17662349507,35405.22815468563,1.0008102732635424,0.8,4275.805591294378,4273.035954225843,1.0008102732635424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5092.469400007243,4632.441516551485,6.164237012287645,4.659447516115512,-2.9620944609455715,7.621541977061083,4.098253789982578,3.5,1.1709296542807366,0.6,0.0002334323654385558,0.9480568062593749,0.0002462219182409329,198.5029395765483,0.0,0.0,0.0,0.0,8.315438396426899e-05,0.0001502779814742868,0.0005886419278287215,0.09770718901894453,0.09770718901894453,0.09770718901894453,0.09767302022684686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491792.2195516263,594.3575752929618,0.0,0.09770718901894453,0.09770718896945546,0.09770718896945546,0.3901721194525386,0.3901721194525386,0.5,9.729098344845395,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,29002.086318305897,21984.71650029871,0.7580391375644628,1.0575994612411492,0.6003592083940504,41059.97430708969,25750.0,0.0,0.0,5633.984659147451,0.08086261010846205,2.0215652527115493,2373.1643441638066,3260.820314983644,5633.984659147451,131.43148607354289,0.4375682365176514,1.180573982881385,1.2679618270226167,1.1523885827651905,0.003417907238127615,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31383.98465914745,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1258262954459,261.1258262954459,-12.024173704554073,245.41300335821913,276.8386492326547,123666.18419029647,123766.6864828971,-100.50229260066303,0.0,nan,276.8386492326547,3.6886492326547113,270.5535200577487,-2.5964799422512783,264.2683908828552,-8.881609117144762,257.983261708068,-15.16673829193195,251.69813253312975,-21.451867466870226,245.41300335821913,-27.73699664178085,1.0,1.0,26022.012520719443,26022.012520719443,276.06742940586145,2.917429405861469,276.06742940586145,276.06742940586145,76894.10157196148,76905.79786423493,-11.696292273452855,0.0,8546.071908451686,8546.071908451686,0.8859278466221386,3936.60556033678,276.06742940586145,2.917429405861469,1.0,0.002,0.14439800938883912,0.00492442008015698,0.0002232408559334225,0.0017767591459115705,0.11162042796671125,0.11162042796671125,0.0,1.844992908450749e-12,0.9996479623819214,0.9996479623819214,0.0,0.0976727923633815,3.4396606073958856e-05,0.0,0.0,0.0,1600626.8559709978,267.06846488882036,0.0,1.0,1282950.2046875688,2604.4427980596774,,,,,,,,,,,,,,,,,,,3.0,15287.105418287563,1610.0,0.3901721194525386,6.173730061729009,4.098253789982578
1191.0,-29.48720623553253,4.659387832937384,35.322338477476706,24.964808765240036,5.431940732338066,-25.9952915387449,-39.53072800124062,1.9400260364503532,-6.082001007934878,-6.082001007948911,40.64182947042093,41216.93256498206,31388.797827847677,31388.797827847677,72605.73039282973,76903.4161573347,76905.66961578897,31388.797827847677,108294.46744363665,108294.46744363665,108294.46744363665,137296.27940801217,132655.41726043992,4640.8621475722575,0.0,90651.53387570645,54965.05028689689,39651.64843201062,29001.811964375527,68653.46039638614,21984.48302330628,1610.0,0.0,0.8788821897169861,2.771526373294925,0.001494314320929203,1.0,1.0,-6.082001007934878,339944.525400946,1582393.7676446054,4.654858806089783,1582393.7676446054,4.654858806089783,0.7580382581030106,0.09770528595789715,3.917047278917248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917047278917248,1.282666288112632,1.2829657195262298,3.053831939935798,6470.70343093618,15287.106681755035,6464.452288331975,0.000328068224740623,23142.82351495241,2359.911235228382,19322.68049097141,1970.365057483586,0.834931851702847,0.834931851702847,35428.37069220702,35405.22815468563,1.0008171260750667,0.8,4275.829013331941,4273.035954225843,1.0008171260750667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5092.032791784056,4632.441516551485,6.1642960898628125,4.659387832937384,-2.96266285098121,7.6220506839185935,4.097668193216173,3.5,1.1707623409189067,0.6,0.0002334323654385558,0.9481334199569091,0.00024620202233686147,198.50357474057267,0.0,0.0,0.0,0.0,8.314765825476817e-05,0.00015028470718378764,0.0005886723033371308,0.0977052859438133,0.0977052859438133,0.0977052859438133,0.09767114152868936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491796.12404321466,594.3562912599929,0.0,0.0977052859438133,0.09770528595789715,0.09770528595789715,0.3901654391900512,0.3901654391900512,0.5,9.728074012332717,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,29001.811964375527,21984.48302330628,0.7580382581030106,1.0575684018492917,0.6003620549788293,41059.97430708969,25750.0,0.0,0.0,5631.635840582079,0.08082876945884633,2.0207192364711566,2372.1768048500608,3259.459035732019,5631.635840582079,131.51233260704555,0.43738511611929803,1.1805498194202866,1.2679621120335607,1.1523885827651905,0.0034178928099337204,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31381.63584058208,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12519737778547,261.12519737778547,-12.024802622214509,245.4122302226892,276.83816453286266,123664.88994012235,123770.03890908758,-105.14896896523679,0.0,nan,276.83816453286266,3.688164532862686,270.55297767083323,-2.597022329166748,264.26779080877924,-8.882209191220738,257.98260394681034,-15.167396053189634,251.69741708473842,-21.45258291526156,245.4122302226892,-27.737769777310774,1.0,1.0,26022.012520719443,26022.012520719443,276.06694850237903,2.916948502379057,276.06694850237903,276.06694850237903,76893.36103475727,76905.66961578897,-12.30858103169885,0.0,8546.071908451686,8546.071908451686,0.8859261509512356,3936.6325153118346,276.06694850237903,2.916948502379057,1.0,0.002,0.1444323857477853,0.004924188152457327,0.00022329378783093095,0.0017767062119075437,0.11164689391546548,0.11164689391546548,0.0,-2.6152561019565645e-13,0.9996481627497547,0.9996481627497547,0.0,0.09767090959875128,3.437635914586175e-05,0.0,0.0,0.0,1600626.3126384097,267.0679989920651,0.0,1.0,1282951.79890306,2604.4363244135,,,,,,,,,,,,,,,,,,,4.0,15287.106681755035,1610.0,0.3901654391900512,6.173730061729009,4.097668193216173
1192.0,-29.487995348526052,4.659328970976422,35.32223258949715,24.964504676777892,5.4317227958623135,-25.996023534086873,-39.53140917057169,1.9397509801783985,-6.082447396980285,-6.0824473969697275,40.64162110031416,41216.68920611194,31386.352313231386,31386.352313231386,72603.04151934333,76903.28289422223,76905.70971017945,31386.352313231386,108292.06202341084,108292.06202341084,108292.06202341084,137293.61026385607,132653.32246962044,4640.287794235638,0.0,90651.66230006376,54965.06860705294,39651.77077001202,29001.548240445245,68653.31901045727,21984.25848183196,1610.0,0.0,0.8788805738446921,2.771480418638489,0.001494314320929203,1.0,1.0,-6.082447396980285,339938.5566576092,1582384.6619403872,4.654913751175884,1582384.6619403872,4.654913751175884,0.7580374088847074,0.09770338202540074,3.9170577634753663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170577634753663,1.282667570622817,1.2829670023358097,3.053837060504605,6470.714280807031,15287.108181575852,6464.445567443545,0.0003280654907859103,23142.794355841736,2359.9082618265907,19322.66040178613,1970.3630089567926,0.834932035634179,0.834932035634179,35428.44655561855,35405.22815468563,1.0008198049105712,0.8,4275.8381692420135,4273.035954225843,1.0008198049105712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5091.596162231608,4632.441516551485,6.164344404618881,4.659328970976422,-2.963217202892319,7.6225461738687414,4.097082601317631,3.5,1.1705950289478946,0.6,0.0002334323654385558,0.9482109688387418,0.0002461818868478568,198.50421760547198,0.0,0.0,0.0,0.0,8.314127472936375e-05,0.00015029109070919204,0.0005886988836436212,0.09770338203894081,0.09770338203894081,0.09770338203894081,0.09766934247359717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491800.0459595742,594.3550018774921,0.0,0.09770338203894081,0.09770338202540074,0.09770338202540074,0.3901587520886894,0.3901587520886894,0.5,9.72705282782787,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,29001.548240445245,21984.25848183196,0.7580374088847074,1.0575314138604783,0.6003597466254155,41059.97430708969,25750.0,0.0,0.0,5629.288886894014,0.08079495642953705,2.0198739107384243,2371.1900388937206,3258.0988480002925,5629.288886894014,131.59314531302087,0.4372021451814772,1.1805256867722356,1.2679623953933283,1.1523885827651905,0.003417878465385692,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31379.288886894014,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12459125881196,261.12459125881196,-12.025408741188016,245.41145937469008,276.83772314291906,123669.15061765378,123770.48786037521,-101.3372427214403,0.0,nan,276.83772314291906,3.687723142919083,270.55247038926365,-2.5975296107363306,264.2672176355754,-8.8827823644246,257.9819648820584,-15.1680351179416,251.69671212836533,-21.453287871634643,245.41145937469008,-27.738540625309895,1.0,1.0,26022.012520719443,26022.012520719443,276.06650680491606,2.9165068049160823,276.06650680491606,276.06650680491606,76893.98924031002,76905.70971017945,-11.72046986942587,0.0,8546.071908451686,8546.071908451686,0.8859254880952531,3936.643052292743,276.06650680491606,2.9165068049160823,1.0,0.002,0.1444666531274282,0.004923960252110188,0.00022334656012020594,0.0017766534414021965,0.11167328006010296,0.11167328006010296,0.0,1.5224024298154948e-12,0.999649271320863,0.999649271320863,0.0,0.09766911464727576,3.426737812498566e-05,0.0,0.0,0.0,1600625.7920529593,267.0675526030197,0.0,1.0,1282953.3263627163,2604.4301218650266,,,,,,,,,,,,,,,,,,,3.0,15287.108181575852,1610.0,0.3901587520886894,6.173730061729009,4.097082601317631
1193.0,-29.48878467487566,4.659270322690008,35.322126525870154,24.963911657128506,5.431205843896079,-25.996785623098607,-39.53211744138969,1.939206791452001,-6.082918972480229,-6.082918972524233,40.64140425539082,41216.646796204805,31383.98151266056,31383.98151266056,72600.62830886536,76903.36168481996,76905.53295706632,31383.98151266056,108289.51446972688,108289.51446972688,108289.51446972688,137290.7853492846,132651.07193315827,4639.713416126331,0.0,90651.91594983218,54965.20105859094,39651.90543471249,29001.270879557713,68653.17631427021,21984.022485133006,1610.0,0.0,0.8788788543674244,2.771431871752107,0.001494314320929203,1.0,1.0,-6.082918972480229,339932.25123137166,1582375.1859334777,4.654972219321576,1582375.1859334777,4.654972219321576,0.7580365211039426,0.09770147859194721,3.917077030185188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917077030185188,1.2826701080296452,1.2829695403349817,3.05384604011888,6470.733307532155,15287.109466137697,6464.433140145738,0.00032806065364108,23142.74527951941,2359.903257434436,19322.62325576135,1970.3592211164212,0.8349322011015372,0.8349322011015372,35428.58596418585,35405.22815468563,1.0008247276117235,0.8,4275.854994379187,4273.035954225843,1.0008247276117235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5091.159618272273,4632.441516551485,6.164407299276737,4.659270322690008,-2.963789354674176,7.623059677364184,4.09649715768097,3.5,1.17042775933742,0.6,0.0002334323654385558,0.9482885455336201,0.0002461617474322638,198.50486064835124,0.0,0.0,0.0,0.0,8.313463770488035e-05,0.00015029772773367543,0.0005887277769946074,0.09770147860819989,0.09770147860819989,0.09770147860819989,0.09766744055888382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491803.92663178156,594.3537255174015,0.0,0.09770147860819989,0.09770147859194721,0.09770147859194721,0.39015206785379214,0.39015206785379214,0.5,9.726031686179045,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,29001.270879557713,21984.022485133006,0.7580365211039426,1.0574984612004708,0.6003603767366774,41059.97430708969,25750.0,0.0,0.0,5626.9437251093905,0.08076117098760754,2.019029274690187,2370.2040010945752,3256.7397240148152,5626.9437251093905,131.67392421907368,0.4370193235260145,1.1805015848852793,1.267962674854256,1.1523885827651905,0.003417864318265549,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31376.94372510939,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1239765907661,261.1239765907661,-12.026023409233858,245.41068764312453,276.8372655383833,123670.00950928857,123772.7760851672,-102.7665758786061,0.0,nan,276.8372655383833,3.687265538383315,270.5519499593572,-2.598050040642761,264.26663438025196,-8.88336561974802,257.981318801283,-15.168681198716968,251.69600322219682,-21.453996777803155,245.41068764312453,-27.739312356875445,1.0,1.0,26022.012520719443,26022.012520719443,276.0660145469808,2.9160145469808185,276.0660145469808,276.0660145469808,76893.91031720146,76905.53295706632,-11.622639864857774,0.0,8546.071908451686,8546.071908451686,0.8859242700122386,3936.662415336114,276.0660145469808,2.9160145469808185,1.0,0.002,0.14450092365661346,0.004923727761484246,0.00022339932559044696,0.0017766006745875739,0.11169966279522348,0.11169966279522348,0.0,1.780207925516919e-13,0.9996492322339994,0.9996492322339994,0.0,0.09766720806256655,3.4270529380655295e-05,0.0,0.0,0.0,1600625.2420916006,267.06708102751975,0.0,1.0,1282954.9400015087,2604.4235693923074,,,,,,,,,,,,,,,,,,,4.0,15287.109466137697,1610.0,0.39015206785379214,6.173730061729009,4.09649715768097
1194.0,-29.489574897689934,4.659212660993452,35.322020674221406,24.963504855427914,5.430877727890679,-25.9975296350627,-39.532807970512636,1.938832463570175,-6.083358664758407,-6.083358664748252,40.641198245218376,41216.46155774312,31381.51983296129,31381.51983296129,72597.9813907044,76903.30402094833,76905.6290567666,31381.51983296129,108287.14888972789,108287.14888972789,108287.14888972789,137288.15971525916,132649.01872976203,4639.140985497114,0.0,90652.08532455598,54965.242854684046,39652.0471887466,29001.01082553125,68653.05801427785,21983.80102867395,1610.0,0.0,0.878877265585686,2.771386607725958,0.001494314320929203,1.0,1.0,-6.083358664758407,339926.3721978079,1582366.1834385325,4.6550262434999645,1582366.1834385325,4.6550262434999645,0.7580356823052647,0.0976995737598874,3.917089877984657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917089877984657,1.282671853426506,1.2829712861392957,3.0538519010303493,6470.745726100269,15287.110720121542,6464.425226716716,0.0003280575096434473,23142.712612761516,2359.899926352171,19322.599601992435,1970.356809103255,0.8349323575550703,0.8349323575550703,35428.67892722234,35405.22815468563,1.0008280102623592,0.8,4275.866214032838,4273.035954225843,1.0008280102623592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5090.723024267227,4632.441516551485,6.16445241341301,4.659212660993452,-2.964338651903112,7.623551312896565,4.095911680399529,3.5,1.1702604801141512,0.6,0.0002334323654385558,0.9483662171940309,0.00024614158666387494,198.50550442572936,0.0,0.0,0.0,0.0,8.312816740476684e-05,0.00015030419803378894,0.000588755052736756,0.09769957380008959,0.09769957380008959,0.09769957380008959,0.097665668864822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491807.8404953017,594.3524388711417,0.0,0.09769957380008959,0.0976995737598874,0.0976995737598874,0.3901453740651604,0.3901453740651604,0.5,9.725014539140625,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,29001.01082553125,21983.80102867395,0.7580356823052647,1.0574617284434165,0.6003587130695808,41059.97430708969,25750.0,0.0,0.0,5624.600443863099,0.08072741310018222,2.0181853275045536,2369.218747391711,3255.3816964713874,5624.600443863099,131.7546693527757,0.4368366509750117,1.1804775137075745,1.2679629533007928,1.1523885827651905,0.003417850222552677,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31374.6004438631,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12337201336834,261.12337201336834,-12.026627986631638,245.4099167504723,276.83682727624296,123672.89608763943,123773.9756017373,-101.07951409788166,0.0,nan,276.83682727624296,3.6868272762429797,270.5514451710914,-2.5985548289085614,264.26606306589144,-8.883936934108533,257.980680960854,-15.16931903914599,251.69529885565785,-21.454701144342124,245.4099167504723,-27.740083249527686,1.0,1.0,26022.012520719443,26022.012520719443,276.065586099654,2.9155860996540355,276.065586099654,276.065586099654,76894.16751519676,76905.6290567666,-11.46154156983539,0.0,8546.071908451686,8546.071908451686,0.8859234577460336,3936.67532737458,276.065586099654,2.9155860996540355,1.0,0.002,0.14453505460947202,0.004923501673861531,0.00022345188984978728,0.0017765481119023123,0.11172594492489364,0.11172594492489364,0.0,1.7520993336739288e-12,0.9996506540302766,0.9996506540302766,0.0,0.0976654428075507,3.413095233670661e-05,0.0,0.0,0.0,1600624.7293102662,267.06664133524157,0.0,1.0,1282956.4445383016,2604.417459969313,,,,,,,,,,,,,,,,,,,3.0,15287.110720121542,1610.0,0.3901453740651604,6.173730061729009,4.095911680399529
1195.0,-29.49036554098422,4.659155993076845,35.32191502411656,24.963028937950753,5.430486772113321,-25.99828030971774,-39.533506986312545,1.9384015383494975,-6.083797390328925,-6.083797390315726,40.64099235810261,41216.350097285445,31379.05905748585,31379.05905748585,72595.4091547713,76903.29816985462,76905.72378982393,31379.05905748585,108284.78284730978,108284.78284730978,108284.78284730978,137285.53406734747,132646.9634913186,4638.570576028866,0.0,90652.29560122074,54965.34751881911,39652.164536001816,29000.75122003771,68652.91575603953,21983.57993699472,1610.0,0.0,0.8788756815219443,2.771341443799297,0.001494314320929203,1.0,1.0,-6.083797390328925,339920.50616951246,1582357.1863584286,4.655080107374677,1582357.1863584286,4.655080107374677,0.7580348443458746,0.09769767074576756,3.917106619125097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917106619125097,1.282673862728419,1.2829732959102693,3.053860168938725,6470.763244805995,15287.111929835333,6464.41379663814,0.00032805305663829553,23142.667385823755,2359.895314488001,19322.565436722674,1970.3533252153054,0.8349325129461473,0.8349325129461473,35428.80006127941,35405.22815468563,1.0008322876730897,0.8,4275.880833630229,4273.035954225843,1.0008322876730897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5090.286554358588,4632.441516551485,6.164497562640623,4.659155993076845,-2.9648869435237692,7.624042936600614,4.095326402992217,3.5,1.1700932579977763,0.6,0.0002334323654385558,0.9484439370528467,0.0002461214166900717,198.50614854984252,0.0,0.0,0.0,0.0,8.312161805806365e-05,0.00015031074738049215,0.0005887832234897661,0.09769767078634949,0.09769767078634949,0.09769767078634949,0.09766390122838053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491811.7353561313,594.3511584240781,0.0,0.09769767078634949,0.09769767074576756,0.09769767074576756,0.3901386865678557,0.3901386865678557,0.5,9.724001452243096,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,29000.75122003771,21983.57993699472,0.7580348443458746,1.0574264523992187,0.6003583335593371,41059.97430708969,25750.0,0.0,0.0,5622.2589254984805,0.08069368273443646,2.0173420683609096,2368.2342046193207,3254.0247208791598,5622.2589254984805,131.83538074166577,0.4366541273508463,1.1804534731873868,1.2679632270633383,1.1523885827651905,0.003417836364010321,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31372.25892549848,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1227699410309,261.1227699410309,-12.027230058969053,245.40914590032236,276.8363939817267,123675.05037932975,123775.71107036434,-100.66069103456395,0.0,nan,276.8363939817267,3.6863939817267237,270.5509443654453,-2.599055634554702,264.26549474917823,-8.884505250821746,257.9800451329041,-15.169954867095896,251.69459551660913,-21.45540448339085,245.40914590032236,-27.74085409967762,1.0,1.0,26022.012520719443,26022.012520719443,276.065158459069,2.915158459069005,276.065158459069,276.065158459069,76894.23591451849,76905.72378982393,-11.487875305436319,0.0,8546.071908451686,8546.071908451686,0.8859223993335466,3936.6921522207226,276.065158459069,2.915158459069005,1.0,0.002,0.1445690494625824,0.0049232763435057714,0.0002235042440486342,0.0017764957565831495,0.1117521220243171,0.1117521220243171,0.0,6.317836878655392e-13,0.9996520402901556,0.9996520402901556,0.0,0.09766367589260239,3.399485316516698e-05,0.0,0.0,0.0,1600624.2176535772,267.06620260967105,0.0,1.0,1282957.94576349,2604.41136401411,,,,,,,,,,,,,,,,,,,3.0,15287.111929835333,1610.0,0.3901386865678557,6.173730061729009,4.095326402992217
1196.0,-29.49114276680112,4.659099743888156,35.32180929745385,24.96223241267728,5.429759256177307,-25.9990525645563,-39.53422430260105,1.937669054507126,-6.084259646219664,-6.084259646216433,40.640778849666496,41216.45979497073,31376.669075303762,31376.669075303762,72593.1288702745,76903.53156862628,76905.61929001113,31376.669075303762,108282.28836531489,108282.28836531489,108282.28836531489,137282.7673519078,132644.76661990242,4638.000732005383,0.0,90652.63884972117,54965.567078328066,39652.30196821456,29000.478986592898,68652.78095480746,21983.348252840417,1610.0,0.0,0.8788739995410603,2.771293858209036,0.001494314320929203,1.0,1.0,-6.084259646219664,339914.32561253593,1582347.856276485,4.655137300921478,1582347.856276485,4.655137300921478,0.7580339711976294,0.09769576981111935,3.917132342864252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917132342864252,1.2826772781409774,1.282976712120137,3.053872092083419,6470.788508518863,15287.113104784748,6464.397041386576,0.00032804661677024737,23142.60303583078,2359.888752614887,19322.515354154486,1970.3482182146286,0.8349326704622725,0.8349326704622724,35428.98619062466,35405.22815468563,1.00083886016427,0.8,4275.9032974703405,4273.035954225843,1.00083886016427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5089.850211410957,4632.441516551485,6.164556474561918,4.659099743888156,-2.9654517805011147,7.62455152438927,4.094741329272363,3.5,1.169926094077818,0.6,0.0002334323654385558,0.948520344677644,0.0002461015904913332,198.5067817470315,0.0,0.0,0.0,0.0,8.311489774292575e-05,0.00015031746769563004,0.0005888134144080049,0.09769576980690557,0.09769576980690557,0.09769576980690557,0.09766203737608044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491815.5879209376,594.3498913853002,0.0,0.09769576980690557,0.09769576981111935,0.09769576981111935,0.3901320056626679,0.3901320056626679,0.5,9.722989481995375,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,29000.478986592898,21983.348252840417,0.7580339711976294,1.057395313935802,0.6003611102382375,41059.97430708969,25750.0,0.0,0.0,5619.91916685292,0.080659979857596,2.016499496439898,2367.2503712649836,3252.6687955879365,5619.91916685292,131.91605841325006,0.43647175247616854,1.1804294632730885,1.2679634961077522,1.1523885827651905,0.0034178227443640596,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31369.91916685292,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1221405416757,261.1221405416757,-12.027859458324258,245.40837434285731,276.83590674049134,123673.75460554226,123778.98410842802,-105.22950288578352,0.0,nan,276.83590674049134,3.6859067404913617,270.5504002609524,-2.5995997390475623,264.2648937814217,-8.8851062185783,257.97938730193056,-15.17061269806942,251.69388082240096,-21.45611917759902,245.40837434285731,-27.741625657142663,1.0,1.0,26022.012520719443,26022.012520719443,276.0646839753502,2.914683975350215,276.0646839753502,276.0646839753502,76893.47656431975,76905.61929001113,-12.142725691388478,0.0,8546.071908451686,8546.071908451686,0.8859207730194939,3936.7180045785735,276.0646839753502,2.914683975350215,1.0,0.002,0.14460301126969713,0.004923046891952396,0.00022355653622712704,0.0017764434647800163,0.11177826811356352,0.11177826811356352,0.0,1.0071431535974007e-12,0.9996523717928414,0.9996523717928414,0.0,0.09766180800581294,3.39618053064199e-05,0.0,0.0,0.0,1600623.6785520497,267.0657403537803,0.0,1.0,1282959.5275003803,2604.404941150911,,,,,,,,,,,,,,,,,,,4.0,15287.113104784748,1610.0,0.3901320056626679,6.173730061729009,4.094741329272363
1197.0,-29.491929383700207,4.659044369824446,35.321703726905156,24.961933388281636,5.429544408068708,-25.999782004529717,-39.53490135082973,1.9373970278660937,-6.084702965106828,-6.0847029651063655,40.64057190099265,41216.20412837712,31374.226130844727,31374.226130844727,72590.43025922184,76903.3960464354,76905.67784501829,31374.226130844727,108279.90397586301,108279.90397586301,108279.90397586301,137280.12105596077,132642.6884788091,4637.432577151666,0.0,90652.76347545913,54965.57155333719,39652.43546902437,29000.217080097776,68652.65254912214,21983.12525090908,1610.0,0.0,0.8788723947097636,2.77124822263977,0.001494314320929203,1.0,1.0,-6.084702965106828,339908.39833424723,1582338.8128880865,4.655191871229087,1582338.8128880865,4.655191871229087,0.7580331274828844,0.097693868467055,3.9171423210102674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171423210102674,1.2826785465465649,1.2829779808218267,3.053876851340995,6470.798592814572,15287.114522176184,6464.390804964894,0.00032804407631705624,23142.575900096206,2359.8859855400374,19322.49671307274,1970.3463173533,0.8349328439705976,0.8349328439705976,35429.05838946327,35405.22815468563,1.0008414096099894,0.8,4275.912011105284,4273.035954225843,1.0008414096099894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5089.413867294221,4632.441516551485,6.164604991640182,4.659044369824446,-2.9660029566498447,7.6250473264742915,4.094156287422237,3.5,1.1697589392634964,0.6,0.0002334323654385558,0.9485976822840345,0.0002460815262340691,198.50742259914327,0.0,0.0,0.0,0.0,8.310855514755013e-05,0.00015032381029100568,0.0005888397591464171,0.09769386847435556,0.09769386847435556,0.09769386847435556,0.09766025082282044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491819.45564590173,594.3486197267601,0.0,0.09769386847435556,0.097693868467055,0.097693868467055,0.39012531958626745,0.39012531958626745,0.5,9.72198095280147,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,29000.217080097776,21983.12525090908,0.7580331274828844,1.0573579834702258,0.6003585090741573,41059.97430708969,25750.0,0.0,0.0,5617.581251641788,0.0806263044369374,2.015657610923433,2366.2673001869725,3251.313951454815,5617.581251641788,131.99670239500193,0.4362895261739034,1.180405483913161,1.2679637631642287,1.1523885827651905,0.0034178092254031913,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31367.581251641786,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1215345363188,261.1215345363188,-12.028465463681187,245.40760524522588,276.8354638274031,123678.0512061775,123779.36946315861,-101.31825698114325,0.0,nan,276.8354638274031,3.6854638274031117,270.5498921109449,-2.6001078890550957,264.2643203945237,-8.885679605476298,257.97874867813897,-15.171251321861007,251.69317696167636,-21.45682303832362,245.40760524522588,-27.742394754774097,1.0,1.0,26022.012520719443,26022.012520719443,276.06424750814693,2.914247508146957,276.06424750814693,276.06424750814693,76894.09703090783,76905.67784501829,-11.580814110464416,0.0,8546.071908451686,8546.071908451686,0.8859201421776236,3936.7280326153186,276.06424750814693,2.914247508146957,1.0,0.002,0.1446368544041989,0.004922821391539775,0.00022360865356184216,0.0017763913469648978,0.11180432678092107,0.11180432678092107,0.0,5.267401098629776e-13,0.9996535797511731,0.9996535797511731,0.0,0.09766002533283177,3.384313422322134e-05,0.0,0.0,0.0,1600623.161532751,267.06529703489315,0.0,1.0,1282961.0444351758,2604.398781446982,,,,,,,,,,,,,,,,,,,3.0,15287.114522176184,1610.0,0.39012531958626745,6.173730061729009,4.094156287422237
1198.0,-29.492718057415836,4.65898995617574,35.32159834630766,24.96149487504738,5.429184483123969,-26.000527803353876,-39.53559586135668,1.9369942270040112,-6.085142208735874,-6.085142208733474,40.640366241275395,41216.05413668422,31371.77473187149,31371.77473187149,72587.82886855572,76903.36272400832,76905.76448361165,31371.77473187149,108277.53921548315,108277.53921548315,108277.53921548315,137277.4965662382,132640.63020387007,4636.866362368125,0.0,90652.94834758567,54965.639752158786,39652.56510602987,28999.957350755045,68652.5224567849,21982.90407194555,1610.0,0.0,0.8788708069278669,2.771203007165913,0.001494314320929203,1.0,1.0,-6.085142208735874,339902.5256232098,1582329.8258631981,4.6552458619188055,1582329.8258631981,4.6552458619188055,0.7580322897051848,0.09769196856399565,3.9171563897094366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171563897094366,1.2826804247306856,1.2829798594443993,3.0538833478587555,6470.812358156146,15287.115725525411,6464.381943443107,0.00032804058526499937,23142.53997765712,2359.882322470683,19322.470225391102,1970.343616361459,0.834932995429452,0.834932995429452,35429.16018624153,35405.22815468563,1.0008450042040975,0.8,4275.9242968979825,4273.035954225843,1.0008450042040975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5088.977625223079,4632.441516551485,6.164651732084653,4.65898995617574,-2.9665509419227183,7.625540898098459,4.093571415819499,3.5,1.1695918330912853,0.6,0.0002334323654385558,0.9486752289396373,0.00024606141102626885,198.5080651310853,0.0,0.0,0.0,0.0,8.310204943001678e-05,0.000150330316008539,0.0005888673579198874,0.09769196860414424,0.09769196860414424,0.09769196860414424,0.09765848097428811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491823.3107806398,594.3473522346673,0.0,0.09769196860414424,0.09769196856399565,0.09769196856399565,0.3901186376690423,0.3901186376690423,0.5,9.720976325089891,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,28999.957350755045,21982.90407194555,0.7580322897051848,1.0573220949637792,0.6003574619217921,41059.97430708969,25750.0,0.0,0.0,5615.245109607889,0.08059265643978758,2.014816410994688,2365.2849478813364,3249.9601617265525,5615.245109607889,132.07731271436202,0.4361074482672485,1.1803815350561924,1.26796402606591,1.1523885827651905,0.003417795916816861,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31365.245109607888,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1209342956653,261.1209342956653,-12.029065704334698,245.4068364859902,276.8350321053333,123680.49657715943,123780.85102541199,-100.35444825254967,0.0,nan,276.8350321053333,3.6850321053333346,270.5493929814671,-2.6006070185328554,264.26375385761065,-8.886246142389325,257.97811473373366,-15.171885266266315,251.69247560985684,-21.457524390143135,245.4068364859902,-27.74316351400978,1.0,1.0,26022.012520719443,26022.012520719443,276.0638184023462,2.9138184023462372,276.0638184023462,276.0638184023462,76894.26319056716,76905.76448361165,-11.50129304449365,0.0,8546.071908451686,8546.071908451686,0.8859192527208912,3936.742171657984,276.0638184023462,2.9138184023462372,1.0,0.002,0.14467056614768153,0.004922597203171937,0.000223660569548979,0.001776339431609132,0.1118302847744895,0.1118302847744895,0.0,1.1581109335412343e-12,0.9996549179707787,0.9996549179707787,0.0,0.09765825682124496,3.371174275069138e-05,0.0,0.0,0.0,1600622.649263437,267.0648577912641,0.0,1.0,1282962.5474216281,2604.392678402632,,,,,,,,,,,,,,,,,,,3.0,15287.115725525411,1610.0,0.3901186376690423,6.173730061729009,4.093571415819499
1199.0,-29.493494016335173,4.658935960375241,35.32149289135995,24.96070662690329,5.428470982373969,-26.001297516498163,-39.53631279347462,1.9362744830454395,-6.085603670030707,-6.085603670035978,40.640153335450165,41216.17708319871,31369.390227803444,31369.390227803444,72585.56731100215,76903.59178793443,76905.66207296148,31369.390227803444,108275.05230076492,108275.05230076492,108275.05230076492,137274.73798005868,132638.43727039723,4636.300709661442,0.0,90653.29554806135,54965.88084532755,39652.68300303755,28999.68567929375,68652.3686823313,21982.672872832904,1610.0,0.0,0.8788691268749582,2.7711555052465675,0.001494314320929203,1.0,1.0,-6.085603670030707,339896.3559466466,1582320.5222352857,4.655302990314088,1582320.5222352857,4.655302990314088,0.7580314185449566,0.0976900705501862,3.917183042953462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917183042953462,1.282683780774124,1.2829832162712878,3.0538961368868076,6470.839456571946,15287.116861449185,6464.363910647588,0.0003280336735167684,23142.471146742973,2359.8753036707717,19322.41632415854,1970.338119965385,0.8349331496035133,0.8349331496035133,35429.35304071362,35405.22815468563,1.0008518141865121,0.8,4275.947572389658,4273.035954225843,1.0008518141865121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5088.541505494724,4632.441516551485,6.164711478511092,4.658935960375241,-2.9671145450211203,7.626050505396361,4.092986741651846,3.5,1.169424783329099,0.6,0.0002334323654385558,0.9487515320826281,0.0002460416215888923,198.5086973083509,0.0,0.0,0.0,0.0,8.309533417555122e-05,0.00015033703126300456,0.000588897669591406,0.09769007053702636,0.09769007053702636,0.09769007053702636,0.09765662030345129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491827.1254155521,594.3460975840485,0.0,0.09769007053702636,0.0976900705501862,0.0976900705501862,0.3901119617898635,0.3901119617898635,0.5,9.719972818307065,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,28999.68567929375,21982.672872832904,0.7580314185449566,1.057291521096243,0.600360597518703,41059.97430708969,25750.0,0.0,0.0,5612.910725935726,0.08055903583352383,2.013975895838094,2364.3033055407254,3248.607420395001,5612.910725935726,132.15788939873823,0.43592551857967415,1.180357616650878,1.267964284407859,1.1523885827651905,0.0034177828391013495,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31362.910725935726,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.120307784255,261.120307784255,-12.029692215745001,245.40606698554248,276.8345485829647,123679.36365547597,123784.11032180428,-104.74666632831288,0.0,nan,276.8345485829647,3.6845485829647373,270.54885226346744,-2.601147736532539,264.2631559440199,-8.886844055980077,257.977459624519,-15.172540375480992,251.69176330501625,-21.458236694983725,245.40606698554248,-27.743933014457497,1.0,1.0,26022.012520719443,26022.012520719443,276.0633449576844,2.913344957684444,276.0633449576844,276.0633449576844,76893.5422122903,76905.66207296148,-12.119860671184142,0.0,8546.071908451686,8546.071908451686,0.8859175676377071,3936.7689581682293,276.0633449576844,2.913344957684444,1.0,0.002,0.14470424446608507,0.00492236912474777,0.00022371242352800267,0.0017762875763847918,0.11185621176400133,0.11185621176400133,0.0,-8.720541649909208e-14,0.9996552534121419,0.9996552534121419,0.0,0.0976563922316964,3.367831848979399e-05,0.0,0.0,0.0,1600622.1110797247,267.06439632996927,0.0,1.0,1282964.1264275953,2604.3862666946497,,,,,,,,,,,,,,,,,,,4.0,15287.116861449185,1610.0,0.3901119617898635,6.173730061729009,4.092986741651846
