time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1200.0,-29.494279153984717,4.658882834124941,35.32138759245759,24.96040795175361,5.42825499291092,-26.002025739351346,-39.53698966708032,1.9360015772613852,-6.086046378619642,-6.086046378560642,40.63994692819122,41215.923650763005,31366.95332171682,31366.95332171682,72582.87697247983,76903.45683563016,76905.72109736173,31366.95332171682,108272.67441907855,108272.67441907855,108272.67441907855,137272.0986542027,132636.3619155287,4635.736738674026,0.0,90653.41876308461,54965.88557421643,39652.81465429798,28999.424235124152,68652.23888942214,21982.45027248726,1610.0,0.0,0.878867523213798,2.7711099342983787,0.001494314320929203,1.0,1.0,-6.086046378619642,339890.4370739814,1582311.502623377,4.655357521220778,1582311.502623377,4.655357521220778,0.7580305765471742,0.09768817211829955,3.917192749834504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917192749834504,1.2826850532918854,1.2829844890861113,3.0539006748238102,6470.849071915918,15287.118225803588,6464.357969853324,0.00032803125152521516,23142.445254172035,2359.8726633633337,19322.398566726926,1970.3363092112932,0.8349333164456144,0.8349333164456144,35429.42327657982,35405.22815468563,1.0008542943232313,0.8,4275.956049114628,4273.035954225843,1.0008542943232313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5088.105387225215,4632.441516551485,6.164760934486601,4.658882834124941,-2.967664617279309,7.6265474514042495,4.092402102845655,3.5,1.1692577436701872,0.6,0.0002334323654385558,0.9488287445459508,0.0002460215995566847,198.50933696766808,0.0,0.0,0.0,0.0,8.3088994595605e-05,0.0001503433708429508,0.000588923962251687,0.0976881721392149,0.0976881721392149,0.0976881721392149,0.09765483617529781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491830.95497700217,594.344838386831,0.0,0.0976881721392149,0.09768817211829955,0.09768817211829955,0.39010528083719226,0.39010528083719226,0.5,9.718972739568123,-5.900346877751872e-11,-5.900346877751872e-11,-5.900346877751872e-11,-5.900346877751872e-11,-5.900346877751872e-11,-5.900346877751872e-11,28999.424235124152,21982.45027248726,0.7580305765471742,1.0572543320748615,0.6003580410123159,41059.97430708969,25750.0,0.0,0.0,5610.578179395521,0.08052544258557362,2.0131360646393386,2363.322422926629,3247.255756468892,5610.578179395521,132.23843247550613,0.4357437369349218,1.18033372864602,1.2679645407660387,1.1523885827651905,0.0034177698618550446,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31360.57817939552,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1197041724717,261.1197041724717,-12.030295827528278,245.40529981607247,276.83410852886453,123683.60111206901,123784.51918494694,-100.918072877936,0.0,nan,276.83410852886453,3.684108528864556,270.54834678630556,-2.6016532136944193,264.2625850437575,-8.88741495624248,257.9768233012036,-15.173176698796397,251.69106155862667,-21.458938441373306,245.40529981607247,-27.744700183927506,1.0,1.0,26022.012520719443,26022.012520719443,276.0629091557715,2.9129091557715014,276.0629091557715,276.0629091557715,76894.1577420095,76905.72109736173,-11.563355352234794,0.0,8546.071908451686,8546.071908451686,0.8859169539444933,3936.7787135836766,276.0629091557715,2.9129091557715014,1.0,0.002,0.14473780455711927,0.004922144971410084,0.0002237641032741513,0.001776235898093185,0.11188205163707565,0.11188205163707565,0.0,1.367336365659666e-12,0.9996564569672335,0.9996564569672335,0.0,0.09765461202738461,3.3560090914937786e-05,0.0,0.0,0.0,1600621.594763676,267.06395362138034,0.0,1.0,1282965.6412625823,2604.380115580447,,,,,,,,,,,,,,,,,,,3.0,15287.118225803588,1610.0,0.39010528083719226,6.173730061729009,4.092402102845655
1201.0,-29.495066386309958,4.65883066332035,35.32128248315719,24.95996936867016,5.427896032589277,-26.00277014430882,-39.537680231127865,1.9355997885803449,-6.086484982951333,-6.086484982954335,40.63974180161528,41215.76601422361,31364.507877546916,31364.507877546916,72580.27389177053,76903.42471862417,76905.80815516628,31364.507877546916,108270.31603271319,108270.31603271319,108270.31603271319,137269.48100967158,132634.30630777977,4635.174701891813,0.0,90653.60558775805,54965.94687545232,39652.95412478415,28999.164976958386,68652.11910174253,21982.22950164713,1610.0,0.0,0.8788659367901863,2.7710647864123494,0.001494314320929203,1.0,1.0,-6.086484982951333,339884.57315377047,1582302.5390130929,4.655411466107431,1582302.5390130929,4.655411466107431,0.7580297404809193,0.09768627517431368,3.917207083676007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917207083676007,1.2826869267753978,1.2829863630069782,3.05390738917379,6470.863298817824,15287.11938041213,6464.34876796772,0.0003280276404535429,23142.408264688012,2359.868891485677,19322.37106167507,1970.3335044765613,0.8349334624416868,0.8349334624416868,35429.52699157868,35405.22815468563,1.0008579566619873,0.8,4275.96856641623,4273.035954225843,1.0008579566619873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5087.669372589676,4632.441516551485,6.164808595174505,4.65883066332035,-2.968211478654105,7.627042141974455,4.091817636360774,3.5,1.1690907532459354,0.6,0.0002334323654385558,0.948906169811611,0.00024600152561438164,198.5099783376769,0.0,0.0,0.0,0.0,8.308252725207505e-05,0.00015034983818648076,0.0005889514511736238,0.09768627518034209,0.09768627518034209,0.09768627518034209,0.09765306887713772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491834.77198689565,594.3435833431466,0.0,0.09768627518034209,0.09768627517431368,0.09768627517431368,0.39009860407213715,0.39009860407213715,0.5,9.717976545964236,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,28999.164976958386,21982.22950164713,0.7580297404809193,1.0572182598501652,0.6003567923830843,41059.97430708969,25750.0,0.0,0.0,5608.24740052458,0.08049187666341436,2.012296916585357,2362.3422570300218,3245.9051434945586,5608.24740052458,132.31894197200862,0.4355621031570038,1.1803098709905273,1.267964792995883,1.1523885827651905,0.0034177570936375426,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31358.247400524582,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1191061089629,261.1191061089629,-12.030893891037067,245.4045328922018,276.8336793257146,123686.03510585366,123786.02556255214,-99.99045669849433,0.0,nan,276.8336793257146,3.6836793257146496,270.54785003901685,-2.6021499609831267,264.2620207522693,-8.887979247730698,257.97619146565546,-15.173808534344516,251.69036217891914,-21.459637821080833,245.4045328922018,-27.74546710779819,1.0,1.0,26022.012520719443,26022.012520719443,276.06248073825725,2.9124807382572726,276.06248073825725,276.06248073825725,76894.32500314094,76905.80815516628,-11.483152025335585,0.0,8546.071908451686,8546.071908451686,0.8859160477228316,3936.793119094387,276.06248073825725,2.9124807382572726,1.0,0.002,0.14477123384173576,0.004921922118313954,0.00022381558259266206,0.0017761844161503513,0.11190779129633102,0.11190779129633102,0.0,-1.2569867022249603e-12,0.9996577893145593,0.9996577893145593,0.0,0.09765284588712812,3.3429287185552054e-05,0.0,0.0,0.0,1600621.083231518,267.06351501704864,0.0,1.0,1282967.1420501256,2604.374021527607,,,,,,,,,,,,,,,,,,,3.0,15287.11938041213,1610.0,0.39009860407213715,6.173730061729009,4.091817636360774
1202.0,-29.495840869052312,4.658778905601151,35.321177299893066,24.959186498913937,5.427183617381636,-26.003538420388043,-39.5383931818418,1.9348811695527093,-6.0869458055188375,-6.086945805503986,40.6395294496346,41215.867784750364,31362.129306414652,31362.129306414652,72577.99709116502,76903.65025548119,76905.7065259172,31362.129306414652,108267.83583233185,108267.83583233185,108267.83583233185,137266.72961677954,132632.11639563442,4634.613221145118,0.0,90653.94548896461,54966.1630215227,39653.09163049102,28998.89378444769,68651.98541493871,21981.998718036644,1610.0,0.0,0.8788642580104383,2.771017352110597,0.001494314320929203,1.0,1.0,-6.0869458055188375,339878.412272515,1582293.2597079857,4.6554685516163365,1582293.2597079857,4.6554685516163365,0.7580288710814805,0.09768438008333465,3.9172327055640763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172327055640763,1.2826902776074327,1.2829897146212463,3.0539193864249006,6470.888719553298,15287.120466886083,6464.331860128077,0.00032802115704053835,23142.34366526116,2359.862304177386,19322.3205230109,1970.328350967038,0.8349336092530475,0.8349336092530476,35429.71238300921,35405.22815468563,1.0008645031299148,0.8,4275.990941197852,4273.035954225843,1.0008645031299148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5087.2334820183805,4632.441516551485,6.164869258953611,4.658778905601151,-2.9687739601309375,7.627552865732088,4.091233369558264,3.5,1.1689238198737897,0.6,0.0002334323654385558,0.9489823477916566,0.00024598177825095277,198.51060932445318,0.0,0.0,0.0,0.0,8.307585073874547e-05,0.00015035651469981031,0.0005889814568767228,0.09768438005997655,0.09768438005997655,0.09768438005997655,0.09765121074920778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491838.5486412673,594.3423410951012,0.0,0.09768438005997655,0.09768438008333465,0.09768438008333465,0.3900919333600641,0.3900919333600641,0.5,9.716981464103089,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,28998.89378444769,21981.998718036644,0.7580288710814805,1.0571871542024187,0.6003594438767939,41059.97430708969,25750.0,0.0,0.0,5605.918374441801,0.08045833803457372,2.011458450864341,2361.3627990003392,3244.5555754414618,5605.918374441801,132.39941791555594,0.43538061707020376,1.180286043633416,1.267965040689578,1.1523885827651905,0.0034177445550905884,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31355.9183744418,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1184816117101,261.1184816117101,-12.031518388289896,245.40376515820589,276.833198065223,123684.85462790959,123789.26454720298,-104.40991929340102,0.0,nan,276.833198065223,3.683198065222996,270.5473114838014,-2.6026885161985547,264.2614249023798,-8.888575097620162,257.9755383210299,-15.17446167897009,251.6896517396203,-21.460348260379675,245.40376515820589,-27.74623484179409,1.0,1.0,26022.012520719443,26022.012520719443,276.06200802378225,2.9120080237822776,276.06200802378225,276.06200802378225,76893.60563321275,76905.7065259172,-12.100892704445869,0.0,8546.071908451686,8546.071908451686,0.8859144278409452,3936.818869091897,276.06200802378225,2.9120080237822776,1.0,0.002,0.14480462998260218,0.004921695386461273,0.0002238670003317981,0.0017761329982897936,0.11193350016589905,0.11193350016589905,0.0,-1.378408238245088e-12,0.9996581219798791,0.9996581219798791,0.0,0.09765098394087503,3.3396142459624714e-05,0.0,0.0,0.0,1600620.5457838825,267.06305419448114,0.0,1.0,1282968.7188585494,2604.367618808651,,,,,,,,,,,,,,,,,,,4.0,15287.120466886083,1610.0,0.3900919333600641,6.173730061729009,4.091233369558264
1203.0,-29.49662464493406,4.6587280134105145,35.321072273209225,24.958887753915064,5.426968775339553,-26.004265302893334,-39.53906988082451,1.9346094323280276,-6.087387834888375,-6.087387834918067,40.639323601223055,41215.62216232975,31359.698234924483,31359.698234924483,72575.32039725424,76903.51652797224,76905.7665094455,31359.698234924483,108265.46474436998,108265.46474436998,108265.46474436998,137264.09758210008,132630.04416209247,4634.053420007595,0.0,90654.07093595009,54966.17656648524,39653.21596607205,28998.632837730092,68651.84880380215,21981.7765484863,1610.0,0.0,0.8788626558247751,2.7709718528700495,0.001494314320929203,1.0,1.0,-6.087387834888375,339872.50272584066,1582284.264634345,4.655523032737662,1582284.264634345,4.655523032737662,0.7580280308899885,0.09768248460396452,3.917242721971977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917242721971977,1.282691544689211,1.2829909819988181,3.05392417856867,6470.898873530903,15287.1217825356,6464.325526385007,0.00032801859530809824,23142.31651448802,2359.859535569029,19322.301591029012,1970.3264204421503,0.8349337707369302,0.8349337707369302,35429.78485832779,35405.22815468563,1.0008670623516591,0.8,4275.999688200999,4273.035954225843,1.0008670623516591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5086.7975946472525,4632.441516551485,6.1649196083452855,4.6587280134105145,-2.969322881356121,7.628050894766636,4.090649140418506,3.5,1.1687568972624303,0.6,0.0002334323654385558,0.9490594465602539,0.0002459617954224068,198.51124788662227,0.0,0.0,0.0,0.0,8.306951416789305e-05,0.00015036285127066276,0.0005890077847949585,0.09768248460578835,0.09768248460578835,0.09768248460578835,0.09764942932976263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491842.3402800873,594.3410942818559,0.0,0.09768248460578835,0.09768248460396452,0.09768248460396452,0.3900852576179919,0.3900852576179919,0.5,9.715989803296893,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,28998.632837730092,21981.7765484863,0.7580280308899885,1.0571502685188399,0.6003570607416345,41059.97430708969,25750.0,0.0,0.0,5603.591179794083,0.08042482666662966,2.01062066666574,2360.3840985199586,3243.2070812741244,5603.591179794083,132.47986033342605,0.43519927849907797,1.1802622465238082,1.2679652864221105,1.1523885827651905,0.003417732115863611,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31353.591179794083,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1178798759887,261.1178798759887,-12.032120124011271,245.4029996796503,276.83276007233803,123689.08959254394,123789.69400802765,-100.6044154837205,0.0,nan,276.83276007233803,3.6827600723380556,270.5468079937798,-2.6031920062201834,264.2608559152648,-8.889144084735165,257.97490383671504,-15.175096163284934,251.6889517581843,-21.46104824181569,245.4029996796503,-27.747000320349684,1.0,1.0,26022.012520719443,26022.012520719443,276.0615730132102,2.9115730132102158,276.0615730132102,276.0615730132102,76894.22253851233,76905.7665094455,-11.543970933169476,0.0,8546.071908451686,8546.071908451686,0.8859137945772962,3936.828935581837,276.0615730132102,2.9115730132102158,1.0,0.002,0.14483790813855627,0.004921472579831389,0.00022391824423893553,0.0017760817549233613,0.11195912211946776,0.11195912211946776,0.0,-8.377031707196281e-13,0.9996593231869796,0.9996593231869796,0.0,0.09764920644642172,3.327815754279419e-05,0.0,0.0,0.0,1600620.0302514997,267.0626121651116,0.0,1.0,1282970.231357959,2604.361477241281,,,,,,,,,,,,,,,,,,,3.0,15287.1217825356,1610.0,0.3900852576179919,6.173730061729009,4.090649140418506
1204.0,-29.497404817621202,4.635789789074841,35.320915976144434,24.95721214162188,5.425342625421542,-26.00513007322229,-39.53987244805319,1.9330678826236074,-6.092298651784915,-6.092298651873581,40.637633951896575,41216.36762131687,31303.524299465676,31303.524299465676,72519.89192078255,76904.39148254275,76934.94489444816,31303.524299465676,108238.46919391383,108238.46919391383,108238.46919391383,137234.42892551035,132601.21000572536,4633.218919784997,0.0,90654.80405693561,54966.78020201346,39653.35983880238,28995.959731596533,68649.31957039892,21979.52915418067,1610.0,0.0,0.8788425959354463,2.7704664093163625,0.001494314320929203,1.0,1.0,-6.092298651784915,339806.85482236254,1582210.4325314802,4.656205165015275,1582210.4325314802,4.656205165015275,0.7580204055198025,0.09768050618160498,3.917297210644047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917297210644047,1.2826987328189159,1.2829981718065524,3.053949544360444,6470.952620599861,15287.122886196468,6464.289206499957,0.0003280048489912735,23142.181760068943,2359.845794442439,19322.193028462072,1970.315350141187,0.834933941353873,0.834933941353873,35430.17911916487,35405.22815468563,1.0008809843679896,0.8,4276.047271307225,4273.035954225843,1.0008809843679896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5086.361812830131,4632.441516551485,6.154403766657705,4.635789789074841,-2.979684467882167,7.6154742569570075,4.090065086117,3.5,1.168590024604857,0.6,0.0002334323654385558,0.9491361975996382,0.0002459419059444844,198.51188351725685,0.0,0.0,0.0,0.0,8.306199955305512e-05,0.00015037036588550067,0.0005890454148467966,0.09768050615469252,0.09768050615469252,0.09768050615469252,0.09762938900447428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491841.562179555,594.3412635565509,0.0,0.09768050615469252,0.09768050618160498,0.09768050618160498,0.3900785861157509,0.3900785861157509,0.5,9.714456290243294,8.86757334228605e-11,8.86757334228605e-11,8.86757334228605e-11,8.86757334228605e-11,8.86757334228605e-11,8.86757334228605e-11,28995.959731596533,21979.52915418067,0.7580204055198025,1.0563818021009577,0.6003900385210674,41059.97430708969,25750.0,0.0,0.0,2800.9373659298467,0.04020004144567452,1.005001036141862,1179.8313167896824,1621.1060491401643,2800.9373659298467,132.52006665947272,0.43506538361119573,1.180250360108206,1.2679655280453925,1.1523885827651905,0.003417719884693316,0.017415074648680477,2.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,41059.97430708969,28550.937365929847,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1171687901813,261.1171687901813,-12.032831209818653,245.40222383870918,276.8321137416556,123678.67219708524,123797.55889721883,-118.88670013357347,0.0,nan,276.8321137416556,3.6821137416555985,270.54613576106317,-2.603864238936808,264.2601577804801,-8.889842219519892,257.9741797998829,-15.175820200117073,251.68820181929698,-21.461798180703,245.40222383870918,-27.7477761612908,1.0,1.0,26022.012520719443,26022.012520719443,276.06007644145586,2.9100764414558853,276.06007644145586,276.06007644145586,76894.36867803051,76934.94489444816,-40.57621641764126,0.0,8546.071908451686,8546.071908451686,0.8859103496553077,3936.883696697267,276.06007644145586,2.9100764414558853,1.0,0.002,0.14489014041761136,0.004920357434498643,0.00022399672886130254,0.0017760032712963707,0.11199836443065127,0.11199836443065127,0.0,1.5767335354022194e-13,0.9994652742892999,0.9994652742892999,0.0,0.09762827390351547,5.223227808950653e-05,0.0,0.0,0.0,1600614.3026496745,267.05770134821506,0.0,1.0,1282987.0345293921,2604.2932486541217,,,,,,,,,,,,,,,,,,,4.0,15287.122886196468,1610.0,0.3900785861157509,6.173730061729009,4.090065086117
1205.0,-29.498213289042862,4.590681085416487,35.32062431185956,24.95365535086023,5.421796192482528,-26.00621234106706,-39.54088061638174,1.929795246111285,-6.1048900819099,-6.104890081975853,40.63341542834506,41218.4797770142,31163.05013306449,31163.05013306449,72381.5299100787,76906.62824744047,77007.00722764028,31163.05013306449,108170.05736070477,108170.05736070477,108170.05736070477,137159.2067592762,132527.57145982076,4631.6352994554345,0.0,90656.36994445496,54968.2214803466,39653.49829345373,28989.149398571426,68642.64769202516,21973.80833321363,1610.0,0.0,0.8787907162088431,2.7691707748992456,0.001494314320929203,1.0,1.0,-6.1048900819099,339638.57783752476,1582026.1083285375,4.657969416787931,1582026.1083285375,4.657969416787931,0.7580011414304033,0.09767781161561015,3.9174132147460132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174132147460132,1.2827139931425744,1.2830134356926497,3.054003648271256,6471.067260294581,15287.12403591547,6464.211153182586,0.0003279754886393164,23141.896188843253,2359.8166742815592,19321.959721873118,1970.2915594900521,0.8349341628793697,0.8349341628793697,35431.01848033032,35405.22815468563,1.0009106237579881,0.8,4276.148573307677,4273.035954225843,1.0009106237579881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5080.772204950233,4632.441516551485,6.133526337335516,4.590681085416487,-3.0045248609935262,7.5952059464100135,4.082576601798089,3.5,1.1664504576565968,0.6,0.0002334323654385558,0.9492157396484426,0.00024592129659060566,198.51254220803375,0.0,0.0,0.0,0.0,8.305256073997498e-05,0.00015037980469858082,0.0005890998341571451,0.09767780092952273,0.09767780092952273,0.09767780092952273,0.09757797116081365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491835.59321315936,594.3429992412721,0.0,0.09767780092952273,0.09767781161561015,0.09767781161561015,0.39006973259963407,0.39006973259963407,0.5,9.711461388602395,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,28989.149398571426,21973.80833321363,0.7580011414304033,1.0544687937276043,0.6004791651095203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680744389681546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1161910923221,261.1161910923221,-12.033808907677894,245.4014171743489,276.83096501026466,123650.34758686095,123813.80925612754,-163.46166926661357,0.0,nan,276.83096501026466,3.6809650102646856,270.54505544311337,-2.6049445568866076,264.25914587592854,-8.890854124071438,257.97323630875997,-15.176763691240012,251.68732674151724,-21.462673258482738,245.4014171743489,-27.748582825651084,1.0,1.0,26022.012520719443,26022.012520719443,276.055917228396,2.9059172283960493,276.055917228396,276.055917228396,76898.11030416952,77007.00722764028,-108.89692347076198,0.0,8546.071908451686,8546.071908451686,0.8859030155333435,3937.0002808197432,276.055917228396,2.9059172283960493,1.0,0.002,0.1449926993685631,0.004917638824518617,0.00022414946861163952,0.0017758524828349238,0.11207473430581975,0.11207473430581975,0.0,1.951446563369652e-09,0.9989500305521166,0.9989500305521166,0.0,0.09757525289767766,0.00010255871793249908,0.0,0.0,0.0,1600599.615391236,267.0451099180901,0.0,1.0,1283030.1160572567,2604.11832958548,,,,,,,,,,,,,,,,,,,4.0,15287.12403591547,1610.0,0.39006973259963407,6.173730061729009,4.082576601798089
1206.0,-29.49903616046412,4.546963784137268,35.32015819043711,24.946921050455444,5.4149862420954635,-26.007633920289614,-39.54219905482603,1.923583999525507,-6.120947665837832,-6.120947665823958,40.62779733303059,41222.85025887614,30996.076138149787,30996.076138149787,72218.92639702593,76911.18272991244,77084.45428771843,30996.076138149787,108080.53042586822,108080.53042586822,108080.53042586822,137059.96121675862,132430.92446134984,4629.036755408771,0.0,90659.32794988387,54970.99546941526,39653.70275607623,28979.430790890397,68633.13354696662,21965.76697084443,1609.9518751696578,0.0,0.87872542429504,2.7675191741155856,0.001494314320929203,1.0,1.0,-6.120947665837832,339424.07276010135,1581780.656414724,4.660189961048217,1581780.656414724,4.660189961048217,0.7579778612404391,0.09767296834612212,3.917630043393967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917630043393967,1.282742957221184,1.2830424065327648,3.054103724631441,6471.279310092978,15287.124592710736,6464.065989414124,0.00032792112381154636,23141.37040651823,2359.7630594054267,19321.525817654827,1970.247313573425,0.8349343828061511,0.8349343828061511,35432.5873558898,35405.22815468563,1.0009660241166878,0.8,4276.337919966992,4273.035954225843,1.0009660241166878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5070.150591710344,4632.441516551485,6.113442900261804,4.546963784137268,-3.033941842523832,7.5809056266610995,4.06836179250961,3.5,1.1623890835741744,0.6,0.0002334323654385558,0.9492967058366538,0.0002459003217890895,198.51321263549758,0.0,0.0,0.0,0.0,8.304021856912755e-05,0.00015039214686942825,0.00058918079286619,0.09767296838670583,0.09767296838670583,0.09767296838670583,0.09750961304881474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491832.0485646033,594.3438743706794,0.0,0.09767296838670583,0.09767296834612212,0.09767296834612212,0.39005500500629525,0.39005500500629525,0.5,9.706560729149858,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,28979.430790890397,21965.76697084443,0.7579778612404391,1.0522457982718434,0.6006260843484111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682886506273625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11469726473416,261.11469726473416,-12.035302735265816,245.40055313529092,276.82884139415927,123592.83500942981,123842.58857846548,-249.75356903567734,0.0,nan,276.82884139415927,3.678841394159292,270.5431837423978,-2.6068162576021905,264.2575260906305,-8.892473909369471,257.9718684388747,-15.17813156112527,251.6862107870517,-21.463789212948285,245.40055313529092,-27.749446864709057,1.0,1.0,26022.012520719443,26022.012520719443,276.0489219436846,2.898921943684627,276.0489219436846,276.0489219436846,76902.08690547288,77084.45428771843,-182.36738224554574,0.0,8546.071908451686,8546.071908451686,0.885889306886379,3937.218193610937,276.0489219436846,2.898921943684627,1.0,0.002,0.14515968694405534,0.00491400652694675,0.0002244001985873241,0.0017755998023098927,0.11220009929366205,0.11220009929366205,0.0,8.972167626908334e-13,0.9982903399149718,0.9982903399149718,0.0,0.09750598077075454,0.00016698757536758323,0.0,0.0,0.0,1600580.8817527648,267.02905233416215,0.0,1.0,1283085.0525691127,2603.8953014949475,,,,,,,,,,,,,,,,,,,8.0,15287.124592710736,1609.9518751696578,0.39005500500629525,6.173730061729009,4.06836179250961
1207.0,-29.499876086433403,4.5045809231553315,35.3195015273383,24.93810304384681,5.406046702426851,-26.00928380756762,-39.54373594662172,1.9154544244673297,-6.137184214344188,-6.137184214389922,40.621366944150445,41228.75362432614,30835.943308226557,30835.943308226557,72064.6969325527,76917.2552560205,77145.05897469052,30835.943308226557,107981.00228291708,107981.00228291708,107981.00228291708,136947.7443986785,132322.443480206,4625.300918472487,0.0,90663.21074645176,54974.709118326246,39653.89069791724,28966.74211576143,68620.63281367868,21955.56491643485,1609.7716963190853,0.0,0.8786622064860096,2.765849957085988,0.001494314320929203,1.0,1.0,-6.137184214344188,339207.28522551357,1581499.7510949876,4.662340167734212,1581499.7510949876,4.662340167734212,0.7579576891558113,0.0976647476219635,3.9179149752523035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179149752523035,1.2827808687618132,1.2830803269236353,3.0542355835365846,6471.558703290343,15287.124834076962,6463.874410017876,0.0003278494642864297,23140.678477999205,2359.69250233252,19320.95317401895,1970.1889201734487,0.8349346019559527,0.8349346019559527,35434.64896955385,35405.22815468563,1.0010388250463889,0.8,4276.586734895445,4273.035954225843,1.0010388250463889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5059.772121264744,4632.441516551485,6.094334402656613,4.5045809231553315,-3.062959997545903,7.5675409207012345,4.054491541766073,3.5,1.1584261547903068,0.6,0.0002334323654385558,0.9493793577861602,0.00024587891397058844,198.51389696267893,0.0,0.0,0.0,0.0,8.302583355194998e-05,0.00015040653188660581,0.000589280003654296,0.09766474764981356,0.09766474764981356,0.09766474764981356,0.09743288420078733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491834.4943458644,594.3427553519803,0.0,0.09766474764981356,0.0976647476219635,0.0976647476219635,0.39003260770876275,0.39003260770876275,0.5,9.699604827111537,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,28966.74211576143,21955.56491643485,0.7579576891558113,1.0501899206937582,0.6008215304028455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684962992465072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1125859998843,261.1125859998843,-12.037414000115689,245.3996198476105,276.82555215213455,123521.51525676488,123874.49839686774,-352.9831401028556,0.0,nan,276.82555215213455,3.6755521521345713,270.54036569124247,-2.6096343087575065,264.25517923033397,-8.894820769666012,257.96999276947565,-15.180007230524325,251.68480630850846,-21.46519369149152,245.3996198476105,-27.750380152389482,1.0,1.0,26022.012520719443,26022.012520719443,276.0397769206313,2.889776920631334,276.0397769206313,276.0397769206313,76907.25680127274,77145.05897469052,-237.8021734177746,0.0,8546.071908451686,8546.071908451686,0.8858712923253024,3937.504550128565,276.0397769206313,2.889776920631334,1.0,0.002,0.14539550166903376,0.004910055182406902,0.00022475722488062222,0.0017752427753185706,0.11237861244031111,0.11237861244031111,0.0,1.9919265889511983e-13,0.9975854673216912,0.9975854673216912,0.0,0.09742893289731148,0.00023581472465201476,0.0,0.0,0.0,1600561.9355763525,267.0128157856558,0.0,1.0,1283140.596289825,2603.669836139271,,,,,,,,,,,,,,,,,,,4.0,15287.124834076962,1609.7716963190853,0.39003260770876275,6.173730061729009,4.054491541766073
1208.0,-29.500753206735077,4.46348140560706,35.31864724063095,24.928290664125257,5.396086348594054,-26.011069251178615,-39.54539465541018,1.9064023920051494,-6.153452080406055,-6.153452080368874,40.61435142090123,41235.32975953903,30681.94209879871,30681.94209879871,71917.27185833774,76924.0406663387,77192.83075272308,30681.94209879871,107874.77285152179,107874.77285152179,107874.77285152179,136826.88671808352,132206.47681460288,4620.409903480653,0.0,90667.52739322097,54978.81648235519,39654.12323429531,28952.11386656174,68606.23710085705,21943.949316727892,1609.5043473328801,0.0,0.8786010015504704,2.764178317961977,0.001494314320929203,1.0,1.0,-6.153452080406055,338990.1886609015,1581193.3277364965,4.664422100187079,1581193.3277364965,4.664422100187079,0.7579394519469637,0.09765326166195894,3.9182309220202014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182309220202014,1.2828230847363005,1.2831225527532104,3.0543813629808825,6471.867592439756,15287.124706354694,6463.662311823356,0.0003277702088375748,23139.914210690185,2359.614568755914,19320.31919832192,1970.124272643759,0.8349347807606093,0.8349347807606093,35436.93495536114,35405.22815468563,1.0011195503769055,0.8,4276.862629164582,4273.035954225843,1.0011195503769055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5049.626637389883,4632.441516551485,6.076081322847663,4.46348140560706,-3.0914965522904043,7.554977957897464,4.040950985010085,3.5,1.1545574242885956,0.6,0.0002334323654385558,0.9494656780882395,0.0002458565599849535,198.514611598868,0.0,0.0,0.0,0.0,8.30103109351867e-05,0.0001504220545033691,0.0005893883453089089,0.09765326166625021,0.09765326166625021,0.09765326166625021,0.09735104378688703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491844.2982655335,594.3392074917272,0.0,0.09765326166625021,0.09765326166195894,0.09765326166195894,0.390001923194201,0.390001923194201,0.5,9.690538287213952,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,28952.11386656174,21943.949316727892,0.7579394519469637,1.048261424870354,0.6010434546777367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686976513594674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10987337641285,261.10987337641285,-12.040126623587128,245.3986141973277,276.82113255547887,123449.02843545239,123902.55293462882,-453.52449917641763,0.0,nan,276.82113255547887,3.6711325554788914,270.53662888382723,-2.6133711161727433,264.2521252122406,-8.89787478775935,257.9676215406601,-15.182378459339873,251.68311786894253,-21.466882131057446,245.3986141973277,-27.751385802672274,1.0,1.0,26022.012520719443,26022.012520719443,276.0290989652621,2.8790989652621306,276.0290989652621,276.0290989652621,76914.74379238469,77192.83075272308,-278.0869603383908,0.0,8546.071908451686,8546.071908451686,0.8858513166133458,3937.8220766303025,276.0290989652621,2.8790989652621306,1.0,0.002,0.1457019759126516,0.004905798918353644,0.0002252234373703433,0.001774776561275214,0.11261171868517164,0.11261171868517164,0.0,-1.3544425997435994e-12,0.9968616076870559,0.9968616076870559,0.0,0.09734678741622513,0.0003064742457338112,0.0,0.0,0.0,1600542.9490767436,266.9965479195939,0.0,1.0,1283196.2420350036,2603.4439847217322,,,,,,,,,,,,,,,,,,,7.0,15287.124706354694,1609.5043473328801,0.390001923194201,6.173730061729009,4.040950985010085
1209.0,-29.50166126640538,4.423615347283695,35.31759593763646,24.91691376725214,5.384523338244282,-26.013042805934624,-39.54722819672895,1.8959048807735328,-6.169791785097459,-6.169791785109238,40.606958479014665,41243.01971892504,30533.92698951759,30533.92698951759,71776.94670844263,76931.9620577435,77230.84634575389,30533.92698951759,107764.77333527149,107764.77333527149,107764.77333527149,136701.2483993721,132086.86395620307,4614.384443169023,0.0,90672.53640432525,54983.59407732293,39654.380363335906,28936.47506410061,68590.85542743652,21931.586490023114,1609.1939523681447,0.0,0.8785408061004224,2.762500100232597,0.001494314320929203,1.0,1.0,-6.169791785097459,338772.24330918404,1580870.4680638912,4.666469875517792,1580870.4680638912,4.666469875517792,0.7579218422921196,0.09763880345240655,3.9185970686785323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185970686785323,1.2828720454715858,1.283171524918111,3.0545502043721355,6472.22534708741,15287.123805508438,6463.416162567988,0.00032767836748571436,23139.030325182863,2359.524437517691,19319.583441725314,1970.0492463507228,0.8349348771412977,0.8349348771412977,35439.58410888571,35405.22815468563,1.0012131019274024,0.8,4277.1823539297875,4273.035954225843,1.0012131019274024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5039.705165579896,4632.441516551485,6.058673272805274,4.423615347283695,-3.1196013149343345,7.543216662218029,4.027726932088282,3.5,1.1507791234537947,0.6,0.0002334323654385558,0.9495550521563776,0.0002458334194615111,198.5153514484138,0.0,0.0,0.0,0.0,8.299315531294096e-05,0.00015043921012561484,0.0005895106478125481,0.09763880351837544,0.09763880351837544,0.09763880351837544,0.09726651163604638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491862.4257263617,594.3329262676594,0.0,0.09763880351837544,0.09763880345240655,0.09763880345240655,0.3899627097802032,0.3899627097802032,0.5,9.679369544059723,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,28936.47506410061,21931.586490023114,0.7579218422921196,1.046450671319834,0.6012903536763259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688929459620306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10652022356925,261.10652022356925,-12.043479776430729,245.3975294275688,276.8155110195533,123369.27529079691,123929.8901282503,-560.6148374533867,0.0,nan,276.8155110195533,3.665511019553321,270.5319147011401,-2.618085298859853,264.2483183827777,-8.901681617222266,257.9647220644224,-15.185277935577574,251.6811257459533,-21.468874254046682,245.3975294275688,-27.75247057243118,1.0,1.0,26022.012520719443,26022.012520719443,276.01720757238223,2.867207572382256,276.01720757238223,276.01720757238223,76921.71588953219,77230.84634575389,-309.1304562216974,0.0,8546.071908451686,8546.071908451686,0.8858281666738456,3938.190054021925,276.01720757238223,2.867207572382256,1.0,0.002,0.1460788340522652,0.004901232197178758,0.00022579838011919793,0.0017742016256736151,0.11289919005959896,0.11289919005959896,0.0,5.792812843991024e-12,0.9961402831924903,0.9961402831924903,0.0,0.09726194532165616,0.00037685813075039347,0.0,0.0,0.0,1600523.8749258379,266.9802082149025,0.0,1.0,1283252.1283630952,2603.2171851333082,,,,,,,,,,,,,,,,,,,4.0,15287.123805508438,1609.1939523681447,0.3899627097802032,6.173730061729009,4.027726932088282
1210.0,-29.50261600992779,4.384942392415958,35.31634767387817,24.90539465742188,5.37281710353666,-26.01507269863389,-39.54911531237883,1.8852737899661942,-6.185885956731852,-6.185885956776227,40.5991734124751,41250.78867959559,30390.75456816619,30390.75456816619,71641.54324776179,76939.97263993269,77260.31101667827,30390.75456816619,107651.06558484446,107651.06558484446,107651.06558484446,136570.55513460122,131963.33307227978,4607.222062321441,0.0,90677.61101753112,54988.42704822667,39654.64885478272,28919.489549756763,68574.13840453948,21918.25518379045,1608.8168815848746,0.0,0.8784833914073764,2.7608478874669613,0.001494314320929203,1.0,1.0,-6.185885956731852,338557.68061517074,1580530.537623802,4.66842322038574,1580530.537623802,4.66842322038574,0.757906018571991,0.09762118920686227,3.9189675477379655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189675477379655,1.2829216330354702,1.2832211240579403,3.05472091733729,6472.587067375577,15287.122255606151,6463.166828328875,0.00032758546156574523,23138.137765358733,2359.4334217453193,19318.83816499916,1969.9732492746414,0.8349348750927726,0.8349348750927726,35442.26455791979,35405.22815468563,1.0013077604191518,0.8,4277.505855731443,4273.035954225843,1.0013077604191518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5029.998875849832,4632.441516551485,6.041900866833014,4.384942392415958,-3.1470661822980404,7.532008574713998,4.014806473503412,3.5,1.1470875638581177,0.6,0.0002334323654385558,0.9496490307832517,0.00024580909143457496,198.51612933998314,0.0,0.0,0.0,0.0,8.297550184210445e-05,0.00015045686359645133,0.0005896355657689304,0.0976211892420859,0.0976211892420859,0.0976211892420859,0.09717920846237575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491888.7500941157,594.3239521206726,0.0,0.0976211892420859,0.09762118920686227,0.09762118920686227,0.3899149811841964,0.3899149811841964,0.5,9.666110119568325,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,28919.489549756763,21918.25518379045,0.757906018571991,1.0447312195907845,0.6015502292751355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269082416584004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.102625736884,261.102625736884,-12.047374263115955,245.3963705581815,276.80888091557966,123297.60181184909,123948.72245636737,-651.1206445182968,0.0,nan,276.80888091557966,3.6588809155796866,270.52637884404044,-2.6236211559595404,264.2438767725799,-8.906123227420096,257.96137470124444,-15.18862529875554,251.6788726296783,-21.471127370321682,245.3963705581815,-27.753629441818475,1.0,1.0,26022.012520719443,26022.012520719443,276.0045611450403,2.85456114504035,276.0045611450403,276.0045611450403,76930.88708560326,77260.31101667827,-329.42393107501266,0.0,8546.071908451686,8546.071908451686,0.8858047424401443,3938.5623854766554,276.0045611450403,2.85456114504035,1.0,0.002,0.14652563220438744,0.004896414822329996,0.00022648150380100897,0.0017735184963153796,0.11324075190050448,0.11324075190050448,0.0,1.163886695354499e-13,0.9954231437218181,0.9954231437218181,0.0,0.09717439105415726,0.00044679815270501464,0.0,0.0,0.0,1600505.0836685717,266.9641140432681,0.0,1.0,1283307.1698575418,2602.9938417908365,,,,,,,,,,,,,,,,,,,7.0,15287.122255606151,1608.8168815848746,0.3899149811841964,6.173730061729009,4.014806473503412
1211.0,-29.503613875396237,4.347419601276689,35.31491066675827,24.89286371218043,5.360081223468941,-26.01724436552642,-39.551132696773834,1.8737117134286094,-6.201916623053933,-6.201916623040991,40.59123179145839,41259.268831934416,30252.73493729288,30252.73493729288,71512.0037692273,76948.71290552767,77284.04922452262,30252.73493729288,107536.7841618155,107536.7841618155,107536.7841618155,136439.09976228332,131840.11429975534,4598.985462527983,0.0,90683.1435403423,54993.699466077334,39654.9378602944,28902.31560046783,68557.25346076224,21904.777779502932,1608.4314804418,0.0,0.8784268840726507,2.759202970021053,0.001494314320929203,1.0,1.0,-6.201916623053933,338344.0707139516,1580183.8282267465,4.670345855011869,1580183.8282267465,4.670345855011869,0.7578900625923678,0.09760090632586424,3.9193716117247255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193716117247255,1.2829755674326917,1.2832750710458511,3.0549074442373167,6472.98229549412,15287.119740202039,6462.8938301570415,0.00032748389296025744,23137.163944614334,2359.3341196651595,19318.02215519451,1969.8900394318664,0.8349347483312097,0.8349347483312098,35445.18793912018,35405.22815468563,1.0014109999588316,0.8,4277.858676871943,4273.035954225843,1.0014109999588316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5020.500975776585,4632.441516551485,6.025839868024985,4.347419601276689,-3.1740381158661712,7.5214577171428605,4.002179491030451,3.5,1.1434798545801288,0.6,0.0002334323654385558,0.9497472647735729,0.00024578366697819117,198.51694237231888,0.0,0.0,0.0,0.0,8.295663358007765e-05,0.00015047573185847813,0.0005897703116996211,0.09760090631161548,0.09760090631161548,0.09760090631161548,0.09709179727408564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491924.04160838603,594.3120454371867,0.0,0.09760090631161548,0.09760090632586424,0.09760090632586424,0.3898587635826076,0.3898587635826076,0.5,9.650836844838247,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,28902.31560046783,21904.777779502932,0.7578900625923678,1.0430990181098223,0.6018220793449459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692662517371245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09819081636084,261.09819081636084,-12.051809183639136,245.39513425297693,276.8012473797388,123223.55817442031,123965.03414780635,-741.4759733860656,0.0,nan,276.8012473797388,3.651247379738834,270.520024754333,-2.6299752456669694,264.2388021290005,-8.911197870999501,257.95757950377276,-15.192420496227214,251.67635687834314,-21.473643121656835,245.39513425297693,-27.754865747023047,1.0,1.0,26022.012520719443,26022.012520719443,275.9913081534896,2.841308153489649,275.9913081534896,275.9913081534896,76939.119234247,77284.04922452262,-344.92999027561746,0.0,8546.071908451686,8546.071908451686,0.8857791943076121,3938.968469783349,275.9913081534896,2.841308153489649,1.0,0.002,0.1470398309382985,0.0048913252475221896,0.0002272687884968425,0.0017727312098105024,0.11363439424842126,0.11363439424842126,0.0,-1.6926551306417625e-12,0.9947316192477937,0.9947316192477937,0.0,0.09708670758957917,0.0005141987362850693,0.0,0.0,0.0,1600486.3628804213,266.94808337694604,0.0,1.0,1283361.989192448,2602.771427253469,,,,,,,,,,,,,,,,,,,7.0,15287.119740202039,1608.4314804418,0.3898587635826076,6.173730061729009,4.002179491030451
1212.0,-29.504648222640366,4.3110117786671465,35.3132894427793,24.87999288076537,5.346993268917201,-26.019484073485216,-39.55321671729905,1.8618291205597695,-6.2176275601401585,-6.217627560143158,40.58304354203989,41267.97816906184,30118.93872014275,30118.93872014275,71386.91688920459,76957.69272722781,77301.88841243484,30118.93872014275,107420.82713257759,107420.82713257759,107420.82713257759,136305.15370253852,131715.46379274735,4589.689909791171,0.0,90688.8244968941,54999.10994187112,39655.23839446998,28884.326569960933,68539.56496443092,21890.720525227076,1608.0020632887508,0.0,0.8783730122618814,2.757591611324774,0.001494314320929203,1.0,1.0,-6.2176275601401585,338134.82399544714,1579826.4118780408,4.672178964623036,1579826.4118780408,4.672178964623036,0.7578753990405629,0.09757775712881758,3.919785429017276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919785429017276,1.2830310016893827,1.2833305182433656,3.0550979858289056,6473.3860302623325,15287.116329096823,6462.6143655087635,0.00032738007876866086,23136.17062442894,2359.2328291953872,19317.186816659036,1969.8048586070713,0.8349344898184001,0.8349344898184002,35448.18182248717,35405.22815468563,1.001516731496891,0.8,4278.220006877049,4273.035954225843,1.001516731496891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5011.203983843609,4632.441516551485,6.010319838754883,4.3110117786671465,-3.2003497452978,7.511361523964947,3.9898350196907977,3.5,1.1399528627687994,0.6,0.0002334323654385558,0.949849101751757,0.00024575731556522893,198.51778513599464,0.0,0.0,0.0,0.0,8.293714624602363e-05,0.00015049521919253218,0.0005899089673276487,0.0975777571050873,0.0975777571050873,0.0975777571050873,0.09700324056484919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491967.61513703834,594.2974249218657,0.0,0.0975777571050873,0.09757775712881758,0.09757775712881758,0.3897943451203048,0.3897943451203048,0.5,9.63360134691341,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,28884.326569960933,21890.720525227076,0.7578753990405629,1.041543186424532,0.6021044660916384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694446524545353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09327839942165,261.09327839942165,-12.056721600578328,245.393825089163,276.79273170967286,123153.9557625874,123975.26453857,-821.3087759825756,0.0,nan,276.79273170967286,3.642731709672887,270.51295038550745,-2.6370496144925255,264.23316906144294,-8.916830938557041,257.9533877374665,-15.19661226253345,251.67360641327676,-21.47639358672322,245.393825089163,-27.75617491083699,1.0,1.0,26022.012520719443,26022.012520719443,275.97768463012596,2.8276846301259866,275.97768463012596,275.97768463012596,76947.59608187848,77301.88841243484,-354.29233055635996,0.0,8546.071908451686,8546.071908451686,0.8857530290306049,3939.3843561623626,275.97768463012596,2.8276846301259866,1.0,0.002,0.14761965503858468,0.004886017761973726,0.00022815760081585704,0.0017718423981184425,0.11407880040792852,0.11407880040792852,0.0,-1.0657004792524738e-12,0.9940578250746817,0.9940578250746817,0.0,0.09699793302713793,0.0005798241016796631,0.0,0.0,0.0,1600468.0119141205,266.9323724398598,0.0,1.0,1283415.7103486103,2602.553494753362,,,,,,,,,,,,,,,,,,,8.0,15287.116329096823,1608.0020632887508,0.3897943451203048,6.173730061729009,3.9898350196907977
