time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1213.0,-29.505732514878723,4.2756847679652354,35.31149282825124,24.86723883720117,5.334025537134506,-26.021756709684876,-39.555328188557155,1.8500497317150912,-6.233035468981143,-6.23303546897025,40.574741728719054,41276.555851184545,29989.241284744734,29989.241284744734,71265.79713592929,76966.57179989126,77315.75766658482,29989.241284744734,107304.99895132956,107304.99895132956,107304.99895132956,136171.09464421365,131591.70177652637,4579.392867687286,0.0,90694.45516627468,55004.43921667933,39655.57327732816,28866.095692884086,68521.66897021225,21876.495430544765,1607.5556547219962,0.0,0.8783211840445255,2.756012054006885,0.001494314320929203,1.0,1.0,-6.233035468981143,337929.7119427758,1579464.1008336642,4.673942672141024,1579464.1008336642,4.673942672141024,0.7578612522904384,0.0975520214290573,3.9201947931247534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201947931247534,1.2830859592106028,1.2833854885941176,3.0552861754769634,6473.784781544428,15287.112153877852,6462.337777524731,0.0003272774877872341,23135.19096687104,2359.132931925891,19316.360076665493,1969.720554589538,0.8349341098729633,0.8349341098729633,35451.143425775765,35405.22815468563,1.0016213252330373,0.8,4278.577441018669,4273.035954225843,1.0016213252330373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5002.1020746337745,4632.441516551485,5.995327731679761,4.2756847679652354,-3.2260268430529964,7.501711611018232,3.9777643592057133,3.5,1.1365041026302038,0.6,0.0002334323654385558,0.9499558687274681,0.0002457296945291308,198.51866860144952,0.0,0.0,0.0,0.0,8.291740654012933e-05,0.00015051495889842646,0.0005900479581609977,0.09755202143640271,0.09755202143640271,0.09755202143640271,0.09691504369348018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492019.6888253005,594.2800257823881,0.0,0.09755202143640271,0.0975520214290573,0.0975520214290573,0.3897219136176237,0.3897219136176237,0.5,9.61449201691438,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,28866.095692884086,21876.495430544765,0.7578612522904384,1.0400475967231615,0.6023869014213342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696177831723807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0879816924526,261.0879816924526,-12.062018307547362,245.39244877981278,276.78351460508804,123092.59898863344,123978.15735096092,-885.5583623274781,0.0,nan,276.78351460508804,3.6335146050880667,270.50530143997537,-2.644698560024608,264.2270882749506,-8.922911725049403,257.9488751100091,-15.201124889990865,251.67066194487992,-21.479338055120053,245.39244877981278,-27.757551220187196,1.0,1.0,26022.012520719443,26022.012520719443,275.9638996018806,2.813899601880621,275.9638996018806,275.9638996018806,76956.98098004072,77315.75766658482,-358.77668654409354,0.0,8546.071908451686,8546.071908451686,0.8857271448638937,3939.795767090377,275.9638996018806,2.813899601880621,1.0,0.002,0.14826214817961697,0.004880502288825581,0.00022914335568024831,0.0017708566453581787,0.11457167784012415,0.11457167784012415,0.0,1.0384271567631664e-12,0.9934138408371018,0.9934138408371018,0.0,0.09690952828926308,0.000642493139794225,0.0,0.0,0.0,1600450.011472617,266.91696453101883,0.0,1.0,1283468.3907169572,2602.3398099079236,,,,,,,,,,,,,,,,,,,7.0,15287.112153877852,1607.5556547219962,0.3897219136176237,6.173730061729009,3.9777643592057133
1214.0,-29.506864079005176,4.241404797293364,35.309532118874436,24.854362417850666,5.320931484667958,-26.024084522649648,-39.55749309444798,1.8381519275450595,-6.24818322683052,-6.248183226816335,40.56641519648251,41285.19695743872,29863.596473528156,29863.596473528156,71148.79343096688,76975.52794141548,77326.84311931512,29863.596473528156,107190.43959284328,107190.43959284328,107190.43959284328,136038.44879136054,131470.28894998183,4568.159841378713,0.0,90700.14169513526,55009.8107081347,39655.92331888951,28848.00919851725,68503.93251740676,21862.378610823045,1607.1111733478294,0.0,0.8782708327177023,2.7544598629987407,0.001494314320929203,1.0,1.0,-6.24818322683052,337728.1583692587,1579100.7740569524,4.675656248746739,1579100.7740569524,4.675656248746739,0.7578470479670654,0.09752396186974979,3.9206072770133233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206072770133233,1.2831414739859448,1.2834410163290797,3.0554754534076176,6474.185838766755,15287.106943615921,6462.058918244443,0.00032717423853603403,23134.20735275216,2359.0326311994577,19315.52654761545,1969.6355582809063,0.8349335792271084,0.8349335792271083,35454.12753700672,35405.22815468563,1.0017267160824488,0.8,4278.937591630482,4273.035954225843,1.0017267160824488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4993.1895721372075,4632.441516551485,5.980865745649189,4.241404797293364,-3.251113629551179,7.492518426844542,3.9659590639417486,3.5,1.1331311611262138,0.6,0.0002334323654385558,0.9500673042294727,0.0002457008723480649,198.5195905917324,0.0,0.0,0.0,0.0,8.28971717940238e-05,0.00015053519364453198,0.0005901893756493618,0.09752396189119808,0.09752396189119808,0.09752396189119808,0.09682812835152763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492080.1712880036,594.2598819140622,0.0,0.09752396189119808,0.09752396186974979,0.09752396186974979,0.3896418047930268,0.3896418047930268,0.5,9.593617011639306,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,28848.00919851725,21862.378610823045,0.7578470479670654,1.0386088917287786,0.6026690065851067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269785803585313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08235478523454,261.08235478523454,-12.067645214765435,245.3910082196963,276.77370135077757,123035.5730154086,123976.33767583917,-940.7646604305822,0.0,nan,276.77370135077757,3.623701350777594,270.497162724502,-2.6528372754979728,264.2206240983508,-8.929375901649166,257.9440854721717,-15.20591452782827,251.66754684590884,-21.482453154091132,245.3910082196963,-27.75899178030369,1.0,1.0,26022.012520719443,26022.012520719443,275.9500489841533,2.8000489841533067,275.9500489841533,275.9500489841533,76966.21183698658,77326.84311931512,-360.6312823285407,0.0,8546.071908451686,8546.071908451686,0.8857010629703697,3940.21031339839,275.9500489841533,2.8000489841533067,1.0,0.002,0.14896369716897864,0.0048747867910740265,0.00023022044125806313,0.0017697795594306886,0.11511022062903156,0.11511022062903156,0.0,6.887515731357485e-13,0.9928063936783337,0.9928063936783337,0.0,0.09682241288112961,0.0007015489886201777,0.0,0.0,0.0,1600432.3116507898,266.90181677316946,0.0,1.0,1283520.1771492579,2602.129775662427,,,,,,,,,,,,,,,,,,,5.0,15287.106943615921,1607.1111733478294,0.3896418047930268,6.173730061729009,3.9659590639417486
1215.0,-29.508029840596247,4.208141295632103,35.30741726905248,24.841295065730833,5.307643036107656,-26.026462552923512,-39.55970308799294,1.8260757486320616,-6.262991214040824,-6.262991214028475,40.55804780705626,41293.95080155903,29741.620202606922,29741.620202606922,71035.57100416595,76984.61730883468,77335.28191004918,29741.620202606922,107076.9021126561,107076.9021126561,107076.9021126561,135906.8023392308,131350.7613695555,4556.040969675319,0.0,90705.91862292807,55015.252116429234,39656.296118332044,28829.90022657472,68486.19634490676,21848.256033272883,1606.6587293568716,0.0,0.8782224524517129,2.752943155746945,0.001494314320929203,1.0,1.0,-6.262991214040824,337531.21704679466,1578735.7280976009,4.677302863748831,1578735.7280976009,4.677302863748831,0.7578332169576389,0.09749362901768577,3.9210258496472443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210258496472443,1.2831978259648158,1.2834973814630113,3.055667466315327,6474.592691077274,15287.100750197425,6461.775401576906,0.0003270694347448465,23133.211078189768,2358.931039467073,19314.679097323246,1969.5491424006411,0.8349329036959043,0.8349329036959043,35457.15563302723,35405.22815468563,1.0018336626242457,0.8,4279.303050740416,4273.035954225843,1.0018336626242457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4984.460804173008,4632.441516551485,5.966868106918832,4.208141295632103,-3.2755658438785225,7.483707139510626,3.9544107474023424,3.5,1.129831642114955,0.6,0.0002334323654385558,0.9501821222183002,0.0002456711823766831,198.52054045481896,0.0,0.0,0.0,0.0,8.287652033476778e-05,0.00015055584510378803,0.0005903333604674394,0.09749362901005562,0.09749362901005562,0.09749362901005562,0.09674223714174829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492148.50729066937,594.2371732288086,0.0,0.09749362901005562,0.09749362901768577,0.09749362901768577,0.3895544344577516,0.3895544344577516,0.5,9.571075255737787,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,28829.90022657472,21848.256033272883,0.7578332169576389,1.0372246495690922,0.6029529015394066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269948871744911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0764369329598,261.0764369329598,-12.073563067040197,245.38950741671292,276.7633664492099,122981.44324416303,123970.8511160918,-989.4078719287618,0.0,nan,276.7633664492099,3.613366449209934,270.48859464264535,-2.6614053573546244,264.21382283621585,-8.936177163784123,257.9390510297651,-15.210948970234881,251.66427922320963,-21.485720776790345,245.38950741671292,-27.76049258328706,1.0,1.0,26022.012520719443,26022.012520719443,275.936228443668,2.786228443668051,275.936228443668,275.936228443668,76974.75741039612,77335.28191004918,-360.52449965305277,0.0,8546.071908451686,8546.071908451686,0.8856745956036558,3940.6309788954804,275.936228443668,2.786228443668051,1.0,0.002,0.14972097579795338,0.004868900033583512,0.0002313837482072484,0.0017686162517331315,0.11569187410362419,0.11569187410362419,0.0,-5.962027746497789e-14,0.992232532150812,0.992232532150812,0.0,0.09673635038879023,0.000757278628895539,0.0,0.0,0.0,1600415.0056772982,266.88700878595915,0.0,1.0,1283570.797709145,2601.9244934820986,,,,,,,,,,,,,,,,,,,8.0,15287.100750197425,1606.6587293568716,0.3895544344577516,6.173730061729009,3.9544107474023424
1216.0,-29.50924369725845,4.175865662122429,35.305157629198725,24.82852052142846,5.294658034689111,-26.02885352404519,-39.56192258102817,1.8142678613397178,-6.277426723331814,-6.2774267233832575,40.549642011367354,41302.45392825879,29623.07602204472,29623.07602204472,70925.5299503035,76993.47805084716,77341.28951754955,29623.07602204472,106964.36553959426,106964.36553959426,106964.36553959426,135776.0946271342,131233.00774688393,4543.086880250293,0.0,90711.57117175913,55020.54704863415,39656.69347013887,28811.729087539952,68468.42255767882,21834.101978366263,1606.1955565335945,0.0,0.8781762134575534,2.7514652345160453,0.001494314320929203,1.0,1.0,-6.277426723331814,337339.31643478427,1578369.0707811252,4.6788767092502885,1578369.0707811252,4.6788767092502885,0.7578199111905691,0.09746111795537557,3.9214349029910753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214349029910753,1.2832529307805092,1.2835524991426217,3.055855014183332,6474.99008250445,15287.093833970917,6461.49787406397,0.0003269670075220811,23132.239452086495,2358.8319611780266,19313.84954901494,1969.4645520146983,0.8349321123456059,0.8349321123456059,35460.11480082221,35405.22815468563,1.0019381769593643,0.8,4279.660190943759,4273.035954225843,1.0019381769593643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4975.9107474587,4632.441516551485,5.953297300835598,4.175865662122429,-3.2993716731913243,7.475237335313754,3.9431119323966843,3.5,1.1266034092561956,0.6,0.0002334323654385558,0.9503016930880771,0.000245640271017512,198.52152951545185,0.0,0.0,0.0,0.0,8.285578489305389e-05,0.0001505765805455019,0.000590476258524178,0.09746111795441961,0.09746111795441961,0.09746111795441961,0.096657337405373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492224.2501797784,594.2120451364651,0.0,0.09746111795441961,0.09746111795537557,0.09746111795537557,0.38946018243658115,0.38946018243658115,0.5,9.546961839550226,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,28811.729087539952,21834.101978366263,0.7578199111905691,1.0358867241399463,0.6032336131808059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701071306512532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07030424855026,261.07030424855026,-12.07969575144972,245.3879517753739,276.75265672172753,122934.61420052078,123959.93993606193,-1025.3257355411367,0.0,nan,276.75265672172753,3.6026567217275556,270.4797157324111,-2.6702842675888974,264.20677474319166,-8.943225256808319,257.93383375395615,-15.216166246043827,251.6608927646409,-21.489107235359086,245.3879517753739,-27.762048224626085,1.0,1.0,26022.012520719443,26022.012520719443,275.92249590142666,2.77249590142668,275.92249590142666,275.92249590142666,76983.88316447212,77341.28951754955,-357.40635307742923,0.0,8546.071908451686,8546.071908451686,0.8856487297042931,3941.0420775060306,275.92249590142666,2.77249590142668,1.0,0.002,0.15053079471528774,0.004862861658045002,0.00023262835794253013,0.0017673716421511866,0.11631417897126506,0.11631417897126506,0.0,9.371670106617103e-14,0.9916908513506606,0.9916908513506606,0.0,0.09665129903875355,0.0008098189166220172,0.0,0.0,0.0,1600398.1320030792,266.87257327666816,0.0,1.0,1283620.1408938565,2601.72441386389,,,,,,,,,,,,,,,,,,,7.0,15287.093833970917,1606.1955565335945,0.38946018243658115,6.173730061729009,3.9431119323966843
1217.0,-29.510493021102686,4.144548823463238,35.30276485161601,24.81565901488068,5.281586520272898,-26.031285066985856,-39.56418572980908,1.8023785671222246,-6.29155926926137,-6.291559269268127,40.54128286776617,41311.02622581384,29508.020646776986,29508.020646776986,70819.04687259083,77002.39562066796,77345.86695390118,29508.020646776986,106853.88760067816,106853.88760067816,106853.88760067816,135647.7772724665,131118.41133699703,4529.365935469476,0.0,90717.26983951307,55025.90044846742,39657.077101161834,28793.889671788333,68450.96677295017,21820.19622884685,1605.7416360401169,0.0,0.8781314184277549,2.750018938080036,0.001494314320929203,1.0,1.0,-6.29155926926137,337151.52637567394,1578004.512216579,4.680401507238837,1578004.512216579,4.680401507238837,0.7578064817767859,0.097426706990726,3.9218469265396756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218469265396756,1.2833084202864702,1.2836080016023037,3.0560439443420857,6475.390402839851,15287.085915381098,6461.217656395245,0.0003268637620187913,23131.26226972727,2358.732316308553,19313.011959650954,1969.379141669271,0.834931173856716,0.8349311738567159,35463.09539322085,35405.22815468563,1.0020434501905566,0.8,4280.019916869791,4273.035954225843,1.0020434501905566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4967.534755183775,4632.441516551485,5.940173969791447,4.144548823463238,-3.322592266390452,7.4671410898536905,3.932055685113986,3.5,1.1234444814611388,0.6,0.0002334323654385558,0.9504247746020917,0.0002456084602132614,198.52254748533485,0.0,0.0,0.0,0.0,8.283464653885483e-05,0.00015059771889970098,0.0005906212010106783,0.09742670697840747,0.09742670697840747,0.09742670697840747,0.09657430186200174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492307.2673361963,594.1845447128287,0.0,0.09742670697840747,0.097426706990726,0.097426706990726,0.38935941412268377,0.38935941412268377,0.5,9.521389687909425,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,28793.889671788333,21820.19622884685,0.7578064817767859,1.0345952761703938,0.6035126773715452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270260714090396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0639847033031,261.0639847033031,-12.086015296696871,245.38634435367388,276.74162505291946,122890.02710594736,123946.59417709018,-1056.5670711428038,0.0,nan,276.74162505291946,3.5916250529194826,270.4705689130825,-2.679431086917475,264.1995127732213,-8.950487226778705,257.92845663339455,-15.221543366605431,251.657400493527,-21.49259950647297,245.38634435367388,-27.7636556463261,1.0,1.0,26022.012520719443,26022.012520719443,275.9088989742916,2.7588989742916397,275.9088989742916,275.9088989742916,76992.27395618659,77345.86695390118,-353.5929977145861,0.0,8546.071908451686,8546.071908451686,0.8856226755287605,3941.456161172374,275.9088989742916,2.7588989742916397,1.0,0.002,0.15138938609942465,0.004856675347782216,0.00023394841001964269,0.0017660515905438936,0.11697420500982134,0.11697420500982134,0.0,5.635361968736596e-13,0.9911873098291821,0.9911873098291821,0.0,0.09656811560765367,0.0008585913830723239,0.0,0.0,0.0,1600381.6095821061,266.8584407307386,0.0,1.0,1283668.4446001323,2601.528570612137,,,,,,,,,,,,,,,,,,,8.0,15287.085915381098,1605.7416360401169,0.38935941412268377,6.173730061729009,3.932055685113986
1218.0,-29.5117840301279,4.114165118923226,35.300248443298926,24.80314535731452,5.26886955719877,-26.033718671373418,-39.56644545597953,1.790804199472135,-6.3052902538696,-6.305290253867388,40.53293177273644,41319.291894232265,29396.044551631705,29396.044551631705,70715.33644586397,77011.04637536446,77348.87592981763,29396.044551631705,106744.92048144934,106744.92048144934,106744.92048144934,135521.02299129625,131006.09768459789,4514.925306698359,0.0,90722.8140952667,55031.05961818652,39657.504974533535,28776.1025098469,68433.60748438044,21806.344983607363,1605.2813502457511,0.0,0.8780887501539312,2.748614311769498,0.001494314320929203,1.0,1.0,-6.3052902538696,336969.15086181526,1577640.3681957612,4.681854004026387,1577640.3681957612,4.681854004026387,0.757793553735967,0.0973904063766147,3.922246697698018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922246697698018,1.2833624445827478,1.2836620385102573,3.056226800351194,6475.7778527810315,15287.07724580351,6460.945784860053,0.0003267637720813846,23130.318179249734,2358.636045871907,19312.199317438623,1969.2962752253443,0.8349301193255372,0.8349301193255372,35465.98729154968,35405.22815468563,1.0021455928999219,0.8,4280.368938361223,4273.035954225843,1.0021455928999219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4959.328003545615,4632.441516551485,5.927424951649766,4.114165118923226,-3.34516758041284,7.459332699336066,3.921234881555334,3.5,1.120352823301524,0.6,0.0002334323654385558,0.9505519809465707,0.0002455755919903519,198.523599431966,0.0,0.0,0.0,0.0,8.281354512631717e-05,0.00015061882031223864,0.0005907641705808492,0.09739040636432589,0.09739040636432589,0.09739040636432589,0.09649261696528597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492396.9030533235,594.1548834947992,0.0,0.09739040636432589,0.0973904063766147,0.0973904063766147,0.3892525673226721,0.3892525673226721,0.5,9.494456007476606,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,28776.1025098469,21806.344983607363,0.757793553735967,1.0333422282612286,0.6037865518585024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704097582466163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0575407142472,261.0575407142472,-12.092459285752795,245.38469058922132,276.73039083926835,122851.66923987072,123929.04211122687,-1077.372871356145,0.0,nan,276.73039083926835,3.580390839268375,270.46125078926525,-2.688749210734727,264.1921107392775,-8.957889260722482,257.92297068923074,-15.22702931076924,251.65383063922005,-21.49616936077993,245.38469058922132,-27.765309410778656,1.0,1.0,26022.012520719443,26022.012520719443,275.89552007845884,2.745520078458867,275.89552007845884,275.89552007845884,77000.94463189413,77348.87592981763,-347.93129792349646,0.0,8546.071908451686,8546.071908451686,0.8855973956889402,3941.857931186508,275.89552007845884,2.745520078458867,1.0,0.002,0.152293478005636,0.004850372806461063,0.00023533889192538086,0.0017646611085333956,0.11766944596269042,0.11766944596269042,0.0,4.587762461594203e-13,0.9907168278769057,0.9907168278769057,0.0,0.09648631447108248,0.0009040919055322113,0.0,0.0,0.0,1600365.553898776,266.8447097461304,0.0,1.0,1283715.3721175957,2601.3383273057766,,,,,,,,,,,,,,,,,,,8.0,15287.07724580351,1605.2813502457511,0.3892525673226721,6.173730061729009,3.921234881555334
1219.0,-29.513121695849698,4.084688501871549,35.297619879412295,24.79099795399236,5.256526666935056,-26.036156859570564,-39.56871338943017,1.7795618306188943,-6.318680012038556,-6.318680012025067,40.5246644722622,41327.273094677344,29287.194047317098,29287.194047317098,70614.46714199445,77019.41546509905,77351.20074858813,29287.194047317098,106638.39479590523,106638.39479590523,106638.39479590523,135397.11199465336,130897.27980089793,4499.832193755428,0.0,90728.19700979744,55036.05463922981,39657.935967297366,28758.717198748138,68416.65316604551,21792.796615031082,1604.8324205132744,0.0,0.8780475958812771,2.747245137335029,0.001494314320929203,1.0,1.0,-6.318680012038556,336791.38219836116,1577279.940522015,4.683255047164595,1577279.940522015,4.683255047164595,0.757780552742447,0.09735247714772385,3.9226336939490425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226336939490425,1.2834149236027494,1.2837145297811985,3.0564033671492514,6476.151976638681,15287.067699488667,6460.6825315541055,0.00032666715389285055,23129.408476185912,2358.5432819755893,19311.412435690232,1969.2160356176914,0.8349289371396291,0.8349289371396291,35468.786721521625,35405.22815468563,1.0022444715828105,0.8,4280.706799901592,4273.035954225843,1.0022444715828105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4951.286381514962,4632.441516551485,5.915067679514025,4.084688501871549,-3.367150950629983,7.451839452501531,3.910643378724869,3.5,1.117326679635677,0.6,0.0002334323654385558,0.9506838038678284,0.00024554154019332535,198.52468940740724,0.0,0.0,0.0,0.0,8.279237206979544e-05,0.00015063999336876034,0.0005909055136445597,0.09735247714495765,0.09735247714495765,0.09735247714495765,0.09641306045773375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492492.98066747293,594.1231224481343,0.0,0.09735247714495765,0.09735247714772385,0.09735247714772385,0.38914001789625013,0.38914001789625013,0.5,9.466273506863958,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,28758.717198748138,21792.796615031082,0.757780552742447,1.0321239621385,0.6040528319088787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705543832044195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05102467266573,261.05102467266573,-12.098975327334244,245.38299424977637,276.7190550955488,122818.77376852468,123908.19312954195,-1089.419361017256,0.0,nan,276.7190550955488,3.5690550955488334,270.4518429264015,-2.698157073598452,264.184630757257,-8.965369242742952,257.91741858808496,-15.232581411915021,251.6502064189258,-21.499793581074186,245.38299424977637,-27.767005750223603,1.0,1.0,26022.012520719443,26022.012520719443,275.88240235390856,2.732402353908583,275.88240235390856,275.88240235390856,77009.80157833589,77351.20074858813,-341.39917025224713,0.0,8546.071908451686,8546.071908451686,0.8855729232678788,3942.2468624187877,275.88240235390856,2.732402353908583,1.0,0.002,0.15323930824952275,0.004843959252470726,0.00023679395818161178,0.0017632060417746712,0.11839697909080589,0.11839697909080589,0.0,-4.371719999896051e-14,0.9902844768642899,0.9902844768642899,0.0,0.09640664690367645,0.0009458302440474013,0.0,0.0,0.0,1600349.8946223476,266.8313199879614,0.0,1.0,1283761.1299451054,2601.1528451732825,,,,,,,,,,,,,,,,,,,7.0,15287.067699488667,1604.8324205132744,0.38914001789625013,6.173730061729009,3.910643378724869
1220.0,-29.51450166519957,4.056093656191893,35.29489014212681,24.779011762607865,5.244356933767634,-26.038615805322745,-39.57099944874642,1.7684710732290412,-6.331740926381883,-6.331740926396981,40.51648966892359,41335.11829177932,29181.381476544724,29181.381476544724,70516.49976832405,77027.65698820907,77352.95143179971,29181.381476544724,106534.33290834443,106534.33290834443,106534.33290834443,135276.08117668197,130791.9357177098,4484.1454589721725,0.0,90733.52207880723,55040.983379768026,39658.37633226578,28741.748268337527,68400.1246006033,21779.561665623976,1604.3957108287113,0.0,0.8780078570219025,2.74591010797537,0.001494314320929203,1.0,1.0,-6.331740926381883,336618.0504314948,1576923.6066013554,4.684607983974631,1576923.6066013554,4.684607983974631,0.7577674629353277,0.09731306401405579,3.9230165742191145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230165742191145,1.2834666991109307,1.2837663173760883,3.056578387999178,6476.522824817749,15287.057175451037,6460.42090939174,0.0003265713187281571,23128.508473576345,2358.4515072503195,19310.630429539167,1969.1362931826025,0.8349276154837657,0.8349276154837657,35471.55632320239,35405.22815468563,1.0023422986204333,0.8,4281.041061483217,4273.035954225843,1.0023422986204333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4943.405628572432,4632.441516551485,5.9030926590120405,4.056093656191893,-3.3885612486241548,7.444654904816048,3.9002748744458184,3.5,1.1143642498416624,0.6,0.0002334323654385558,0.9508198163524553,0.0002455064160674011,198.52581386582335,0.0,0.0,0.0,0.0,8.277103485719434e-05,0.00015066133058136145,0.0005910468969645861,0.09731306403031409,0.09731306403031409,0.09731306403031409,0.09633562482614708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492595.0207731344,594.0894179662768,0.0,0.09731306403031409,0.09731306401405579,0.09731306401405579,0.38902220478434113,0.38902220478434113,0.5,9.43695033157407,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,28741.748268337527,21779.561665623976,0.7577674629353277,1.0309411010590772,0.6043134940636459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706947110155142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0444615747609,261.0444615747609,-12.105538425239104,245.38125734339698,276.70766580612315,122788.59528841851,123885.88200947994,-1097.286721061436,0.0,nan,276.70766580612315,3.5576658061231683,270.44238411358,-2.707615886420001,264.17710242104295,-8.972897578957031,257.91182072848517,-15.23817927151481,251.646539035937,-21.50346096406298,245.38125734339698,-27.768742656602996,1.0,1.0,26022.012520719443,26022.012520719443,275.8695462919215,2.7195462919215174,275.8695462919215,275.8695462919215,77018.2496692811,77352.95143179971,-334.70176251861267,0.0,8546.071908451686,8546.071908451686,0.8855487107297177,3942.63165709021,275.8695462919215,2.7195462919215174,1.0,0.002,0.1542232587930415,0.004837447872688105,0.00023830800978260388,0.001761691990786813,0.11915400489130194,0.11915400489130194,0.0,5.69416909457221e-13,0.989888813460134,0.989888813460134,0.0,0.09632911347104375,0.0009839505430120374,0.0,0.0,0.0,1600334.6174638376,266.8182590736181,0.0,1.0,1283805.7606589007,2600.971950197997,,,,,,,,,,,,,,,,,,,5.0,15287.057175451037,1604.3957108287113,0.38902220478434113,6.173730061729009,3.9002748744458184
1221.0,-29.515911122936924,4.0283566256062375,35.292068487031386,24.76702103102582,5.232175902363504,-26.041102420470125,-39.573308488447196,1.7573672007442789,-6.344456430065918,-6.344456430133354,40.508379511107925,41342.92463234776,29078.443676603973,29078.443676603973,70421.36830895173,77035.89519697457,77353.8269594074,29078.443676603973,106432.27063601137,106432.27063601137,106432.27063601137,135157.30609530263,130689.392842465,4467.913252837635,0.0,90738.84483052745,55045.87426924311,39658.85617920482,28725.035459291248,68383.89163849608,21766.526656891216,1603.9632230428515,0.0,0.8779697309214596,2.7446108772656155,0.001494314320929203,1.0,1.0,-6.344456430065918,336449.36997294467,1576570.1506413028,4.685906086755584,1576570.1506413028,4.685906086755584,0.7577545617911754,0.09727223258868137,3.9233979263320014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233979263320014,1.2835185400299662,1.283818170397102,3.0567520483501562,6476.890790262801,15287.045759341867,6460.160690944679,0.00032647616874621825,23127.617064160382,2358.360608786934,19309.852619187084,1969.0569785999382,0.8349261649229966,0.8349261649229968,35474.314817071485,35405.22815468563,1.0024397352093906,0.8,4281.37398246965,4273.035954225843,1.0024397352093906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4935.681590674444,4632.441516551485,5.891474792771327,4.0283566256062375,-3.4093961116418012,7.437752737248038,3.890123243502242,3.5,1.1114637838577834,0.6,0.0002334323654385558,0.9509587569417143,0.00024547054615625484,198.52696236579607,0.0,0.0,0.0,0.0,8.274948831437363e-05,0.00015068287712418217,0.000591188887642756,0.09727223256498484,0.09727223256498484,0.09727223256498484,0.09625990703557863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492702.4347614582,594.0539602773139,0.0,0.09727223256498484,0.09727223258868137,0.09727223258868137,0.38889954970538704,0.38889954970538704,0.5,9.40658056366271,6.74162947689183e-11,6.74162947689183e-11,6.74162947689183e-11,6.74162947689183e-11,6.74162947689183e-11,6.74162947689183e-11,28725.035459291248,21766.526656891216,0.7577545617911754,1.0297946873399155,0.6045711006168322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708308603791496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0378562683828,261.0378562683828,-12.112143731617152,245.3794820497536,276.69623048701607,122758.83111107096,123863.17468446233,-1104.3435733913882,0.0,nan,276.69623048701607,3.5462304870160892,270.4328807995618,-2.7171192004381624,264.1695311121135,-8.980468887886502,257.90618142464467,-15.243818575355306,251.64283173720733,-21.507168262792646,245.3794820497536,-27.770517950246386,1.0,1.0,26022.012520719443,26022.012520719443,275.8569332361422,2.70693323614222,275.8569332361422,275.8569332361422,77025.81180373633,77353.8269594074,-328.01515567106253,0.0,8546.071908451686,8546.071908451686,0.8855245944352772,3943.014915963661,275.8569332361422,2.70693323614222,1.0,0.002,0.15524217727855696,0.004830855000243435,0.0002398761822650445,0.0017601238165490278,0.11993809113252225,0.11993809113252225,0.0,-1.1859276581593914e-12,0.9895250837828672,0.9895250837828672,0.0,0.09625331410206148,0.0010189184866198934,0.0,0.0,0.0,1600319.741989924,266.80554356993406,0.0,1.0,1283849.2079032613,2600.79586939444,,,,,,,,,,,,,,,,,,,8.0,15287.045759341867,1603.9632230428515,0.38889954970538704,6.173730061729009,3.890123243502242
1222.0,-29.517363691988333,4.001455842894576,35.289163168019,24.75562069974842,5.22060765174296,-26.04356655762627,-39.57559912288559,1.746810517320889,-6.356762121383099,-6.356762121334037,40.50032360205271,41350.295681016774,28978.09392653689,28978.09392653689,70328.38960755366,77043.68849750883,77353.94800643717,28978.09392653689,106332.04193297407,106332.04193297407,106332.04193297407,135040.49891704292,130589.31881757293,4451.180099469987,0.0,90743.91709012778,55050.52427339909,39659.32535192077,28708.456984068845,68367.78233598961,21753.608845876977,1603.527576431656,0.0,0.8779336082857037,2.743353982248535,0.001494314320929203,1.0,1.0,-6.356762121383099,336286.18923105026,1576219.1182062945,4.68713604269764,1576219.1182062945,4.68713604269764,0.7577421823105535,0.09723003639765536,3.9237611077229917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237611077229917,1.2835678301576676,1.2838674720313137,3.056917613182168,6477.241602274598,15287.033706483022,6459.911890879658,0.00032638539017021363,23126.769086813143,2358.274139162012,19309.108939143036,1968.98114434012,0.8349246220542353,0.8349246220542353,35476.941823963956,35405.22815468563,1.0025325291253413,0.8,4281.691034370982,4273.035954225843,1.0025325291253413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4928.110367261366,4632.441516551485,5.880163341926229,4.001455842894576,-3.4296179804388,7.431073823333376,3.8801827287025557,3.5,1.1086236367721587,0.6,0.0002334323654385558,0.9511019702488549,0.0002454335841376487,198.52814600902948,0.0,0.0,0.0,0.0,8.272811864101648e-05,0.0001507042467975393,0.000591327462352872,0.09723003639417353,0.09723003639417353,0.09723003639417353,0.09618573439661494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492814.751286421,594.016902251073,0.0,0.09723003639417353,0.09723003639765536,0.09723003639765536,0.3887724190200622,0.3887724190200622,0.5,9.375251503524233,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,28708.456984068845,21753.608845876977,0.7577421823105535,1.0286773565643648,0.6048213686060939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709629436377814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03126821593025,261.03126821593025,-12.118731784069723,245.3776734725656,276.6848629593,122735.78713934218,123837.24602444682,-1101.4588851046296,0.0,nan,276.6848629593,3.5348629593000283,270.4234250619494,-2.7265749380505895,264.16198716461383,-8.988012835386144,257.9005492672422,-15.249450732757794,251.6391113699106,-21.51088863008937,245.3776734725656,-27.772326527434387,1.0,1.0,26022.012520719443,26022.012520719443,275.84464170899616,2.694641708996187,275.84464170899616,275.84464170899616,77034.0558960499,77353.94800643717,-319.8921103872708,0.0,8546.071908451686,8546.071908451686,0.8855016268728013,3943.379913261607,275.84464170899616,2.694641708996187,1.0,0.002,0.15629312974771323,0.004824204538606021,0.00024149397334037384,0.0017585060265107428,0.12074698667018692,0.12074698667018692,0.0,-1.4888350968744746e-13,0.9891910719290805,0.9891910719290805,0.0,0.09617908392790021,0.0010509524697551406,0.0,0.0,0.0,1600305.3437475772,266.7932378786169,0.0,1.0,1283891.2519035514,2600.625491926009,,,,,,,,,,,,,,,,,,,7.0,15287.033706483022,1603.527576431656,0.3887724190200622,6.173730061729009,3.8801827287025557
1223.0,-29.51885505352262,3.9753676940340146,35.286185027754634,24.744423140678578,5.209247514165318,-26.046044796758768,-39.577903133444465,1.7364372568141078,-6.368784030447728,-6.368784030428453,40.492413084487964,41357.49477814138,28880.577878496162,28880.577878496162,70238.07265663754,77051.3234003463,77354.1713902652,28880.577878496162,106234.74926876136,106234.74926876136,106234.74926876136,134927.23383454338,130493.22185114968,4434.011983393708,0.0,90748.90315795725,55055.074533435654,39659.80958280177,28692.484565782033,68352.29414858381,21741.14002792018,1603.1138703294437,0.0,0.8778984599755151,2.742126511596725,0.001494314320929203,1.0,1.0,-6.368784030447728,336126.83167767216,1575874.4786043735,4.688332885354281,1575874.4786043735,4.688332885354281,0.7577294318334544,0.0971867847443605,3.9241172876595893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241172876595893,1.2836162675546279,1.2839159207357187,3.0570797417013784,6477.585133151916,15287.020742978928,6459.667553897938,0.00032629643304903734,23125.940563331493,2358.189653279305,19308.378599553645,1968.9066704280917,0.8349229535843841,0.8349229535843841,35479.51813986938,35405.22815468563,1.0026235341490564,0.8,4282.001968407199,4273.035954225843,1.0026235341490564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4920.688551921495,4632.441516551485,5.869214760039729,3.9753676940340146,-3.4493261730156246,7.424693867049639,3.870448253627215,3.5,1.1058423581792043,0.6,0.0002334323654385558,0.9512490324367937,0.0002453956403409707,198.52936127746526,0.0,0.0,0.0,0.0,8.270662932580926e-05,0.00015072573611274654,0.000591465466775246,0.09718678468029748,0.09718678468029748,0.09718678468029748,0.09611404491914056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492931.8998541328,593.9782710245534,0.0,0.09718678468029748,0.0971867847443605,0.0971867847443605,0.3886411527938276,0.3886411527938276,0.5,9.34306930445983,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,28692.484565782033,21741.14002792018,0.7577294318334544,1.0275891033584685,0.6050637406293738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271091061866008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0247096730807,261.0247096730807,-12.125290326919298,245.3758328548008,276.6735864913649,122714.41747213552,123810.94263300933,-1096.5251608738042,0.0,nan,276.6735864913649,3.523586491364938,270.4140357640397,-2.735964235960296,264.15448503675844,-8.995514963241533,257.8949343094149,-15.25506569058507,251.63538358210533,-21.514616417894644,245.3758328548008,-27.774167145199186,1.0,1.0,26022.012520719443,26022.012520719443,275.8326459386741,2.6826459386741135,275.8326459386741,275.8326459386741,77041.87635612923,77354.1713902652,-312.2950341359683,0.0,8546.071908451686,8546.071908451686,0.8854791017365212,3943.7378740978875,275.8326459386741,2.6826459386741135,1.0,0.002,0.15737258539558438,0.004817488898274979,0.00024315586484058646,0.0017568441317243838,0.12157793242029323,0.12157793242029323,0.0,-3.4350296045093653e-12,0.9888929790775441,0.9888929790775441,0.0,0.09610732909281867,0.0010794556515418257,0.0,0.0,0.0,1600291.2754590786,266.78121596955225,0.0,1.0,1283932.3235061723,2600.4590704822454,,,,,,,,,,,,,,,,,,,5.0,15287.020742978928,1603.1138703294437,0.3886411527938276,6.173730061729009,3.870448253627215
1224.0,-29.520374681885215,3.950071009925956,35.28314238387944,24.733356199599825,5.198016725502875,-26.048535541084597,-39.580220345500834,1.7261775860830646,-6.380454357600627,-6.380454357667767,40.48459680963415,41364.578636231214,28785.602060765388,28785.602060765388,70150.1806969966,77058.85609628166,77354.04949472565,28785.602060765388,106139.65155549104,106139.65155549104,106139.65155549104,134816.46303373555,130400.01326982913,4416.449763906419,0.0,90753.82940130337,55059.551946699554,39660.30828289313,28676.8114782445,68337.11976113763,21728.904785651648,1602.7059642739302,0.0,0.8778648498630416,2.7409353534040126,0.001494314320929203,1.0,1.0,-6.380454357600627,335972.19132541295,1575534.0008248289,4.689477407666792,1575534.0008248289,4.689477407666792,0.7577169031548768,0.0971424768960188,3.92446800159776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92446800159776,1.2836641781461013,1.283963842511657,3.057238854530919,6477.9222741446965,15287.006953913124,6459.427110888975,0.00032620907178842757,23125.129154921116,2358.106912648164,19307.65989930941,1968.8333833989598,0.8349211703840652,0.8349211703840652,35482.05487349146,35405.22815468563,1.0027131425940614,0.8,4282.308125281153,4273.035954225843,1.0027131425940614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4913.412216863416,4632.441516551485,5.858576644957606,3.950071009925956,-3.468480518022064,7.41855152794802,3.860914088459103,3.5,1.1031183109883151,0.6,0.0002334323654385558,0.9513989072325604,0.00024535698292692644,198.53059959504594,0.0,0.0,0.0,0.0,8.268502208560094e-05,0.00015074734335295486,0.0005916031253145422,0.09714247696654624,0.09714247696654624,0.09714247696654624,0.09604417134769248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493053.21706190915,593.9382801650368,0.0,0.09714247696654624,0.0971424768960188,0.0971424768960188,0.3885061675147553,0.3885061675147553,0.5,9.310120132131916,6.713207767461427e-11,6.713207767461427e-11,6.713207767461427e-11,6.713207767461427e-11,6.713207767461427e-11,6.713207767461427e-11,28676.8114782445,21728.904785651648,0.7577169031548768,1.026531128941288,0.6053017566560462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712153259893813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01818446377763,261.01818446377763,-12.131815536222348,245.37396231547632,276.66240661206996,122693.74894367883,123784.70106306266,-1090.9521193838252,0.0,nan,276.66240661206996,3.512406612069981,270.4047177527728,-2.7452822472271805,264.14702889346074,-9.002971106539235,257.8893400340999,-15.26065996590006,251.63165117478584,-21.518348825214133,245.37396231547632,-27.776037684523658,1.0,1.0,26022.012520719443,26022.012520719443,275.8209613480936,2.6709613480936127,275.8209613480936,275.8209613480936,77048.98898065042,77354.04949472565,-305.06051407523046,0.0,8546.071908451686,8546.071908451686,0.8854569219412289,3944.090341605749,275.8209613480936,2.6709613480936127,1.0,0.002,0.1584776475688743,0.004810732387788904,0.0002448574150365451,0.0017551425844186805,0.12242870751827253,0.12242870751827253,0.0,-5.447742951192325e-13,0.9886243154694986,0.9886243154694986,0.0,0.09603741472433817,0.0011050621716806326,0.0,0.0,0.0,1600277.616628318,266.76954564239935,0.0,1.0,1283972.1913014713,2600.2975415159217,,,,,,,,,,,,,,,,,,,4.0,15287.006953913124,1602.7059642739302,0.3885061675147553,6.173730061729009,3.860914088459103
1225.0,-29.521928238875155,3.9255450230863387,35.2800423904696,24.722617724351608,5.187123570301244,-26.05102305793815,-39.5825294899754,1.7162183897940655,-6.391790819601397,-6.391790819614534,40.47685785616496,41371.38159394495,28693.118428213627,28693.118428213627,70064.50002215858,77066.1383069417,77353.30786170477,28693.118428213627,106046.4262899184,106046.4262899184,106046.4262899184,134707.7891770057,130309.25573695565,4398.53344005006,0.0,90758.61296555778,55063.85625425652,39660.84079033473,28661.36288708732,68322.20367742205,21716.84861151544,1602.300736444211,0.0,0.8778327475611767,2.7397786632367755,0.001494314320929203,1.0,1.0,-6.391790819601397,335822.02847071574,1575196.9459349092,4.690570636798679,1575196.9459349092,4.690570636798679,0.757704673607808,0.09709719039592946,3.9248077947741304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248077947741304,1.283710689003617,1.2840103642268774,3.057392782029777,6478.248428043983,15286.992548856477,6459.1938608614255,0.00032612450004330305,23124.345881702182,2358.0270410081102,19306.96269936797,1968.7622887905627,0.8349193009885383,0.8349193009885383,35484.51257338632,35405.22815468563,1.002799960752235,0.8,4282.604743621516,4273.035954225843,1.002799960752235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4906.277944059602,4632.441516551485,5.848245606010668,3.9255450230863387,-3.4871017775138267,7.412646800600165,3.851575201576562,3.5,1.1004500575933034,0.6,0.0002334323654385558,0.9515521546069633,0.0002453174682106359,198.53186557641865,0.0,0.0,0.0,0.0,8.266349526370883e-05,0.00015076887017484696,0.0005917388368715283,0.09709719038123268,0.09709719038123268,0.09709719038123268,0.09597585679391325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493178.25370569597,593.8970750881873,0.0,0.09709719038123268,0.09709719039592946,0.09709719039592946,0.38836780054098774,0.38836780054098774,0.5,9.27648012452365,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,28661.36288708732,21716.84861151544,0.757704673607808,1.0255011731319827,0.605533477656498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271335835387465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0117141368437,261.0117141368437,-12.138285863156284,245.37206450384645,276.6513637698326,122675.85183301024,123757.62814257306,-1081.776309562827,0.0,nan,276.6513637698326,3.501363769832608,270.39550391666324,-2.7544960833367327,264.13964406348776,-9.010355936512212,257.8837842102074,-15.266215789792568,251.62792435702505,-21.522075642974926,245.37206450384645,-27.777935496153532,1.0,1.0,26022.012520719443,26022.012520719443,275.8095381055734,2.6595381055734038,275.8095381055734,275.8095381055734,77056.18161848784,77353.30786170477,-297.12624321693147,0.0,8546.071908451686,8546.071908451686,0.8854354324796738,3944.4318337480013,275.8095381055734,2.6595381055734038,1.0,0.002,0.1596057710507201,0.004803942507443644,0.00024659468334231133,0.0017534053184855237,0.12329734167115566,0.12329734167115566,0.0,1.8278351922307312e-12,0.9883815023145496,0.9883815023145496,0.0,0.0959690669140506,0.0011281234818788456,0.0,0.0,0.0,1600264.3466911786,266.7582091803986,0.0,1.0,1284010.916044592,2600.140657595007,,,,,,,,,,,,,,,,,,,4.0,15286.992548856477,1602.300736444211,0.38836780054098774,6.173730061729009,3.851575201576562
