time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1226.0,-29.523514213388353,3.90176924762314,35.276893109443876,24.712161754164867,5.176527422028471,-26.05351004984799,-39.5848423713818,1.706523259091478,-6.402815618715124,-6.402815618701764,40.46923669220681,41377.98775490692,28603.093061291933,28603.093061291933,69981.08081619885,77073.20619097097,77352.47300515868,28603.093061291933,105955.56606645061,105955.56606645061,105955.56606645061,134601.87441591825,130221.56393979098,4380.310476127264,0.0,90763.28360100604,55068.06516732231,39661.353815204144,28646.30834946763,68307.66216467177,21705.092620269043,1601.9065932517683,0.0,0.8778018796245102,2.7386541426857396,0.001494314320929203,1.0,1.0,-6.402815618715124,335676.04450020264,1574865.0743821445,4.691621878251707,1574865.0743821445,4.691621878251707,0.7576924871253932,0.09705108608243442,3.9251395809619307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251395809619307,1.2837559698751297,1.2840556556689615,3.057543390698878,6478.567549741263,15286.977413442048,6458.965014599757,0.00032604169601504394,23123.58114377241,2357.9490594415433,19306.27866257745,1968.692536450006,0.8349173314695233,0.8349173314695233,35486.91231823917,35405.22815468563,1.0028847331012267,0.8,4282.894367402286,4273.035954225843,1.0028847331012267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4899.282359954352,4632.441516551485,5.838220980094408,3.90176924762314,-3.5052138202857903,7.40698306790893,3.842426647229821,3.5,1.097836184922806,0.6,0.0002334323654385558,0.9517086272105004,0.00024527713500166145,198.5331579912308,0.0,0.0,0.0,0.0,8.264193879771437e-05,0.00015079042664084143,0.0005918734720381031,0.09705108607325824,0.09705108607325824,0.09705108607325824,0.09590949259346998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493306.8052667852,593.8547242331769,0.0,0.09705108607325824,0.09705108608243442,0.09705108608243442,0.3882263498450739,0.3882263498450739,0.5,9.242232321704973,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,28646.30834946763,21705.092620269043,0.7576924871253932,1.0244982568352714,0.6057590970564254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714526876185175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0053127672936,261.0053127672936,-12.14468723270636,245.37014147922548,276.6404840553481,122660.04382571168,123730.2911278089,-1070.2473020972532,0.0,nan,276.6404840553481,3.4904840553481336,270.38641554015106,-2.7635844598489143,264.1323470249214,-9.01765297507859,257.8782785096696,-15.271721490330378,251.62420999444618,-21.5257900055538,245.37014147922548,-27.779858520774496,1.0,1.0,26022.012520719443,26022.012520719443,275.79841561756484,2.648415617564865,275.79841561756484,275.79841561756484,77063.19733437305,77352.47300515868,-289.2756707856315,0.0,8546.071908451686,8546.071908451686,0.8854144491031328,3944.7652788667406,275.79841561756484,2.648415617564865,1.0,0.002,0.160754180060132,0.004797126939922197,0.00024836337093325436,0.0017516366295915362,0.12418168546662718,0.12418168546662718,0.0,5.247907143568487e-13,0.9881669638644741,0.9881669638644741,0.0,0.09590267707382893,0.00114840900860548,0.0,0.0,0.0,1600251.4398155098,266.74718438128485,0.0,1.0,1284048.5737892613,2599.988109439266,,,,,,,,,,,,,,,,,,,4.0,15286.977413442048,1601.9065932517683,0.3882263498450739,6.173730061729009,3.842426647229821
1227.0,-29.525143612508682,3.8787243966537703,35.27370217935886,24.702270479779713,5.166506941969598,-26.05597855716248,-39.587137441243954,1.6973418844269745,-6.4135098718945756,-6.413509871955468,40.46173722556851,41384.14418663334,28515.382100980845,28515.382100980845,69899.5262876142,77079.84580938495,77351.69581706112,28515.382100980845,105867.07791804196,105867.07791804196,105867.07791804196,134498.7041650954,130136.8811106584,4361.823054437008,0.0,90767.70127058704,55071.999639169255,39661.89070157532,28631.626247053435,68293.51694862876,21693.62309534412,1601.5219756368638,0.0,0.877772334857612,2.7375636858799566,0.001494314320929203,1.0,1.0,-6.4135098718945756,335534.4850841102,1574538.5538396132,4.692628101832559,1574538.5538396132,4.692628101832559,0.7576804372953378,0.09700425261253678,3.9254517569679104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254517569679104,1.2837988542066878,1.2840985500116315,3.0576844215939176,6478.8663772846085,15286.961576811338,6458.749809763453,0.0003259640838571629,23122.86760612176,2357.8762988504495,19305.63540092023,1968.6269420159006,0.8349152765035545,0.8349152765035543,35489.17018942444,35405.22815468563,1.0029644949909584,0.8,4283.166868534393,4273.035954225843,1.0029644949909584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4892.422109077631,4632.441516551485,5.828479527159373,3.8787243966537703,-3.522810613726974,7.401535010380744,3.8334635300035664,3.5,1.0952752942867332,0.6,0.0002334323654385558,0.951869413005481,0.00024523570381519515,198.5344858103942,0.0,0.0,0.0,0.0,8.262055347482259e-05,0.00015081181196373322,0.0005920044922445507,0.09700425265079783,0.09700425265079783,0.09700425265079783,0.09584505934895755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493438.50567256985,593.8113469831767,0.0,0.09700425265079783,0.09700425261253678,0.09700425261253678,0.3880821417987678,0.3880821417987678,0.5,9.207456522107053,6.087930159992538e-11,6.087930159992538e-11,6.087930159992538e-11,6.087930159992538e-11,6.087930159992538e-11,6.087930159992538e-11,28631.626247053435,21693.62309534412,0.7576804372953378,1.0235162781292035,0.6059747108611058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715659789867473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9990162032173,260.9990162032173,-12.150983796782668,245.36819555846904,276.6298368479386,122648.80994075323,123701.53478298591,-1052.7248422326948,0.0,nan,276.6298368479386,3.4798368479386,270.3775085900915,-2.7724914099084685,264.1251803321254,-9.024819667874567,257.8728520742975,-15.27714792570248,251.6205238163817,-21.52947618361827,245.36819555846904,-27.781804441530937,1.0,1.0,26022.012520719443,26022.012520719443,275.7876304233378,2.637630423337839,275.7876304233378,275.7876304233378,77070.73024775549,77351.69581706112,-280.96556930562656,0.0,8546.071908451686,8546.071908451686,0.8853947056769274,3945.07901575275,275.7876304233378,2.637630423337839,1.0,0.002,0.1619202000505613,0.004790300229865451,0.0002501593567215402,0.0017498406436357813,0.12507967836077008,0.12507967836077008,0.0,3.573213773477857e-13,0.9879797023434768,0.9879797023434768,0.0,0.09583823262218552,0.001166019990351264,0.0,0.0,0.0,1600238.918259423,266.7364901281054,0.0,1.0,1284085.100240881,2599.8401563727457,,,,,,,,,,,,,,,,,,,7.0,15286.961576811338,1601.5219756368638,0.3880821417987678,6.173730061729009,3.8334635300035664
1228.0,-29.52680349377922,3.856389965992775,35.27047788737763,24.692391394078754,5.156500707320288,-26.058473073530028,-39.58945521209387,1.6881702855502672,-6.423959675026083,-6.42395967503313,40.45439342929923,41390.26890141924,28430.131664339387,28430.131664339387,69820.40056575862,77086.47036623942,77351.17169139885,28430.131664339387,105781.30335573823,105781.30335573823,105781.30335573823,134398.81651809148,130055.6969730161,4343.119545075372,0.0,90772.11974734416,55075.91827652298,39662.4460786902,28617.51316235326,68279.95924104346,21682.576311821147,1601.158157977169,0.0,0.8777435168853058,2.7364984860972985,0.001494314320929203,1.0,1.0,-6.423959675026083,335396.2067688135,1574218.8606279346,4.693609614115385,1574218.8606279346,4.693609614115385,0.7576680820870515,0.09695687783024065,3.9257635768987327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257635768987327,1.283841695738186,1.2841414015442505,3.057825267656141,6479.164813189396,15286.94481737518,6458.534324112999,0.0003258865235233836,23122.1564847907,2357.803784655382,19304.991299890724,1968.5612619896422,0.8349130978587213,0.8349130978587213,35491.42544937947,35405.22815468563,1.0030441659024376,0.8,4283.439054518674,4273.035954225843,1.0030441659024376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4885.69406720285,4632.441516551485,5.8190568777500555,3.856389965992775,-3.5399618178951955,7.396351783887971,3.824681282040512,3.5,1.0927660805830033,0.6,0.0002334323654385558,0.9520332368506657,0.00024519350417927856,198.53583848813292,0.0,0.0,0.0,0.0,8.25989618170024e-05,0.0001508334036215534,0.0005921362821171598,0.09695687786991823,0.09695687786991823,0.09695687786991823,0.09578285617849795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493573.1183179479,593.767021985251,0.0,0.09695687786991823,0.09695687783024065,0.09695687783024065,0.38793549056725335,0.38793549056725335,0.5,9.172235871367715,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,28617.51316235326,21682.576311821147,0.7576680820870515,1.0225606655574744,0.6061847335804987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271675800165899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99280391301744,260.99280391301744,-12.157196086982538,245.3662257690278,276.61938205698203,122636.00262398468,123674.63769376343,-1038.6350697787639,0.0,nan,276.61938205698203,3.469382056982056,270.3687507994342,-2.781249200565753,264.11811954172816,-9.031880458271814,257.86748828427983,-15.282511715720148,251.6168570266528,-21.533142973347168,245.3662257690278,-27.78377423097217,1.0,1.0,26022.012520719443,26022.012520719443,275.77711929083677,2.627119290836788,275.77711929083677,275.77711929083677,77077.3434295566,77351.17169139885,-273.8282618422527,0.0,8546.071908451686,8546.071908451686,0.8853749845099241,3945.3923947832263,275.77711929083677,2.627119290836788,1.0,0.002,0.1631010632279415,0.004783458705066524,0.0002519783219189833,0.0017480216786661578,0.12598916095949164,0.12598916095949164,0.0,5.851408767243438e-13,0.9878207384202768,0.9878207384202768,0.0,0.0957760146531929,0.0011808631770477617,0.0,0.0,0.0,1600226.6813480062,266.7260403249739,0.0,1.0,1284120.7896402485,2599.6956055690744,,,,,,,,,,,,,,,,,,,7.0,15286.94481737518,1601.158157977169,0.38793549056725335,6.173730061729009,3.824681282040512
1229.0,-29.528485763215272,3.834748073018841,35.26722515069998,24.68261435804891,5.146599416918027,-26.060977245212722,-39.591785695496924,1.6790908988827193,-6.434082848826108,-6.434082848829126,40.44712470157284,41396.32073813862,28347.02715782369,28347.02715782369,69743.3478959623,77093.01553270583,77350.09136876032,28347.02715782369,105697.118526584,105697.118526584,105697.118526584,134300.65340481445,129976.43085096055,4324.222553853908,0.0,90776.4964678982,55079.80167320157,39662.9942163296,28603.53487823044,68266.52909456004,21671.64588354113,1600.7926865261566,0.0,0.8777161803738438,2.7354668934336206,0.001494314320929203,1.0,1.0,-6.434082848826108,335262.29332937277,1573902.4836287843,4.694540707214367,1573902.4836287843,4.694540707214367,0.7576562119262739,0.0969088815121015,3.9260719291529385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260719291529385,1.283884109352907,1.2841838250601973,3.0579644226079923,6479.4596658342325,15286.927392966643,6458.320901617846,0.00032580984733110403,23121.455262660842,2357.7322798979103,19304.35336577048,1968.4962108131197,0.8349108283398298,0.8349108283398298,35493.655593884345,35405.22815468563,1.0031229508123196,0.8,4283.708209334195,4273.035954225843,1.0031229508123196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4879.094785320547,4632.441516551485,5.809894745867567,3.834748073018841,-3.556615473067791,7.391363546086632,3.8160749361188677,3.5,1.0903071246053908,0.6,0.0002334323654385558,0.9521993013579956,0.00024515074218773545,198.53720942934098,0.0,0.0,0.0,0.0,8.257725699174904e-05,0.00015085510844680674,0.0005922680066423303,0.09690888150935151,0.09690888150935151,0.09690888150935151,0.09572191251273045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493709.980319617,593.7219614106931,0.0,0.09690888150935151,0.0969088815121015,0.0969088815121015,0.3877867244964043,0.3877867244964043,0.5,9.13662680138309,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,28603.53487823044,21671.64588354113,0.7576562119262739,1.0216331315066074,0.6063926390749719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717822477097722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.986668079171,260.986668079171,-12.163331920828966,245.3642335375277,276.60910262079284,122622.88051771859,123648.73280945698,-1025.852291738381,0.0,nan,276.60910262079284,3.459102620792862,270.3601288041752,-2.7898711958247873,264.1111549874289,-9.038845012571073,257.86218117089345,-15.287818829106527,251.61320735420816,-21.53679264579182,245.3642335375277,-27.78576646247228,1.0,1.0,26022.012520719443,26022.012520719443,275.76686970543903,2.6168697054390577,275.76686970543903,275.76686970543903,77083.3503994008,77350.09136876032,-266.7409693595109,0.0,8546.071908451686,8546.071908451686,0.8853554824015659,3945.702288798703,275.76686970543903,2.6168697054390577,1.0,0.002,0.16429486613327138,0.004776624801658411,0.0002538173700350876,0.0017461826298951464,0.12690868501754382,0.12690868501754382,0.0,-6.976580771422825e-14,0.9876811816718714,0.9876811816718714,0.0,0.09571507860637178,0.001193802905729723,0.0,0.0,0.0,1600214.8254420967,266.71591715117387,0.0,1.0,1284155.3614912021,2599.555592157939,,,,,,,,,,,,,,,,,,,7.0,15286.927392966643,1600.7926865261566,0.3877867244964043,6.173730061729009,3.8160749361188677
1230.0,-29.53020338682149,3.8137816415305026,35.26394934314202,24.67340058591219,5.137276660014143,-26.063455381979715,-39.59408596912397,1.6705286537756576,-6.4438729847756235,-6.443872984787868,40.43995403664768,41401.915226450124,28265.971765131926,28265.971765131926,69667.88699158205,77099.13610704296,77348.83661609566,28265.971765131926,105614.80838122759,105614.80838122759,105614.80838122759,134204.58186553547,129899.41638814124,4305.165477394232,0.0,90780.6257041816,55083.4048180766,39663.57876233889,28589.773484307865,68253.35224664675,21660.891596023783,1600.4292125582701,0.0,0.877690273641594,2.7344695308552125,0.001494314320929203,1.0,1.0,-6.4438729847756235,335132.8254237141,1573590.4219663513,4.695423135518982,1573590.4219663513,4.695423135518982,0.7576447434224285,0.09686036011627129,3.9263617231766177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263617231766177,1.2839241097505745,1.2842238347957384,3.0580948619614166,6479.736051171845,15286.909464719149,6458.119982106197,0.00032573790428160813,23120.80040112444,2357.665502605318,19303.752803904626,1968.434970545969,0.834908500960279,0.8349085009602791,35495.7514848481,35405.22815468563,1.0031969940395977,0.8,4283.961161169589,4273.035954225843,1.0031969940395977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4872.621376349589,4632.441516551485,5.8009784840512015,3.8137816415305026,-3.5727735368148004,7.3865551783453025,3.8076402816817185,3.5,1.0878972233376338,0.6,0.0002334323654385558,0.9523688880803893,0.00024510708860835004,198.53860920145465,0.0,0.0,0.0,0.0,8.255583869357992e-05,0.00015087652674497588,0.0005923958195373065,0.0968603601500947,0.0968603601500947,0.0968603601500947,0.09566246167082268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493848.9109707631,593.6762251977577,0.0,0.0968603601500947,0.09686036011627129,0.09686036011627129,0.3876360656145742,0.3876360656145742,0.5,9.100689846527569,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,28589.773484307865,21660.891596023783,0.7576447434224285,1.02072476586679,0.6065916744548496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718854057530056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9806441805216,260.9806441805216,-12.169355819478369,245.36222209717718,276.5990662638583,122614.31792293907,123621.4557281072,-1007.1378051681386,0.0,nan,276.5990662638583,3.449066263858299,270.3516974305181,-2.798302569481905,264.10432859715695,-9.045671402843027,257.85695976388826,-15.293040236111722,251.60959093053094,-21.540409069469035,245.36222209717718,-27.787777902822796,1.0,1.0,26022.012520719443,26022.012520719443,275.7569327473288,2.6069327473288126,275.7569327473288,275.7569327473288,77089.97071098258,77348.83661609566,-258.8659051130817,0.0,8546.071908451686,8546.071908451686,0.885337153799108,3945.9935317925006,275.7569327473288,2.6069327473288126,1.0,0.002,0.1654995813584074,0.00476980803680779,0.00025567337481889466,0.0017443266254513609,0.12783668740944734,0.12783668740944734,0.0,2.7025560608850974e-13,0.9875623503355997,0.9875623503355997,0.0,0.09565564489077745,0.0012047152254938346,0.0,0.0,0.0,1600203.3581899595,266.70612701522435,0.0,1.0,1284188.794100997,2599.420202929822,,,,,,,,,,,,,,,,,,,7.0,15286.909464719149,1600.4292125582701,0.3876360656145742,6.173730061729009,3.8076402816817185
1231.0,-29.531940540822276,3.7934714421246265,35.26065753777801,24.66410802388566,5.127873511899701,-26.065959135549054,-39.59641645252702,1.6618921066894683,-6.453454266913695,-6.453454266957411,40.43294117704948,41407.581428057696,28187.22392637868,28187.22392637868,69594.80535443638,77105.31179025404,77347.83870103033,28187.22392637868,105535.062627409,105535.062627409,105535.062627409,134111.63398103914,129825.64104308299,4285.9929379561545,0.0,90784.79421715726,55087.0638552097,39664.144846608404,28576.571353630145,68240.71620023854,21650.551942043472,1600.0868082065622,0.0,0.8776648944009041,2.7334937231965166,0.001494314320929203,1.0,1.0,-6.453454266913695,335006.15751691564,1573285.2730875085,4.696287628707445,1573285.2730875085,4.696287628707445,0.7576329460284659,0.09681154131355807,3.9266539983574247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266539983574247,1.2839644597912656,1.2842641942559252,3.058226392805126,6480.014749246397,15286.890772134131,6457.916989742426,0.00032566532232362677,23120.141029775947,2357.598265439875,19303.146046145066,1968.3730984734916,0.834906068318742,0.834906068318742,35497.865289064765,35405.22815468563,1.0032716712098357,0.8,4284.216274944835,4273.035954225843,1.0032716712098357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4866.271100712101,4632.441516551485,5.792366134770817,3.7934714421246265,-3.5885325377794364,7.382003979904063,3.799373321637768,3.5,1.085535234753648,0.6,0.0002334323654385558,0.9525404362470985,0.0002450629459451117,198.5400249098798,0.0,0.0,0.0,0.0,8.25341443430573e-05,0.0001508982210954985,0.0005925251032096618,0.09681154132833256,0.09681154132833256,0.09681154132833256,0.09560510026980626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493989.85412412323,593.629834454106,0.0,0.09681154132833256,0.09681154131355807,0.09681154131355807,0.38748375293654763,0.38748375293654763,0.5,9.064496617187277,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,28576.571353630145,21650.551942043472,0.7576329460284659,1.0198428332760245,0.606787028825365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271985354654867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97470278142964,260.97470278142964,-12.175297218570336,245.36019083620198,276.5892147266516,122603.15229104293,123596.49696425106,-993.3446732080994,0.0,nan,276.5892147266516,3.4392147266516417,270.34340994855734,-2.8065900514426403,264.0976051704474,-9.052394829552554,257.8518003924132,-15.298199607586753,251.6059956143062,-21.544004385693768,245.36019083620198,-27.789809163797997,1.0,1.0,26022.012520719443,26022.012520719443,275.74723469630027,2.5972346963002906,275.74723469630027,275.74723469630027,77095.51614055727,77347.83870103033,-252.32256047305418,0.0,8546.071908451686,8546.071908451686,0.8853186680437813,3946.287268349212,275.74723469630027,2.5972346963002906,1.0,0.002,0.16671283398256007,0.004762996384590995,0.0002575426044447627,0.001742457396759427,0.12877130222238137,0.12877130222238137,0.0,1.2041895258718682e-12,0.98746789271954,0.98746789271954,0.0,0.09559828869182987,0.0012132526217281901,0.0,0.0,0.0,1600192.1342479787,266.6965457330863,0.0,1.0,1284221.5117032914,2599.2877190525774,,,,,,,,,,,,,,,,,,,6.0,15286.890772134131,1600.0868082065622,0.38748375293654763,6.173730061729009,3.799373321637768
1232.0,-29.533703761193376,3.7738017809661297,35.25735331664156,24.655219294969015,5.118890543700809,-26.068444330712143,-39.59872531760482,1.6536311133623967,-6.462700835007752,-6.462700835039922,40.42599960592826,41412.92949277842,28110.359340337207,28110.359340337207,69523.28883311563,77111.18434207562,77346.36336189653,28110.359340337207,105456.72270223373,105456.72270223373,105456.72270223373,134020.15673350694,129753.43688152915,4266.719851977795,0.0,90788.79298902144,55090.53814028809,39664.727609703725,28563.43403127321,68228.16164097693,21640.28009623465,1599.7390986179623,0.0,0.8776410578223253,2.732552265357322,0.001494314320929203,1.0,1.0,-6.462700835007752,334883.9503290679,1572983.270200272,4.697099603174793,1572983.270200272,4.697099603174793,0.7576217926927618,0.09676230048811567,3.926934128275575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926934128275575,1.2840030576139785,1.2843028010890882,3.0583526300730703,6480.282230869114,15286.871631036089,6457.721498584758,0.00032559560619407825,23119.510035909185,2357.5339219722523,19302.561709992526,1968.3135127686342,0.8349035805694766,0.8349035805694766,35499.89122629538,35405.22815468563,1.0033432452296644,0.8,4284.46078410573,4273.035954225843,1.0033432452296644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4860.040681760376,4632.441516551485,5.783976139507383,3.7738017809661297,-3.603808195080348,7.377609976046478,3.791269380886213,3.5,1.0832198231103465,0.6,0.0002334323654385558,0.9527145926225709,0.00024501814840053866,198.54146188196168,0.0,0.0,0.0,0.0,8.251265643310327e-05,0.00015091970900545253,0.0005926517559229302,0.0967623004842573,0.0967623004842573,0.0967623004842573,0.09554880882058177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494132.17440623796,593.5829922211103,0.0,0.0967623004842573,0.09676230048811567,0.09676230048811567,0.3873300704631597,0.3873300704631597,0.5,9.028091867158915,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,28563.43403127321,21640.28009623465,0.7576217926927618,1.0189822964739073,0.6069770677788036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720821851055837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9688647104908,260.9688647104908,-12.1811352895092,245.35814267581006,276.5795867451662,122594.92813518534,123570.99733821533,-976.0692030299664,0.0,nan,276.5795867451662,3.4295867451662048,270.3352979312848,-2.814702068715178,264.0910091173907,-9.058990882609294,257.8467203035926,-15.303279696407401,251.60243148970022,-21.547568510299755,245.35814267581006,-27.79185732418992,1.0,1.0,26022.012520719443,26022.012520719443,275.73781549462075,2.58781549462077,275.73781549462075,275.73781549462075,77101.32658542747,77346.36336189653,-245.03677646906,0.0,8546.071908451686,8546.071908451686,0.8853009502354582,3946.5687989169533,275.73781549462075,2.58781549462077,1.0,0.002,0.16793310378318418,0.00475621825497822,0.00025942277922281603,0.0017405772206827682,0.12971138961140802,0.12971138961140802,0.0,-9.441579462698968e-14,0.9873889955625174,0.9873889955625174,0.0,0.09554203068727901,0.0012202698008366556,0.0,0.0,0.0,1600181.301165372,266.6872991649922,0.0,1.0,1284253.0846678617,2599.1598794082897,,,,,,,,,,,,,,,,,,,4.0,15286.871631036089,1599.7390986179623,0.3873300704631597,6.173730061729009,3.791269380886213
1233.0,-29.535500612778556,3.754755714286278,35.25404266110806,24.646790627762698,5.110374117363924,-26.070913139778586,-39.60102045731617,1.645786642845478,-6.471694265951271,-6.47169426602485,40.419205666275765,41417.915630609,28035.527990838655,28035.527990838655,69453.44362144766,77116.70792316514,77345.22836620707,28035.527990838655,105380.75635704573,105380.75635704573,105380.75635704573,133931.50413755496,129684.11787227464,4247.386265280317,0.0,90792.5824206527,55093.79012210258,39665.3247761668,28550.74778050925,68216.07255667605,21630.348704449196,1599.406200010829,0.0,0.87761802979416,2.7316368268735927,0.001494314320929203,1.0,1.0,-6.471694265951271,334765.12234107294,1572687.7326471591,4.6978840616641,1572687.7326471591,4.6978840616641,0.757610584168853,0.0967128525022702,3.9271977734804087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271977734804087,1.2840397114661068,1.2843394634978575,3.058470651967893,6480.532305102003,15286.851909836627,6457.537770869843,0.0003255303529652779,23118.92287008235,2357.4740477209193,19302.012535557587,1968.2575125611284,0.8349010308147126,0.8349010308147126,35501.797917460186,35405.22815468563,1.0034106073566484,0.8,4284.69090152978,4273.035954225843,1.0034106073566484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4853.927622236948,4632.441516551485,5.775843847032559,3.754755714286278,-3.61866557197521,7.373421286261488,3.783324818840274,3.5,1.0809499482400784,0.6,0.0002334323654385558,0.952892106153964,0.000244972504159709,198.54292628388112,0.0,0.0,0.0,0.0,8.249130138630004e-05,0.00015094106405225577,0.0005927754106727826,0.09671285252935122,0.09671285252935122,0.09671285252935122,0.0954944164764682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494275.93673010153,593.5356809548914,0.0,0.09671285252935122,0.0967128525022702,0.0967128525022702,0.38717519519511445,0.38717519519511445,0.5,8.991538785381453,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,28550.74778050925,21630.348704449196,0.757610584168853,1.0181389959637968,0.6071577280588486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721759710031835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9631505362981,260.9631505362981,-12.18684946370189,245.35607912090052,276.5702219516799,122589.67986705799,123545.03473274043,-955.3548656824485,0.0,nan,276.5702219516799,3.4202219516799346,270.3273933855493,-2.822606614450649,264.0845648193256,-9.065435180674399,257.84173625325565,-15.30826374674433,251.59890768707726,-21.55109231292272,245.35607912090052,-27.79392087909946,1.0,1.0,26022.012520719443,26022.012520719443,275.7286892545861,2.578689254586095,275.7286892545861,275.7286892545861,77107.4879931341,77345.22836620707,-237.74037307297112,0.0,8546.071908451686,8546.071908451686,0.8852842748701693,3946.8337623478105,275.7286892545861,2.578689254586095,1.0,0.002,0.1691582900821021,0.004749467987141622,0.00026131061350907514,0.0017386893868482232,0.13065530675453757,0.13065530675453757,0.0,3.57298392261729e-13,0.98733171168532,0.98733171168532,0.0,0.09548766620303632,0.001225186299233883,0.0,0.0,0.0,1600170.7634849634,266.6783057340487,0.0,1.0,1284283.791701551,2599.035554638417,,,,,,,,,,,,,,,,,,,7.0,15286.851909836627,1599.406200010829,0.38717519519511445,6.173730061729009,3.783324818840274
1234.0,-29.53732206044599,3.736316042040532,35.25073120565785,24.638419097196333,5.101914960136364,-26.073398358345017,-39.60332932239396,1.6379912566183925,-6.4804740813785315,-6.480474081413578,40.41256131891933,41422.83531983534,27962.760658904022,27962.760658904022,69385.59597873937,77122.18393871278,77344.3526288279,27962.760658904022,105307.11328773192,105307.11328773192,105307.11328773192,133845.64812962883,129617.62413282559,4228.02399680324,0.0,90796.34790593918,55096.99928146826,39665.9429160788,28538.534841896908,68204.4777579757,21620.77161331233,1599.0900705389902,0.0,0.8775955882689275,2.730743365916447,0.001494314320929203,1.0,1.0,-6.4804740813785315,334649.14877276774,1572398.742966058,4.69864856591565,1572398.742966058,4.69864856591565,0.7575992156952382,0.09666329125509615,3.9274590247179453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274590247179453,1.284076138041504,1.284375898576839,3.058587344133796,6480.779561798876,15286.83145611783,6457.355576498819,0.00032546578998865163,23118.34377761836,2357.414996723485,19301.467944390148,1968.20197971684,0.8348983876205069,0.8348983876205069,35503.68727011874,35405.22815468563,1.0034773578179315,0.8,4284.918926379809,4273.035954225843,1.0034773578179315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4847.929100335007,4632.441516551485,5.76798052945364,3.736316042040532,-3.6331397003143624,7.369455742354894,3.7755355916934623,3.5,1.0787244547695607,0.6,0.0002334323654385558,0.9530720859867406,0.0002449262431150495,198.5444107532159,0.0,0.0,0.0,0.0,8.246982378713498e-05,0.0001509625416514208,0.0005928991966032313,0.0966632912780509,0.0966632912780509,0.0966632912780509,0.09544187295355751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494420.8663060076,593.4879903924905,0.0,0.0966632912780509,0.09666329125509615,0.09666329125509615,0.3870193784754844,0.3870193784754844,0.5,8.954896234266668,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,28538.534841896908,21620.77161331233,0.7575992156952382,1.0173173119946006,0.6073330766760608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722667922635646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9575407024117,260.9575407024117,-12.1924592975883,245.353999242665,276.56108216214335,122583.00938460587,123520.91955430097,-937.910169695103,0.0,nan,276.56108216214335,3.411082162143373,270.319665578279,-2.830334421720977,264.07824899429835,-9.071751005701628,257.8368324105019,-15.31316758949805,251.59541582658255,-21.554584173417425,245.353999242665,-27.79600075733498,1.0,1.0,26022.012520719443,26022.012520719443,275.7198069666943,2.5698069666943297,275.7198069666943,275.7198069666943,77112.96283296772,77344.3526288279,-231.38979586017376,0.0,8546.071908451686,8546.071908451686,0.8852677507390161,3947.096319841535,275.7198069666943,2.5698069666943297,1.0,0.002,0.17038642965153245,0.004742746760378183,0.0002632030557525882,0.0017367969440412769,0.1316015278762941,0.1316015278762941,0.0,-2.0613502224597902e-13,0.9872946642505365,0.9872946642505365,0.0,0.09543515168505197,0.0012281395700441786,0.0,0.0,0.0,1600160.4749888238,266.66952591862145,0.0,1.0,1284313.7678679721,2598.9141972359635,,,,,,,,,,,,,,,,,,,7.0,15286.83145611783,1599.0900705389902,0.3870193784754844,6.173730061729009,3.7755355916934623
1235.0,-29.539167142648537,3.7184676739643603,35.24742221446782,24.6302708395757,5.09368873209196,-26.075881555150247,-39.60563790807498,1.630403143208736,-6.488974071428288,-6.488974071366465,40.40600948835361,41427.59023438873,27891.804158843886,27891.804158843886,69319.39439323262,77127.49050377801,77343.2010821838,27891.804158843886,105235.00524102768,105235.00524102768,105235.00524102768,133761.4877947257,129552.8389949294,4208.648799796285,0.0,90800.02160543762,55100.12133058085,39666.55586095197,28526.482553698002,68193.03841464997,21611.32868609732,1598.7743520188071,0.0,0.877574311900172,2.729878600749667,0.001494314320929203,1.0,1.0,-6.488974071428288,334536.901535875,1572113.8165089497,4.699373400337301,1572113.8165089497,4.699373400337301,0.7575882741735278,0.09661355652268026,3.9277135899220466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277135899220466,1.2841115980497528,1.2844113668630324,3.0587011252661136,6481.020650364896,15286.810449762468,6457.1773414286,0.00032540278960142567,23117.78074613626,2357.357583490413,19300.93518783777,1968.1476536674372,0.8348956761804911,0.8348956761804911,35505.52824562163,35405.22815468563,1.0035423999779634,0.8,4285.141112619658,4273.035954225843,1.0035423999779634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4842.042198280162,4632.441516551485,5.760338926569194,3.7184676739643603,-3.6471887949495265,7.365656468913887,3.767897550089806,3.5,1.076542157168516,0.6,0.0002334323654385558,0.9532544385733274,0.00024487939000621757,198.54591450719266,0.0,0.0,0.0,0.0,8.244835395510338e-05,0.00015098401148345243,0.0005930219537645025,0.09661355654993894,0.09661355654993894,0.09661355654993894,0.09539049822800394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494566.49191564176,593.4400715549137,0.0,0.09661355654993894,0.09661355652268026,0.09661355652268026,0.3868628549018278,0.3868628549018278,0.5,8.918204484452462,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,28526.482553698002,21611.32868609732,0.7575882741735278,1.0165171695640516,0.6075046837257335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723547300821054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95203526465565,260.95203526465565,-12.197964735344328,245.3519040442138,276.5521664850822,122577.04246287301,123497.4986038738,-920.4561410007909,0.0,nan,276.5521664850822,3.402166485082205,270.3121139969659,-2.8378860030341,264.07206150869507,-9.077938491304906,257.8320090205704,-15.317990979429567,251.59195653240664,-21.558043467593336,245.3519040442138,-27.79809595578618,1.0,1.0,26022.012520719443,26022.012520719443,275.71117223101777,2.5611722310177925,275.71117223101777,275.71117223101777,77118.25835917314,77343.2010821838,-224.94272301066667,0.0,8546.071908451686,8546.071908451686,0.8852516493246056,3947.352157871657,275.71117223101777,2.5611722310177925,1.0,0.002,0.17161616296001592,0.004736071751926702,0.00026509804418200817,0.0017349019561425023,0.13254902209100408,0.13254902209100408,0.0,3.2451038384229136e-13,0.9872716277842294,0.9872716277842294,0.0,0.0953838232141702,0.0012297333085100669,0.0,0.0,0.0,1600150.5133563934,266.6610259285717,0.0,1.0,1284342.787237417,2598.7967211807254,,,,,,,,,,,,,,,,,,,7.0,15286.810449762468,1598.7743520188071,0.3868628549018278,6.173730061729009,3.767897550089806
1236.0,-29.54102725181371,3.7011949691176786,35.24411945926241,24.62216456132012,5.085510024420643,-26.07837352418766,-39.60795536460353,1.6228562968906852,-6.49724368841396,-6.497243688397955,40.39957133773332,41432.315942935784,27822.724582829043,27822.724582829043,69255.04052576482,77132.76440296805,77341.93365734324,27822.724582829043,105164.65824017228,105164.65824017228,105164.65824017228,133679.3742396633,129490.08848476908,4189.285754894224,0.0,90803.68504759991,55103.23658794713,39667.16495516975,28514.715999491033,68181.88095466078,21602.10678213106,1598.4661226152737,0.0,0.8775538513532543,2.7290374806793083,0.001494314320929203,1.0,1.0,-6.49724368841396,334427.7249089091,1571833.871776755,4.70007046277305,1571833.871776755,4.70007046277305,0.7575774832376603,0.09656375286693644,3.927967593833107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927967593833107,1.2841468671553564,1.2844466442020153,3.0588149177471773,6481.261762977546,15286.788909213663,6456.998758672236,0.00032533975247678884,23117.2184796436,2357.3002482645556,19300.401392028245,1968.0932216432977,0.8348928920243436,0.8348928920243436,35507.3651381569,35405.22815468563,1.0036072987259685,0.8,4285.362806088571,4273.035954225843,1.0036072987259685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4836.264452819176,4632.441516551485,5.75293697320677,3.7011949691176786,-3.6608543901927364,7.362049359310415,3.760407152456895,3.5,1.0744020435591128,0.6,0.0002334323654385558,0.9534383144022155,0.00024483216366746565,198.54743053129934,0.0,0.0,0.0,0.0,8.242680682073544e-05,0.00015100555861782036,0.000593144940739464,0.09656375286338625,0.09656375286338625,0.09656375286338625,0.09534049918759263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494712.7067683402,593.3919603283694,0.0,0.09656375286338625,0.09656375286693644,0.09656375286693644,0.3867057850881372,0.3867057850881372,0.5,8.881506873947282,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,28514.715999491033,21602.10678213106,0.7575774832376603,1.0157396592185197,0.6076734076973797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272439855646784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94661819586594,260.94661819586594,-12.20338180413404,245.34979414744754,276.5434422442709,122569.93745004486,123475.61915058905,-905.6817005441704,0.0,nan,276.5434422442709,3.3934422442709433,270.304712624943,-2.845287375056955,264.06598300551565,-9.08401699448433,257.827253386193,-15.322746613806999,251.58852376682586,-21.56147623317412,245.34979414744754,-27.800205852552438,1.0,1.0,26022.012520719443,26022.012520719443,275.7027543090277,2.552754309027705,275.7027543090277,275.7027543090277,77122.93494997817,77341.93365734324,-218.99870736507,0.0,8546.071908451686,8546.071908451686,0.8852355832407084,3947.6074318022725,275.7027543090277,2.552754309027705,1.0,0.002,0.17284604820707689,0.004729440190943886,0.0002669933276508305,0.0017330066725030136,0.13349666382541525,0.13349666382541525,0.0,1.5384395146700314e-13,0.9872634895517688,0.9872634895517688,0.0,0.09533386761962628,0.0012298852473101524,0.0,0.0,0.0,1600140.8207245157,266.652756311586,0.0,1.0,1284371.0187680125,2598.682441805378,,,,,,,,,,,,,,,,,,,4.0,15286.788909213663,1598.4661226152737,0.3867057850881372,6.173730061729009,3.760407152456895
1237.0,-29.542916817705105,3.684484074822846,35.240825877439384,24.614616867061727,5.077901018748951,-26.080835034033193,-39.61024187793953,1.615819233926509,-6.505228109570908,-6.505228109566516,40.393230352796614,41436.59796597476,27755.307306680777,27755.307306680777,69191.90527265554,77137.61752105942,77340.55159509603,27755.307306680777,105095.85890177681,105095.85890177681,105095.85890177681,133598.9661336615,129429.01428314616,4169.951850515358,0.0,90807.0971978203,55106.07763819302,39667.79951069698,28503.107231884685,68170.90674258166,21593.01782367068,1598.15797653607,0.0,0.877534568740813,2.7282255627050547,0.001494314320929203,1.0,1.0,-6.505228109570908,334322.34005109116,1571558.1888375168,4.700727413541528,1571558.1888375168,4.700727413541528,0.7575671539247444,0.09651387407304299,3.928202410428355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928202410428355,1.284179755607001,1.2844795403312885,3.058919433418095,6481.483219142685,15286.767006121965,6456.833649992864,0.0003252817730830155,23116.70522800737,2357.247911163075,19299.907871136526,1968.0428965178248,0.8348900797399731,0.8348900797399731,35509.06325170729,35405.22815468563,1.0036672950582253,0.8,4285.567750404237,4273.035954225843,1.0036672950582253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4830.5932403409415,4632.441516551485,5.745734721543602,3.684484074822846,-3.6741023320601562,7.358586406883003,3.75306066595142,3.5,1.0723030474146913,0.6,0.0002334323654385558,0.9536251412714865,0.0002447841980417127,198.54897058689895,0.0,0.0,0.0,0.0,8.240555248999345e-05,0.00015102681294856235,0.000593263890663855,0.09651387410187469,0.09651387410187469,0.09651387410187469,0.09529166655924537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494859.2507925442,593.3437408373622,0.0,0.09651387410187469,0.09651387407304299,0.09651387407304299,0.38654834233063023,0.38654834233063023,0.5,8.844840649142093,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,28503.107231884685,21593.01782367068,0.7575671539247444,1.0149770419503035,0.6078340445498605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272522242821936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9413225421447,260.9413225421447,-12.208677457855288,245.34767231592144,276.53497276836293,122567.12004577827,123452.50231199482,-885.3822662165509,0.0,nan,276.53497276836293,3.3849727683629567,270.2975126779155,-2.852487322084471,264.0600525873787,-9.089947412621257,257.8225924968736,-15.32740750312638,251.58513240641582,-21.564867593584154,245.34767231592144,-27.802327684078534,1.0,1.0,26022.012520719443,26022.012520719443,275.6946081688539,2.5446081688539266,275.6946081688539,275.6946081688539,77128.34275119056,77340.55159509603,-212.20884390546416,0.0,8546.071908451686,8546.071908451686,0.885220730627582,3947.843422480497,275.6946081688539,2.5446081688539266,1.0,0.002,0.17407482909587585,0.0047228667725971,0.00026888699857279685,0.0017311130024516212,0.13444349928639843,0.13444349928639843,0.0,1.0244179636520467e-12,0.9872683497622579,0.9872683497622579,0.0,0.09528509318525552,0.001228780887787473,0.0,0.0,0.0,1600131.4614406489,266.64477189042907,0.0,1.0,1284398.2754239994,2598.572115540913,,,,,,,,,,,,,,,,,,,7.0,15286.767006121965,1598.15797653607,0.38654834233063023,6.173730061729009,3.75306066595142
1238.0,-29.54482742647116,3.6683189812628934,35.23754658473282,24.60712103582921,5.070346788845374,-26.083310004834765,-39.61254550432784,1.60882936586587,-6.513047168605624,-6.513047168595949,40.38705521923085,41440.849759414385,27689.811218922398,27689.811218922398,69130.66097833679,77142.42829419281,77339.63241357559,27689.811218922398,105029.44363249798,105029.44363249798,105029.44363249798,133521.48464130744,129370.80316943987,4150.6814718675805,0.0,90810.49121372748,55108.91267364564,39668.42060009093,28492.041008809458,68160.4616089004,21584.330759179258,1597.870927646702,0.0,0.8775155497615654,2.7274306449398313,0.001494314320929203,1.0,1.0,-6.513047168605624,334219.163074771,1571289.7516294736,4.701375400422348,1571289.7516294736,4.701375400422348,0.7575564963038484,0.09646413381607483,3.9284356597370222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284356597370222,1.284212425156069,1.2845122175068837,3.0590232447405294,6481.703182877905,15286.744450910213,6456.669206763216,0.00032522414708631263,23116.1966439859,2357.1960500258397,19299.416339318566,1967.9927742214281,0.8348871847973166,0.8348871847973166,35510.75001107679,35405.22815468563,1.0037268909441406,0.8,4285.771324390556,4273.035954225843,1.0037268909441406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4825.026321213845,4632.441516551485,5.7387896719196325,3.6683189812628934,-3.6870249687968935,7.355343950059787,3.745854871121008,3.5,1.0702442488917165,0.6,0.0002334323654385558,0.9538140888688822,0.00024473570705521943,198.55052781739488,0.0,0.0,0.0,0.0,8.238414420766369e-05,0.0001510482212308921,0.0005933832186232833,0.09646413383642351,0.09646413383642351,0.09646413383642351,0.09524472673762391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495006.2026610265,593.2953907610114,0.0,0.09646413383642351,0.09646413381607483,0.09646413381607483,0.3863906759137823,0.3863906759137823,0.5,8.80825843559775,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,28492.041008809458,21584.330759179258,0.7575564963038484,1.0142340492792334,0.6079895702173918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726019569897344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9361292946582,260.9361292946582,-12.213870705341776,245.3455375829078,276.5267210064046,122562.93149778164,123431.1924248436,-868.2609270619491,0.0,nan,276.5267210064046,3.3767210064046367,270.29048432178513,-2.859515678214848,264.054247636976,-9.095752363023962,257.8180109522531,-15.331989047746902,251.58177426762273,-21.568225732377243,245.3455375829078,-27.804462417092168,1.0,1.0,26022.012520719443,26022.012520719443,275.6866815537999,2.5366815537998946,275.6866815537999,275.6866815537999,77133.14247398515,77339.63241357559,-206.48993959043582,0.0,8546.071908451686,8546.071908451686,0.8852059770036178,3948.0778380357074,275.6866815537999,2.5366815537998946,1.0,0.002,0.17530076524049296,0.0047163377241565465,0.00027077630538750437,0.0017292236946766472,0.13538815269375218,0.13538815269375218,0.0,6.415137518422931e-14,0.9872912750391514,0.9872912750391514,0.0,0.09523819767081984,0.0012259361452549922,0.0,0.0,0.0,1600122.2951138108,266.63695283139435,0.0,1.0,1284424.9663897338,2598.464085563634,,,,,,,,,,,,,,,,,,,7.0,15286.744450910213,1597.870927646702,0.3863906759137823,6.173730061729009,3.745854871121008
