time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1239.0,-29.546758231805338,3.652686107356215,35.234283834625835,24.599830561224394,5.063003223197887,-26.085782086278336,-39.61484116790814,1.6020270766589648,-6.520617658680919,-6.520617658642229,40.380973640757475,41444.91695226795,27625.944860934316,27625.944860934316,69070.86181320227,77147.08293995509,77338.48781622812,27625.944860934316,104964.43267716243,104964.43267716243,104964.43267716243,133445.55678519275,129314.07326877027,4131.483516422472,0.0,90813.79602813776,55111.63003645471,39669.07332409227,28481.124108030315,68150.19743212259,21575.768708625692,1597.5843910703024,0.0,0.8774975239501118,2.7266611720265925,0.001494314320929203,1.0,1.0,-6.520617658680919,334119.2899571506,1571025.4151874566,4.70198956602875,1571025.4151874566,4.70198956602875,0.7575462480619701,0.09641443218543949,3.928662018760682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928662018760682,1.2842442195868944,1.2845440193599447,3.059123770106922,6481.916184066577,15286.72141115401,6456.5093323431975,0.00032516829510533137,23115.70595649902,2357.146013827252,19298.93846397834,1967.9440444982067,0.8348842341348615,0.8348842341348615,35512.38692369701,35405.22815468563,1.003784726341926,0.8,4285.968882402317,4273.035954225843,1.003784726341926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4819.560923358581,4632.441516551485,5.732045989302025,3.652686107356215,-3.6995676109658846,7.3522537183221,3.7387858746884604,3.5,1.0682245356252744,0.6,0.0002334323654385558,0.9540050748163879,0.0002446867124721357,198.55210153380122,0.0,0.0,0.0,0.0,8.236281504055308e-05,0.00015106955039800271,0.0005935012048398859,0.09641443220569945,0.09641443220569945,0.09641443220569945,0.09519882549262104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495153.06673655286,593.2470684962061,0.0,0.09641443220569945,0.09641443218543949,0.09641443218543949,0.38623299713994397,0.38623299713994397,0.5,8.771790233993837,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,28481.124108030315,21575.768708625692,0.7575462480619701,1.0135093428305422,0.6081408200401324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726790738673914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93103714940975,260.93103714940975,-12.21896285059023,245.34339072072189,276.5186835780913,122559.23621546487,123410.59383424428,-851.3576187794196,0.0,nan,276.5186835780913,3.3686835780913498,270.283625006693,-2.8663749933069766,264.0485664351451,-9.101433564854858,257.81350786361656,-15.336492136383413,251.5784492921907,-21.57155070780928,245.34339072072189,-27.806609279278092,1.0,1.0,26022.012520719443,26022.012520719443,275.67897713118674,2.528977131186764,275.67897713118674,275.67897713118674,77137.7860104431,77338.48781622812,-200.70180578502186,0.0,8546.071908451686,8546.071908451686,0.8851916590701809,3948.305328854485,275.67897713118674,2.528977131186764,1.0,0.002,0.17652283797285245,0.004709871690983155,0.0002726597234059589,0.0017273402768195353,0.13632986170297945,0.13632986170297945,0.0,2.254941025570112e-13,0.987324794591142,0.987324794591142,0.0,0.09519235945311064,0.001222072732328858,0.0,0.0,0.0,1600113.4193567717,266.62938234131906,0.0,1.0,1284450.8077253844,2598.359500588266,,,,,,,,,,,,,,,,,,,7.0,15286.72141115401,1597.5843910703024,0.38623299713994397,6.173730061729009,3.7387858746884604
1240.0,-29.548708469843568,3.637571639678347,35.23104047792104,24.592741077672713,5.055864303387642,-26.088251192528503,-39.61713637746868,1.5954070250583252,-6.527972189200852,-6.527972189177114,40.3750073480079,41448.83134349497,27563.736113695406,27563.736113695406,69012.56745719037,77151.5846066817,77337.34551417576,27563.736113695406,104901.08162787117,104901.08162787117,104901.08162787117,133371.55479433143,129259.17707731543,4112.3777170160065,0.0,90817.01156087818,55114.25829368612,39669.725852435615,28470.473166460266,68140.19901889589,21567.41347058524,1597.3046491606692,0.0,0.8774802311656444,2.7259138136760277,0.001494314320929203,1.0,1.0,-6.527972189200852,334022.2883347898,1570766.1223040246,4.702578771419137,1570766.1223040246,4.702578771419137,0.7575361794827071,0.09636485463955406,3.9288813203594324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288813203594324,1.284275163736584,1.2845749707333765,3.0592208206599567,6482.121822542711,15286.697903106267,6456.354319588052,0.0003251143221151678,23115.234122818914,2357.0979001819087,19298.475120479754,1967.8967966104383,0.8348812310505076,0.8348812310505075,35513.97278264211,35405.22815468563,1.0038407585468436,0.8,4286.160278776352,4273.035954225843,1.0038407585468436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4814.19480857238,4632.441516551485,5.725513239433961,3.637571639678347,-3.7117589876836528,7.349330627362,3.7318504893620505,3.5,1.0662429969605858,0.6,0.0002334323654385558,0.9541980248357086,0.0002446372339523,198.55369111429383,0.0,0.0,0.0,0.0,8.2341495194766e-05,0.00015109087024378978,0.0005936180977776764,0.09636485466838417,0.09636485466838417,0.09636485466838417,0.0951541919040887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495299.78246508003,593.1987949422404,0.0,0.09636485466838417,0.09636485463955406,0.09636485463955406,0.38607542709766157,0.38607542709766157,0.5,8.735470353264196,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,28470.473166460266,21567.41347058524,0.7575361794827071,1.0128025519569228,0.6082875004811893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727536576295722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9260445616603,260.9260445616603,-12.223955438339658,245.3412324385699,276.5108566847557,122555.98499836083,123390.69755972919,-834.7125613683365,0.0,nan,276.5108566847557,3.3608566847557313,270.27693183556494,-2.8730681644350398,264.04300698624854,-9.106993013751435,257.80908213700525,-15.34091786299473,251.57515728781755,-21.57484271218243,245.3412324385699,-27.808767561430074,1.0,1.0,26022.012520719443,26022.012520719443,275.67148893666393,2.521488936663957,275.67148893666393,275.67148893666393,77142.27658956622,77337.34551417576,-195.0689246095426,0.0,8546.071908451686,8546.071908451686,0.8851777874120594,3948.5257269612293,275.67148893666393,2.521488936663957,1.0,0.002,0.17773990471334528,0.004703467621129704,0.0002745354725640358,0.0017254645287271715,0.1372677362820179,0.1372677362820179,0.0,1.2912071585546858e-12,0.9873702218175315,0.9873702218175315,0.0,0.09514778790087068,0.001217066738683385,0.0,0.0,0.0,1600104.7960130193,266.6220278107991,0.0,1.0,1284475.9108425875,2598.2579091492735,,,,,,,,,,,,,,,,,,,7.0,15286.697903106267,1597.3046491606692,0.38607542709766157,6.173730061729009,3.7318504893620505
1241.0,-29.55067772372139,3.622962125698075,35.22781914199818,24.585847521107667,5.048928437056602,-26.090717107592955,-39.61943113300947,1.588967819819523,-6.5351169825189,-6.535116982536868,40.36915560168233,41452.60421445227,27503.141670310928,27503.141670310928,68955.7458847632,77155.93768277184,77336.21175583289,27503.141670310928,104839.35342614382,104839.35342614382,104839.35342614382,133299.43478528463,129206.05428786189,4093.3804974227373,0.0,90820.14465736394,55116.81118466607,39670.370525219856,28460.0813591408,68130.45188436066,21559.259941597433,1597.031506657901,0.0,0.8774636407064509,2.7251879235018404,0.001494314320929203,1.0,1.0,-6.5351169825189,333928.07421258866,1570511.8389778915,4.703144060831664,1570511.8389778915,4.703144060831664,0.7575262933910425,0.09631544184568637,3.9290944919860027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290944919860027,1.2843052639856605,1.284605078009191,3.0593151037881845,6482.321597177761,15286.673941396508,6456.203133094561,0.0003250618417021375,23114.777423298347,2357.0513297913503,19298.02321393331,1967.8507149672223,0.8348781760053648,0.8348781760053647,35515.51429629987,35405.22815468563,1.0038952245258002,0.8,4286.346323144003,4273.035954225843,1.0038952245258002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4808.925656180406,4632.441516551485,5.719186287474426,3.622962125698075,-3.723608700436121,7.3465708261341955,3.725045435124821,3.5,1.0642986957499487,0.6,0.0002334323654385558,0.9543928989382797,0.0002445872823427742,198.5552962198521,0.0,0.0,0.0,0.0,8.232018466615936e-05,0.00015111218077239644,0.000593734037144816,0.09631544185853008,0.09631544185853008,0.09631544185853008,0.09511078754043813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495446.1917999155,593.1506217680018,0.0,0.09631544185853008,0.09631544184568637,0.09631544184568637,0.38591810443525026,0.38591810443525026,0.5,8.699330721736413,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,28460.0813591408,21559.259941597433,0.7575262933910425,1.0121134379352617,0.6084299027520131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728257735994388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92115016071733,260.92115016071733,-12.228849839282645,245.3390633741393,276.5032369473081,122553.21450817902,123371.5111738975,-818.2966657184779,0.0,nan,276.5032369473081,3.353236947308119,270.27040223269154,-2.8795977673084394,264.037567518024,-9.112432481975986,257.8047328033646,-15.345267196635405,251.57189808877646,-21.578101911223513,245.3390633741393,-27.810936625860677,1.0,1.0,26022.012520719443,26022.012520719443,275.6642114790398,2.5142114790398296,275.6642114790398,275.6642114790398,77146.62880380978,77336.21175583289,-189.58295202310546,0.0,8546.071908451686,8546.071908451686,0.8851643033759499,3948.739964445933,275.6642114790398,2.5142114790398296,1.0,0.002,0.17895089795560093,0.0046971287435650854,0.00027640190332908684,0.0017235980960542262,0.1382009516645434,0.1382009516645434,0.0,-6.16686823134982e-13,0.9874268007248365,0.9874268007248365,0.0,0.09510444860208513,0.0012109932436012397,0.0,0.0,0.0,1600096.4178536206,266.6148830174811,0.0,1.0,1284500.2970704555,2598.159224429838,,,,,,,,,,,,,,,,,,,7.0,15286.673941396508,1597.031506657901,0.38591810443525026,6.173730061729009,3.725045435124821
1242.0,-29.55265224358457,3.608844875547537,35.224622475905306,24.579010053444676,5.042047209164326,-26.0931822981609,-39.62172201192004,1.5825772648549175,-6.54203939284713,-6.542039392809514,40.3634242834668,41456.315640276756,27444.070027811485,27444.070027811485,68900.38566808825,77160.2501144359,77335.25041527025,27444.070027811485,104779.32044308173,104779.32044308173,104779.32044308173,133229.27589616494,129154.76755463728,4074.5083415276677,0.0,90823.25229671015,55119.317826951796,39671.03829973151,28449.95545308322,68120.99375281473,21551.314020053207,1596.764944990672,0.0,0.8774477993955714,2.724484772412027,0.001494314320929203,1.0,1.0,-6.54203939284713,333836.81244571053,1570262.8189213795,4.703683837074559,1570262.8189213795,4.703683837074559,0.7575166174018602,0.0962662328357126,3.929305291061389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929305291061389,1.2843351382126722,1.2846349592101773,3.0594080736041795,6482.518589061782,15286.649533728161,6456.053625890426,0.00032501005747567557,23114.328251184794,2357.00552698269,19297.576326895127,1967.8051451714018,0.8348750661142822,0.8348750661142823,35517.03863681655,35405.22815468563,1.0039490843109355,0.8,4286.530294895457,4273.035954225843,1.0039490843109355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4803.751201449418,4632.441516551485,5.713049838953126,3.608844875547537,-3.7351124485223526,7.34395732406989,3.7183675178069024,3.5,1.0623907193734008,0.6,0.0002334323654385558,0.9545883372635902,0.0002445372065907591,198.55690564368177,0.0,0.0,0.0,0.0,8.229891522368403e-05,0.00015113345021487175,0.0005938494655856586,0.09626623280944119,0.09626623280944119,0.09626623280944119,0.09506865985267916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495592.1674859966,593.1025909261174,0.0,0.09626623280944119,0.0962662328357126,0.0962662328357126,0.38576115858267945,0.38576115858267945,0.5,8.663403533088365,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,28449.95545308322,21551.314020053207,0.7575166174018602,1.0114412881013104,0.6085688619092378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728954854166143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.916340582955,260.916340582955,-12.233659417044976,245.33688507504633,276.49579609086027,122549.46362072595,123353.57868395172,-804.1150632257692,0.0,nan,276.49579609086027,3.34579609086029,270.26401388775196,-2.8859861122480197,264.03223168453843,-9.117768315461547,257.8004494813264,-15.349550518673595,251.56866727820673,-21.581332721793245,245.33688507504633,-27.813114924953652,1.0,1.0,26022.012520719443,26022.012520719443,275.657176579594,2.507176579594045,275.657176579594,275.657176579594,77150.29569300762,77335.25041527025,-184.9547222626279,0.0,8546.071908451686,8546.071908451686,0.8851509692958967,3948.951817516696,275.657176579594,2.507176579594045,1.0,0.002,0.18015473804438978,0.004690861635851418,0.00027825735817217575,0.0017217426414564787,0.13912867908608786,0.13912867908608786,0.0,-3.713457492893202e-13,0.9874946795646388,0.9874946795646388,0.0,0.09506239274699692,0.0012038400887156794,0.0,0.0,0.0,1600088.2997732437,266.60796060715285,0.0,1.0,1284523.9233361809,2598.063620243236,,,,,,,,,,,,,,,,,,,6.0,15286.649533728161,1596.764944990672,0.38576115858267945,6.173730061729009,3.7183675178069024
1243.0,-29.554654756693818,3.5952067147962805,35.2214514811871,24.57253929404544,5.035547356375918,-26.095634545449975,-39.62399965440852,1.576527144938863,-6.5487820260206036,-6.548782026038593,40.35777118614857,41459.74393196397,27386.579287913224,27386.579287913224,68846.32321987719,77164.282911393,77333.75380317822,27386.579287913224,104720.33309109144,104720.33309109144,104720.33309109144,133160.2803002644,129104.51213418535,4055.768166079038,0.0,90826.2025531046,55121.66357291242,39671.709977991304,28439.947209172944,68111.65718716425,21543.466375379932,1596.4990396992396,0.0,0.8774326365545657,2.723800020138883,0.001494314320929203,1.0,1.0,-6.5487820260206036,333747.93962402054,1570017.2267108455,4.704200506764261,1570017.2267108455,4.704200506764261,0.7575072561467822,0.09621721796740751,3.9295048038385003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295048038385003,1.2843634222727498,1.2846632498730137,3.0594960395905946,6482.704978431367,15286.62495492278,6455.911403310335,0.0003249610028944119,23113.90546319777,2356.962414606188,19297.1512140857,1967.7617957289904,0.8348719451505436,0.8348719451505436,35518.481348239344,35405.22815468563,1.0040000604135928,0.8,4286.70441488006,4273.035954225843,1.0040000604135928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4798.669330561205,4632.441516551485,5.707119495293575,3.5952067147962805,-3.746305946809701,7.341512661605981,3.7118137508876536,3.5,1.0605182145393297,0.6,0.0002334323654385558,0.9547865904652231,0.0002444864305486476,198.55853791135127,0.0,0.0,0.0,0.0,8.227777370946272e-05,0.00015115459172909308,0.0005939626943217185,0.0962172179732857,0.0962172179732857,0.0962172179732857,0.09502729625700872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495737.4219953862,593.0547944087381,0.0,0.0962172179732857,0.09621721796740751,0.09621721796740751,0.3856047203379262,0.3856047203379262,0.5,8.62770588154529,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,28439.947209172944,21543.466375379932,0.7575072561467822,1.0107862011152384,0.608702616323614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729628531176607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91163253147766,260.91163253147766,-12.238367468522313,245.33469785210787,276.4885672108454,122548.20905751442,123335.34989510082,-787.1408375863865,0.0,nan,276.4885672108454,3.33856721084544,270.2577933391506,-2.8922066608493537,264.02701946734,-9.122980532659994,257.7962455955622,-15.35375440443778,251.56547172385967,-21.584528276140304,245.33469785210787,-27.815302147892112,1.0,1.0,26022.012520719443,26022.012520719443,275.65025882355906,2.5002588235590792,275.65025882355906,275.65025882355906,77154.67549521384,77333.75380317822,-179.07830796437338,0.0,8546.071908451686,8546.071908451686,0.8851383490216579,3949.152327857693,275.65025882355906,2.5002588235590792,1.0,0.002,0.1813508602799414,0.004684661112387819,0.0002801009433819391,0.0017198990566841626,0.14005047169096954,0.14005047169096954,0.0,6.610163805209623e-14,0.9875685219250533,0.9875685219250533,0.0,0.09502109573181332,0.0011961222355941952,0.0,0.0,0.0,1600080.3918665736,266.6012179739794,0.0,1.0,1284546.9351344847,2597.9705073977993,,,,,,,,,,,,,,,,,,,7.0,15286.62495492278,1596.4990396992396,0.3856047203379262,6.173730061729009,3.7118137508876536
1244.0,-29.556669976972234,3.5820347997190614,35.21830936294653,24.56612434415149,5.0291084975766545,-26.098092129534596,-39.626285643875576,1.5705306498982816,-6.555351387464611,-6.555351387478846,40.352261852886826,41463.14468275962,27330.62979102856,27330.62979102856,68793.77447378819,77168.27426540137,77332.66923094251,27330.62979102856,104663.29902197108,104663.29902197108,104663.29902197108,133093.63249860215,129056.45049378551,4037.182004816638,0.0,90829.13659035809,55124.00700676549,39672.366203991776,28430.33347663108,68102.69968062286,21535.915829806498,1596.246945000231,0.0,0.8774178666295417,2.723132995319555,0.001494314320929203,1.0,1.0,-6.555351387464611,333661.36853725964,1569777.9080903467,4.704703798860824,1569777.9080903467,4.704703798860824,0.7574978270131233,0.09616852528295407,3.929703251487112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929703251487112,1.2843914568680301,1.2846912910128168,3.0595837666731573,6482.890861592356,15286.599749502038,6455.769187221812,0.00032491205045446077,23113.48485562765,2356.919524570332,19296.726120680007,1967.7184482652085,0.8348687461545488,0.8348687461545488,35519.91634300063,35405.22815468563,1.0040507643727787,0.8,4286.87760354537,4273.035954225843,1.0040507643727787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4793.6777903536995,4632.441516551485,5.701390662097875,3.5820347997190614,-3.757198777462993,7.339233577182054,3.70538098052027,3.5,1.0586802801486486,0.6,0.0002334323654385558,0.9549861465491852,0.0002444353421063299,198.5601805638493,0.0,0.0,0.0,0.0,8.22565597649116e-05,0.0001511758056736442,0.0005940760551019034,0.09616852527913355,0.09616852527913355,0.09616852527913355,0.09498742470840561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495882.103440309,593.0071871228045,0.0,0.09616852527913355,0.09616852528295407,0.09616852528295407,0.3854488602639591,0.3854488602639591,0.5,8.592272849426694,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,28430.33347663108,21535.915829806498,0.7574978270131233,1.0101475388847465,0.6088326142312543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27302793908572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9070119367165,260.9070119367165,-12.242988063283462,245.3325016874937,276.4815221859412,122546.00536283645,123318.52428026927,-772.5189174327992,0.0,nan,276.4815221859412,3.3315221859411963,270.2517180862859,-2.8982819137140723,264.02191398655907,-9.128086013440907,257.7921098868346,-15.357890113165354,251.56230578718436,-21.58769421281562,245.3325016874937,-27.817498312506274,1.0,1.0,26022.012520719443,26022.012520719443,275.6435625532597,2.4935625532597214,275.6435625532597,275.6435625532597,77158.46110047125,77332.66923094251,-174.20813047126285,0.0,8546.071908451686,8546.071908451686,0.885125796018358,3949.3517677445475,275.6435625532597,2.4935625532597214,1.0,0.002,0.18253809160194626,0.004678530812128864,0.0002819308459244035,0.0017180691479451373,0.14096542296220174,0.14096542296220174,0.0,-6.13045942135515e-12,0.9876546788089201,0.9876546788089201,0.0,0.09498129394986352,0.0011872313330905555,0.0,0.0,0.0,1600072.6865547616,266.59464861253537,0.0,1.0,1284569.3547363945,2597.879795399047,,,,,,,,,,,,,,,,,,,4.0,15286.599749502038,1596.246945000231,0.3854488602639591,6.173730061729009,3.70538098052027
1245.0,-29.558701732446266,3.569317607892822,35.21519738169823,24.559973773453407,5.022935131519569,-26.100538046048975,-39.62855860646812,1.5647714451398649,-6.56170826293004,-6.56170826292974,40.346846626627986,41466.32223754888,27276.063017717825,27276.063017717825,68742.38525526671,77172.06551750853,77331.46638402852,27276.063017717825,104607.52940174635,104607.52940174635,104607.52940174635,133028.39253386765,129009.63689788355,4018.7556359840964,0.0,90831.94712327162,55126.20384338146,39673.04808876684,28420.863132121303,68093.91122088814,21528.48459507971,1595.9958592032774,0.0,0.8774038933857706,2.722487668240662,0.001494314320929203,1.0,1.0,-6.56170826293004,333577.61439676007,1569542.704224064,4.705179953584165,1569542.704224064,4.705179953584165,0.7574887678463285,0.0961200948264465,3.9298917370709474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298917370709474,1.2844183832446174,1.284718223675219,3.059666373774175,6483.065896126832,15286.574222763904,6455.634365634185,0.00032486588810127305,23113.091454008114,2356.8794087693673,19296.323129932327,1967.6773546452996,0.8348655206219111,0.834865520621911,35521.279287656704,35405.22815468563,1.0040989229950492,0.8,4287.042096526282,4273.035954225843,1.0040989229950492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4788.774378510351,4632.441516551485,5.695833810863859,3.569317607892822,-3.767767011027688,7.33708461892051,3.699066130663303,3.5,1.0568760373323722,0.6,0.0002334323654385558,0.9551873855744923,0.00024438384443085915,198.56183672208087,0.0,0.0,0.0,0.0,8.223547172246457e-05,0.00015119689371609124,0.0005941874232856612,0.09612009484301706,0.09612009484301706,0.09612009484301706,0.09494846475265316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496025.87638118124,592.9598764001007,0.0,0.09612009484301706,0.0961200948264465,0.0961200948264465,0.38529372121024114,0.38529372121024114,0.5,8.55712395018453,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,28420.863132121303,21528.48459507971,0.7574887678463285,1.0095232308256608,0.6089578567904156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730908041587483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90248552995644,260.90248552995644,-12.24751447004354,245.33029776444937,276.4746732954649,122545.05367398697,123301.82526566493,-756.7715916779508,0.0,nan,276.4746732954649,3.3246732954649474,270.24579818929055,-2.9042018107094236,264.01692308305667,-9.13307691694331,257.7880479768239,-15.361952023176059,251.5591728706531,-21.590827129346877,245.33029776444937,-27.819702235550608,1.0,1.0,26022.012520719443,26022.012520719443,275.63706492929566,2.487064929295684,275.63706492929566,275.63706492929566,77162.3357809742,77331.46638402852,-169.1306030543201,0.0,8546.071908451686,8546.071908451686,0.8851138730791506,3949.541195756302,275.63706492929566,2.487064929295684,1.0,0.002,0.18371577219912175,0.004672480185821132,0.00028374607209916917,0.0017162539295382641,0.1418730360495846,0.1418730360495846,0.0,1.6374332445501238e-12,0.9877478211349379,0.9877478211349379,0.0,0.09494241423210614,0.0011776805943403562,0.0,0.0,0.0,1600065.229886858,266.58829173706994,0.0,1.0,1284591.048386398,2597.7920250327975,,,,,,,,,,,,,,,,,,,6.0,15286.574222763904,1595.9958592032774,0.38529372121024114,6.173730061729009,3.699066130663303
1246.0,-29.560748838168685,3.55704296702988,35.21211762036169,24.55396925741809,5.016912221901091,-26.102982732155336,-39.63083139443768,1.5591461158423743,-6.56790088720544,-6.567900887230372,40.34155174089153,41469.38806743147,27222.956910518842,27222.956910518842,68692.34497795031,77175.74561462282,77330.38267654247,27222.956910518842,104553.33958706132,104553.33958706132,104553.33958706132,132965.02556900913,128964.52118919065,4000.5043798184774,0.0,90834.69523075406,55128.33768338365,39673.73060818935,28411.685981947812,68085.41659013716,21521.277220802993,1595.7540212568872,0.0,0.8773903538568063,2.7218591314980607,0.001494314320929203,1.0,1.0,-6.56790088720544,333496.0402164639,1569312.7529547438,4.705641338158445,1569312.7529547438,4.705641338158445,0.7574797649980068,0.09607201563704208,3.930075442854723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930075442854723,1.2844446847946882,1.2847445313652424,3.059746744549708,6483.236192155958,15286.548297596675,6455.502629533633,0.00032482093228096437,23112.710316006982,2356.8405435094537,19295.929361911996,1967.6372014818514,0.8348622510337255,0.8348622510337255,35522.60765686088,35405.22815468563,1.004145860364315,0.8,4287.202416616442,4273.035954225843,1.004145860364315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4783.957176701407,4632.441516551485,5.690468351827803,3.55704296702988,-3.7780500551226095,7.33509302215249,3.6928665024619196,3.5,1.05510471498912,0.6,0.0002334323654385558,0.9553901912635863,0.00024433196778985274,198.56350542080332,0.0,0.0,0.0,0.0,8.221439029706779e-05,0.000151217975141488,0.000594298050621778,0.09607201562760304,0.09607201562760304,0.09607201562760304,0.09491069549397664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496168.746166327,592.9128619054976,0.0,0.09607201562760304,0.09607201563704208,0.09607201563704208,0.38513938393660757,0.38513938393660757,0.5,8.52228434887749,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,28411.685981947812,21521.277220802993,0.7574797649980068,1.0089142200813246,0.609078862174998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731515028993607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8980484684852,260.8980484684852,-12.251951531514806,245.3280862099726,276.46801072700003,122544.1356577366,123285.96957805664,-741.8339203200574,0.0,nan,276.46801072700003,3.3180107270000576,270.24002582361584,-2.9099741763841394,264.0120409201879,-9.137959079812049,257.7840560167566,-15.365943983243369,251.55607111337804,-21.59392888662194,245.3280862099726,-27.821913790027367,1.0,1.0,26022.012520719443,26022.012520719443,275.6307454973227,2.4807454973227436,275.6307454973227,275.6307454973227,77166.03059827034,77330.38267654247,-164.35207827213162,0.0,8546.071908451686,8546.071908451686,0.8851022524032435,3949.7258200689967,275.6307454973227,2.4807454973227436,1.0,0.002,0.18488306826085754,0.004666504186517143,0.0002855453087613772,0.0017144546921868036,0.1427726543806886,0.1427726543806886,0.0,9.48180770010687e-13,0.9878497806757086,0.9878497806757086,0.0,0.09490471957612527,0.0011672960609168132,0.0,0.0,0.0,1600057.96533432,266.58209911279454,0.0,1.0,1284612.1807611787,2597.7065296512856,,,,,,,,,,,,,,,,,,,5.0,15286.548297596675,1595.7540212568872,0.38513938393660757,6.173730061729009,3.6928665024619196
1247.0,-29.562815034953953,3.5451996766822904,35.20907156234177,24.54822335802021,5.011158735985709,-26.105417657874515,-39.633095206785924,1.5537613581856562,-6.573904692865199,-6.573904692918179,40.33636407545844,41472.26016359531,27171.194836927043,27171.194836927043,68643.45500052236,77179.23059061721,77329.3569006529,27171.194836927043,104500.55173757994,104500.55173757994,104500.55173757994,132903.27009350696,128920.83310186767,3982.4369916392825,0.0,90837.3350535742,55130.36462370576,39674.41158874272,28402.718355927023,68077.12994466974,21514.23535970705,1595.5168631436816,0.0,0.8773774323800556,2.72124986882264,0.001494314320929203,1.0,1.0,-6.573904692865199,333416.9682765937,1569087.4828382467,4.706081669894419,1569087.4828382467,4.706081669894419,0.7574709959132311,0.0960242827656909,3.930251380812486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930251380812486,1.284469862547322,1.2847697149954846,3.059823741615961,6483.399339699953,15286.52199718762,6455.375681285239,0.00032477780841897624,23112.347341710174,2356.8035304319187,19295.54990510217,1967.5985076557408,0.8348589444344346,0.8348589444344348,35523.87984558265,35405.22815468563,1.0041908130311372,0.8,4287.355956317555,4273.035954225843,1.0041908130311372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4779.224090990448,4632.441516551485,5.685273240932312,3.5451996766822904,-3.7880344091745886,7.333234085856879,3.6867791818147535,3.5,1.053365480518501,0.6,0.0002334323654385558,0.9555949354013378,0.00024427961763999635,198.56518971005124,0.0,0.0,0.0,0.0,8.219339709186936e-05,0.00015123896834668644,0.0005944071641772202,0.0960242827792365,0.0960242827792365,0.0960242827792365,0.09487395107758079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496310.5504784354,592.8661962029428,0.0,0.0960242827792365,0.0960242827656909,0.0960242827656909,0.3849859520489878,0.3849859520489878,0.5,8.487774397975828,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,28402.718355927023,21514.23535970705,0.7574709959132311,1.0083188738466635,0.6091951907682102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732100930007488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89370726521446,260.89370726521446,-12.256292734785518,245.32586756336735,276.46154696705923,122544.54349863001,123270.35085088915,-725.8073522591325,0.0,nan,276.46154696705923,3.3115469670592574,270.2344110863318,-2.9155889136681594,264.0072752056015,-9.142724794398475,257.78013932482884,-15.36986067517114,251.55300344409835,-21.596996555901626,245.32586756336735,-27.824132436632624,1.0,1.0,26022.012520719443,26022.012520719443,275.6246216627023,2.4746216627023045,275.6246216627023,275.6246216627023,77169.83602672582,77329.3569006529,-159.52087392707472,0.0,8546.071908451686,8546.071908451686,0.8850911230133026,3949.9026377165487,275.6246216627023,2.4746216627023045,1.0,0.002,0.18603929432602254,0.004660609805092353,0.00028732751418516844,0.0017126724860787373,0.14366375709258422,0.14366375709258422,0.0,2.6390565080469663e-13,0.9879590242012557,0.9879590242012557,0.0,0.09486805670081744,0.0011562260648734638,0.0,0.0,0.0,1600050.9217637568,266.5760953071348,0.0,1.0,1284632.6680872415,2597.623647829896,,,,,,,,,,,,,,,,,,,7.0,15286.52199718762,1595.5168631436816,0.3849859520489878,6.173730061729009,3.6867791818147535
1248.0,-29.564889216614322,3.53377609086457,35.20606102353049,24.542546888720267,5.005475621150718,-26.1078527327667,-39.63535901913417,1.548439136555695,-6.579758173012124,-6.579758172964941,40.331296187376324,41475.075302773155,27120.8302934065,27120.8302934065,68595.90559617965,77182.66416591695,77328.4663154212,27120.8302934065,104449.2966088277,104449.2966088277,104449.2966088277,132843.3391556936,128878.77308224422,3964.5660734493736,0.0,90839.9458835011,55132.35701740475,39675.09874010706,28394.042546865883,68069.14128697294,21507.415684401498,1595.2892034261743,0.0,0.8773648712282928,2.720655964795765,0.001494314320929203,1.0,1.0,-6.579758173012124,333339.89035790553,1568867.4375503685,4.7065097305512476,1568867.4375503685,4.7065097305512476,0.7574622616311981,0.0959769593146466,3.930424897085475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930424897085475,1.2844947488674154,1.284794607125153,3.059899544588306,6483.559957102245,15286.495246084083,6455.250252697412,0.0003247353185023518,23111.991263555647,2356.767220565193,19295.174990659474,1967.5602770221712,0.8348555851647991,0.8348555851647991,35525.13451220275,35405.22815468563,1.0042351469503612,0.8,4287.507381286626,4273.035954225843,1.0042351469503612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4774.573231392508,4632.441516551485,5.680262712296211,3.53377609086457,-3.79775226995736,7.33152836082193,3.680801527504947,3.5,1.0516575792871277,0.6,0.0002334323654385558,0.9558005183906971,0.0002442270755738772,198.5668805370216,0.0,0.0,0.0,0.0,8.217240884188313e-05,0.00015125995659667267,0.0005945158993396306,0.09597695932848181,0.09597695932848181,0.09597695932848181,0.09483835301407965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496451.24304880365,592.8198951825887,0.0,0.09597695932848181,0.0959769593146466,0.0959769593146466,0.3848335100967904,0.3848335100967904,0.5,8.453616208748791,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,28394.042546865883,21507.415684401498,0.7574622616311981,1.0077386654105995,0.6093080435364717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732666275448936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8894501628595,260.8894501628595,-12.260549837140502,245.32364237463105,276.4552579510782,122544.17015063817,123255.9166407228,-711.7464900846547,0.0,nan,276.4552579510782,3.305257951078204,270.2289348358222,-2.921065164177776,264.00261172052535,-9.147388279474626,257.7762886051898,-15.373711394810186,251.54996548991048,-21.6000345100895,245.32364237463105,-27.826357625368928,1.0,1.0,26022.012520719443,26022.012520719443,275.6186639727634,2.4686639727634088,275.6186639727634,275.6186639727634,77173.26912680245,77328.4663154212,-155.197188618753,0.0,8546.071908451686,8546.071908451686,0.8850801467331717,3950.0770215709026,275.6186639727634,2.4686639727634088,1.0,0.002,0.18718371707936238,0.004654793346494481,0.00028909153565420415,0.00171090846462954,0.14454576782710207,0.14454576782710207,0.0,2.837443821568364e-13,0.9880760678233056,0.9880760678233056,0.0,0.0948325365612534,0.0011444227533932046,0.0,0.0,0.0,1600044.0540592277,266.57024182698785,0.0,1.0,1284652.6417769569,2597.542847612906,,,,,,,,,,,,,,,,,,,7.0,15286.495246084083,1595.2892034261743,0.3848335100967904,6.173730061729009,3.680801527504947
1249.0,-29.566972778942223,3.52276201069358,35.20308689123777,24.53692137440669,4.999841905105518,-26.11029131047438,-39.63762716213239,1.5431604372748002,-6.585414004072788,-6.585414004064951,40.3263249336005,41477.84565289472,27071.68962683809,27071.68962683809,68549.53527973281,77186.05725636154,77327.58679360188,27071.68962683809,104399.27642043997,104399.27642043997,104399.27642043997,132784.79137571497,128837.8948292517,3946.8965464632633,0.0,90842.53103114129,55134.3194301915,39675.79066772199,28385.514955274983,68061.30562299697,21500.718244121996,1595.0630956374748,0.0,0.8773530172059163,2.7200822118297348,0.001494314320929203,1.0,1.0,-6.585414004072788,333265.4283640103,1568651.6107352395,4.706913700697075,1568651.6107352395,4.706913700697075,0.7574538731461851,0.09593000955112985,3.9305960279435372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305960279435372,1.2845194326327352,1.2848192966527625,3.059973970099803,6483.71765583029,15286.468266143656,6455.126724520779,0.00032469357080548055,23111.64270897346,2356.7316778893364,19294.805756673013,1967.5226256339336,0.8348521998041056,0.8348521998041056,35526.37191944325,35405.22815468563,1.0042788713890398,0.8,4287.656723231425,4273.035954225843,1.0042788713890398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4770.002581028882,4632.441516551485,5.675403559425071,3.52276201069358,-3.8071732918089776,7.329935302502557,3.674930745244405,3.5,1.0499802129269729,0.6,0.0002334323654385558,0.9560070791871061,0.00024417430636292315,198.56857903989587,0.0,0.0,0.0,0.0,8.215138540995535e-05,0.00015128098002860043,0.0005946244192038225,0.09593000953269985,0.09593000953269985,0.09593000953269985,0.09480363281765906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496590.63815736276,592.7740185992452,0.0,0.09593000953269985,0.09593000955112985,0.09593000955112985,0.38468214987520366,0.38468214987520366,0.5,8.419824907039295,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,28385.514955274983,21500.718244121996,0.7574538731461851,1.0071733807082726,0.6094188948217875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733211617665392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8852655083733,260.8852655083733,-12.264734491626655,245.32141066203715,276.4491203547064,122542.9559221076,123242.58983075558,-699.6339086479483,0.0,nan,276.4491203547064,3.2991203547064174,270.22357841619737,-2.9264215838026075,263.99803647761416,-9.151963522385813,257.7724945391021,-15.37750546089785,251.54695260058278,-21.603047399417193,245.32141066203715,-27.828589337962825,1.0,1.0,26022.012520719443,26022.012520719443,275.6129052263324,2.4629052263323956,275.6129052263324,275.6129052263324,77176.15111469377,77327.58679360188,-151.43567890810664,0.0,8546.071908451686,8546.071908451686,0.8850693212718388,3950.249008083255,275.6129052263324,2.4629052263323956,1.0,0.002,0.18831582220496657,0.004649064961757601,0.00029083660941885934,0.0017091633902061802,0.14541830470942965,0.14541830470942965,0.0,-3.7496047933238685e-13,0.9881986342851804,0.9881986342851804,0.0,0.09479790442539082,0.0011321051257390205,0.0,0.0,0.0,1600037.417787357,266.5645859959272,0.0,1.0,1284671.9404078485,2597.464781684609,,,,,,,,,,,,,,,,,,,6.0,15286.468266143656,1595.0630956374748,0.38468214987520366,6.173730061729009,3.674930745244405
1250.0,-29.56906708467613,3.5121464039653754,35.20014923434287,24.53140007508921,4.994321128679134,-26.11272826324644,-39.639891288802005,1.5379823094993257,-6.590926749209984,-6.590926749199852,40.32142848858355,41480.53387045402,27023.87282242315,27023.87282242315,68504.40669287716,77189.37193060297,77326.25735717666,27023.87282242315,104350.1301795998,104350.1301795998,104350.1301795998,132727.21932666775,128797.78792018953,3929.43140647822,0.0,90845.07878553352,55136.24073427383,39676.48672362188,28377.089147067938,68053.57587068982,21494.105987180534,1594.837711863468,0.0,0.8773416562918197,2.7195230661153627,0.001494314320929203,1.0,1.0,-6.590926749209984,333192.8627550625,1568439.053671513,4.707300872841647,1568439.053671513,4.707300872841647,0.7574457646372589,0.09588344391457913,3.9307649365226704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307649365226704,1.284543647036643,1.2848435167093901,3.060047780852511,6483.874051958232,15286.4410291378,6455.003951771849,0.0003246521459683614,23111.29773786451,2356.6965006260557,19294.43878071051,1967.4852045000596,0.8348487825977583,0.8348487825977582,35527.59324733831,35405.22815468563,1.0043220280289016,0.8,4287.804124569574,4273.035954225843,1.0043220280289016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4765.510440283315,4632.441516551485,5.670719466688765,3.5121464039653754,-3.816341049417235,7.3284874533826105,3.6691644578775975,3.5,1.048332702250742,0.6,0.0002334323654385558,0.9562147535999447,0.00024412127564412984,198.57028632998905,0.0,0.0,0.0,0.0,8.213040416424443e-05,0.00015130196127431135,0.000594732444204174,0.09588344387453185,0.09588344387453185,0.09588344387453185,0.0947695245127968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496728.5965661606,592.7286110812928,0.0,0.09588344387453185,0.09588344391457913,0.09588344391457913,0.38453193538176605,0.38453193538176605,0.5,8.38640732634542,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,28377.089147067938,21494.105987180534,0.7574457646372589,1.006624645603399,0.6095276161427894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273373744016794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88114941995497,260.88114941995497,-12.268850580045012,245.31917278280224,276.4431260571098,122541.7863631659,123229.95668478255,-688.1703216166536,0.0,nan,276.4431260571098,3.2931260571098164,270.21833540225,-2.93166459775,263.9935447473305,-9.156455252669502,257.76875409255047,-15.381245907449511,251.54396343768678,-21.606036562313193,245.31917278280224,-27.830827217197736,1.0,1.0,26022.012520719443,26022.012520719443,275.60723692008827,2.4572369200882918,275.60723692008827,275.60723692008827,77179.04982968172,77326.25735717666,-147.20752749493113,0.0,8546.071908451686,8546.071908451686,0.8850586363127443,3950.4187612052838,275.60723692008827,2.4572369200882918,1.0,0.002,0.18943539051176345,0.004643416052453306,0.00029256236694716586,0.001707437632500696,0.14628118347358293,0.14628118347358293,0.0,-5.52138196274754e-13,0.9883236535851474,0.9883236535851474,0.0,0.09476387560798341,0.0011195683065957165,0.0,0.0,0.0,1600030.9489677013,266.55907325079,0.0,1.0,1284690.7502142384,2597.3886963908753,,,,,,,,,,,,,,,,,,,6.0,15286.4410291378,1594.837711863468,0.38453193538176605,6.173730061729009,3.6691644578775975
1251.0,-29.57118182626899,3.5019195171862894,35.1972490490308,24.526333214622014,4.9892583037147835,-26.115137813269616,-39.642132504936285,1.5332142908309292,-6.596255601712471,-6.596255601663738,40.31663372841198,41482.871848849536,26977.226401312026,26977.226401312026,68460.09825016157,77192.34418368699,77325.04466301505,26977.226401312026,104302.27106432708,104302.27106432708,104302.27106432708,132671.11240094848,128758.93363837985,3912.1787625686247,0.0,90847.41486712688,55137.9425327458,39677.19148264564,28368.841336621383,68046.03281926703,21487.63653659136,1594.615618835008,0.0,0.8773309085946782,2.718982658520229,0.001494314320929203,1.0,1.0,-6.596255601712471,333122.7295758846,1568230.9318876197,4.707667152836475,1568230.9318876197,4.707667152836475,0.7574379327524009,0.09583729286618924,3.930917101128688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930917101128688,1.2845659444606237,1.2848658193385822,3.0601131207625474,6484.012499387024,15286.413507453633,6454.893595953114,0.00032461535659244806,23110.99739067043,2356.6658737357234,19294.1089197833,1967.4515680465092,0.8348453592735053,0.8348453592735053,35528.693495537205,35405.22815468563,1.0043609065342758,0.8,4287.936912871119,4273.035954225843,1.0043609065342758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4761.094893459105,4632.441516551485,5.666181205162266,3.5019195171862894,-3.825229711428369,7.327149228614658,3.6635000198657455,3.5,1.046714291390213,0.6,0.0002334323654385558,0.9564245038476954,0.00024406773822654843,198.57201030930202,0.0,0.0,0.0,0.0,8.210964010470245e-05,0.00015132272533385335,0.0005948370888042434,0.09583729291293713,0.09583729291293713,0.09583729291293713,0.09473633716926952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496865.17492463184,592.683655581331,0.0,0.09583729291293713,0.09583729286618924,0.09583729286618924,0.38438289750971766,0.38438289750971766,0.5,8.353378657260414,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,28368.841336621383,21487.63653659136,0.7574379327524009,1.006085078199846,0.6096295423868383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734244266480226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8771292051863,260.8771292051863,-12.272870794813684,245.31693049142538,276.43732791894803,122544.07604522008,123216.21721402275,-672.1411688026692,0.0,nan,276.43732791894803,3.2873279189480513,270.21324843344604,-2.936751566553937,263.98916894789465,-9.160831052105323,257.7650894624555,-15.3849105375445,251.541009976948,-21.608990023051973,245.31693049142538,-27.833069508574596,1.0,1.0,26022.012520719443,26022.012520719443,275.60176616685703,2.4517661668570554,275.60176616685703,275.60176616685703,77182.61028858117,77325.04466301505,-142.43437443388393,0.0,8546.071908451686,8546.071908451686,0.8850490104935869,3950.5716866343314,275.60176616685703,2.4517661668570554,1.0,0.002,0.19054190651302358,0.004637855654244495,0.0002942680389791828,0.0017057319629565895,0.1471340194895914,0.1471340194895914,0.0,1.935772288991222e-12,0.9884542231164452,0.9884542231164452,0.0,0.09473077686563232,0.0011065160005569235,0.0,0.0,0.0,1600024.6955224501,266.5537443982875,0.0,1.0,1284708.9320131247,2597.3151544379843,,,,,,,,,,,,,,,,,,,4.0,15286.413507453633,1594.615618835008,0.38438289750971766,6.173730061729009,3.6635000198657455
