time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1252.0,-29.57330072214046,3.4920697204616933,35.19438855582662,24.52106784274804,4.983999345334876,-26.11757071541887,-39.64439226603133,1.5282693402731364,-6.601502480548106,-6.601502480560955,40.31197795693795,41485.35359279183,26931.9756205141,26931.9756205141,68417.32921330593,77195.46512524535,77324.15112904906,26931.9756205141,104256.12674956316,104256.12674956316,104256.12674956316,132617.13999415195,128721.98557247706,3895.154421674886,0.0,90849.85166736355,55139.74014146837,39677.90169543908,28361.013244588787,68038.91494002787,21481.476894142972,1594.4107187928153,0.0,0.8773200754643123,2.718450646877778,0.001494314320929203,1.0,1.0,-6.601502480548106,333053.68659263337,1568028.8630300467,4.70803635015139,1568028.8630300467,4.70803635015139,0.7574298107364548,0.09579168565431584,3.931077323970843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931077323970843,1.2845890701163185,1.2848889503928347,3.060182758378045,6484.160053137978,15286.3855065609,6454.776594328238,0.00032457618647281064,23110.675313706288,2356.633031025507,19293.759194096798,1967.4159059512472,0.8348418612698096,0.8348418612698095,35529.85200077176,35405.22815468563,1.0044018439427367,0.8,4288.07673217969,4273.035954225843,1.0044018439427367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4756.754304327258,4632.441516551485,5.6618387029184705,3.4920697204616933,-3.833917365415334,7.325987085877028,3.65793515302733,3.5,1.0451243294363801,0.6,0.0002334323654385558,0.956634715920772,0.0002440141064856448,198.5737377052889,0.0,0.0,0.0,0.0,8.208870914577683e-05,0.00015134365629277898,0.0005949436153793807,0.09579168562362947,0.09579168562362947,0.09579168562362947,0.09470446035056743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497000.44270441454,592.6391313679823,0.0,0.09579168562362947,0.09579168565431584,0.09579168565431584,0.38423510072535155,0.38423510072535155,0.5,8.32076190094923,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,28361.013244588787,21481.476894142972,0.7574298107364548,1.0055617329231603,0.609729794035643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734732559295554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8731692244766,260.8731692244766,-12.276830775523365,245.3146820895696,276.431656359387,122542.95488827152,123205.02549101993,-662.0706027483989,0.0,nan,276.431656359387,3.281656359387,270.2082615054258,-2.9417384945741674,263.98486665142013,-9.165133348579843,257.76147179751064,-15.38852820248934,251.5380769435465,-21.611923056453463,245.3146820895696,-27.835317910430376,1.0,1.0,26022.012520719443,26022.012520719443,275.596414733028,2.446414733028007,275.596414733028,275.596414733028,77185.17320893712,77324.15112904906,-138.97792011193815,0.0,8546.071908451686,8546.071908451686,0.8850388748506932,3950.7327105906975,275.596414733028,2.446414733028007,1.0,0.002,0.19163461809916246,0.004632369315652055,0.00029595240460992574,0.0017040475956856397,0.14797620230496286,0.14797620230496286,0.0,2.9556522160301135e-13,0.9885928347808853,0.9885928347808853,0.0,0.09469897406943956,0.001092711584876277,0.0,0.0,0.0,1600018.5378794235,266.54849751945187,0.0,1.0,1284726.8335884684,2597.242748878401,,,,,,,,,,,,,,,,,,,6.0,15286.3855065609,1594.4107187928153,0.38423510072535155,6.173730061729009,3.65793515302733
1253.0,-29.575438225458853,3.4825888813095394,35.19156692049593,24.516268993634753,4.979218858978908,-26.11997251701461,-39.64662478594107,1.52375315053636,-6.6065254747636,-6.606525474764473,40.30737752252393,41487.488678087524,26887.700698270266,26887.700698270266,68375.1893763578,77198.23601992746,77322.92910695542,26887.700698270266,104210.62980522568,104210.62980522568,104210.62980522568,132563.75329040678,128685.40329693662,3878.3499934701545,0.0,90852.08116767718,55141.33382584397,39678.60815759246,28353.123485181106,68031.73164277356,21475.290645244706,1594.1968047565822,0.0,0.8773102513389519,2.7179414132333544,0.001494314320929203,1.0,1.0,-6.6065254747636,332987.6002167011,1567829.2152255157,4.708371165188153,1567829.2152255157,4.708371165188153,0.7574223932142385,0.09574644287015395,3.9312221199322104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312221199322104,1.2846101913479901,1.284910076555142,3.060245159511797,6484.292273652469,15286.357351952733,6454.670247365844,0.0003245409799680489,23110.391220846057,2356.6040616159503,19293.441315909462,1967.3834913971093,0.8348383690928769,0.8348383690928769,35530.898952475756,35405.22815468563,1.0044388397376822,0.8,4288.203088158924,4273.035954225843,1.0044388397376822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4752.486575755839,4632.441516551485,5.657606869514201,3.4825888813095394,-3.8423044211974493,7.324893302506989,3.6524669968773873,3.5,1.0435619991078249,0.6,0.0002334323654385558,0.9568468245111961,0.00024396001476809459,198.57548030115035,0.0,0.0,0.0,0.0,8.206803535073962e-05,0.00015136433008781618,0.0005950468026099436,0.09574644287026708,0.09574644287026708,0.09574644287026708,0.09467295605435391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497133.9924690229,592.5951678103924,0.0,0.09574644287026708,0.09574644287015395,0.09574644287015395,0.38408864095630635,0.38408864095630635,0.5,8.288557296484619,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,28353.123485181106,21475.290645244706,0.7574223932142385,1.0050484931853225,0.609825557519737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735202871107016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8693003321645,260.8693003321645,-12.28069966783545,245.3124298239683,276.42617084036345,122545.69743850039,123192.53895061825,-646.8415121178432,0.0,nan,276.42617084036345,3.276170840363477,270.2034226370863,-2.946577362913672,263.9806744337727,-9.169325566227258,257.75792623053786,-15.392073769462115,251.53517802725833,-21.61482197274165,245.3124298239683,-27.837570176031676,1.0,1.0,26022.012520719443,26022.012520719443,275.5912487465695,2.4412487465694994,275.5912487465695,275.5912487465695,77188.50110473199,77322.92910695542,-134.42800222343067,0.0,8546.071908451686,8546.071908451686,0.8850297150490869,3950.8782305318714,275.5912487465695,2.4412487465694994,1.0,0.002,0.1927134928752693,0.004626981354988679,0.0002976155021128133,0.0017023844979299045,0.14880775105640665,0.14880775105640665,0.0,4.2717565595928875e-14,0.9887319597077385,0.9887319597077385,0.0,0.09466756809405234,0.0010788747761016058,0.0,0.0,0.0,1600012.6426167088,266.5434745252364,0.0,1.0,1284743.9708069374,2597.1734376076524,,,,,,,,,,,,,,,,,,,4.0,15286.357351952733,1594.1968047565822,0.38408864095630635,6.173730061729009,3.6524669968773873
1254.0,-29.5775857391046,3.4734660793902767,35.188786444901915,24.51145352041351,4.97442105879111,-26.122385059313267,-39.6488664910197,1.5192203791188748,-6.611465815633949,-6.611465815552913,40.30292119537691,41489.62558868409,26844.736235734872,26844.736235734872,68334.36182441896,77201.0177186245,77322.17099559939,26844.736235734872,104166.90723133426,104166.90723133426,104166.90723133426,132512.57967189312,128650.79429783252,3861.785374060614,0.0,90854.31993827272,55142.927808802764,39679.32458829995,28345.672440558854,68024.99702885881,21469.427943377992,1594.0009672710055,0.0,0.8773003261204093,2.7174406325197777,0.001494314320929203,1.0,1.0,-6.611465815633949,332922.61134709744,1567635.8396458593,4.708709430407172,1567635.8396458593,4.708709430407172,0.7574146631518299,0.09570177906460269,3.931367329467966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931367329467966,1.2846313908269489,1.284931280983003,3.0603076941294796,6484.424777003389,15286.328753945516,6454.5634633520485,0.0003245056808786418,23110.107075791384,2356.5750868840414,19293.12213134624,1967.3509436297045,0.8348348221872341,0.8348348221872341,35531.94888679686,35405.22815468563,1.0044759412021032,0.8,4288.329804108447,4273.035954225843,1.0044759412021032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4748.290412416802,4632.441516551485,5.653558208136502,3.4734660793902767,-3.850497146244097,7.323963225634374,3.6470937266005903,3.5,1.04202677902874,0.6,0.0002334323654385558,0.9570599775405333,0.0002439056808523471,198.57723108871363,0.0,0.0,0.0,0.0,8.204728134101497e-05,0.0001513850840975408,0.0005951503737898324,0.09570177904103597,0.09570177904103597,0.09570177904103597,0.09464281397304533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497266.1410612263,592.551665768328,0.0,0.09570177904103597,0.09570177906460269,0.09570177906460269,0.3839435230841287,0.3839435230841287,0.5,8.256788342379885,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,28345.672440558854,21469.427943377992,0.7574146631518299,1.0045478104972045,0.609917345105985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735655587610732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8655034826515,260.8655034826515,-12.284496517348487,245.31017251066308,276.4208344546425,122546.83413647268,123181.63078680665,-634.7966503339978,0.0,nan,276.4208344546425,3.270834454642511,270.1987020658464,-2.9512979341535583,263.97656967702426,-9.173430322975719,257.7544372882647,-15.395562711735295,251.53230489946776,-21.617695100532217,245.31017251066308,-27.839827489336898,1.0,1.0,26022.012520719443,26022.012520719443,275.5862196970311,2.436219697031106,275.5862196970311,275.5862196970311,77191.29788079692,77322.17099559939,-130.87311480246717,0.0,8546.071908451686,8546.071908451686,0.8850205290294829,3951.024166115306,275.5862196970311,2.436219697031106,1.0,0.002,0.1937777686990783,0.004621670682896346,0.0002992560706163078,0.0017007439282392966,0.14962803530815388,0.14962803530815388,0.0,-1.1443957760592927e-12,0.9888792472234368,0.9888792472234368,0.0,0.09463750323934797,0.0010642758252547195,0.0,0.0,0.0,1600006.8440106637,266.53853418436603,0.0,1.0,1284760.8255596762,2597.1052713756026,,,,,,,,,,,,,,,,,,,5.0,15286.328753945516,1594.0009672710055,0.3839435230841287,6.173730061729009,3.6470937266005903
1255.0,-29.57973708671572,3.4646922961377933,35.1860466942689,24.506598722096555,4.9695792880322935,-26.124805449208797,-39.65111685739828,1.5146476524787045,-6.616253641022695,-6.616253641050156,40.298534662641906,41491.78816841509,26802.854003277112,26802.854003277112,68294.6421716922,77203.82794207863,77321.10909648566,26802.854003277112,104123.96309976277,104123.96309976277,104123.96309976277,132462.23959785313,128616.78460725823,3845.454990594893,0.0,90856.57310429812,55144.53333835331,39680.04418438313,28338.27649809036,68018.32068247348,21463.61790062809,1593.803371054336,0.0,0.8772909654008266,2.7169553811689795,0.001494314320929203,1.0,1.0,-6.616253641022695,332859.6382919836,1567445.510292293,4.709028461171775,1567445.510292293,4.709028461171775,0.7574073145229727,0.09565756716645768,3.931513061764192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931513061764192,1.2846527778828871,1.284952673031632,3.0603701867545414,6484.557191376985,15286.299884147964,6454.456585885224,0.00032447039127566236,23109.823540438134,2356.5461743243754,19292.80266744566,1967.3183673778162,0.8348312410818127,0.8348312410818127,35533.00259312792,35405.22815468563,1.004513176233365,0.8,4288.456975299609,4273.035954225843,1.004513176233365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4744.163845883595,4632.441516551485,5.649647624740732,3.4646922961377933,-3.85844838684381,7.323140682981603,3.6418126628237952,3.5,1.0405179036639416,0.6,0.0002334323654385558,0.9572735624774573,0.00024385126111121748,198.57898503292097,0.0,0.0,0.0,0.0,8.202645202355234e-05,0.00015140591341500346,0.0005952543262194243,0.0956575671420768,0.0956575671420768,0.0956575671420768,0.09461317409373603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497396.52014343237,592.508742305309,0.0,0.0956575671420768,0.09565756716645768,0.09565756716645768,0.3837998452519229,0.3837998452519229,0.5,8.225456554114917,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,28338.27649809036,21463.61790062809,0.7574073145229727,1.0040624567976129,0.6100090056928799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736091227804507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8617612313801,260.8617612313801,-12.288238768619863,245.3079100054409,276.4156124573058,122546.38546556977,123172.05381607302,-625.6683505032785,0.0,nan,276.4156124573058,3.265612457305849,270.19407196696693,-2.9559280330330466,263.9725314765274,-9.177468523472555,257.7509909862107,-15.399009013789282,251.5294504958289,-21.620549504171066,245.3079100054409,-27.842089994559075,1.0,1.0,26022.012520719443,26022.012520719443,275.58130761572073,2.4313076157207547,275.58130761572073,275.58130761572073,77193.55548095,77321.10909648566,-127.55361553565308,0.0,8546.071908451686,8546.071908451686,0.8850113098842148,3951.170627073013,275.58130761572073,2.4313076157207547,1.0,0.002,0.19482738295953797,0.004616449400327509,0.0003008740581283236,0.0016991259427985466,0.15043702906416181,0.15043702906416181,0.0,9.26870125789181e-13,0.9890273787057294,0.9890273787057294,0.0,0.09460795290800889,0.0010496142584487907,0.0,0.0,0.0,1600001.2240849647,266.5337463589773,0.0,1.0,1284777.1595343098,2597.0392138127654,,,,,,,,,,,,,,,,,,,6.0,15286.299884147964,1593.803371054336,0.3837998452519229,6.173730061729009,3.6418126628237952
1256.0,-29.581905740814804,3.456259502922944,35.183347386503335,24.502187221683585,4.9651962466697235,-26.12719554207024,-39.65334015721453,1.5104860476711077,-6.620857665616029,-6.620857665610145,40.294221455697745,41493.62688750936,26761.935177749292,26761.935177749292,68255.56206525865,77206.30635449171,77319.93832317666,26761.935177749292,104081.87350092595,104081.87350092595,104081.87350092595,132412.80226919614,128583.44248896025,3829.3597802358886,0.0,90858.63461500197,55145.955147015724,39680.75496442916,28330.92876827018,68011.68373269934,21457.85756575954,1593.6029400657683,0.0,0.8772823266502556,2.716488822778825,0.001494314320929203,1.0,1.0,-6.620857665616029,332799.091553667,1567258.3795326573,4.709322889722859,1567258.3795326573,4.709322889722859,0.7574004276835329,0.09561379961986195,3.9316449991467293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316449991467293,1.2846722427038135,1.2849721423965141,3.0604265184961936,6484.676551577923,15286.270865959517,6454.358778334103,0.0003244384768105386,23109.572363405314,2356.5205613951057,19292.51031413008,1967.2885556362346,0.8348276640843574,0.8348276640843573,35533.95654964279,35405.22815468563,1.0045468866235163,0.8,4288.572107744711,4273.035954225843,1.0045468866235163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4740.105335587802,4632.441516551485,5.645852419528699,3.456259502922944,-3.866138467650795,7.322397970573739,3.6366216816749466,3.5,1.0390347661928419,0.6,0.0002334323654385558,0.9574889176414632,0.0002437964149115779,198.5807531180686,0.0,0.0,0.0,0.0,8.200587803358562e-05,0.0001514264874049702,0.0005953551919441062,0.09561379957755216,0.09561379957755216,0.09561379957755216,0.09458409946574976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497525.12910813984,592.4663979754247,0.0,0.09561379957755216,0.09561379961986195,0.09561379961986195,0.3836576176850927,0.3836576176850927,0.5,8.19456553349212,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,28330.92876827018,21457.85756575954,0.7574004276835329,1.0035858299511862,0.6100955690288202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736510220051758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85810378075183,260.85810378075183,-12.291896219248144,245.30564443327978,276.4105631282126,122549.7226711212,123161.21317114604,-611.4905000248466,0.0,nan,276.4105631282126,3.2605631282125955,270.18957938925416,-2.960420610745814,263.9685956502117,-9.181404349788295,257.7476119112734,-15.402388088726582,251.5266281722792,-21.623371827720774,245.30564443327978,-27.844355566720196,1.0,1.0,26022.012520719443,26022.012520719443,275.5765665956707,2.4265665956707494,275.5765665956707,275.5765665956707,77196.57028188533,77319.93832317666,-123.3680412913236,0.0,8546.071908451686,8546.071908451686,0.8850029633685448,3951.303224142463,275.5765665956707,2.4265665956707494,1.0,0.002,0.19586220982432156,0.004611323201184071,0.00030246929194796963,0.0016975307005826748,0.1512346459739848,0.1512346459739848,0.0,-7.469355429307045e-12,0.9891770133725135,0.9891770133725135,0.0,0.09457897274517302,0.0010348268746889384,0.0,0.0,0.0,1599995.8195964305,266.52914233438395,0.0,1.0,1284792.86604533,2596.975696119154,,,,,,,,,,,,,,,,,,,4.0,15286.270865959517,1593.6029400657683,0.3836576176850927,6.173730061729009,3.6366216816749466
1257.0,-29.58408369260375,3.4481575080431215,35.18069051522753,24.497750016767554,4.960786185621658,-26.129596704780948,-39.655572607275076,1.5062991975304476,-6.625390597818068,-6.625390597848814,40.290046640384006,41495.47272360072,26722.239375951023,26722.239375951023,68217.71209955175,77208.80229886858,77319.21839312038,26722.239375951023,104041.45776907139,104041.45776907139,104041.45776907139,132365.4567135222,128551.94103571295,3813.5156778092487,0.0,90860.7087779684,55147.379201639786,39681.47730703178,28323.99894445081,68005.47625148259,21452.405163584503,1593.4198842438586,0.0,0.877273545780967,2.716029530504673,0.001494314320929203,1.0,1.0,-6.625390597818068,332739.48819748283,1567077.2690453872,4.709622165780689,1567077.2690453872,4.709622165780689,0.75739323411419,0.09557064189102094,3.9317775675859687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317775675859687,1.2846918261984421,1.2849917304628022,3.0604830570305506,6484.796349947787,15286.241429352842,6454.260440570507,0.0003244064309753599,23109.320712095883,2356.4949001030814,19292.216375973927,1967.2585822858905,0.8348240355622393,0.8348240355622393,35534.9150624846,35405.22815468563,1.004580758250515,0.8,4288.687790090203,4273.035954225843,1.004580758250515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4736.113557442217,4632.441516551485,5.642229446538571,3.4481575080431215,-3.873652822455218,7.321810330498339,3.63151894288203,3.5,1.0375768408234372,0.6,0.0002334323654385558,0.9577052487040655,0.0002437413450061265,198.5825288152312,0.0,0.0,0.0,0.0,8.198522416872497e-05,0.00015144714126983082,0.0005954564727197441,0.09557064193972767,0.09557064193972767,0.09557064193972767,0.09455629819383918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497652.18696125055,592.4245644713079,0.0,0.09557064193972767,0.09557064189102094,0.09557064189102094,0.3835168589886348,0.3835168589886348,0.5,8.164135227399488,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,28323.99894445081,21452.405163584503,0.75739323411419,1.0031208640798914,0.6101784004886823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736912945600998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8545124108896,260.8545124108896,-12.295487589110394,245.30337450019357,276.40565032157616,122551.45114979676,123151.89358265376,-600.4424328570162,0.0,nan,276.40565032157616,3.2556503215761836,270.1851951573234,-2.9648048426765854,263.9647399930005,-9.1852600069995,257.74428482876334,-15.405715171236636,251.52382966448067,-21.626170335519305,245.30337450019357,-27.846625499806407,1.0,1.0,26022.012520719443,26022.012520719443,275.57194942238374,2.4219494223837614,275.57194942238374,275.57194942238374,77199.07101304916,77319.21839312038,-120.14738007121196,0.0,8546.071908451686,8546.071908451686,0.8849945768855373,3951.4364554238987,275.57194942238374,2.4219494223837614,1.0,0.002,0.19688160096674692,0.004606275568858423,0.0003040407029335497,0.0016959593003042918,0.15202035146677484,0.15202035146677484,0.0,3.2378414185907367e-12,0.9893336372300706,0.9893336372300706,0.0,0.09455125075445629,0.001019391136564639,0.0,0.0,0.0,1599990.4982662124,266.5246094021819,0.0,1.0,1284808.329628656,2596.9131630294482,,,,,,,,,,,,,,,,,,,4.0,15286.241429352842,1593.4198842438586,0.3835168589886348,6.173730061729009,3.63151894288203
1258.0,-29.58627038164588,3.440378240559989,35.17807553509151,24.49343152055519,4.95649584098809,-26.131993759384883,-39.65780072668565,1.5022192183900525,-6.629770926089236,-6.629770926097572,40.28594098422164,41497.22017058955,26683.512080248474,26683.512080248474,68180.73225083802,77211.20853710582,77318.28961014353,26683.512080248474,104001.801690392,104001.801690392,104001.801690392,132318.91961912301,128521.0031440193,3797.916475103711,0.0,90862.72877717152,55148.74040932311,39682.20929760935,28317.117928731015,67999.32722634036,21447.000980693138,1593.234767620963,0.0,0.8772653327192844,2.7155857588568573,0.001494314320929203,1.0,1.0,-6.629770926089236,332681.89939732663,1566899.1742227427,4.709902092843871,1566899.1742227427,4.709902092843871,0.757386434405906,0.09552796568368632,3.9319057684705934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319057684705934,1.2847109103910537,1.285010819110514,3.060537383677826,6484.911461594345,15286.211734193976,6454.165249619301,0.00032437558808260763,23109.080971824693,2356.470453398938,19291.931843850594,1967.229568083963,0.8348203836998933,0.8348203836998933,35535.84199034129,35405.22815468563,1.0046135139544354,0.8,4288.799660462603,4273.035954225843,1.0046135139544354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4732.186661178002,4632.441516551485,5.638727715276989,3.440378240559989,-3.8809354457814025,7.321313686341392,3.6265019402648218,3.5,1.0361434115042347,0.6,0.0002334323654385558,0.9579225006669322,0.00024368606570576818,198.5843116678768,0.0,0.0,0.0,0.0,8.196461516411987e-05,0.00015146775027443591,0.0005955569210413179,0.09552796574667433,0.09552796574667433,0.09552796574667433,0.09452898031686993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497777.35713466426,592.3833487459772,0.0,0.09552796574667433,0.09552796568368632,0.09552796568368632,0.38337765333785856,0.38337765333785856,0.5,8.134165668664856,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,28317.117928731015,21447.000980693138,0.757386434405906,1.0026677473424677,0.6102592755434659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737299889156892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85098519612234,260.85098519612234,-12.29901480387764,245.30110057824632,276.40086981399037,122553.33849113379,123143.05481026394,-589.716319130193,0.0,nan,276.40086981399037,3.2508698139903913,270.1809159668617,-2.9690840331383015,263.9609621196737,-9.189037880326282,257.7410082725578,-15.408991727442185,251.52105442540412,-21.62894557459586,245.30110057824632,-27.848899421753657,1.0,1.0,26022.012520719443,26022.012520719443,275.56746041461685,2.417460414616869,275.56746041461685,275.56746041461685,77201.47699781184,77318.28961014353,-116.81261233169062,0.0,8546.071908451686,8546.071908451686,0.8849864666569619,3951.5652973129463,275.56746041461685,2.417460414616869,1.0,0.002,0.19788554151990662,0.004601320258860423,0.0003055883206437038,0.0016944116815991496,0.1527941603218519,0.1527941603218519,0.0,2.2428534723895055e-12,0.9894906110164889,0.9894906110164889,0.0,0.09452402513351296,0.0010039405501733555,0.0,0.0,0.0,1599985.3558043905,266.52022907391074,0.0,1.0,1284823.2722459899,2596.852738740606,,,,,,,,,,,,,,,,,,,4.0,15286.211734193976,1593.234767620963,0.38337765333785856,6.173730061729009,3.6265019402648218
1259.0,-29.588465479564274,3.432913305810916,35.1755026134639,24.489226180035644,4.952326797246174,-26.134386251883058,-39.66002437574787,1.4982475692448514,-6.634026491859743,-6.634026491919467,40.28192395088554,41498.88825293594,26645.792153769416,26645.792153769416,68144.68040670536,77213.53042110214,77317.3637040651,26645.792153769416,103963.15585783451,103963.15585783451,103963.15585783451,132273.55159975242,128490.9853750867,3782.5662246657184,0.0,90864.70638998569,55150.0642205541,39682.93574381287,28310.395741917895,67993.33148573077,21441.72214154158,1593.053486244729,0.0,0.8772574611110268,2.715154681759681,0.001494314320929203,1.0,1.0,-6.634026491859743,332625.9583713729,1566724.938476099,4.710170385219512,1566724.938476099,4.710170385219512,0.7573798097705082,0.09548581703824717,3.932031307495584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932031307495584,1.2847294884123381,1.2850294014687356,3.060590842633158,6485.024734705794,15286.181791400411,6454.071211633827,0.00032434521017330554,23108.846111365234,2356.4465042971083,19291.650758018994,1967.2009053059908,0.8348167046095437,0.8348167046095437,35536.74966635895,35405.22815468563,1.0046455895453728,0.8,4288.909207341988,4273.035954225843,1.0046455895453728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4728.323278536232,4632.441516551485,5.635357521920175,3.432913305810916,-3.8880096306191825,7.320922936430098,3.621568790420816,3.5,1.0347339401202331,0.6,0.0002334323654385558,0.9581406415443254,0.00024363058544548416,198.58610140865025,0.0,0.0,0.0,0.0,8.194405228251621e-05,0.0001514883131560396,0.0005956567900492428,0.09548581705436379,0.09548581705436379,0.09548581705436379,0.0945023726593103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497900.7073144,592.3427297800451,0.0,0.09548581705436379,0.09548581703824717,0.09548581703824717,0.3832400052521454,0.3832400052521454,0.5,8.104662329408017,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,28310.395741917895,21441.72214154158,0.7573798097705082,1.0022259377157647,0.6103376220305514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737671434289934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8475207347987,260.8475207347987,-12.30247926520127,245.29882304297914,276.3962184266117,122555.48632699829,123134.71087518164,-579.2245481833553,0.0,nan,276.3962184266117,3.2462184266117333,270.1767393499021,-2.9732606500978704,263.95726027314345,-9.19273972685653,257.73778119644294,-15.412218803557039,251.51830211971287,-21.631697880287106,245.29882304297914,-27.85117695702084,1.0,1.0,26022.012520719443,26022.012520719443,275.56309650591083,2.4130965059108576,275.56309650591083,275.56309650591083,77203.80361872776,77317.3637040651,-113.56008533733257,0.0,8546.071908451686,8546.071908451686,0.8849785247809282,3951.691464033062,275.56309650591083,2.4130965059108576,1.0,0.002,0.1988738531834839,0.004596453193244366,0.00030711185426863244,0.0016928881427943868,0.1535559271343162,0.1535559271343162,0.0,-2.936980953577306e-12,0.9896496495725003,0.9896496495725003,0.0,0.09449750537104519,0.0009883116672019755,0.0,0.0,0.0,1599980.359551368,266.51597350814023,0.0,1.0,1284837.788907934,2596.794038859316,,,,,,,,,,,,,,,,,,,4.0,15286.181791400411,1593.053486244729,0.3832400052521454,6.173730061729009,3.621568790420816
1260.0,-29.590668509330715,3.4257544945341873,35.1729718832314,24.485135112796,4.948272090367753,-26.13677444936075,-39.66224362431092,1.4943780301106324,-6.638162153763517,-6.638162153751948,40.27799488050206,41500.46093522068,26609.05734089474,26609.05734089474,68109.51827611541,77215.76599090006,77316.44961208181,26609.05734089474,103925.50695297655,103925.50695297655,103925.50695297655,132229.33878801306,128461.87180719488,3767.466980818173,0.0,90866.63077720678,55151.32572039242,39683.67228534929,28303.831835036515,67987.5041203858,21436.567963904195,1592.8761304499958,0.0,0.8772499070378026,2.7147358023787964,0.001494314320929203,1.0,1.0,-6.638162153763517,332571.60061235237,1566554.5322199517,4.710427857747054,1566554.5322199517,4.710427857747054,0.7573733510304591,0.09544420425005956,3.9321524721813232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321524721813232,1.2847475893145592,1.2850475065965132,3.060642031855621,6485.133198525656,15286.151607259391,6453.980418193898,0.00032431606814067,23108.623437178012,2356.423797849216,19291.379370351147,1967.1732314655003,0.8348130048852005,0.8348130048852005,35537.62570940148,35405.22815468563,1.0046765474797372,0.8,4289.014936456397,4273.035954225843,1.0046765474797372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4724.521949516626,4632.441516551485,5.632116354886901,3.4257544945341873,-3.8948819609086214,7.320636455442809,3.616717498839112,3.5,1.033347856811175,0.6,0.0002334323654385558,0.9583596245432906,0.00024357491640969198,198.58789764897463,0.0,0.0,0.0,0.0,8.19235348484447e-05,0.00015150883059011108,0.0005957558227622066,0.09544420425175122,0.09544420425175122,0.09544420425175122,0.094476460405272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498022.21076618484,592.3027164753622,0.0,0.09544420425175122,0.09544420425005956,0.09544420425005956,0.38310394106016005,0.38310394106016005,0.5,8.075630005369204,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,28303.831835036515,21436.567963904195,0.7573733510304591,1.0017946556107364,0.6104130674033219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273802798016751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8441172903843,260.8441172903843,-12.305882709615673,245.29654222073847,276.3916923600247,122557.78675759387,123126.80986652768,-569.0231089337871,0.0,nan,276.3916923600247,3.2416923600247287,270.17266233218174,-2.977337667818233,263.9536323042981,-9.196367695701895,257.7346022764615,-15.41539772353849,251.5155722486015,-21.634427751398476,245.29654222073847,-27.853457779261504,1.0,1.0,26022.012520719443,26022.012520719443,275.5588538835949,2.4088538835949294,275.5588538835949,275.5588538835949,77206.04394507445,77316.44961208181,-110.40566700736235,0.0,8546.071908451686,8546.071908451686,0.8849708595961499,3951.81323454223,275.5588538835949,2.4088538835949294,1.0,0.002,0.19984637633803737,0.00459167413928033,0.0003086110560376755,0.0016913889405532415,0.15430552801883776,0.15430552801883776,0.0,-3.4090829117983112e-12,0.9898105582658366,0.9898105582658366,0.0,0.09447168109198999,0.000972523158069569,0.0,0.0,0.0,1599975.5038250757,266.51183784623646,0.0,1.0,1284851.8962183816,2596.7369960799983,,,,,,,,,,,,,,,,,,,4.0,15286.151607259391,1592.8761304499958,0.38310394106016005,6.173730061729009,3.616717498839112
1261.0,-29.592872612264227,3.418893608371806,35.17048328610536,24.481012822967045,4.944187150424197,-26.139166635995505,-39.664467273373134,1.4904811752119294,-6.642190571101139,-6.642190571127424,40.274148526346,41502.06220702776,26573.306347979382,26573.306347979382,68075.36855500714,77218.02593832994,77315.4635662029,26573.306347979382,103888.76991418228,103888.76991418228,103888.76991418228,132186.18406990464,128433.56443229842,3752.619637606233,0.0,90868.57295272956,55152.60922560299,39684.40414125175,28297.414155722374,67981.81829697412,21431.528937225565,1592.7024470838296,0.0,0.8772426215143991,2.714327834306454,0.001494314320929203,1.0,1.0,-6.642190571101139,332518.65915409406,1566387.7269852513,4.710676179706848,1566387.7269852513,4.710676179706848,0.7573670448927443,0.09540313165877272,3.9322750732298943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322750732298943,1.2847658185097444,1.2850657400472039,3.06069403199963,6485.243380590964,15286.121191047085,6453.888287526911,0.0003242864693843472,23108.396859452634,2356.400693351209,19291.10398562214,1967.1451500382027,0.8348092731379153,0.8348092731379153,35538.512132117205,35405.22815468563,1.0047078724090392,0.8,4289.121918287396,4273.035954225843,1.0047078724090392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4720.781242270697,4632.441516551485,5.629006086966576,3.418893608371806,-3.9015646755939275,7.320458283965733,3.611946112946984,3.5,1.0319846036991382,0.6,0.0002334323654385558,0.9585787682500838,0.00024351923198204573,198.58969479682432,0.0,0.0,0.0,0.0,8.190298149375562e-05,0.00015152938394480018,0.00059585521934802,0.09540313163811896,0.09540313163811896,0.09540313163811896,0.0944511782106382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498141.82859669015,592.2633214891825,0.0,0.09540313163811896,0.09540313165877272,0.09540313165877272,0.3829694844307226,0.3829694844307226,0.5,8.047071403380395,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,28297.414155722374,21431.528937225565,0.7573670448927443,1.0013761070294465,0.6104876751858669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273836991723211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8407609228734,260.8407609228734,-12.309239077126563,245.2942582489299,276.3872635968086,122558.86262111874,123120.01492519569,-561.1523040769471,0.0,nan,276.3872635968086,3.2372635968086456,270.16866252724935,-2.9813374727506243,263.95006145764955,-9.199938542350424,257.73146038809114,-15.418539611908841,251.51285931851174,-21.637140681488233,245.2942582489299,-27.85574175107007,1.0,1.0,26022.012520719443,26022.012520719443,275.5547100862075,2.4047100862075013,275.5547100862075,275.5547100862075,77207.84970730847,77315.4635662029,-107.61385889443045,0.0,8546.071908451686,8546.071908451686,0.8849631035043388,3951.9364485960436,275.5547100862075,2.4047100862075013,1.0,0.002,0.20080302267781364,0.004586981222786143,0.00031008578324906373,0.0016899142167816257,0.15504289162453186,0.15504289162453186,0.0,3.068942669437469e-14,0.9899725897578479,0.9899725897578479,0.0,0.09444648531924416,0.0009566463395285672,0.0,0.0,0.0,1599970.7737821452,266.50780942889884,0.0,1.0,1284865.6373870433,2596.68143553496,,,,,,,,,,,,,,,,,,,6.0,15286.121191047085,1592.7024470838296,0.3829694844307226,6.173730061729009,3.611946112946984
1262.0,-29.595090476135766,3.412323717529512,35.16803627048896,24.47726639164614,4.940487262098489,-26.141532702315413,-39.6666681515984,1.4869294879779167,-6.646065933749298,-6.6460659337040475,40.27037054177836,41503.38506933807,26538.386889187914,26538.386889187914,68041.77195852598,77220.00404293867,77314.39598323662,26538.386889187914,103852.78287242453,103852.78287242453,103852.78287242453,132143.82671060626,128405.80501356337,3738.0216970428914,0.0,90870.34750300522,55153.72852821812,39685.132194207894,28291.043838181726,67976.17603238962,21426.53706207801,1592.5266466306261,0.0,0.8772359097360576,2.7139354121704082,0.001494314320929203,1.0,1.0,-6.646065933749298,332467.7353929009,1566223.8998075866,4.710904948285186,1566223.8998075866,4.710904948285186,0.757361134662718,0.09536255719470967,3.932385177472115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932385177472115,1.2847824334870699,1.2850823589032048,3.0607401494423456,6485.341097918137,15286.09067990134,6453.804856525553,0.0003242600978266798,23108.20110491315,2356.380731943442,19290.854604775875,1967.1197202689887,0.8348055531105081,0.8348055531105081,35539.308196465485,35405.22815468563,1.0047360043674818,0.8,4289.217994820703,4273.035954225843,1.0047360043674818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4717.099712238243,4632.441516551485,5.625996588610497,3.412323717529512,-3.9080271231113293,7.320350840640842,3.6072526697788896,3.5,1.0306436199368256,0.6,0.0002334323654385558,0.9587993347119015,0.00024346321173522424,198.5915031976905,0.0,0.0,0.0,0.0,8.188264330531069e-05,0.0001515497221332451,0.0005959518809667908,0.09536255721425965,0.09536255721425965,0.09536255721425965,0.09442637664069414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498259.49344943656,592.2245663529725,0.0,0.09536255721425965,0.09536255719470967,0.09536255719470967,0.38283665070279954,0.38283665070279954,0.5,8.018985981992223,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,28291.043838181726,21426.53706207801,0.757361134662718,1.0009649840571364,0.6105578085116516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738697635528953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83747682652955,260.83747682652955,-12.312523173470424,245.29197282381085,276.38298082924155,122563.0723360988,123112.1415977235,-549.0692616247222,0.0,nan,276.38298082924155,3.232980829241569,270.16477922816904,-2.9852207718309387,263.94657762706413,-9.203422372935847,257.72837602599014,-15.421623974009833,251.5101744249014,-21.63982557509857,245.29197282381085,-27.858027176189125,1.0,1.0,26022.012520719443,26022.012520719443,275.5507098027341,2.400709802734127,275.5507098027341,275.5507098027341,77210.2916375148,77314.39598323662,-104.10434572181839,0.0,8546.071908451686,8546.071908451686,0.8849561379626272,3952.0471033594754,275.5507098027341,2.400709802734127,1.0,0.002,0.20174380254065352,0.004582382039773922,0.00031153608275845965,0.0016884639157828988,0.1557680413792298,0.1557680413792298,0.0,-1.4586413674133603e-12,0.9901347038723619,0.9901347038723619,0.0,0.09442177732849504,0.0009407798662146352,0.0,0.0,0.0,1599966.2232336795,266.5039340662507,0.0,1.0,1284878.856183013,2596.627988756443,,,,,,,,,,,,,,,,,,,4.0,15286.09067990134,1592.5266466306261,0.38283665070279954,6.173730061729009,3.6072526697788896
1263.0,-29.59730874131703,3.406035916323061,35.165632058408455,24.47336297426375,4.93662425021721,-26.14391544227676,-39.6688828599639,1.4832309519894917,-6.6498911122566255,-6.649891112264163,40.26671097909799,41504.81215632501,26504.536152223514,26504.536152223514,68009.34830854852,77222.09941542568,77313.62794897394,26504.536152223514,103818.16410119746,103818.16410119746,103818.16410119746,132103.18488821777,128379.50111321703,3723.6837750007357,0.0,90872.19139620739,55154.90414031834,39685.874728765615,28285.020787020327,67970.89551578595,21421.800963990285,1592.3654260447306,0.0,0.8772290183467862,2.7135481156613865,0.001494314320929203,1.0,1.0,-6.6498911122566255,332417.4770829577,1566065.220180116,4.71113984115008,1566065.220180116,4.71113984115008,0.7573549662661201,0.09532261279458586,3.932500016971357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932500016971357,1.2847997358872607,1.2850996653425462,3.0607883136398994,6485.443152073209,15286.059819608037,6453.718192835404,0.0003242325866501225,23107.995169493544,2356.3597323748218,19290.595561206486,1967.093305176231,0.8348017826606321,0.8348017826606321,35540.13849243167,35405.22815468563,1.0047653461980515,0.8,4289.318202747642,4273.035954225843,1.0047653461980515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4713.476200072516,4632.441516551485,5.623139913555891,3.406035916323061,-3.9143472410647924,7.3203831573878535,3.6026355753887502,3.5,1.0293244501110714,0.6,0.0002334323654385558,0.9590199958520704,0.00024340719322661853,198.5933119587211,0.0,0.0,0.0,0.0,8.186218202598865e-05,0.00015157018341256716,0.000596049748842272,0.09532261276974122,0.09532261276974122,0.09532261276974122,0.09440260180103673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498375.39039940777,592.1863930919245,0.0,0.09532261276974122,0.09532261279458586,0.09532261279458586,0.38270544221707536,0.38270544221707536,0.5,7.9913856519364925,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,28285.020787020327,21421.800963990285,0.7573549662661201,1.0005657243805717,0.6106262370294312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739011464623473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8342369952191,260.8342369952191,-12.315763004780877,245.28968465730995,276.37878933312425,122564.5096971986,123106.17826701212,-541.6685698135099,0.0,nan,276.37878933312425,3.2287893331242685,270.16096839797274,-2.9890316020272394,263.94314746279144,-9.206852537208533,257.7253265276403,-15.4246734723597,251.50750559247624,-21.642494407523742,245.28968465730995,-27.86031534269003,1.0,1.0,26022.012520719443,26022.012520719443,275.5467947543167,2.3967947543167156,275.5467947543167,275.5467947543167,77211.95324438956,77313.62794897394,-101.67470458438038,0.0,8546.071908451686,8546.071908451686,0.8849488728198638,3952.162517056214,275.5467947543167,2.3967947543167156,1.0,0.002,0.202668334898666,0.004577860704480522,0.00031296130200614936,0.0016870386972416941,0.15648065100307468,0.15648065100307468,0.0,-7.521565835444388e-13,0.9903010174446857,0.9903010174446857,0.0,0.09439808043596419,0.0009245323586216695,0.0,0.0,0.0,1599961.7314034365,266.50010888774335,0.0,1.0,1284891.903518879,2596.5752367938376,,,,,,,,,,,,,,,,,,,6.0,15286.059819608037,1592.3654260447306,0.38270544221707536,6.173730061729009,3.6026355753887502
1264.0,-29.599533567808614,3.4000239149515297,35.16326921875075,24.46968569364401,4.932995236646,-26.146280687354068,-39.671083668339975,1.4797423572478465,-6.653558779095306,-6.653558779087421,40.26309576241384,41506.08319681186,26471.440171519647,26471.440171519647,67977.5233683315,77224.02653228695,77312.5190503249,26471.440171519647,103783.95922184455,103783.95922184455,103783.95922184455,132062.8951994273,128353.3004238413,3709.594775586,0.0,90873.93783734336,55155.994506043986,39686.603701443746,28278.935977582758,67965.53967902651,21417.03395375848,1592.1968220695278,0.0,0.8772228171421163,2.7131768080867626,0.001494314320929203,1.0,1.0,-6.653558779095306,332369.29389831726,1565908.4753365987,4.711351211088897,1565908.4753365987,4.711351211088897,0.7573493560979863,0.09528314064417721,3.932607869735269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932607869735269,1.284816056572574,1.285115989837834,3.0608333773676906,6485.538636704899,15286.028877346369,6453.636094373186,0.00032420677441254083,23107.805519257305,2356.340393432753,19290.35016340889,1967.0682815649473,0.834798014347703,0.834798014347703,35540.91826949709,35405.22815468563,1.0047929028971496,0.8,4289.412313578456,4273.035954225843,1.0047929028971496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4709.909065430283,4632.441516551485,5.6203718169028605,3.4000239149515297,-3.920449509665132,7.320473424616662,3.598092628220687,3.5,1.0280264652059106,0.6,0.0002334323654385558,0.959241364707227,0.000243351020949563,198.59512610290224,0.0,0.0,0.0,0.0,8.18418538480998e-05,0.00015159051159045598,0.0005961460388578228,0.09528314062985999,0.09528314062985999,0.09528314062985999,0.0943790228342894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498489.1995734126,592.1489030070968,0.0,0.09528314062985999,0.09528314064417721,0.09528314064417721,0.3825759112363947,0.3825759112363947,0.5,7.964262119425986,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,28278.935977582758,21417.03395375848,0.7573493560979863,1.0001763200786986,0.610693056993708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739311828573914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83105405690554,260.83105405690554,-12.318945943094434,245.2873952418751,276.3747128719388,122567.6398015777,123099.79641813094,-532.156616553223,0.0,nan,276.3747128719388,3.2247128719388343,270.15724934594056,-2.992750654059421,263.9397858199209,-9.21021418007905,257.7223222938709,-15.427677706129089,251.50485876788693,-21.645141232113048,245.2873952418751,-27.86260475812489,1.0,1.0,26022.012520719443,26022.012520719443,275.5429973321321,2.392997332132097,275.5429973321321,275.5429973321321,77213.89571949322,77312.5190503249,-98.62333083168778,0.0,8546.071908451686,8546.071908451686,0.8849420496507016,3952.2709090839453,275.5429973321321,2.392997332132097,1.0,0.002,0.20357687917818165,0.004573434194761093,0.00031436191192184477,0.0016856380883925525,0.15718095596092238,0.15718095596092238,0.0,3.1439737965821557e-13,0.9904647950012371,0.9904647950012371,0.0,0.09437459636520902,0.0009085442789681894,0.0,0.0,0.0,1599957.4243407575,266.49644122090467,0.0,1.0,1284904.413332892,2596.52465955399,,,,,,,,,,,,,,,,,,,6.0,15286.028877346369,1592.1968220695278,0.3825759112363947,6.173730061729009,3.598092628220687
