time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1265.0,-29.60176454334784,3.3942800478636674,35.16094829971712,24.46610889108854,4.9294669269168585,-26.148641396242397,-39.67327623451126,1.4763437809640918,-6.657142894606068,-6.657142894592191,40.25957911435081,41507.256475102455,26439.264057027838,26439.264057027838,67946.5205321303,77225.87806728188,77311.6095367565,26439.264057027838,103750.87359378434,103750.87359378434,103750.87359378434,132023.96142981423,128328.19910648216,3695.7623233320596,0.0,90875.6377211911,55157.01613356802,39687.357319581206,28273.087836029878,67960.44515561109,21412.445415756316,1592.0367715792675,0.0,0.877216694669327,2.712813997856939,0.001494314320929203,1.0,1.0,-6.657142894606068,332322.2136555139,1565756.0155020547,4.711559899288351,1565756.0155020547,4.711559899288351,0.7573437163969516,0.09524425597055927,3.932711924270209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932711924270209,1.2848319565234625,1.2851318935004787,3.060876486067066,6485.6299788659735,15285.99772969761,6453.556796753996,0.0003241820276082277,23107.62635838241,2356.322124107867,19290.113137518532,1967.044111650618,0.8347942293311725,0.8347942293311724,35541.67058125747,35405.22815468563,1.004819489137549,0.8,4289.503109637922,4273.035954225843,1.004819489137549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4706.397271745672,4632.441516551485,5.617728918838406,3.3942800478636674,-3.9263904328612464,7.320670480724914,3.5936224010008138,3.5,1.026749257428804,0.6,0.0002334323654385558,0.9594634007444849,0.00024329470541286575,198.5969452943561,0.0,0.0,0.0,0.0,8.18216064409871e-05,0.0001516107589975687,0.0005962414397573953,0.0952442559584962,0.0952442559584962,0.0952442559584962,0.09435625789078345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498601.15108912956,592.1120235612998,0.0,0.0952442559584962,0.09524425597055927,0.09524425597055927,0.38244802912653764,0.38244802912653764,0.5,7.937622179109703,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,28273.087836029878,21412.445415756316,0.7573437163969516,0.9997951069412669,0.6107561005532267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739599026584973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82792626324107,260.82792626324107,-12.32207373675891,245.28510465793494,276.37074786855806,122570.88494321276,123093.82190177313,-522.9369585603929,0.0,nan,276.37074786855806,3.220747868558078,270.15361922643854,-2.996380773561441,263.936490584344,-9.213509415655949,257.7193619421276,-15.430638057872386,251.50223330004306,-21.647766699956918,245.28510465793494,-27.86489534206504,1.0,1.0,26022.012520719443,26022.012520719443,275.53930679187704,2.389306791877061,275.53930679187704,275.53930679187704,77215.76216928195,77311.6095367565,-95.84736747454735,0.0,8546.071908451686,8546.071908451686,0.8849354667429188,3952.37548389156,275.53930679187704,2.389306791877061,1.0,0.002,0.20446922058207787,0.0045690908196007836,0.0003157375347723333,0.0016842624657380947,0.15786876738616665,0.15786876738616665,0.0,5.104280713374987e-13,0.9906310213286962,0.9906310213286962,0.0,0.0943519145678069,0.0008923414027523711,0.0,0.0,0.0,1599953.2152105398,266.4928571053939,0.0,1.0,1284916.637917379,2596.475236876225,,,,,,,,,,,,,,,,,,,6.0,15285.99772969761,1592.0367715792675,0.38244802912653764,6.173730061729009,3.5936224010008138
1266.0,-29.604001208192976,3.388797301617643,35.15866912724924,24.462622648011916,4.926034927339246,-26.150997594625167,-39.675468172039814,1.4730313145187417,-6.660625370429727,-6.660625370433275,40.2561413010406,41508.380500396,26407.929555611456,26407.929555611456,67916.31005600745,77227.66234632388,77310.71481211793,26407.929555611456,103718.64436772939,103718.64436772939,103718.64436772939,131986.01795496215,128303.83305397684,3682.184900985311,0.0,90877.30273227458,55158.020889300824,39688.090936637505,28267.373587232756,67955.46452387027,21407.962777411267,1591.8799651738611,0.0,0.8772108253108711,2.7124615130391443,0.001494314320929203,1.0,1.0,-6.660625370429727,332276.47355363064,1565606.9842941721,4.711759961667817,1565606.9842941721,4.711759961667817,0.7573382334707031,0.09520592678268927,3.932813699358181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932813699358181,1.284847453995483,1.2851473945902994,3.0609187784342273,6485.7195913170435,15285.966384702047,6453.478607852748,0.0003241577206178301,23107.451732866313,2356.3043172608704,19289.8794256603,1967.0202796735175,0.8347904238278172,0.8347904238278172,35542.40640882048,35405.22815468563,1.0048454929725292,0.8,4289.591916229398,4273.035954225843,1.0048454929725292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4702.9394445938515,4632.441516551485,5.615196594965313,3.388797301617643,-3.932159496463671,7.320956798081314,3.5892230409542276,3.5,1.0254922974154936,0.6,0.0002334323654385558,0.9596860586644959,0.00024323825831480922,198.5987691584643,0.0,0.0,0.0,0.0,8.180136946756596e-05,0.00015163099597098985,0.0005963364582020341,0.09520592676733401,0.09520592676733401,0.09520592676733401,0.09433407435226727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498711.1450506953,592.0757866789622,0.0,0.09520592676733401,0.09520592678268927,0.09520592678268927,0.3823218276717402,0.3823218276717402,0.5,7.911466607225786,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,28267.373587232756,21407.962777411267,0.7573382334707031,0.9994238216435257,0.6108174050641009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739873423675818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8248518262035,260.8248518262035,-12.325148173796492,245.28281301078152,276.366890641625,122574.2720117666,123088.28825628918,-514.0162445225461,0.0,nan,276.366890641625,3.216890641625014,270.15007511547276,-2.9999248845272177,263.93325958928875,-9.216740410711225,257.7164440631014,-15.433555936898586,251.49962853695155,-21.65037146304843,245.28281301078152,-27.867186989218453,1.0,1.0,26022.012520719443,26022.012520719443,275.5357196217802,2.385719621780197,275.5357196217802,275.5357196217802,77217.5516221995,77310.71481211793,-93.16318991842854,0.0,8546.071908451686,8546.071908451686,0.8849290280147656,3952.4777678549717,275.5357196217802,2.385719621780197,1.0,0.002,0.20534533013527295,0.004564833679662772,0.0003170881388528656,0.001682911861149878,0.1585440694264328,0.1585440694264328,0.0,2.7434651772573204e-15,0.9907977414588853,0.9907977414588853,0.0,0.09432981722978853,0.0008761095529007404,0.0,0.0,0.0,1599949.125269602,266.48937462957025,0.0,1.0,1284928.515596252,2596.427218004898,,,,,,,,,,,,,,,,,,,6.0,15285.966384702047,1591.8799651738611,0.3823218276717402,6.173730061729009,3.5892230409542276
1267.0,-29.606243165055563,3.3835688514530404,35.15643147361735,24.459232377726607,4.922698820715824,-26.15334896650214,-39.677655639220006,1.469804623146314,-6.664008586925775,-6.664008586935992,40.25278042625985,41509.42672577477,26377.414025547885,26377.414025547885,67886.84075132266,77229.37464617543,77309.82951719468,26377.414025547885,103687.24354274257,103687.24354274257,103687.24354274257,131949.03206460708,128280.16992323333,3668.862141373748,0.0,90878.92302383984,55158.97510732871,39688.8310183457,28261.788521864513,67950.61954021022,21403.582457571832,1591.7262485079432,0.0,0.8772052033722963,2.712119109567454,0.001494314320929203,1.0,1.0,-6.664008586925775,332232.04189941107,1565461.2987780196,4.711951592110402,1565461.2987780196,4.711951592110402,0.7573329069748405,0.09516815309015289,3.932911811487878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932911811487878,1.284862550525758,1.2851624946447766,3.0609591740988593,6485.805184883051,15285.934851364873,6453.403143474029,0.0003241344479769558,23107.287267003074,2356.2875464101476,19289.653857582234,1966.997278130884,0.8347866036671309,0.8347866036671309,35543.11574981745,35405.22815468563,1.0048705609108726,0.8,4289.677526172952,4273.035954225843,1.0048705609108726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4699.53435031568,4632.441516551485,5.612771832123333,3.3835688514530404,-3.937760960636207,7.321329812089248,3.584892879249783,3.5,1.024255108357081,0.6,0.0002334323654385558,0.9599092993429323,0.00024318168976833812,198.6005973715099,0.0,0.0,0.0,0.0,8.178117837912154e-05,0.00015165118705943426,0.0005964307448122066,0.0951681530646745,0.0951681530646745,0.0951681530646745,0.09431245376318531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498819.17087671894,592.0401959017412,0.0,0.0951681530646745,0.09516815309015289,0.09516815309015289,0.3821973145899877,0.3821973145899877,0.5,7.8857956257242,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,28261.788521864513,21403.582457571832,0.7573329069748405,0.999061395034819,0.6108763541325962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740135353805742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8218292810461,260.8218292810461,-12.328170718953857,245.28052045141885,276.36313811067316,122577.78196163374,123083.1223855685,-505.3404239347823,0.0,nan,276.36313811067316,3.213138110673185,270.14661457883307,-3.003385421166911,263.93009104697376,-9.21990895302622,257.71356751510666,-15.436432484893317,251.49704398327106,-21.652956016728922,245.28052045141885,-27.869479548581126,1.0,1.0,26022.012520719443,26022.012520719443,275.5322328144192,2.3822328144192397,275.5322328144192,275.5322328144192,77219.27400454026,77309.82951719468,-90.55551265442045,0.0,8546.071908451686,8546.071908451686,0.8849228209954618,3952.5763705453173,275.5322328144192,2.3822328144192397,1.0,0.002,0.2062052008891955,0.004560662325452624,0.00031841371325779883,0.0016815862854001277,0.1592068566288994,0.1592068566288994,0.0,-1.3420735876790157e-12,0.9909647216269236,0.9909647216269236,0.0,0.0943082823347318,0.0008598707554210807,0.0,0.0,0.0,1599945.151737289,266.4859914130742,0.0,1.0,1284940.0545083662,2596.380569925068,,,,,,,,,,,,,,,,,,,6.0,15285.934851364873,1591.7262485079432,0.3821973145899877,6.173730061729009,3.584892879249783
1268.0,-29.60849012477222,3.3785880345173855,35.15423508601377,24.455928021948807,4.919454646704761,-26.15569564758091,-39.67983486419541,1.4666601704900009,-6.667295857836166,-6.667295857848454,40.24949531105452,41510.39815093936,26347.698037866798,26347.698037866798,67858.09618880616,77231.02334089756,77308.95573497257,26347.698037866798,103656.65377283936,103656.65377283936,103656.65377283936,131912.98466925524,128257.19113373772,3655.7935355175205,0.0,90880.51092257052,55159.885736472876,39689.5835401085,28256.330896415882,67945.91443652438,21399.30296439039,1591.5756262031653,0.0,0.8771998153093387,2.7117864491114583,0.001494314320929203,1.0,1.0,-6.667295857836166,332188.8747688677,1565318.9071498413,4.712135252088042,1565318.9071498413,4.712135252088042,0.7573277310078762,0.0951309358562645,3.933007881322567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933007881322567,1.2848772626319263,1.2851772101854053,3.060998895152245,6485.88934902878,15285.903137455452,6453.328586312885,0.00032411153807180947,23107.126572044854,2356.2711600847238,19289.43100123821,1966.9745531081674,0.8347827645768247,0.8347827645768247,35543.81032179409,35405.22815468563,1.0048951070368215,0.8,4289.761353652216,4273.035954225843,1.0048951070368215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4696.180787295288,4632.441516551485,5.610452244331389,3.3785880345173855,-3.943199701996673,7.321787736514059,3.5806302922861577,3.5,1.0230372263674736,0.6,0.0002334323654385558,0.9601330943875072,0.00024312500715066812,198.60242969792614,0.0,0.0,0.0,0.0,8.176106795011017e-05,0.00015167129748844564,0.0005965244083924764,0.09513093584267503,0.09513093584267503,0.09513093584267503,0.09429138297838892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498925.22348841117,592.0052530010527,0.0,0.09513093584267503,0.0951309358562645,0.0951309358562645,0.38207449538422633,0.38207449538422633,0.5,7.8606090405507105,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,28256.330896415882,21399.30296439039,0.7573277310078762,0.9987075271788377,0.6109329529992374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740385142005786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8188570955716,260.8188570955716,-12.331142904428361,245.27822711728737,276.3594870738451,122581.44469156106,123078.36546040852,-496.9207688474595,0.0,nan,276.3594870738451,3.209487073845139,270.1432350825717,-3.0067649174282565,263.9269830912365,-9.223016908763498,257.71073109989214,-15.439268900107834,251.4944791085968,-21.65552089140317,245.27822711728737,-27.871772882712605,1.0,1.0,26022.012520719443,26022.012520719443,275.52884329978224,2.378843299782261,275.52884329978224,275.52884329978224,77220.9277475817,77308.95573497257,-88.02798739085847,0.0,8546.071908451686,8546.071908451686,0.8849167431566941,3952.6729207291796,275.52884329978224,2.378843299782261,1.0,0.002,0.207048839964528,0.004556576105016021,0.00031971426813728686,0.0016802857319758444,0.15985713406864344,0.15985713406864344,0.0,1.1313129252843446e-13,0.9911318114638366,0.9911318114638366,0.0,0.09428729678146948,0.000843639074795025,0.0,0.0,0.0,1599941.290735748,266.4827041421638,0.0,1.0,1284951.2659747205,2596.3352467645072,,,,,,,,,,,,,,,,,,,6.0,15285.903137455452,1591.5756262031653,0.38207449538422633,6.173730061729009,3.5806302922861577
1269.0,-29.610744413632162,3.3738484970474913,35.15207974546674,24.4528058677912,4.916391819368522,-26.158030790328237,-39.682004834152735,1.4636781984876133,-6.670483486289299,-6.670483486286883,40.24628643162829,41511.22772358554,26318.744884394917,26318.744884394917,67829.97260798045,77232.53510794412,77308.14239179774,26318.744884394917,103626.88727619266,103626.88727619266,103626.88727619266,131877.8869360502,128234.9083237863,3642.97861226391,0.0,90882.01168163985,55160.70430686018,39690.34152753297,28250.99965985754,67941.34118739051,21395.12378706741,1591.4279602753238,0.0,0.8771946795477754,2.7114639029043985,0.001494314320929203,1.0,1.0,-6.670483486289299,332147.0203141605,1565179.829370797,4.712310313337675,1565179.829370797,4.712310313337675,0.7573227158212106,0.0950942740371929,3.9330968121950325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330968121950325,1.284891214843079,1.2851911656536252,3.0610348695359186,6485.965574430977,15285.871248590294,6453.259521506507,0.0003240906808532697,23106.985670896636,2356.256792166197,19289.224561910127,1966.9535021551833,0.8347789208267438,0.8347789208267438,35544.45327701021,35405.22815468563,1.0049178291368788,0.8,4289.838951535314,4273.035954225843,1.0049178291368788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4692.877580012587,4632.441516551485,5.608231716183895,3.3738484970474913,-3.948475386537528,7.322323883585019,3.5764336939296566,3.5,1.0218381982656162,0.6,0.0002334323654385558,0.9603576759730633,0.00024306815187584676,198.60426803500965,0.0,0.0,0.0,0.0,8.174104747101947e-05,0.00015169131796753633,0.0005966166391357802,0.09509427471941632,0.09509427471941632,0.09509427471941632,0.09427086852150725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499029.3048619248,591.9709575153327,0.0,0.09509427471941632,0.0950942740371929,0.0950942740371929,0.3819533738915376,0.3819533738915376,0.5,7.835906861933073,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,28250.99965985754,21395.12378706741,0.7573227158212106,0.9983608127619545,0.6109862860830567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740623105652529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8159419332644,260.8159419332644,-12.334058066735565,245.2759335319638,276.3559503345567,122586.11254634908,123073.49959275067,-487.3870464016046,0.0,nan,276.3559503345567,3.2059503345567464,270.1399469740671,-3.010053025932905,263.92394361353223,-9.226056386467747,257.70794025298596,-15.442059747014014,251.49193689248057,-21.65806310751941,245.2759335319638,-27.874066468036176,1.0,1.0,26022.012520719443,26022.012520719443,275.52556049976283,2.375560499762855,275.52556049976283,275.52556049976283,77222.74476175477,77308.14239179774,-85.39763004296401,0.0,8546.071908451686,8546.071908451686,0.8849111169414859,3952.7622962560076,275.52556049976283,2.375560499762855,1.0,0.002,0.207876243861255,0.004552577736625517,0.0003209898017974822,0.0016790109967400508,0.16049490089874108,0.16049490089874108,0.0,7.985375329727651e-10,0.9912991190680255,0.9912991190680255,0.0,0.09426687008148273,0.0008274039557101713,0.0,0.0,0.0,1599937.5466207685,266.4795165137107,0.0,1.0,1284962.1374053946,2596.29129931666,,,,,,,,,,,,,,,,,,,3.0,15285.871248590294,1591.4279602753238,0.3819533738915376,6.173730061729009,3.5764336939296566
1270.0,-29.612999961983427,3.3693433570482454,35.14996546625135,24.449579428788297,4.91322913277908,-26.160377052548284,-39.68418776113538,1.46060622419093,-6.673605869377752,-6.673605869379574,40.243160058923095,41512.15659574817,26290.61680621696,26290.61680621696,67802.77340196513,77234.12563337843,77307.38633994748,26290.61680621696,103598.00314616444,103598.00314616444,103598.00314616444,131843.85624824752,128213.43752478765,3630.4187234598744,0.0,90883.56923016466,55161.600195882995,39691.07670475741,28245.853102083092,67936.9298068405,21391.084431658066,1591.2868675861782,0.0,0.877189584147006,2.711147988049722,0.001494314320929203,1.0,1.0,-6.673605869377752,332106.0265686934,1565044.3365436697,4.712484000105771,1565044.3365436697,4.712484000105771,0.7573176973748583,0.09505819795040887,3.9331906456452828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331906456452828,1.2849055884786802,1.285205542644673,3.061073654681629,6486.047755500646,15285.839137999308,6453.186147188027,0.000324068268249659,23106.830412807063,2356.240960247084,19289.00524116198,1966.9311376629105,0.8347750382272665,0.8347750382272665,35545.13167388483,35405.22815468563,1.0049418038600113,0.8,4289.920826851125,4273.035954225843,1.0049418038600113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4689.623614372549,4632.441516551485,5.606125132439765,3.3693433570482454,-3.953615561857783,7.3229589189060285,3.572301580183767,3.5,1.0206575943382192,0.6,0.0002334323654385558,0.960582439754567,0.00024301127709371698,198.60610743324997,0.0,0.0,0.0,0.0,8.172091202078316e-05,0.00015171145341777263,0.0005967100694200334,0.09505819792131862,0.09505819792131862,0.09505819792131862,0.09425098057801332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499131.4391291042,591.937302004383,0.0,0.09505819792131862,0.09505819795040887,0.09505819795040887,0.38183395476622833,0.38183395476622833,0.5,7.811690338632257,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,28245.853102083092,21391.084431658066,0.7573176973748583,0.9980252801347247,0.6110396321084317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740849547431121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8130642336667,260.8130642336667,-12.336935766333283,245.27363861575245,276.3524898515662,122588.9474378994,123070.07108271148,-481.12364481209283,0.0,nan,276.3524898515662,3.202489851566213,270.1367196044568,-3.013280395543177,263.920949357261,-9.229050642738969,257.705179110055,-15.444820889944992,251.4894088629087,-21.660591137091274,245.27363861575245,-27.87636138424753,1.0,1.0,26022.012520719443,26022.012520719443,275.52234964890874,2.3723496489087665,275.52234964890874,275.52234964890874,77224.01451076499,77307.38633994748,-83.37182918249164,0.0,8546.071908451686,8546.071908451686,0.8849051805421468,3952.856598873509,275.52234964890874,2.3723496489087665,1.0,0.002,0.20868738406293522,0.004548654996137294,0.00032224024871576365,0.0016777597496796521,0.1611201243578818,0.1611201243578818,0.0,-1.604584087128158e-12,0.9914669095226096,0.9914669095226096,0.0,0.09424705774668035,0.0008111402037285228,0.0,0.0,0.0,1599933.8790015627,266.4763941306222,0.0,1.0,1284972.78612713,2596.2482532076174,,,,,,,,,,,,,,,,,,,6.0,15285.839137999308,1591.2868675861782,0.38183395476622833,6.173730061729009,3.572301580183767
1271.0,-29.615280087088884,3.3650673312606076,35.147891049736636,24.446620826516323,4.910337870098328,-26.162718291279223,-39.68636618284506,1.457776076289684,-6.676599641749192,-6.676599641750489,40.24008125558735,41512.86587448531,26263.123284395675,26263.123284395675,67775.98915888098,77235.5082428938,77306.44557422497,26263.123284395675,103569.56885862065,103569.56885862065,103569.56885862065,131810.2548228919,128192.14866754266,3618.1061553492527,0.0,90885.00163392366,55162.359273426126,39691.82484499726,28240.685964271266,67932.51080926853,21387.041727478558,1591.1410777076624,0.0,0.8771850091855791,2.7108451130030855,0.001494314320929203,1.0,1.0,-6.676599641749192,332066.7250875416,1564910.9139710376,4.7126399477649725,1564910.9139710376,4.7126399477649725,0.7573131104016523,0.09502262026655779,3.933274617015727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933274617015727,1.2849188309035906,1.2852187881609547,3.061107458632028,6486.11938201518,15285.80692703355,6453.120145255817,0.0003240485903229408,23106.70128161058,2356.2277925296185,19288.80795696976,1966.9110202739732,0.8347711653813915,0.8347711653813915,35545.738767171875,35405.22815468563,1.004963258792683,0.8,4289.994096579307,4273.035954225843,1.004963258792683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4686.417639283569,4632.441516551485,5.60409363950982,3.3650673312606076,-3.958576128588897,7.323643459849505,3.568232277112407,3.5,1.0194949363178305,0.6,0.0002334323654385558,0.9608097102744226,0.00024295379505675873,198.60796690844845,0.0,0.0,0.0,0.0,8.170082269830838e-05,0.0001517315427402474,0.0005968018256608521,0.09502262052433472,0.09502262052433472,0.09502262052433472,0.0942313258118256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499231.49489776185,591.9043279649652,0.0,0.09502262052433472,0.09502262026655779,0.09502262026655779,0.3817162476286311,0.3817162476286311,0.5,7.7879515009609115,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,28240.685964271266,21387.041727478558,0.7573131104016523,0.9976959242559574,0.6110898210584232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741064795336008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81023962600113,260.81023962600113,-12.339760373998843,245.2713408330276,276.3491384189626,122593.83379713104,123066.08097961532,-472.24718248430463,0.0,nan,276.3491384189626,3.1991384189626046,270.1335789018159,-3.0164210981840824,263.9180193846073,-9.231980615392672,257.70245986738485,-15.447540132615131,251.48690035020846,-21.66309964979152,245.2713408330276,-27.87865916697237,1.0,1.0,26022.012520719443,26022.012520719443,275.5192457948848,2.3692457948848187,275.5192457948848,275.5192457948848,77225.70766261063,77306.44557422497,-80.73791161434201,0.0,8546.071908451686,8546.071908451686,0.8848998680505779,3952.9409901008057,275.5192457948848,2.3692457948848187,1.0,0.002,0.20948250867749257,0.004544824934287234,0.00032346603507508575,0.0016765343346792092,0.16173301753754288,0.16173301753754288,0.0,3.697542948905008e-10,0.9916322593227382,0.9916322593227382,0.0,0.09422749562169332,0.0007951246448644733,0.0,0.0,0.0,1599930.3623212697,266.4734003582508,0.0,1.0,1284982.996053074,2596.206981845475,,,,,,,,,,,,,,,,,,,3.0,15285.80692703355,1591.1410777076624,0.3817162476286311,6.173730061729009,3.568232277112407
1272.0,-29.617544945505568,3.3610139845310005,35.14585720787597,24.44367717197167,4.907461176371723,-26.165044333339242,-39.68852731687946,1.4549605643378443,-6.679526713295218,-6.679526713371914,40.237102725901224,41513.5641250762,26236.401609267952,26236.401609267952,67749.96573434415,77236.89064828951,77305.87385097289,26236.401609267952,103542.27546024084,103542.27546024084,103542.27546024084,131778.05641895763,128172.00813872056,3606.0482802370625,0.0,90886.43322223544,55163.10669954574,39692.585025210785,28235.780958716776,67928.36598392756,21383.194527347037,1591.0055022826764,0.0,0.877180414591124,2.7105490118070494,0.001494314320929203,1.0,1.0,-6.679526713295218,332028.3027728819,1564781.8450225883,4.712796565698044,1564781.8450225883,4.712796565698044,0.7573084151138292,0.09498764926498149,3.933358491520343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933358491520343,1.2849320051168973,1.2852319654497093,3.0611413490027464,6486.1911916439985,15285.774148528539,6453.053731427833,0.00032402884406698614,23106.57251765158,2356.2146622599544,19288.6094415935,1966.8907773392036,0.8347672259422525,0.8347672259422525,35546.345157554046,35405.22815468563,1.0049846889758498,0.8,4290.067281474317,4273.035954225843,1.0049846889758498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4683.258771581267,4632.441516551485,5.602167825633395,3.3610139845310005,-3.963404454990064,7.3244184395210645,3.564224581594883,3.5,1.018349880455681,0.6,0.0002334323654385558,0.9610355165227946,0.00024289671029345257,198.60981396791067,0.0,0.0,0.0,0.0,8.168089731310203e-05,0.00015175146812545376,0.0005968929257519322,0.09498764926005994,0.09498764926005994,0.09498764926005994,0.09421251136435976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499329.6939497361,591.8719654551339,0.0,0.09498764926005994,0.09498764926498149,0.09498764926498149,0.38160022514938347,0.38160022514938347,0.5,7.7646973640817505,7.668177204323001e-11,7.668177204323001e-11,7.668177204323001e-11,7.668177204323001e-11,7.668177204323001e-11,7.668177204323001e-11,28235.780958716776,21383.194527347037,0.7573084151138292,0.9973737002649876,0.6111373875075792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741269101043853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80746116952776,260.80746116952776,-12.342538830472222,245.26904347439321,276.34587886465914,122598.13434308922,123062.6654896045,-464.5311465152761,0.0,nan,276.34587886465914,3.1958788646591643,270.1305117866271,-3.019488213372881,263.9151447085704,-9.234855291429596,257.69977763047893,-15.450222369521043,251.48441055243774,-21.66558944756224,245.26904347439321,-27.880956525606763,1.0,1.0,26022.012520719443,26022.012520719443,275.51625182431167,2.3662518243116892,275.51625182431167,275.51625182431167,77227.06735546142,77305.87385097289,-78.8064955114678,0.0,8546.071908451686,8546.071908451686,0.8848945616689387,3953.0252839779446,275.51625182431167,2.3662518243116892,1.0,0.002,0.21026139869029256,0.004541072822330652,0.00032466678284056693,0.001675333217083157,0.16233339142028347,0.16233339142028347,0.0,-7.62762249195692e-14,0.9918000917084849,0.9918000917084849,0.0,0.09420875925218204,0.0007788900127994468,0.0,0.0,0.0,1599926.923869039,266.47047328670476,0.0,1.0,1284992.978336962,2596.1666315944562,,,,,,,,,,,,,,,,,,,6.0,15285.774148528539,1591.0055022826764,0.38160022514938347,6.173730061729009,3.564224581594883
1273.0,-29.619821934426977,3.3571767606459235,35.143862686927015,24.440805427171313,4.904658564564473,-26.16737388448023,-39.69069271171463,1.4522105143936268,-6.68240330771323,-6.682403307754744,40.23416919534611,41514.20430786129,26210.466860450306,26210.466860450306,67724.6711683116,77238.2130954194,77304.86655354832,26210.466860450306,103515.33341399863,103515.33341399863,103515.33341399863,131746.24589379,128152.00916997848,3594.2367238115216,0.0,90887.8298879239,55163.821099479654,39693.34309827138,28230.91247979139,67924.25557806277,21379.37968847398,1590.8698703505838,0.0,0.8771759233206671,2.7102580417415756,0.001494314320929203,1.0,1.0,-6.68240330771323,331990.5464532649,1564654.733889091,4.712949662587309,1564654.733889091,4.712949662587309,0.7573038846611153,0.09495321346883921,3.9334397627372657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334397627372657,1.2849448732842088,1.285244836621024,3.0611739417923287,6486.260251854096,15285.741599862022,6452.989356581331,0.00032400981772811894,23106.450173441935,2356.2021866225405,19288.41702086934,1966.8711558859898,0.8347633182979806,0.8347633182979806,35546.93272439096,35405.22815468563,1.0050054540113373,0.8,4290.138194566831,4273.035954225843,1.0050054540113373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4680.145844562778,4632.441516551485,5.60035258108477,3.3571767606459235,-3.968114785402808,7.325291546048732,3.560276934216886,3.5,1.0172219812048247,0.6,0.0002334323654385558,0.9612625898945922,0.00024283933224131084,198.61167095479288,0.0,0.0,0.0,0.0,8.166093714922271e-05,0.00015177142828933307,0.0005969837708806902,0.09495321348543485,0.09495321348543485,0.09495321348543485,0.09419388494261981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499425.8179681105,591.8402834596766,0.0,0.09495321348543485,0.09495321346883921,0.09495321346883921,0.38148592000533427,0.38148592000533427,0.5,7.741917507800225,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,28230.91247979139,21379.37968847398,0.7573038846611153,0.9970616621698298,0.6111837951635788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741462771329417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8047261050972,260.8047261050972,-12.345273894902789,245.26674504099316,276.3427071691998,122602.42957414436,123059.70599394347,-457.2764197990946,0.0,nan,276.3427071691998,3.192707169199821,270.12751474357407,-3.0224852564259095,263.9123223179305,-9.237677682069489,257.6971298922585,-15.45287010774149,251.4819374666272,-21.66806253337279,245.26674504099316,-27.88325495900682,1.0,1.0,26022.012520719443,26022.012520719443,275.51325736321354,2.363257363213563,275.51325736321354,275.51325736321354,77228.64355470077,77304.86655354832,-76.22299884754466,0.0,8546.071908451686,8546.071908451686,0.8848894199687156,3953.106961550952,275.51325736321354,2.363257363213563,1.0,0.002,0.2110244025943915,0.004537397444570872,0.0003258430202090865,0.0016741569800336087,0.16292151010454325,0.16292151010454325,0.0,2.426951868639282e-13,0.9919644225166653,0.9919644225166653,0.0,0.09419020956471873,0.0007630039041204796,0.0,0.0,0.0,1599923.5445941028,266.46759669228675,0.0,1.0,1285002.788316864,2596.1269787130723,,,,,,,,,,,,,,,,,,,5.0,15285.741599862022,1590.8698703505838,0.38148592000533427,6.173730061729009,3.560276934216886
1274.0,-29.622095863031525,3.3535506109375977,35.14190738069336,24.43794828085231,4.901869111966947,-26.169699365532264,-39.69285370605064,1.4494726145366263,-6.68516907533882,-6.685169075375678,40.23131125642008,41514.83166081452,26185.137967322244,26185.137967322244,67699.96962813677,77239.5280892767,77304.09373385708,26185.137967322244,103489.23170117932,103489.23170117932,103489.23170117932,131715.3942310604,128132.72229403732,3582.671937023087,0.0,90889.22073228029,55164.5243040905,39694.107142433095,28226.162529881094,67920.26967231419,21375.660151952983,1590.7365788926413,0.0,0.877171748136352,2.7099783051663846,0.001494314320929203,1.0,1.0,-6.68516907533882,331954.2479572522,1564530.9056771954,4.713091985732533,1564530.9056771954,4.713091985732533,0.7572995489317418,0.09491932062896269,3.9335203569623274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335203569623274,1.2849576848542799,1.2852576511818858,3.0612061419037366,6486.328480026262,15285.708732685778,6452.925405754252,0.0003239909951121425,23106.33033115145,2356.1899661098796,19288.225867567613,1966.8516636738962,0.8347593750775583,0.8347593750775582,35547.515394379385,35405.22815468563,1.0050260460734088,0.8,4290.208516661611,4273.035954225843,1.0050260460734088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4677.077651285346,4632.441516551485,5.598610910410283,3.3535506109375977,-3.972665099909952,7.326215710847549,3.556387728319106,3.5,1.0161107795197446,0.6,0.0002334323654385558,0.9614894158414936,0.0002427820437672278,198.61352548050473,0.0,0.0,0.0,0.0,8.164102204338605e-05,0.00015179134339516975,0.0005970743392555594,0.0949193206255433,0.0949193206255433,0.0949193206255433,0.09417582330915766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499520.0121370098,591.8092360385522,0.0,0.0949193206255433,0.09491932062896269,0.09491932062896269,0.38137329503266343,0.38137329503266343,0.5,7.719612589218349,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,28226.162529881094,21375.660151952983,0.7572995489317418,0.9967564904373868,0.611228899135789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741646118812942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8020280177105,260.8020280177105,-12.347971982289494,245.26444637639773,276.3396096590216,122606.20325907916,123057.29747019036,-451.0942111112166,0.0,nan,276.3396096590216,3.1896096590216416,270.12457700250945,-3.025422997490523,263.9095443459835,-9.2404556540165,257.69451168943414,-15.45548831056584,251.4794790329162,-21.670520967083775,245.26444637639773,-27.88555362360225,1.0,1.0,26022.012520719443,26022.012520719443,275.51040116577883,2.3604011657788533,275.51040116577883,275.51040116577883,77229.77759791602,77304.09373385708,-74.31613594105875,0.0,8546.071908451686,8546.071908451686,0.8848843210820403,3953.187958747139,275.51040116577883,2.3604011657788533,1.0,0.002,0.21177148934702056,0.004533807984596433,0.0003269947405699711,0.0016730052597384035,0.16349737028498557,0.16349737028498557,0.0,3.083744197496241e-13,0.9921292446327536,0.9921292446327536,0.0,0.0941722338766669,0.0007470867522957854,0.0,0.0,0.0,1599920.2954019555,266.46483092466116,0.0,1.0,1285012.220197072,2596.088854974089,,,,,,,,,,,,,,,,,,,5.0,15285.708732685778,1590.7365788926413,0.38137329503266343,6.173730061729009,3.556387728319106
1275.0,-29.62437368053617,3.3501302463479714,35.139990527235575,24.435226537194126,4.8992211984001095,-26.17201419265105,-39.69500561999155,1.4468617102919066,-6.687843193898232,-6.687843193862364,40.2285097804286,41515.365566050765,26160.443742017927,26160.443742017927,67675.8093080687,77240.74232237905,77303.24096285841,26160.443742017927,103463.68470487634,103463.68470487634,103463.68470487634,131685.1539119509,128113.80364954982,3571.350262401092,0.0,90890.55481050209,55165.17805329179,39694.86306356699,28221.46920707457,67916.33227064156,21371.990055949653,1590.603193924733,0.0,0.8771678574988926,2.709707859887556,0.001494314320929203,1.0,1.0,-6.687843193898232,331919.1552488777,1564409.5310676354,4.713224610054875,1564409.5310676354,4.713224610054875,0.7572954440866642,0.09488595170330344,3.9335970612476845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335970612476845,1.2849699024064132,1.2852698715861397,3.0612367292658638,6486.393290976227,15285.675850918253,6452.863847417583,0.00032397305782541185,23106.218912435535,2356.178604562775,19288.041865579824,1966.8329006928793,0.8347554369961929,0.8347554369961929,35548.06993915355,35405.22815468563,1.0050456442444193,0.8,4290.275444340989,4273.035954225843,1.0050456442444193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4674.05333222887,4632.441516551485,5.596950202008725,3.3501302463479714,-3.9770712778665627,7.327201524214534,3.552555801091504,3.5,1.0150159431690011,0.6,0.0002334323654385558,0.9617166876000538,0.00024272466979967036,198.61538321257117,0.0,0.0,0.0,0.0,8.162119508126506e-05,0.00015181117035729073,0.0005971639735820104,0.09488595177464747,0.09488595177464747,0.09488595177464747,0.09415811133917536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499612.2085543543,591.7788446507177,0.0,0.09488595177464747,0.09488595170330344,0.09488595170330344,0.38126235738299513,0.38126235738299513,0.5,7.697777388601451,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,28221.46920707457,21371.990055949653,0.7572954440866642,0.9964585401694779,0.6112721959221105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741819384138307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7993726979339,260.7993726979339,-12.350627302066073,245.2621481376739,276.33659725819206,122610.85688515494,123054.80076416102,-443.943879006072,0.0,nan,276.33659725819206,3.18659725819208,270.12170743409933,-3.0282925659006423,263.90681760999485,-9.243182390005131,257.69192778587075,-15.458072214129231,251.47703796177254,-21.67296203822744,245.2621481376739,-27.887851862326073,1.0,1.0,26022.012520719443,26022.012520719443,275.50762726215015,2.3576272621501744,275.50762726215015,275.50762726215015,77231.04251052477,77303.24096285841,-72.19845233364322,0.0,8546.071908451686,8546.071908451686,0.884879468281189,3953.2650465539227,275.50762726215015,2.3576272621501744,1.0,0.002,0.21250283688956711,0.0045303004382401145,0.00032812220696039075,0.001671877798727867,0.16406110348019537,0.16406110348019537,0.0,5.68825759064695e-12,0.9922923518211734,0.9922923518211734,0.0,0.09415460417046125,0.0007313475328421985,0.0,0.0,0.0,1599917.1537747853,266.46215680610175,0.0,1.0,1285021.339394039,2596.0519958743776,,,,,,,,,,,,,,,,,,,4.0,15285.675850918253,1590.603193924733,0.38126235738299513,6.173730061729009,3.552555801091504
1276.0,-29.626660847043873,3.346910221321774,35.138112129554244,24.432726913969987,4.896800809933084,-26.17431468140131,-39.69714412288738,1.4444546422208773,-6.69044138210478,-6.69044138211442,40.22578530845992,41515.7299676548,26136.40298847335,26136.40298847335,67652.13295612815,77241.79003600465,77302.57099618409,26136.40298847335,103438.97398465744,103438.97398465744,103438.97398465744,131655.90755393018,128095.63441677915,3560.273137151038,0.0,90891.79037790722,55165.73030137425,39695.622307258855,28216.93356927276,67912.55587653161,21368.440951677785,1590.474882092815,0.0,0.8771640868645834,2.7094451141938527,0.001494314320929203,1.0,1.0,-6.69044138210478,331885.061775103,1564291.4995015934,4.71335314441363,1564291.4995015934,4.71335314441363,0.7572913938085483,0.09485314238243925,3.9336663743129168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336663743129168,1.2849811663266129,1.2852811381358398,3.061263835919186,6486.450726721908,15285.642815445475,6452.807404014014,0.00032395702924846724,23106.125870621923,2356.1691169381925,19287.87315246936,1966.8156967434713,0.8347514966579818,0.8347514966579818,35548.57104616794,35405.22815468563,1.005063353936901,0.8,4290.335922648883,4273.035954225843,1.005063353936901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4671.071961663707,4632.441516551485,5.595375794459883,3.346910221321774,-3.9813467574726205,7.3282569787943945,3.548779908791863,3.5,1.0139371167976752,0.6,0.0002334323654385558,0.961944950479516,0.00024266707291533996,198.6172486044222,0.0,0.0,0.0,0.0,8.160149609325787e-05,0.00015183086934529794,0.0005972519853262963,0.09485314242325221,0.09485314242325221,0.09485314242325221,0.09414098178423913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499702.5035662122,591.7490788580797,0.0,0.09485314242325221,0.09485314238243925,0.09485314238243925,0.38115309065089514,0.38115309065089514,0.5,7.676412568874897,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,28216.93356927276,21368.440951677785,0.7572913938085483,0.996165319990652,0.6113115525077933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741982819485917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79677220403937,260.79677220403937,-12.353227795960606,245.25985070098463,276.33369370708175,122617.13047046012,123051.90799262116,-434.7775221610075,0.0,nan,276.33369370708175,3.1836937070817726,270.11892510591724,-3.0310748940827352,263.9041565046061,-9.245843495393899,257.6893879034237,-15.460612096576256,251.47461930222295,-21.67538069777703,245.25985070098463,-27.89014929901535,1.0,1.0,26022.012520719443,26022.012520719443,275.50495067920616,2.3549506792061834,275.50495067920616,275.50495067920616,77232.63968313076,77302.57099618409,-69.93131305332645,0.0,8546.071908451686,8546.071908451686,0.8848750830827563,3953.3347061844815,275.50495067920616,2.3549506792061834,1.0,0.002,0.21321842578465053,0.0045268721588533406,0.0003292253797758602,0.0016707746205681972,0.1646126898879301,0.1646126898879301,0.0,3.44057247969598e-13,0.9924558229912471,0.9924558229912471,0.0,0.09413755348646968,0.0007155888959695609,0.0,0.0,0.0,1599914.1012553894,266.4595586178952,0.0,1.0,1285030.1995241835,2596.0161846290575,,,,,,,,,,,,,,,,,,,5.0,15285.642815445475,1590.474882092815,0.38115309065089514,6.173730061729009,3.548779908791863
1277.0,-29.628938064771237,3.343884106816602,35.13627219280541,24.429861979465954,4.8940032896018275,-26.176643929345992,-39.699309517722554,1.4417091548849403,-6.693018642709944,-6.6930186427552485,40.22313790972888,41516.36497635214,26113.133745606803,26113.133745606803,67629.49872195894,77243.11214109352,77301.9216689155,26113.133745606803,103415.0554145223,103415.0554145223,103415.0554145223,131627.65623200525,128078.2152980797,3549.4409339255567,0.0,90893.18747626651,55166.440314326006,39696.38573548945,28212.600817482948,67908.9865529724,21365.04163554807,1590.355133400786,0.0,0.8771601352948603,2.7091845047149894,0.001494314320929203,1.0,1.0,-6.693018642709944,331851.24563361815,1564176.8134047405,4.713487847297934,1564176.8134047405,4.713487847297934,0.7572872055917814,0.09482092194252446,3.9337472744905697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337472744905697,1.2849940141271887,1.2852939889356643,3.0612961860079198,6486.51927267803,15285.609516753753,6452.742998143472,0.00032393810504057933,23106.00583461158,2356.1568766716036,19287.680639012273,1966.7960658341303,0.8347475014535114,0.8347475014535114,35549.15592135047,35405.22815468563,1.0050840241707613,0.8,4290.40651088723,4273.035954225843,1.0050840241707613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4668.132567241978,4632.441516551485,5.593914347859865,3.343884106816602,-3.9855339585978573,7.329418065414459,3.5450587516528733,3.5,1.0128739290436781,0.6,0.0002334323654385558,0.9621722785231448,0.0002426097390758911,198.6191059169515,0.0,0.0,0.0,0.0,8.158155386615303e-05,0.00015185081157240276,0.0005973427161521204,0.09482092193137055,0.09482092193137055,0.09482092193137055,0.09412441545365546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499790.900928922,591.7199375654,0.0,0.09482092193137055,0.09482092194252446,0.09482092194252446,0.381045501967883,0.381045501967883,0.5,7.655517375387533,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,28212.600817482948,21365.04163554807,0.7572872055917814,0.9958843763513471,0.6113530341668005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274213668456239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7941831873727,260.7941831873727,-12.355816812627268,245.25755221042024,276.3308141643062,122618.76486516616,123051.62350126817,-432.85863610202847,0.0,nan,276.3308141643062,3.1808141643062413,270.1161617735912,-3.0338382264087613,263.90150938271535,-9.24849061728463,257.68685699198545,-15.463143008014526,251.47220460121787,-21.67779539878211,245.25755221042024,-27.892447789579734,1.0,1.0,26022.012520719443,26022.012520719443,275.5022974389486,2.3522974389485967,275.5022974389486,275.5022974389486,77233.04075812497,77301.9216689155,-68.88091079052538,0.0,8546.071908451686,8546.071908451686,0.8848699647919032,3953.4160108630226,275.5022974389486,2.3522974389485967,1.0,0.002,0.213918290597515,0.004523513809787839,0.00033030427598627936,0.0016696957241926621,0.16515213799313969,0.16515213799313969,0.0,1.789414970365666e-13,0.9926190887185599,0.9926190887185599,0.0,0.09412105713004233,0.0006998648124821337,0.0,0.0,0.0,1599911.0732283816,266.45698135729003,0.0,1.0,1285038.9881607092,2595.980663056573,,,,,,,,,,,,,,,,,,,6.0,15285.609516753753,1590.355133400786,0.381045501967883,6.173730061729009,3.5450587516528733
