time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1278.0,-29.631229411034152,3.3410490012220477,35.13446824892118,24.42759743370118,4.891827483603997,-26.17892372144685,-39.70142985982818,1.4395217920337562,-6.6954190411666445,-6.6954190411725065,40.220496250816126,41516.5663023294,26090.212656627074,26090.212656627074,67606.77895895648,77243.98665972175,77300.8485270603,26090.212656627074,103391.06118368737,103391.06118368737,103391.06118368737,131599.0997568168,128060.26248538749,3538.8372714293228,0.0,90894.32424771355,55166.90388248076,39697.133739147546,28208.038573129445,67905.17231227699,21361.491858065085,1590.219677763003,0.0,0.877157128450872,2.7089417971297776,0.001494314320929203,1.0,1.0,-6.6954190411666445,331819.7525301902,1564062.3822919477,4.713590346462703,1564062.3822919477,4.713590346462703,0.7572838431387329,0.09478909938126921,3.933809683056829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933809683056829,1.285004250308643,1.285304227506699,3.0613203669263926,6486.5705091426435,15285.57634113038,6452.690843126617,0.00032392367925606567,23105.928240301317,2356.1489642539827,19287.52474417668,1966.780168984993,0.8347435577392393,0.8347435577392393,35549.60710810515,35405.22815468563,1.0050999697434029,0.8,4290.460964348633,4273.035954225843,1.0050999697434029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4665.233932562378,4632.441516551485,5.592476826193588,3.3410490012220477,-3.989520434848642,7.3305694360706894,3.541390724146016,3.5,1.011825921184576,0.6,0.0002334323654385558,0.9624010754756999,0.00024255206211524005,198.6209747878603,0.0,0.0,0.0,0.0,8.156203091820268e-05,0.00015187033452035312,0.0005974289925052449,0.09478909943801353,0.09478909943801353,0.09478909943801353,0.09410764437892075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499877.14139286074,591.6915023948646,0.0,0.09478909943801353,0.09478909938126921,0.09478909938126921,0.38093959278798484,0.38093959278798484,0.5,7.635073727486349,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,28208.038573129445,21361.491858065085,0.7572838431387329,0.9956057345389202,0.6113903387418894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742281286116202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79165879622553,260.79165879622553,-12.358341203774444,245.25525606919004,276.3280615232537,122626.52712784284,123048.58099319368,-422.0538653508303,0.0,nan,276.3280615232537,3.1780615232537457,270.1135004324637,-3.036499567536282,263.8989393415614,-9.251060658438576,257.6843782508514,-15.465621749148568,251.4698171600331,-21.680182839966875,245.25525606919004,-27.894743930809938,1.0,1.0,26022.012520719443,26022.012520719443,275.4997714691733,2.3497714691733336,275.4997714691733,275.4997714691733,77234.8359643238,77300.8485270603,-66.01256273649051,0.0,8546.071908451686,8546.071908451686,0.8848660163934703,3953.478731472113,275.4997714691733,2.3497714691733336,1.0,0.002,0.2146030103412297,0.004520248953957052,0.00033135989624343617,0.0016686401060920547,0.16567994812171807,0.16567994812171807,0.0,2.33549074177275e-12,0.9927763873056609,0.9927763873056609,0.0,0.0941043796396937,0.0006847197415755098,0.0,0.0,0.0,1599908.2529121176,266.45458095883333,0.0,1.0,1285047.1735704327,2595.9475802161796,,,,,,,,,,,,,,,,,,,5.0,15285.57634113038,1590.219677763003,0.38093959278798484,6.173730061729009,3.541390724146016
1279.0,-29.633522305811674,3.338397648782867,35.13270253439831,24.42514020893725,4.889448498743829,-26.181225225372287,-39.70357227427883,1.4371514160472063,-6.6978522325939025,-6.697852232565367,40.21799110141581,41516.90516796243,26068.162278232776,26068.162278232776,67585.0674461952,77245.00361003327,77300.5006917243,26068.162278232776,103368.66296995708,103368.66296995708,103368.66296995708,131572.64808404184,128044.16653253637,3528.4815515054643,0.0,90895.54153289006,55167.44308189394,39697.88716777346,28203.985114084764,67901.87228185822,21358.30787802688,1590.1086071861127,0.0,0.8771534193968991,2.7086957913290446,0.001494314320929203,1.0,1.0,-6.6978522325939025,331787.8315826853,1563953.8703293756,4.713716783611519,1563953.8703293756,4.713716783611519,0.7572797883573117,0.09475796749369886,3.93387722612009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93387722612009,1.2850153431190745,1.2853153229066863,3.061346502347219,6486.625886963209,15285.542806558087,6452.635590464079,0.00032390816460034245,23105.840957456276,2356.140063880762,19287.359590270844,1966.7633279734512,0.8347395632898095,0.8347395632898095,35550.09541342392,35405.22815468563,1.0051172271951632,0.8,4290.519897627488,4273.035954225843,1.0051172271951632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4662.375671452159,4632.441516551485,5.591175854371575,3.338397648782867,-3.993461476984234,7.331859125767101,3.5377752741363526,3.5,1.0107929354675294,0.6,0.0002334323654385558,0.962630085806185,0.00024249435882014894,198.62284495697617,0.0,0.0,0.0,0.0,8.154230912664822e-05,0.00015189005631190757,0.0005975168333995113,0.09475796753289242,0.09475796753289242,0.09475796753289242,0.09409212790679028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499961.7782320678,591.6635984849783,0.0,0.09475796753289242,0.09475796749369886,0.09475796749369886,0.3808352950890228,0.3808352950890228,0.5,7.6150985379019325,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,28203.985114084764,21358.30787802688,0.7572797883573117,0.9953343726024524,0.6114250428269085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742416762381492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7891686689798,260.7891686689798,-12.360831331020165,245.2529597355934,276.3253776023506,122631.19420424789,123047.51948027588,-416.32527602798274,0.0,nan,276.3253776023506,3.175377602350636,270.1108940290246,-3.0391059709753563,263.89641045560467,-9.253589544395311,257.6819268823326,-15.468073117667359,251.46744330897295,-21.68255669102703,245.2529597355934,-27.89704026440657,1.0,1.0,26022.012520719443,26022.012520719443,275.4972975765858,2.347297576585845,275.4972975765858,275.4972975765858,77235.84739339048,77300.5006917243,-64.65329833382566,0.0,8546.071908451686,8546.071908451686,0.8848617431397615,3953.5466122506905,275.4972975765858,2.347297576585845,1.0,0.002,0.21527205415639628,0.004517044750183789,0.0003323912792734521,0.0016676087209442185,0.16619563963672604,0.16619563963672604,0.0,2.176704996803558e-13,0.9929394452627637,0.9929394452627637,0.0,0.09408892367742033,0.000669043816278521,0.0,0.0,0.0,1599905.3939826838,266.4521477674061,0.0,1.0,1285055.4706920169,2595.914046495066,,,,,,,,,,,,,,,,,,,5.0,15285.542806558087,1590.1086071861127,0.3808352950890228,6.173730061729009,3.5377752741363526
1280.0,-29.635816541123543,3.3359260985457904,35.13097310904529,24.422736837901198,4.887130243010882,-26.18352186271736,-39.70570644652469,1.4348355627041558,-6.700174085042306,-6.700174085034956,40.21550645619899,41517.19906993837,26046.586014803535,26046.586014803535,67563.7850847419,77245.98200603877,77299.75940896674,26046.586014803535,103346.34542377028,103346.34542377028,103346.34542377028,131546.16277657144,128027.80619817143,3518.356578400009,0.0,90896.74280705341,55167.95986343818,39698.647715128034,28199.81735280116,67898.4650679292,21355.051851455188,1589.988880791427,0.0,0.8771502403742386,2.708461058815476,0.001494314320929203,1.0,1.0,-6.700174085042306,331757.3735380483,1563846.2521352367,4.713825153175936,1563846.2521352367,4.713825153175936,0.7572762470156189,0.09472729032983067,3.933944193771592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933944193771592,1.2850261809611283,1.285326163278775,3.061372796956728,6486.681602085493,15285.509164585676,6452.580042402714,0.0003238925575176499,23105.752987285752,2356.131093419848,19287.19355339815,1966.7463969243472,0.8347355554268749,0.834735555426875,35550.57955712459,35405.22815468563,1.005134337627523,0.8,4290.578328643125,4273.035954225843,1.005134337627523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4659.556353554957,4632.441516551485,5.58992831901938,3.3359260985457904,-3.9972536261218172,7.333179724667607,3.53421053115257,3.5,1.009774437472163,0.6,0.0002334323654385558,0.9628592888691506,0.00024243663444605194,198.62471625473046,0.0,0.0,0.0,0.0,8.152266759078236e-05,0.00015190969784777342,0.0005976042738258452,0.09472729037844595,0.09472729037844595,0.09472729037844595,0.09407654902776727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500044.3226467051,591.6363805406002,0.0,0.09472729037844595,0.09472729032983067,0.09472729032983067,0.38073268098342705,0.38073268098342705,0.5,7.595576299829499,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,28199.81735280116,21355.051851455188,0.7572762470156189,0.9950708755661493,0.611460053307573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742543459694864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7867119748042,260.7867119748042,-12.3632880251958,245.2506635651178,276.32276038448674,122635.99470778112,123046.73030269504,-410.7355949139175,0.0,nan,276.32276038448674,3.1727603844867645,270.10834102056555,-3.0416589794344304,263.8939216566706,-9.256078343329364,257.6795022929571,-15.470497707042853,251.4650829290274,-21.684917070972574,245.2506635651178,-27.899336434882173,1.0,1.0,26022.012520719443,26022.012520719443,275.4948889845281,2.3448889845280974,275.4948889845281,275.4948889845281,77236.81064509893,77299.75940896674,-62.94876386781107,0.0,8546.071908451686,8546.071908451686,0.8848575062789787,3953.61391474045,275.4948889845281,2.3448889845280974,1.0,0.002,0.21592591697703453,0.004513923159441256,0.000333399288099567,0.0016666007135635048,0.1666996440497835,0.1666996440497835,0.0,1.663071590163323e-12,0.9930974187419268,0.9930974187419268,0.0,0.09407342751097192,0.0006538628188587471,0.0,0.0,0.0,1599902.6657949386,266.44982591495767,0.0,1.0,1285063.3880445352,2595.88204823714,,,,,,,,,,,,,,,,,,,5.0,15285.509164585676,1589.988880791427,0.38073268098342705,6.173730061729009,3.53421053115257
1281.0,-29.638111836929976,3.3336295787981474,35.129279407814735,24.420402862038486,4.884873320090669,-26.18581332107297,-39.707836078572996,1.4325748026267013,-6.702429460747396,-6.702429460814981,40.21307810035444,41517.42498966659,26025.58235639932,26025.58235639932,67543.00734606592,77246.90795558608,77298.99990096696,26025.58235639932,103324.58225736627,103324.58225736627,103324.58225736627,131520.31684970687,128011.85430810427,3508.4625416025965,0.0,90897.90139851854,55168.41842624473,39699.42552474868,28195.734592340596,67895.16011708928,21351.863752659225,1589.8710683938893,0.0,0.8771472090960643,2.7082330622896214,0.001494314320929203,1.0,1.0,-6.702429460747396,331727.7896395344,1563741.0774281179,4.7139284867491105,1563741.0774281179,4.7139284867491105,0.757272830850787,0.09469713065511351,3.9340068651065754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340068651065754,1.2850367611514064,1.2853367459389404,3.0613963615964295,6486.731532729341,15285.475419328066,6452.528516762176,0.0003238784484306062,23105.679404058705,2356.123590018886,19287.039539810485,1966.7306919091113,0.8347315481414737,0.8347315481414737,35551.03263904363,35405.22815468563,1.005150350338348,0.8,4290.63301083079,4273.035954225843,1.005150350338348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4656.7753249371735,4632.441516551485,5.58875628313686,3.3336295787981474,-4.000931287028286,7.334560865826433,3.530695609579023,3.5,1.0087701741654351,0.6,0.0002334323654385558,0.9630886567961138,0.00024237889605626775,198.62658845276445,0.0,0.0,0.0,0.0,8.15030721995231e-05,0.0001519292932390327,0.0005976908826131446,0.09469713071217732,0.09469713071217732,0.09469713071217732,0.09406133451955478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500124.97058343684,591.6097861780526,0.0,0.09469713071217732,0.09469713065511351,0.09469713065511351,0.38063169275780234,0.38063169275780234,0.5,7.576502419303738,6.758682502550073e-11,6.758682502550073e-11,6.758682502550073e-11,6.758682502550073e-11,6.758682502550073e-11,6.758682502550073e-11,28195.734592340596,21351.863752659225,0.757272830850787,0.9948132860955619,0.6114931449910023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274266156651014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7842881142133,260.7842881142133,-12.365711885786652,245.2483679025144,276.3202083259092,122640.83295709112,123046.07908945887,-405.24613236776474,0.0,nan,276.3202083259092,3.1702083259092433,270.10584024120266,-3.0441597587973206,263.8914721565266,-9.25852784347336,257.6771040719188,-15.472895928081186,251.46273598720813,-21.687264012791843,245.2483679025144,-27.90163209748559,1.0,1.0,26022.012520719443,26022.012520719443,275.4925447365729,2.342544736572904,275.4925447365729,275.4925447365729,77237.73092998157,77298.99990096696,-61.26897098538757,0.0,8546.071908451686,8546.071908451686,0.8848535412238753,3953.6768994321083,275.4925447365729,2.342544736572904,1.0,0.002,0.21656476014620676,0.004510875969537785,0.0003343841420641029,0.0016656158608378672,0.16719207103205144,0.16719207103205144,0.0,2.9019698970234042e-12,0.9932538276368706,0.9932538276368706,0.0,0.09405828748942033,0.0006388431656931764,0.0,0.0,0.0,1599900.0156443927,266.4475705392526,0.0,1.0,1285071.0786169935,2595.8509670658877,,,,,,,,,,,,,,,,,,,5.0,15285.475419328066,1589.8710683938893,0.38063169275780234,6.173730061729009,3.530695609579023
1282.0,-29.640400273155404,3.33150316560771,35.12762074941091,24.417945846822136,4.882499155821019,-26.188110330254215,-39.70997032066805,1.430209212970712,-6.704633128770524,-6.704633128821088,40.21070155081789,41517.76043932242,26005.169584689163,26005.169584689163,67522.93002401158,77247.92961338167,77298.13509791708,26005.169584689163,103303.30468260625,103303.30468260625,103303.30468260625,131495.0346033019,127996.23849632218,3498.7961069797198,0.0,90899.1276072277,55168.95843336983,39700.187970953186,28191.729920695645,67891.91789164883,21348.73762026713,1589.7552077704343,0.0,0.8771442619948426,2.7080103075481214,0.001494314320929203,1.0,1.0,-6.704633128770524,331698.88599697826,1563638.1516835708,4.714028951239274,1563638.1516835708,4.714028951239274,0.7572695141561692,0.09466748463420117,3.9340755847644244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340755847644244,1.2850478321229029,1.2853478194948944,3.061423463331571,6486.788958053987,15285.441576350706,6452.4716546112,0.0003238623879557541,23105.587487758145,2356.114217164694,19286.869575036006,1966.713360325494,0.8347275127825518,0.8347275127825519,35551.52944560557,35405.22815468563,1.0051679084134941,0.8,4290.692970119633,4273.035954225843,1.0051679084134941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4654.0317287764,4632.441516551485,5.587664867838413,3.33150316560771,-4.004507033900136,7.336010199507847,3.527229369619394,3.5,1.0077798198912553,0.6,0.0002334323654385558,0.963317397930375,0.00024232134283058742,198.62845509079784,0.0,0.0,0.0,0.0,8.148343875801762e-05,0.0001519489266805382,0.0005977785625850649,0.09466748463097982,0.09466748463097982,0.09466748463097982,0.0940464278174131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500203.7300013742,591.5838126780476,0.0,0.09466748463097982,0.09466748463420117,0.09466748463420117,0.3805323163063593,0.3805323163063593,0.5,7.557870715671425,5.0590642786119133e-11,5.0590642786119133e-11,5.0590642786119133e-11,5.0590642786119133e-11,5.0590642786119133e-11,5.0590642786119133e-11,28191.729920695645,21348.73762026713,0.7572695141561692,0.9945650693175861,0.6115272882050867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742771310535947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78188108278147,260.78188108278147,-12.36811891721851,245.24607277447453,276.31768939108605,122644.0805836889,123046.5130440051,-402.4324603161733,0.0,nan,276.31768939108605,3.1676893910860713,270.103366067741,-3.046633932258999,263.8890427444212,-9.260957255578774,257.6747194211571,-15.475280578842899,251.46039609780883,-21.689603902191152,245.24607277447453,-27.90392722552545,1.0,1.0,26022.012520719443,26022.012520719443,275.4902398755205,2.340239875520524,275.4902398755205,275.4902398755205,77238.16830611632,77298.13509791708,-59.96679180076171,0.0,8546.071908451686,8546.071908451686,0.8848491934951215,3953.7459626882464,275.4902398755205,2.340239875520524,1.0,0.002,0.21718879311144332,0.004507899797336224,0.0003353461551153491,0.0016646538451666306,0.16767307755767455,0.16767307755767455,0.0,2.81979734700899e-13,0.9934081594520053,0.9934081594520053,0.0,0.09404345167041278,0.0006240329637883892,0.0,0.0,0.0,1599897.4261825406,266.44536687122945,0.0,1.0,1285078.5927779048,2595.8205993763154,,,,,,,,,,,,,,,,,,,5.0,15285.441576350706,1589.7552077704343,0.3805323163063593,6.173730061729009,3.527229369619394
1283.0,-29.642688076910094,3.329543083591007,35.125995760963924,24.415701731946342,4.880338552729128,-26.19038541395453,-39.71208626227451,1.4280358909706787,-6.706738637529611,-6.706738637534214,40.20835549851334,41517.94072848615,25985.2100557029,25985.2100557029,67503.15078418906,77248.79380110887,77297.04893634887,25985.2100557029,103282.25899205178,103282.25899205178,103282.25899205178,131469.93471494003,127980.58531778042,3489.349397159607,0.0,90900.25315891588,55169.40009102705,39700.94785320981,28187.675722888263,67888.62357609806,21345.584837135695,1589.6341299009418,0.0,0.8771417347000074,2.7077974886187346,0.001494314320929203,1.0,1.0,-6.706738637529611,331671.2716757192,1563536.5517617029,4.714115105182821,1563536.5517617029,4.714115105182821,0.7572665815721435,0.0946382889097468,3.9341364119106226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341364119106226,1.285058003448936,1.285357993195368,3.0614465661097703,6486.837910068733,15285.40779428376,6452.420791044693,0.00032384852970960274,23105.516342472212,2356.10696236454,19286.717540431924,1966.6978571104225,0.8347235030181676,0.8347235030181676,35551.969192059645,35405.22815468563,1.0051834499286483,0.8,4290.7460428579525,4273.035954225843,1.0051834499286483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4651.324663642898,4632.441516551485,5.586625732410473,3.329543083591007,-4.007948402049102,7.3374914856401094,3.523810617604942,3.5,1.006803033601412,0.6,0.0002334323654385558,0.9635461344321392,0.00024226381809536076,198.63032124800586,0.0,0.0,0.0,0.0,8.146397798336682e-05,0.00015196838745518896,0.0005978643665468004,0.09463828927156752,0.09463828927156752,0.09463828927156752,0.09403160376387373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500280.55062754994,591.5584755873739,0.0,0.09463828927156752,0.0946382889097468,0.0946382889097468,0.3804345311176936,0.3804345311176936,0.5,7.539670151654457,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,28187.675722888263,21345.584837135695,0.7572665815721435,0.994321982511887,0.6115596184086374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742872926788007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7795072928049,260.7795072928049,-12.37049270719507,245.2437801344956,276.3152344511121,122649.21142965234,123046.08623880781,-396.8748091554794,0.0,nan,276.3152344511121,3.1652344511120987,270.10094358777485,-3.049056412225127,263.886652724449,-9.263347275550984,257.67236186117003,-15.477638138829946,251.45807099782778,-21.691929002172202,245.2437801344956,-27.90621986550437,1.0,1.0,26022.012520719443,26022.012520719443,275.488007271976,2.338007271976039,275.488007271976,275.488007271976,77238.98632961731,77297.04893634887,-58.06260673156066,0.0,8546.071908451686,8546.071908451686,0.8848453450965105,3953.8070939701756,275.488007271976,2.338007271976039,1.0,0.002,0.2177983760569747,0.00450500205186512,0.0003362859160754006,0.0016637145298685674,0.1681429580377003,0.1681429580377003,0.0,4.459439679506405e-10,0.9935588123275438,0.9935588123275438,0.0,0.094028705929879,0.0006095829798678057,0.0,0.0,0.0,1599894.9520001786,266.44326136247037,0.0,1.0,1285085.772144116,2595.7915852050805,,,,,,,,,,,,,,,,,,,3.0,15285.40779428376,1589.6341299009418,0.3804345311176936,6.173730061729009,3.523810617604942
1284.0,-29.644979259189718,3.327744435479,35.12440476306066,24.413561587594472,4.8782863782774,-26.192652695441218,-39.714193472731836,1.425959814431008,-6.708804718843396,-6.708804718816004,40.20608603229577,41518.040301899506,25965.83776972881,25965.83776972881,67483.8780716283,77249.58073078217,77296.21292860922,25965.83776972881,103262.05069833803,103262.05069833803,103262.05069833803,131445.8724882764,127965.74569578846,3480.126792487931,0.0,90901.3351471945,55169.794717924786,39701.711588077465,28183.821789938367,67885.53337801583,21342.58083134343,1589.5211143445395,0.0,0.8771391295595148,2.7075886677460734,0.001494314320929203,1.0,1.0,-6.708804718843396,331644.1762130422,1563438.273282597,4.714203913167083,1563438.273282597,4.714203913167083,0.7572635461015702,0.09460963534270744,3.9341942046976843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341942046976843,1.2850677198085727,1.2853677118232356,3.0614683911628666,6486.88415473731,15285.373948606102,6452.371801347447,0.00032383537173007865,23105.451947098187,2356.100395863846,19286.571106948468,1966.6829250507021,0.8347194917938261,0.8347194917938261,35552.38700052417,35405.22815468563,1.0051982161560988,0.8,4290.796467913346,4273.035954225843,1.0051982161560988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4648.653494148953,4632.441516551485,5.585668581754012,3.327744435479,-4.011299979271813,7.339044414750813,3.5204384981392494,3.5,1.0058395708969283,0.6,0.0002334323654385558,0.9637752674456951,0.00024220622101791877,198.6321901962142,0.0,0.0,0.0,0.0,8.1444601780939e-05,0.0001519877636576168,0.0005979493789667574,0.09460963537235609,0.09460963537235609,0.09460963537235609,0.09401738827421213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500355.64649871725,591.5337070729597,0.0,0.09460963537235609,0.09460963534270744,0.09460963534270744,0.3803382971487843,0.3803382971487843,0.5,7.521902743287305,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,28183.821789938367,21342.58083134343,0.7572635461015702,0.9940833446184929,0.6115889238243031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742966595425966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77717025039647,260.77717025039647,-12.372829749603511,245.24148993234925,276.3128505684424,122654.93849533939,123045.66946573519,-390.7309703957983,0.0,nan,276.3128505684424,3.1628505684424226,270.09857844121177,-3.0514215587882063,263.8843063139949,-9.26569368600508,257.67003418680736,-15.47996581319262,251.45576205957315,-21.69423794042683,245.24148993234925,-27.908510067650724,1.0,1.0,26022.012520719443,26022.012520719443,275.4858433670685,2.3358433670685486,275.4858433670685,275.4858433670685,77239.88492608993,77296.21292860922,-56.32800251929439,0.0,8546.071908451686,8546.071908451686,0.8848416886661699,3953.865175721173,275.4858433670685,2.3358433670685486,1.0,0.002,0.21839345551715417,0.004502169526594368,0.00033720330258523503,0.0016627966995629922,0.1686016512926175,0.1686016512926175,0.0,2.1482273425410536e-12,0.9937101601202575,0.9937101601202575,0.0,0.09401455588532098,0.0005950794573864587,0.0,0.0,0.0,1599892.5240878016,266.4411952811566,0.0,1.0,1285092.8169878856,2595.7631151399023,,,,,,,,,,,,,,,,,,,4.0,15285.373948606102,1589.5211143445395,0.3803382971487843,6.173730061729009,3.5204384981392494
1285.0,-29.647276674113982,3.326102708050813,35.1228474831383,24.41144484272229,4.876255658131035,-26.19492344092122,-39.716304978914536,1.4239024258277697,-6.710821293365825,-6.710821293315116,40.20387669884807,41518.11789906184,25947.0073582967,25947.0073582967,67465.12525735854,77250.34814598881,77295.45134216087,25947.0073582967,103242.45870045757,103242.45870045757,103242.45870045757,131422.54402045708,127951.4186730265,3471.1253474305636,0.0,90902.40374019147,55170.17349678191,39702.47804823284,28180.085319999504,67882.56336823234,21339.666880035817,1589.4119798949764,0.0,0.8771365647087184,2.7073848628391266,0.001494314320929203,1.0,1.0,-6.710821293365825,331617.73168149445,1563342.6033167124,4.714291348021885,1563342.6033167124,4.714291348021885,0.7572605489909919,0.09458149461106229,3.9342506075975976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342506075975976,1.2850773488507279,1.2853773431132378,3.061489342346655,6486.928547781685,15285.339958985203,6452.324043669626,0.0003238226890638615,23105.392311472482,2356.094314722406,19286.428356053515,1966.6683685105022,0.8347154679765925,0.8347154679765925,35552.79475972395,35405.22815468563,1.005212627263286,0.8,4290.845680128946,4273.035954225843,1.005212627263286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4646.017310161774,4632.441516551485,5.584784908473194,3.326102708050813,-4.0145560927248685,7.340658800775682,3.517111811098112,3.5,1.004889088885175,0.6,0.0002334323654385558,0.96400508278758,0.00024214847992662811,198.63406426378916,0.0,0.0,0.0,0.0,8.142519035179346e-05,0.00015200717508676232,0.000598034320944289,0.09458149499717775,0.09458149499717775,0.09458149499717775,0.0940035819188108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500428.95264881215,591.5095277376926,0.0,0.09458149499717775,0.09458149461106229,0.09458149461106229,0.3802436265890613,0.3802436265890613,0.5,7.504565357615474,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,28180.085319999504,21339.666880035817,0.7572605489909919,0.9938505841535566,0.6116168252787502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743052550250245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7748646579614,260.7748646579614,-12.375135342038561,245.23920084328023,276.3105284726401,122660.27785674704,123045.75069393427,-385.472837187229,0.0,nan,276.3105284726401,3.1605284726401237,270.09626294676235,-3.053737053237626,263.8819974208876,-9.268002579112363,257.6677318950412,-15.482268104958791,251.45346636915693,-21.69653363084305,245.23920084328023,-27.910799156719747,1.0,1.0,26022.012520719443,26022.012520719443,275.4837376771891,2.333737677189106,275.4837376771891,275.4837376771891,77240.64209787783,77295.45134216087,-54.809244283038424,0.0,8546.071908451686,8546.071908451686,0.8848381201627586,3953.9218606355857,275.4837376771891,2.333737677189106,1.0,0.002,0.2189741303199872,0.004499407298983043,0.00033809847474025357,0.0016619016138653922,0.16904923737012678,0.16904923737012678,0.0,8.860564582394148e-11,0.993860587519683,0.993860587519683,0.0,0.09400081980264009,0.0005806748084221927,0.0,0.0,0.0,1599890.154293854,266.43917870663415,0.0,1.0,1285099.692946318,2595.735328021047,,,,,,,,,,,,,,,,,,,3.0,15285.339958985203,1589.4119798949764,0.3802436265890613,6.173730061729009,3.517111811098112
1286.0,-29.649568177385106,3.3246138014201874,35.12132317757526,24.409373464901023,4.874273946005941,-26.197183965048048,-39.71840743962673,1.4218897337005612,-6.712775768485699,-6.712775768490815,40.20171335955284,41518.174412434746,25928.66879217389,25928.66879217389,67446.84320460864,77251.08672577841,77294.62681831466,25928.66879217389,103223.29561048855,103223.29561048855,103223.29561048855,131399.69466522694,127937.35413869897,3462.340526527975,0.0,90903.45802156931,55170.54570835086,39703.23590357606,28176.3990547384,67879.63495831446,21336.795419189082,1589.3032523464842,0.0,0.8771341631747933,2.7071873455645514,0.001494314320929203,1.0,1.0,-6.712775768485699,331592.1030780025,1563248.9293072792,4.714373215756426,1563248.9293072792,4.714373215756426,0.757257709820833,0.09455383693425243,3.9343062816585186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343062816585186,1.2850867688429397,1.2853867653044952,3.0615102240923937,6486.972793695164,15285.305768130915,6452.2762883482155,0.0003238100369380626,23105.33332022353,2356.088299289108,19286.28561220203,1966.6538126885362,0.834711421164447,0.8347114211644469,35553.197248707555,35405.22815468563,1.0052268521499623,0.8,4290.894256285286,4273.035954225843,1.0052268521499623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4643.415285037314,4632.441516551485,5.583965077542172,3.3246138014201874,-4.017709069946346,7.342322871366533,3.5138294640497407,3.5,1.003951275442783,0.6,0.0002334323654385558,0.9642343656662025,0.0002420909000451091,198.6359335442853,0.0,0.0,0.0,0.0,8.14058663285144e-05,0.0001520264991100414,0.000598118810427189,0.09455383696834696,0.09455383696834696,0.09455383696834696,0.09399003647679677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500500.43238597875,591.4859490194676,0.0,0.09455383696834696,0.09455383693425243,0.09455383693425243,0.3801505110021608,0.3801505110021608,0.5,7.4876513494739845,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,28176.3990547384,21336.795419189082,0.757257709820833,0.9936241296233899,0.6116440437243285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743131006735429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7725897900262,260.7725897900262,-12.377410209973789,245.23691413155302,276.30826544849714,122665.68720126685,123046.02319861036,-380.3359973435396,0.0,nan,276.30826544849714,3.1582654484971613,270.0939951851055,-3.056004814894493,263.8797249217127,-9.270275078287284,257.66545465834326,-15.484545341656712,251.4511843949458,-21.698815605054165,245.23691413155302,-27.913085868446956,1.0,1.0,26022.012520719443,26022.012520719443,275.48168672215047,2.3316867221504936,275.48168672215047,275.48168672215047,77241.35620114392,77294.62681831466,-53.27061717073957,0.0,8546.071908451686,8546.071908451686,0.8848345977634955,3953.977813066811,275.48168672215047,2.3316867221504936,1.0,0.002,0.21954062328408422,0.004496714596210097,0.00033897178588569195,0.0016610282171705584,0.16948589294284597,0.16948589294284597,0.0,3.0562501314446155e-12,0.994008778721577,0.994008778721577,0.0,0.09398734397445539,0.0005664929597970315,0.0,0.0,0.0,1599887.857421429,266.4372242315143,0.0,1.0,1285106.3570885886,2595.708397304853,,,,,,,,,,,,,,,,,,,4.0,15285.305768130915,1589.3032523464842,0.3801505110021608,6.173730061729009,3.5138294640497407
1287.0,-29.651863344721054,3.3232732923618165,35.119831086297225,24.40736124934631,4.872349464169834,-26.19944206375923,-39.72050577923653,1.4199281830918657,-6.714690047739396,-6.714690047673661,40.19959405099409,41518.17076973817,25910.861084090513,25910.861084090513,67429.03185382868,77251.77924266046,77293.66063681005,25910.861084090513,103204.52172090056,103204.52172090056,103204.52172090056,131377.29663413568,127923.52796508285,3453.7686690528385,0.0,90904.48083455917,55170.87236117775,39704.00941486825,28172.77491323511,67876.78432810336,21333.97348802079,1589.1960447383706,0.0,0.8771318127096648,2.7069939014759217,0.001494314320929203,1.0,1.0,-6.714690047739396,331567.00306353474,1563157.165969272,4.714453342842865,1563157.165969272,4.714453342842865,0.7572549581545991,0.09452666261537339,3.934359221755128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934359221755128,1.2850959496106598,1.2853959482154151,3.061529548005427,6487.013738748075,15285.271619126246,6452.2308778249335,0.00032379824308960544,23105.28238801907,2356.083105649643,19286.14987710907,1966.6399715610398,0.8347073865286165,0.8347073865286165,35553.57997176564,35405.22815468563,1.005240378500698,0.8,4290.940446903818,4273.035954225843,1.005240378500698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4640.846683333486,4632.441516551485,5.583218505610904,3.3232732923618165,-4.020776508272029,7.3440498006338455,3.5105904817295865,3.5,1.003025851922739,0.6,0.0002334323654385558,0.9644640741368011,0.00024203324073784565,198.63780584898828,0.0,0.0,0.0,0.0,8.138658440980491e-05,0.00015204578102875088,0.000598202720719427,0.0945266626239859,0.0945266626239859,0.0945266626239859,0.09397672880436284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500570.1117831864,591.4629623596991,0.0,0.0945266626239859,0.09452666261537339,0.09452666261537339,0.38005892783958983,0.38005892783958983,0.5,7.47115333490301,-6.571099220309407e-11,-6.571099220309407e-11,-6.571099220309407e-11,-6.571099220309407e-11,-6.571099220309407e-11,-6.571099220309407e-11,28172.77491323511,21333.97348802079,0.7572549581545991,0.9934034518767075,0.6116696773531183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274320216062814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7703449299622,260.7703449299622,-12.379655070037757,245.23462925231806,276.30606060761073,122671.16799816546,123046.48696647427,-375.3189683088148,0.0,nan,276.30606060761073,3.1560606076107547,270.0917743365392,-3.058225663460803,263.87748806549416,-9.272511934505815,257.66320179442954,-15.486798205570437,251.44891552338154,-21.701084476618433,245.23462925231806,-27.91537074768192,1.0,1.0,26022.012520719443,26022.012520719443,275.47965938734217,2.32965938734219,275.47965938734217,275.47965938734217,77242.15606752776,77293.66063681005,-51.504569282289594,0.0,8546.071908451686,8546.071908451686,0.8848312483298522,3954.031017863904,275.47965938734217,2.32965938734219,1.0,0.002,0.2200931842936863,0.004494087397200912,0.00033982360715684845,0.0016601763929743603,0.16991180357842423,0.16991180357842423,0.0,1.3120884587158876e-13,0.9941544428384673,0.9941544428384673,0.0,0.0939741016057663,0.0005525610096070792,0.0,0.0,0.0,1599885.6077340639,266.4353099522606,0.0,1.0,1285112.8841046041,2595.6820211272156,,,,,,,,,,,,,,,,,,,5.0,15285.271619126246,1589.1960447383706,0.38005892783958983,6.173730061729009,3.5105904817295865
1288.0,-29.654145676210415,3.3220785497784275,35.11837142188061,24.405394365917914,4.870472185543961,-26.201683889866302,-39.72259039347989,1.4180104004186962,-6.716486012156452,-6.716486012208614,40.197545312473736,41518.15204267984,25893.36912377463,25893.36912377463,67411.52116645448,77252.44545352508,77293.21178040962,25893.36912377463,103186.58090418426,103186.58090418426,103186.58090418426,131355.84166545328,127910.43089704751,3445.4107684057676,0.0,90905.4875913284,55171.19418530328,39704.77045113903,28169.260761269015,67874.03121240805,21331.240743888764,1589.090698679186,0.0,0.87712983888072,2.7068124234088176,0.001494314320929203,1.0,1.0,-6.716486012156452,331543.4557503312,1563068.4620937342,4.714520630655436,1563068.4620937342,4.714520630655436,0.7572524151296827,0.09449996737279139,3.9344111995834905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344111995834905,1.2851049256553997,1.2854049263555636,3.061548610575088,6487.054130045742,15285.237320334702,6452.1857818962635,0.00032378658727280776,23105.23302723212,2356.078072250169,19286.015082360456,1966.6262263219812,0.8347033358040455,0.8347033358040455,35553.95573723734,35405.22815468563,1.00525365898906,0.8,4290.985797815381,4273.035954225843,1.00525365898906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4638.310685230889,4632.441516551485,5.582499940382,3.3220785497784275,-4.023702384680648,7.345780934459076,3.507393784499345,3.5,1.0021125098569557,0.6,0.0002334323654385558,0.9646925564930038,0.00024197591643825304,198.63966771772738,0.0,0.0,0.0,0.0,8.136743279588429e-05,0.00015206493264267152,0.0005982859740532359,0.09449996733200691,0.09449996733200691,0.09449996733200691,0.09396398791681704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500638.10688505555,591.4405310865038,0.0,0.09449996733200691,0.09449996737279139,0.09449996737279139,0.37996885152735266,0.37996885152735266,0.5,7.455073952341289,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,28169.260761269015,21331.240743888764,0.7572524151296827,0.9931857584161139,0.6116942120728186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743266223150242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76813007990427,260.76813007990427,-12.38186992009571,245.23234851857606,276.30391164123785,122676.74126051625,123047.04284600152,-370.30158548529744,0.0,nan,276.30391164123785,3.153911641237869,270.089599016667,-3.060400983332954,263.8752863921018,-9.27471360789815,257.66097376769915,-15.48902623230083,251.4466611431435,-21.703338856856476,245.23234851857606,-27.917651481423917,1.0,1.0,26022.012520719443,26022.012520719443,275.47781090085266,2.3278109008526826,275.47781090085266,275.47781090085266,77242.4752184284,77293.21178040962,-50.73656198121898,0.0,8546.071908451686,8546.071908451686,0.8848279597702777,3954.083255581408,275.47781090085266,2.3278109008526826,1.0,0.002,0.22063171231826562,0.004491538831270024,0.0003406538376634388,0.0016593461617053686,0.17032691883171938,0.17032691883171938,0.0,-6.311925808411001e-13,0.994301288777236,0.994301288777236,0.0,0.09396143934817323,0.0005385280246181578,0.0,0.0,0.0,1599883.4970446236,266.4335139878435,0.0,1.0,1285119.0076448973,2595.657275779382,,,,,,,,,,,,,,,,,,,4.0,15285.237320334702,1589.090698679186,0.37996885152735266,6.173730061729009,3.507393784499345
1289.0,-29.656441648093093,3.3210248830039695,35.11694315210874,24.40367090692746,4.868847410877956,-26.20391274215015,-39.72466557808218,1.416318504294649,-6.718265454630682,-6.718265454616973,40.1955316565064,41517.960265521746,25876.44000556056,25876.44000556056,67394.4002710823,77252.92565860893,77292.44590738203,25876.44000556056,103168.88591294258,103168.88591294258,103168.88591294258,131334.6808117416,127897.41919210058,3437.261619641006,0.0,90906.38706852346,55171.42167290383,39705.51710624403,28165.794898799013,67871.31200504304,21328.545883059058,1588.9868235753831,0.0,0.8771278209541304,2.706632624322914,0.001494314320929203,1.0,1.0,-6.718265454630682,331520.12635684496,1562981.2808871367,4.714589421954911,1562981.2808871367,4.714589421954911,0.7572499181966459,0.09447374992613695,3.9344555294607257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344555294607257,1.285112844558398,1.2854128471071862,3.0615642401525593,6487.0872472449055,15285.203202182374,6452.145902240486,0.00032377682716309866,23105.20131383554,2356.074838383703,19285.895879400592,1966.6140710029003,0.8346993223492096,0.8346993223492096,35554.27621227409,35405.22815468563,1.005264985403365,0.8,4291.024475757195,4273.035954225843,1.005264985403365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4635.806892530388,4632.441516551485,5.581863223693573,3.3210248830039695,-4.026562646482967,7.347587529486937,3.5042388259739594,3.5,1.001211093135417,0.6,0.0002334323654385558,0.9649224632968757,0.00024191826215857941,198.64154074917408,0.0,0.0,0.0,0.0,8.134837195108326e-05,0.00015208399348747253,0.0005983677091192553,0.09447374994597955,0.09447374994597955,0.09447374994597955,0.09395138845008763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500704.293963133,591.4186941337531,0.0,0.09447374994597955,0.09447374992613695,0.09447374992613695,0.37988029660617567,0.37988029660617567,0.5,7.439403106893535,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,28165.794898799013,21328.545883059058,0.7572499181966459,0.9929732943143148,0.6117158934902693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274332331989935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7659614984025,260.7659614984025,-12.384038501597502,245.2300711160857,276.3018518807119,122684.3819953724,123046.9479343636,-362.565938991208,0.0,nan,276.3018518807119,3.151851880711945,270.0874957277702,-3.0625042722297735,263.873139574772,-9.276860425227994,257.6587834220181,-15.491216577981902,251.44442726905706,-21.70557273094292,245.2300711160857,-27.91992888391428,1.0,1.0,26022.012520719443,26022.012520719443,275.47594184147925,2.3259418414792776,275.47594184147925,275.47594184147925,77243.61009744731,77292.44590738203,-48.83580993472424,0.0,8546.071908451686,8546.071908451686,0.8848251550796112,3954.127807108029,275.47594184147925,2.3259418414792776,1.0,0.002,0.22115656214134666,0.004489050501708398,0.00034146295466702334,0.001658537045387038,0.17073147733351166,0.17073147733351166,0.0,5.406135608621021e-14,0.9944444904146382,0.9944444904146382,0.0,0.09394890010285722,0.000524849823279725,0.0,0.0,0.0,1599881.4057272733,266.4317345453693,0.0,1.0,1285125.0747907502,2595.6327586597704,,,,,,,,,,,,,,,,,,,5.0,15285.203202182374,1588.9868235753831,0.37988029660617567,6.173730061729009,3.5042388259739594
1290.0,-29.65873226765781,3.320107476018972,35.11554662046412,24.40170011194425,4.866965798521468,-26.20616246103089,-39.72675515161825,1.4143959918134796,-6.720041950972416,-6.720041950936781,40.19359070788657,41517.927819949706,25860.088834194023,25860.088834194023,67378.01665414372,77253.59196977814,77291.87653894961,25860.088834194023,103151.96537314364,103151.96537314364,103151.96537314364,131314.51072023445,127885.18708040514,3429.323639829306,0.0,90907.39521799586,55171.73106784686,39706.29350016556,28162.545347090818,67868.83884725638,21326.008799153435,1588.892687568938,0.0,0.8771255405409267,2.706453132330632,0.001494314320929203,1.0,1.0,-6.720041950972416,331496.83687603875,1562897.2510230227,4.714667161688359,1562897.2510230227,4.714667161688359,0.7572472067535048,0.09444806602443934,3.9345074255941253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345074255941253,1.2851218429774187,1.2854218476268386,3.061583185356581,6487.127389858865,15285.168734689783,6452.100893559709,0.0003237652287651542,23105.15278904792,2356.069890232436,19285.76134544177,1966.6003523569996,0.8346952526790223,0.8346952526790223,35554.65138530907,35405.22815468563,1.0052782450184232,0.8,4291.069755167923,4273.035954225843,1.0052782450184232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4633.334409204685,4632.441516551485,5.5813128408818935,3.320107476018972,-4.02936900226471,7.349476478283682,3.5011244340799617,3.5,1.000321266879989,0.6,0.0002334323654385558,0.9651518930513656,0.00024186075489169916,198.6434094494517,0.0,0.0,0.0,0.0,8.132918311267137e-05,0.00015210318232588443,0.0005984511003176894,0.09444806602367442,0.09444806602367442,0.09444806602367442,0.09393934820341657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500768.8520259234,591.3973947015246,0.0,0.09444806602367442,0.09444806602443934,0.09444806602443934,0.37979322658730746,0.37979322658730746,0.5,7.424141568580476,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,28162.545347090818,21326.008799153435,0.7572472067535048,0.9927680773466997,0.6117377065104759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743373674919125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76380791059063,260.76380791059063,-12.386192089409349,245.22779502873487,276.29982079244036,122688.71157837185,123048.77070773025,-360.0591293583965,0.0,nan,276.29982079244036,3.14982079244038,270.0854156396838,-3.0645843603161893,263.871010486881,-9.278989513118972,257.65660533428786,-15.493394665712117,251.44220018151566,-21.707799818484318,245.22779502873487,-27.922204971265103,1.0,1.0,26022.012520719443,26022.012520719443,275.47409872175183,2.3240987217518523,275.47409872175183,275.47409872175183,77243.8956116672,77291.87653894961,-47.9809272824059,0.0,8546.071908451686,8546.071908451686,0.8848218716757953,3954.1799627220958,275.47409872175183,2.3240987217518523,1.0,0.002,0.22166771034370247,0.004486620231579902,0.0003422509127830887,0.0016577490856879238,0.17112545639154433,0.17112545639154433,0.0,-1.5289874401303027e-12,0.9945880500806688,0.9945880500806688,0.0,0.09393691782113738,0.000511148203301957,0.0,0.0,0.0,1599879.3178275726,266.42995804902756,0.0,1.0,1285131.1318309233,2595.608282711605,,,,,,,,,,,,,,,,,,,4.0,15285.168734689783,1588.892687568938,0.37979322658730746,6.173730061729009,3.5011244340799617
