time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1291.0,-29.66102696919821,3.319324021463003,35.11417984279522,24.39999554716053,4.865360901119139,-26.208388182171188,-39.72882607541976,1.412722112810475,-6.721703854743055,-6.721703854769734,40.1916560031977,41517.720037883126,25844.014539322416,25844.014539322416,67361.73457720554,77254.06114132605,77290.96369817243,25844.014539322416,103134.97823749486,103134.97823749486,103134.97823749486,131294.1163694145,127872.53346993201,3421.5828994824824,0.0,90908.28979649389,55171.948687982505,39707.04567612376,28159.138131919626,67866.18380804338,21323.368252835582,1588.7878599187943,0.0,0.8771238628765609,2.7062852269475477,0.001494314320929203,1.0,1.0,-6.721703854743055,331475.05084340996,1562813.4948750501,4.71472435375937,1562813.4948750501,4.71472435375937,0.7572450603047614,0.09442275683182125,3.934551400228053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934551400228053,1.2851296777572196,1.2854296842356259,3.0615987384981618,6487.160345099549,15285.134297889568,6452.060968263108,0.00032375549862924077,23105.12191840338,2356.066742302762,19285.642006058428,1966.5881831265956,0.834691202849585,0.834691202849585,35554.96929062479,35405.22815468563,1.0052894806670163,0.8,4291.108122971632,4273.035954225843,1.0052894806670163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4630.892301285202,4632.441516551485,5.580785053487418,3.319324021463003,-4.032040832876881,7.3513648543398835,3.4980493911111608,3.5,0.9994426831746174,0.6,0.0002334323654385558,0.9653817906678929,0.00024180315777145247,198.64528151508154,0.0,0.0,0.0,0.0,8.131016966568868e-05,0.00015212219577286713,0.0005985325983839004,0.09442275685533756,0.09442275685533756,0.09442275685533756,0.09392714336508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500831.53623282356,591.3767099362387,0.0,0.09442275685533756,0.09442275683182125,0.09442275683182125,0.3797076484489941,0.3797076484489941,0.5,7.409273164356999,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,28159.138131919626,21323.368252835582,0.7572450603047614,0.9925670016710435,0.611758577074471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743417518263318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76169137520213,260.76169137520213,-12.388308624797844,245.22552182791765,276.29786092247105,122695.63712041399,123049.5014411989,-353.86432078490304,0.0,nan,276.29786092247105,3.147860922471068,270.08339310357803,-3.066606896421945,263.86892528460237,-9.281074715397608,257.65445746578763,-15.495542534212348,251.43998964685636,-21.710010353143616,245.22552182791765,-27.92447817208233,1.0,1.0,26022.012520719443,26022.012520719443,275.47233000384256,2.3223300038425805,275.47233000384256,275.47233000384256,77244.74050958114,77290.96369817243,-46.223188591291546,0.0,8546.071908451686,8546.071908451686,0.884819089449932,3954.224157229193,275.47233000384256,2.3223300038425805,1.0,0.002,0.22216567971106582,0.004484264316837021,0.0003430185980514256,0.0016569814024765595,0.1715092990257128,0.1715092990257128,0.0,5.279852076378599e-13,0.9947261721213665,0.9947261721213665,0.0,0.09392478746446416,0.0004979693673570914,0.0,0.0,0.0,1599877.3645668994,266.4282961452569,0.0,1.0,1285136.7981080082,2595.5853861043424,,,,,,,,,,,,,,,,,,,5.0,15285.134297889568,1588.7878599187943,0.3797076484489941,6.173730061729009,3.4980493911111608
1292.0,-29.663316328388078,3.3186694514093813,35.11284310848717,24.398101830761902,4.863558919337533,-26.210628803649197,-39.730906778108306,1.4108713944239755,-6.7233860780701775,-6.723386078074129,40.18978916237291,41517.63215169585,25828.548403871646,25828.548403871646,67346.1805555675,77254.67226401692,77290.13881568988,25828.548403871646,103118.68721956151,103118.68721956151,103118.68721956151,131274.64202425175,127860.59701848023,3414.0450057715257,0.0,90909.26577534409,55172.22566233209,39707.8223477911,28155.954804690235,67863.77715248134,21320.88914891739,1588.6937442229498,0.0,0.8771218140357067,2.706115277018669,0.001494314320929203,1.0,1.0,-6.7233860780701775,331452.9995864142,1562732.6798682003,4.714794199534088,1562732.6798682003,4.714794199534088,0.7572426258251326,0.09439796968810406,3.9346009959471013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346009959471013,1.2851383403649377,1.2854383488655823,3.0616166932112554,6487.198388982088,15285.099702959786,6452.017372521215,0.0003237444399052608,23105.078728182765,2356.0623381259416,19285.51169546848,1966.5748951444666,0.8346871232230294,0.8346871232230293,35555.32783153389,35405.22815468563,1.0053021525194268,0.8,4291.151395060968,4273.035954225843,1.0053021525194268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4628.480228042051,4632.441516551485,5.580351893346575,3.3186694514093813,-4.034678443336252,7.353347894745633,3.4950132281134754,3.5,0.9985752080324215,0.6,0.0002334323654385558,0.9656112119258099,0.00024174570733597793,198.64714925747262,0.0,0.0,0.0,0.0,8.129107057555151e-05,0.0001521412948630043,0.0005986152902926583,0.09439796969551739,0.09439796969551739,0.09439796969551739,0.09391546188000774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500892.6458212853,591.3565447508678,0.0,0.09439796969551739,0.09439796968810406,0.09439796968810406,0.3796235012431893,0.3796235012431893,0.5,7.394797929848224,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,28155.954804690235,21320.88914891739,0.7572426258251326,0.9923730063572667,0.61177897685257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743454960112706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7595877243382,260.7595877243382,-12.390412275661788,245.22325011993863,276.2959253287351,122699.99753690373,123051.70768868274,-351.71015177900813,0.0,nan,276.2959253287351,3.1459253287351316,270.0813902869783,-3.068609713021658,263.8668552451768,-9.283144754823184,257.6523202034792,-15.4976797965208,251.43778516172094,-21.71221483827904,245.22325011993863,-27.92674988006135,1.0,1.0,26022.012520719443,26022.012520719443,275.47055125871015,2.320551258710168,275.47055125871015,275.47055125871015,77245.03799147517,77290.13881568988,-45.100824214707245,0.0,8546.071908451686,8546.071908451686,0.884815951578289,3954.274000926837,275.47055125871015,2.320551258710168,1.0,0.002,0.22265049154315458,0.004481960294242919,0.0003437659488902822,0.0016562340511991134,0.1718829744451411,0.1718829744451411,0.0,8.93955048875128e-14,0.9948641709802788,0.9948641709802788,0.0,0.09391315785597713,0.0004848118321269275,0.0,0.0,0.0,1599875.3873844133,266.4266139219298,0.0,1.0,1285142.5336108534,2595.562210063917,,,,,,,,,,,,,,,,,,,5.0,15285.099702959786,1588.6937442229498,0.3796235012431893,6.173730061729009,3.4950132281134754
1293.0,-29.66559600703217,3.318142493664827,35.111535359083476,24.396371247153752,4.861919870728026,-26.21284441938279,-39.73296869136391,1.4091682833076378,-6.724915934767921,-6.724915934833642,40.187951880449226,41517.443507197764,25813.23494040755,25813.23494040755,67330.67844760531,77255.16701466226,77289.46738143609,25813.23494040755,103102.70232184364,103102.70232184364,103102.70232184364,131255.38642858507,127848.68574629317,3406.7006822919134,0.0,90910.16533058585,55172.44182402699,39708.581673954286,28152.68410674143,67861.26578069571,21318.359577338022,1588.5913447115383,0.0,0.8771204852716076,2.705960727547579,0.001494314320929203,1.0,1.0,-6.724915934767921,331432.9466135355,1562653.1475409463,4.714839497725205,1562653.1475409463,4.714839497725205,0.7572407482181471,0.09437355885184148,3.9346446363508196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346446363508196,1.285146312174465,1.2854463225360848,3.061631659428263,6487.23010060003,15285.065138565042,6451.978257637584,0.000323735027378072,23105.051086621217,2356.0595194710954,19285.39477846374,1966.5629729279356,0.8346830615592442,0.8346830615592442,35555.64331910512,35405.22815468563,1.005313302771216,0.8,4291.18947106853,4273.035954225843,1.005313302771216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4626.097182897997,4632.441516551485,5.579916270638519,3.318142493664827,-4.037156248592065,7.355298742256892,3.4920146395164045,3.5,0.9977184684332584,0.6,0.0002334323654385558,0.9658397215235084,0.00024168851232411658,198.6490091370232,0.0,0.0,0.0,0.0,8.127214804763598e-05,0.0001521602173909198,0.0005986963832231573,0.09437355881865202,0.09437355881865202,0.09437355881865202,0.09390390300889136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500952.031326961,591.3369463837594,0.0,0.09437355881865202,0.09437355885184148,0.09437355885184148,0.37954078885686704,0.37954078885686704,0.5,7.380708255402419,6.571099220309407e-11,6.571099220309407e-11,6.571099220309407e-11,6.571099220309407e-11,6.571099220309407e-11,6.571099220309407e-11,28152.68410674143,21318.359577338022,0.7572407482181471,0.9921812933050044,0.611798837371644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743486242592972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75751030751275,260.75751030751275,-12.392489692487231,245.2209827866393,276.2940378283999,122705.83337644892,123053.15744884996,-347.32407240103606,0.0,nan,276.2940378283999,3.1440378283999166,270.07942682002977,-3.0705731799702107,263.8648158117041,-9.285184188295887,257.6502048033161,-15.499795196683863,251.43559379498703,-21.71440620501295,245.2209827866393,-27.92901721336068,1.0,1.0,26022.012520719443,26022.012520719443,275.46894283553314,2.3189428355331643,275.46894283553314,275.46894283553314,77245.22628380735,77289.46738143609,-44.24109762873559,0.0,8546.071908451686,8546.071908451686,0.8848131904882284,3954.317859532574,275.46894283553314,2.3189428355331643,1.0,0.002,0.22312237191523487,0.004479735769257992,0.00034449343660184097,0.001655506562860004,0.17224671830092048,0.17224671830092048,0.0,-5.38155024015774e-13,0.9949998667224963,0.9949998667224963,0.0,0.09390167847970994,0.00047188037213154687,0.0,0.0,0.0,1599873.5892494733,266.42508406523206,0.0,1.0,1285147.7495759386,2595.541133633933,,,,,,,,,,,,,,,,,,,4.0,15285.065138565042,1588.5913447115383,0.37954078885686704,6.173730061729009,3.4920146395164045
1294.0,-29.667886953709434,3.317738572608941,35.11025625980228,24.39485223675149,4.860503225065294,-26.21504793576324,-39.735017507895805,1.4076642065437783,-6.726452577804139,-6.726452577801403,40.18616291515374,41517.093728812964,25798.47052085832,25798.47052085832,67315.56424967128,77255.50112921378,77288.68480973256,25798.47052085832,103087.15533059087,103087.15533059087,103087.15533059087,131236.70282813063,127837.15151106806,3399.5513170625654,0.0,90910.97583670235,55172.56843402603,39709.341558529246,28149.54749753975,67858.88905606899,21315.927722954337,1588.4950982939865,0.0,0.8771189342446146,2.705805499523459,0.001494314320929203,1.0,1.0,-6.726452577804139,331412.80564721674,1562575.7096846793,4.714892373072676,1562575.7096846793,4.714892373072676,0.7572387344705038,0.09434962562418141,3.934682272452286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934682272452286,1.2851533524394378,1.285453364444569,3.0616441726456967,6487.256614606227,15285.030691791926,6451.942865916868,0.000323726969258919,23105.036071957646,2356.057988401508,19285.288990242105,1966.5521855314614,0.8346790253943152,0.8346790253943153,35555.91539948712,35405.22815468563,1.0053229189060808,0.8,4291.22230828821,4273.035954225843,1.0053229189060808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4623.743061273104,4632.441516551485,5.579564041293193,3.317738572608941,-4.039592073770033,7.357330646378974,3.489053456349146,3.5,0.9968724160997561,0.6,0.0002334323654385558,0.9660694193742191,0.00024163104716611763,198.65087824470314,0.0,0.0,0.0,0.0,8.125334974363163e-05,0.00015217901569492416,0.0005987760752940563,0.09434962564213724,0.09434962564213724,0.09434962564213724,0.09389266122202797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501009.8071681686,591.3178782763307,0.0,0.09434962564213724,0.09434962562418141,0.09434962562418141,0.379459484523421,0.379459484523421,0.5,7.36699932296131,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,28149.54749753975,21315.927722954337,0.7572387344705038,0.991993314155957,0.6118151108325559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743511426442988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7554735490152,260.7554735490152,-12.394526450984756,245.21871910819507,276.2922279898373,122713.51916212415,123054.04555940365,-340.526397279507,0.0,nan,276.2922279898373,3.142227989837295,270.0775262135147,-3.0724737864852614,263.8628244371782,-9.287175562821801,257.6481226608408,-15.501877339159194,251.43342088452533,-21.716579115474644,245.21871910819507,-27.931280891804903,1.0,1.0,26022.012520719443,26022.012520719443,275.4673146216411,2.317314621641117,275.4673146216411,275.4673146216411,77246.13936166101,77288.68480973256,-42.545448071541614,0.0,8546.071908451686,8546.071908451686,0.8848108092811398,3954.3556838145473,275.4673146216411,2.317314621641117,1.0,0.002,0.22358150846713773,0.004477563615004406,0.00034520123897174913,0.0016547987613463255,0.17260061948587457,0.17260061948587457,0.0,3.180745597464174e-13,0.9951336685364781,0.9951336685364781,0.0,0.09389048907243494,0.00045913655174646505,0.0,0.0,0.0,1599871.7831046868,266.42354742219584,0.0,1.0,1285152.9886334788,2595.5199641427425,,,,,,,,,,,,,,,,,,,5.0,15285.030691791926,1588.4950982939865,0.379459484523421,6.173730061729009,3.489053456349146
1295.0,-29.670175286587888,3.317453076018579,35.109005871427165,24.393094307184242,4.858842331451157,-26.21727352477739,-39.73708465984089,1.4059405692799463,-6.7280052469743055,-6.728005246977173,40.18443301134704,41516.913473059365,25784.259588627836,25784.259588627836,67301.17306168721,77256.01419038515,77287.93886509737,25784.259588627836,103072.1984537252,103072.1984537252,103072.1984537252,131218.79051520102,127826.19417415232,3392.596341048708,0.0,90911.89555626539,55172.79483751298,39710.111909724896,28146.59206147581,67856.70397120071,21313.62693867556,1588.4074331841584,0.0,0.8771170692331209,2.70564865972081,0.001494314320929203,1.0,1.0,-6.7280052469743055,331392.4556017735,1562500.831145986,4.714955952478309,1562500.831145986,4.714955952478309,0.7572365028108494,0.09432618698775441,3.934727946468227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934727946468227,1.2851614205154858,1.285461434404065,3.061660491559095,6487.291192425502,15284.995943293257,6451.901633911016,0.0003237168042832728,23105.00161462675,2356.054474731611,19285.165745017366,1966.5396180160776,0.8346749360453964,0.8346749360453964,35556.24558717684,35405.22815468563,1.0053345887517875,0.8,4291.2621584443405,4273.035954225843,1.0053345887517875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4621.416963767883,4632.441516551485,5.579297386662488,3.317453076018579,-4.041994405427014,7.359447481445592,3.4861285109867284,3.5,0.9960367174247795,0.6,0.0002334323654385558,0.9662989139890943,0.00024157366013679524,198.65274525498438,0.0,0.0,0.0,0.0,8.123438728205381e-05,0.000152197978156502,0.0005988576380483491,0.0943261869943554,0.0943261869943554,0.0943261869943554,0.09388183778698524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501066.0365408972,591.2993202836121,0.0,0.0943261869943554,0.09432618698775441,0.09432618698775441,0.3793795725967324,0.3793795725967324,0.5,7.353668846736685,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,28146.59206147581,21313.62693867556,0.7572365028108494,0.9918131757512231,0.6118321557539796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743530730288741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75344808963047,260.75344808963047,-12.39655191036951,245.21645665111788,276.2904395281501,122718.12319002657,123056.76047967131,-338.6372896447426,0.0,nan,276.2904395281501,3.140439528150125,270.07564295274506,-3.074357047254921,263.86084637732876,-9.289153622671222,257.646049801912,-15.503950198087978,251.43125322652952,-21.718746773470457,245.21645665111788,-27.933543348882097,1.0,1.0,26022.012520719443,26022.012520719443,275.46567466737775,2.3156746673777775,275.46567466737775,275.46567466737775,77246.37097070222,77287.93886509737,-41.56789439514978,0.0,8546.071908451686,8546.071908451686,0.8848079195164757,3954.401586200568,275.46567466737775,2.3156746673777775,1.0,0.002,0.22402797931901564,0.004475441964141307,0.00034588947020973974,0.0016541105298817902,0.17294473510486988,0.17294473510486988,0.0,9.153008212470226e-14,0.9952667348681945,0.9952667348681945,0.0,0.09387971613586911,0.0004464708518853034,0.0,0.0,0.0,1599869.958089002,266.4219947530257,0.0,1.0,1285158.2822847886,2595.498574308383,,,,,,,,,,,,,,,,,,,5.0,15284.995943293257,1588.4074331841584,0.3793795725967324,6.173730061729009,3.4861285109867284
1296.0,-29.672464180070392,3.317284525468553,35.10778257636009,24.39159897565844,4.857448164603746,-26.219472945633232,-39.73913291757924,1.404456928785556,-6.7294317505521235,-6.7294317504712255,40.1827138681407,41516.55890661723,25770.2260586279,25770.2260586279,67286.78496524514,77256.33374602286,77287.04659758444,25770.2260586279,103057.27265621234,103057.27265621234,103057.27265621234,131200.76859009886,127814.94469321714,3385.8238968817222,0.0,90912.69617729443,55172.92133242698,39710.860938741615,28143.49593388652,67854.35687262814,21311.23549177817,1588.3096290688045,0.0,0.8771158530612349,2.7055045706144933,0.001494314320929203,1.0,1.0,-6.7294317505521235,331373.76001050597,1562426.421062743,4.714997412629194,1562426.421062743,4.714997412629194,0.7572348347142658,0.09430309420591633,3.9347645979488033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347645979488033,1.2851683652853747,1.2854683807951723,3.0616724658290817,6487.3165644667315,15284.961170792802,6451.866886301777,0.000323709030898543,23104.989870216712,2356.053277135078,19285.061882088045,1966.529026944782,0.8346708650561794,0.8346708650561794,35556.51054838348,35405.22815468563,1.0053439533131125,0.8,4291.294136454975,4273.035954225843,1.0053439533131125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4619.117974584379,4632.441516551485,5.5790361277678056,3.317284525468553,-4.044259944262709,7.361544469731262,3.4832386171363177,3.5,0.9952110334675194,0.6,0.0002334323654385558,0.9665285236628004,0.00024151627160875697,198.6546127577598,0.0,0.0,0.0,0.0,8.121560217635107e-05,0.00015221676326220474,0.0005989371312984772,0.09430309422484952,0.09430309422484952,0.09430309422484952,0.09387092761580454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501120.5474190481,591.2813265504316,0.0,0.09430309422484952,0.09430309420591633,0.09430309420591633,0.37930104753799326,0.37930104753799326,0.5,7.340703847805727,-8.08881850389298e-11,-8.08881850389298e-11,-8.08881850389298e-11,-8.08881850389298e-11,-8.08881850389298e-11,-8.08881850389298e-11,28143.49593388652,21311.23549177817,0.7572348347142658,0.9916354389969622,0.6118480937716271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743544374518438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75145607192917,260.75145607192917,-12.398543928070808,245.2141975213325,276.28871462253016,122725.24776073516,123058.29392462008,-333.0461638849091,0.0,nan,276.28871462253016,3.1387146225301876,270.07381120229473,-3.0761887977052425,263.85890778204555,-9.291092217954429,257.6440043617958,-15.505995638204183,251.4291009415763,-21.72089905842367,245.2141975213325,-27.935802478667483,1.0,1.0,26022.012520719443,26022.012520719443,275.46414375714306,2.3141437571430856,275.46414375714306,275.46414375714306,77247.01254689417,77287.04659758444,-40.034050690272124,0.0,8546.071908451686,8546.071908451686,0.8848056005977244,3954.438420938547,275.46414375714306,2.3141437571430856,1.0,0.002,0.22446219532121708,0.004473392571427338,0.0003465588659338676,0.0016534411340826717,0.1732794329669338,0.1732794329669338,0.0,1.6539287300831873e-14,0.9953955275114416,0.9953955275114416,0.0,0.09386887820305925,0.00043421600285707674,0.0,0.0,0.0,1599868.2813388722,266.42056824944785,0.0,1.0,1285163.145747894,2595.478922942608,,,,,,,,,,,,,,,,,,,5.0,15284.961170792802,1588.3096290688045,0.37930104753799326,6.173730061729009,3.4832386171363177
1297.0,-29.674746586200104,3.3172287132524803,35.106586872862316,24.389936320390575,4.855883926210674,-26.221683534964033,-39.74118655370546,1.4028208748903925,-6.73086454919985,-6.730864549210507,40.18106329277779,41516.31415418178,25756.697463352713,25756.697463352713,67273.0116175345,77256.78003023332,77286.3876534352,25756.697463352713,103043.08511678792,103043.08511678792,103043.08511678792,131183.7078018625,127804.46745267346,3379.2403491890373,0.0,90913.5741710592,55173.108294674734,39711.628751538294,28140.622685074584,67852.25143661287,21309.00551562611,1588.2221842092645,0.0,0.8771143397128786,2.7053598517527946,0.001494314320929203,1.0,1.0,-6.73086454919985,331354.9827514733,1562354.9813383557,4.715049003835778,1562354.9813383557,4.715049003835778,0.7572329068229229,0.09428049066852505,3.934807148723865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934807148723865,1.2851760235738718,1.285476040871455,3.0616873304108077,6487.348060731708,15284.926310783816,6451.827770747032,0.00032369966199117953,23104.96314934882,2356.0505523648567,19284.944963077298,1966.5171045236955,0.8346667700104432,0.8346667700104432,35556.81815620265,35405.22815468563,1.005354825161568,0.8,4291.331261459943,4273.035954225843,1.005354825161568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4616.8459227072035,4632.441516551485,5.578851426830729,3.3172287132524803,-4.046486951161514,7.363715664413994,3.480383526180424,3.5,0.9943952931944068,0.6,0.0002334323654385558,0.9667575411693673,0.00024145905824142987,198.65647500248286,0.0,0.0,0.0,0.0,8.119677177552806e-05,0.00015223559366302772,0.000599017702235503,0.09428049069032532,0.09428049069032532,0.09428049069032532,0.09386057665072214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501173.61053968297,591.2638111215322,0.0,0.09428049069032532,0.09428049066852505,0.09428049066852505,0.3792238609122485,0.3792238609122485,0.5,7.328106430248151,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,28140.622685074584,21309.00551562611,0.7572329068229229,0.991463218879045,0.6118634721055063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743552429763632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74947654430775,260.74947654430775,-12.400523455692223,245.21194068825713,276.2870124003629,122730.17681278,123061.13475564882,-330.9579428688062,0.0,nan,276.2870124003629,3.1370124003629485,270.07199805794437,-3.0780019420556073,263.856983715515,-9.293016284484963,257.6419693730849,-15.508030626915058,251.4269550306822,-21.723044969317783,245.21194068825713,-27.938059311742848,1.0,1.0,26022.012520719443,26022.012520719443,275.4626338534887,2.3126338534887054,275.4626338534887,275.4626338534887,77247.07839300382,77286.3876534352,-39.309260431386065,0.0,8546.071908451686,8546.071908451686,0.8848029084295325,3954.481184467484,275.4626338534887,2.3126338534887054,1.0,0.002,0.22488410805548234,0.004471393748196035,0.0003472092576548308,0.001652790744043164,0.1736046288274154,0.1736046288274154,0.0,1.6979946095008192e-12,0.9955249200574314,0.9955249200574314,0.0,0.09385857793575882,0.0004219127327662398,0.0,0.0,0.0,1599866.597160273,266.4191354508001,0.0,1.0,1285168.0306338584,2595.459185232489,,,,,,,,,,,,,,,,,,,4.0,15284.926310783816,1588.2221842092645,0.3792238609122485,6.173730061729009,3.480383526180424
1298.0,-29.677024804042617,3.3172833466174714,35.10541717860251,24.388391884882026,4.85443446886793,-26.223878876739096,-39.74322663908822,1.4012885420725927,-6.732218901261774,-6.7322189012852665,40.17942225667512,41515.97729322057,25743.444037944388,25743.444037944388,67259.42133116495,77257.13994477795,77285.43626790291,25743.444037944388,103028.8803058473,103028.8803058473,103028.8803058473,131166.52704953475,127793.69306387042,3372.8339856643242,0.0,90914.3919151138,55173.229265566515,39712.40294394142,28137.646743687445,67850.04968762887,21306.708880635622,1588.1275888793662,0.0,0.8771132188934143,2.7052230619566506,0.001494314320929203,1.0,1.0,-6.732218901261774,331337.2343277052,1562283.9569363538,4.715087213504037,1562283.9569363538,4.715087213504037,0.7572313731394644,0.09425824435959154,3.934844620445465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934844620445465,1.2851831964318394,1.2854832154038869,3.0616993992530404,6487.373633160178,15284.89150444168,6451.792861222019,0.000323691834329718,23104.950940812843,2356.0493074406495,19284.840616170888,1966.5064641004715,0.8346626948298743,0.8346626948298743,35557.08904600676,35405.22815468563,1.0053643992968926,0.8,4291.363954989483,4273.035954225843,1.0053643992968926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4614.599979107616,4632.441516551485,5.578694611558231,3.3172833466174714,-4.04861437026153,7.365897716879001,3.477562163704356,3.5,0.993589189629816,0.6,0.0002334323654385558,0.9669861968031447,0.00024140196231371548,198.65833386474677,0.0,0.0,0.0,0.0,8.117806962161982e-05,0.000152254295816936,0.0005990969968349831,0.0942582444075995,0.0942582444075995,0.0942582444075995,0.09385012079602051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501225.006037141,591.2468433143202,0.0,0.0942582444075995,0.09425824435959154,0.09425824435959154,0.37914802463659203,0.37914802463659203,0.5,7.315862725266571,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,28137.646743687445,21306.708880635622,0.7572313731394644,0.991295093235995,0.6118783624235163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743555097101933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7475180512386,260.7475180512386,-12.402481948761363,245.20968750122776,276.2853486012532,122736.05516655649,123063.49633530741,-327.44116875094016,0.0,nan,276.2853486012532,3.135348601253213,270.0702163812523,-3.0797836187476832,263.85508416124117,-9.294915838758811,257.63995194122253,-15.510048058777443,251.4248197212347,-21.725180278765265,245.20968750122776,-27.940312498772215,1.0,1.0,26022.012520719443,26022.012520719443,275.46116817710697,2.3111681771069925,275.46116817710697,275.46116817710697,77247.33146779331,77285.43626790291,-38.104800109606,0.0,8546.071908451686,8546.071908451686,0.8848005376068598,3954.518843547692,275.46116817710697,2.3111681771069925,1.0,0.002,0.22529416750485806,0.004469457787757633,0.00034784140077698467,0.0016521586795224094,0.17392070038849233,0.17392070038849233,0.0,8.029939387033114e-11,0.9956496170982202,0.9956496170982202,0.0,0.09384818490497779,0.00041005945461374964,0.0,0.0,0.0,1599865.0051646724,266.4177810987382,0.0,1.0,1285172.6480331747,2595.440528520184,,,,,,,,,,,,,,,,,,,3.0,15284.89150444168,1588.1275888793662,0.37914802463659203,6.173730061729009,3.477562163704356
1299.0,-29.679296818245575,3.3174458300809335,35.104273739856716,24.386946285981708,4.853089788310407,-26.226058157580933,-39.74525303402913,1.3998511281282322,-6.73351270299429,-6.733512703006214,40.17784034839215,41515.584620550144,25730.501990790846,25730.501990790846,67246.08661134099,77257.43047739558,77284.8454799418,25730.501990790846,103015.34747073264,103015.34747073264,103015.34747073264,131150.14702526317,127783.53878503617,3366.608240227002,0.0,90915.1711195937,55173.32526465641,39713.16206104143,28134.799554530524,67847.96161557196,21304.510548266026,1588.0372626898493,0.0,0.8771122027231207,2.7050923928561676,0.001494314320929203,1.0,1.0,-6.73351270299429,331320.28009792755,1562215.4939093224,4.715121855648505,1562215.4939093224,4.715121855648505,0.7572298678358765,0.09423642759734392,3.9348797433887297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348797433887297,1.2851899250468435,1.2854899455896494,3.0617106987088376,6487.397575351114,15284.856705924696,6451.759104688542,0.0003236844302706598,23104.942729786526,2356.048470148983,19284.73971563334,1966.4961751090677,0.8346586243977899,0.8346586243977899,35557.342955602064,35405.22815468563,1.0053733733124288,0.8,4291.394599187711,4273.035954225843,1.0053733733124288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4612.3797678839655,4632.441516551485,5.57857403025495,3.3174458300809335,-4.0506561966444545,7.3681020267253885,3.474774025958216,3.5,0.9927925788452046,0.6,0.0002334323654385558,0.9672142879081369,0.00024134503424615093,198.66018769993178,0.0,0.0,0.0,0.0,8.115949691474708e-05,0.0001522728685238087,0.0005991754258220302,0.09423642757820717,0.09423642757820717,0.09423642757820717,0.09384014132825456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501274.96809945063,591.2303487542622,0.0,0.09423642757820717,0.09423642759734392,0.09423642759734392,0.3790734866045254,0.3790734866045254,0.5,7.303974137735152,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,28134.799554530524,21304.510548266026,0.7572298678358765,0.9911290628355026,0.6118914059021899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274355248610245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7455868573722,260.7455868573722,-12.404413142627789,245.2074393213839,276.2837343933699,122742.7347413865,123065.6117437643,-322.8770023777726,0.0,nan,276.2837343933699,3.1337343933699344,270.0684753789837,-3.0815246210162854,263.8532163645892,-9.296783635410804,257.6379573501287,-15.512042649871262,251.42269833577782,-21.727301664222153,245.2074393213839,-27.942560678616076,1.0,1.0,26022.012520719443,26022.012520719443,275.45980524561884,2.309805245618861,275.45980524561884,275.45980524561884,77247.53772366646,77284.8454799418,-37.307756275331485,0.0,8546.071908451686,8546.071908451686,0.8847983153872658,3954.5541421056732,275.45980524561884,2.309805245618861,1.0,0.002,0.2256923303056887,0.004467581256760675,0.0003484552160042775,0.0016515447837080123,0.17422760800213877,0.17422760800213877,0.0,-2.877099600229194e-13,0.9957748525601567,0.9957748525601567,0.0,0.09383826479654103,0.0003981628008028922,0.0,0.0,0.0,1599863.4843196447,266.4164872970057,0.0,1.0,1285177.0589650879,2595.422706225935,,,,,,,,,,,,,,,,,,,4.0,15284.856705924696,1588.0372626898493,0.3790734866045254,6.173730061729009,3.474774025958216
1300.0,-29.681575788773113,3.3177119722184854,35.10315583808985,24.38553690388801,4.851781598174218,-26.228240050080387,-39.74728361992163,1.3984458594368414,-6.734826455573625,-6.734826455575444,40.176290226418,41515.165588141994,25718.062942035773,25718.062942035773,67233.22853017776,77257.69072736404,77283.97245897124,25718.062942035773,103002.03540100702,103002.03540100702,103002.03540100702,131134.06673695758,127773.50804640068,3360.558690556907,0.0,90915.93207331997,55173.406933921215,39713.91682155417,28132.03133595058,67845.94815750475,21302.369330025464,1587.9508287538395,0.0,0.8771109556013675,2.704959713896228,0.001494314320929203,1.0,1.0,-6.734826455573625,331303.0651262722,1562148.4087534675,4.715164371202159,1562148.4087534675,4.715164371202159,0.7572282667978785,0.09421503968252837,3.934913379695478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934913379695478,1.285196503256232,1.2854965253346848,3.061721199618738,6487.419825519119,15284.821955746696,6451.726564614874,0.00032367746729413207,23104.938609946206,2356.0480500421863,19284.64245117556,1966.4862568946137,0.8346545635431343,0.8346545635431343,35557.586117629966,35405.22815468563,1.0053819674879532,0.8,4291.423946268413,4273.035954225843,1.0053819674879532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4610.18483656947,4632.441516551485,5.5785318493158496,3.3177119722184854,-4.052672798657715,7.370384770876201,3.47201851404739,3.5,0.9920052897278256,0.6,0.0002334323654385558,0.9674431356787976,0.0002412879443035896,198.66204724584304,0.0,0.0,0.0,0.0,8.114088973643192e-05,0.0001522914757021239,0.000599253765353856,0.09421503968673631,0.09421503968673631,0.09421503968673631,0.09383029796340299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501323.4062666719,591.214355840302,0.0,0.09421503968673631,0.09421503968252837,0.09421503968252837,0.37900025581761626,0.37900025581761626,0.5,7.292431886003739,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,28132.03133595058,21302.369330025464,0.7572282667978785,0.9909689577054098,0.6119033887147439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743544720810875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7436806841502,260.7436806841502,-12.406319315849771,245.2051943685023,276.2821669998071,122749.33209400755,123068.0258861103,-318.693792102728,0.0,nan,276.2821669998071,3.1321669998071116,270.06677247354327,-3.08322752645671,263.851377947307,-9.298622052692963,257.63598342098646,-15.514016579013514,251.4205888947549,-21.729411105245077,245.2051943685023,-27.944805631497672,1.0,1.0,26022.012520719443,26022.012520719443,275.4583893384013,2.308389338401298,275.4583893384013,275.4583893384013,77248.03508436598,77283.97245897124,-35.93737460525881,0.0,8546.071908451686,8546.071908451686,0.8847961872237872,3954.5879465939556,275.4583893384013,2.308389338401298,1.0,0.002,0.22607890304474618,0.004465750237801829,0.0003490511193765514,0.001650948880672662,0.1745255596882757,0.1745255596882757,0.0,4.921323765172403e-14,0.9958969105104538,0.9958969105104538,0.0,0.0938284669434498,0.00038657273907855894,0.0,0.0,0.0,1599861.939998379,266.41517354442635,0.0,1.0,1285181.5378821518,2595.4046094203773,,,,,,,,,,,,,,,,,,,5.0,15284.821955746696,1587.9508287538395,0.37900025581761626,6.173730061729009,3.47201851404739
1301.0,-29.683854081272525,3.318079425114064,35.10206324848123,24.38420938504862,4.8505580329938525,-26.230412869856824,-39.74930149326099,1.3971168209103244,-6.736078667420884,-6.736078667341856,40.17478469761714,41514.67242752063,25705.90564789567,25705.90564789567,67220.5780754163,77257.89273839237,77283.2945496305,25705.90564789567,102989.20019752617,102989.20019752617,102989.20019752617,131118.52725075503,127763.84435852767,3354.682892227363,0.0,90916.65964351232,55173.439329999244,39714.68923723675,28129.32705322885,67844.0162904656,21300.279955780432,1587.8655637257639,0.0,0.8771098742394461,2.7048332548636624,0.001494314320929203,1.0,1.0,-6.736078667420884,331286.6572182332,1562083.2555556716,4.715201235909293,1562083.2555556716,4.715201235909293,0.7572267873836483,0.09419405112818886,3.934944609429349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934944609429349,1.2852027246862248,1.2855027482170363,3.061730677850877,6487.439908755665,15284.786990476521,6451.695449006734,0.00032367105998353565,23104.940137060068,2356.0482057644626,19284.549444540575,1966.4767728572526,0.8346504829765117,0.8346504829765117,35557.81188180073,35405.22815468563,1.0053899467770133,0.8,4291.451193612072,4273.035954225843,1.0053899467770133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4608.014344723235,4632.441516551485,5.578521186100954,3.318079425114064,-4.054605497062963,7.372684922177027,3.4692945433090197,3.5,0.9912270123740056,0.6,0.0002334323654385558,0.9676719737520255,0.0002412308837812584,198.66390627330844,0.0,0.0,0.0,0.0,8.112240295562781e-05,0.000152309962482928,0.0005993312658345839,0.09419405113342344,0.09419405113342344,0.09419405113342344,0.09382075767029927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501370.39672830433,591.1988402423017,0.0,0.09419405113342344,0.09419405112818886,0.09419405112818886,0.37892830044770015,0.37892830044770015,0.5,7.281233079771942,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,28129.32705322885,21300.279955780432,0.7572267873836483,0.990810711848483,0.6119135437056201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743532001552964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7418027371803,260.7418027371803,-12.40819726281967,245.20295294229751,276.28065253206915,122756.42108705014,123070.39572196883,-313.97463491869144,0.0,nan,276.28065253206915,3.1306525320691776,270.0651126141089,-3.0848873858910792,263.8495726961613,-9.30042730383866,257.6340327781914,-15.51596722180858,251.41849286025342,-21.731507139746554,245.20295294229751,-27.947047057702463,1.0,1.0,26022.012520719443,26022.012520719443,275.4570578025491,2.3070578025491386,275.4570578025491,275.4570578025491,77248.48971522234,77283.2945496305,-34.804834408161696,0.0,8546.071908451686,8546.071908451686,0.8847942113211473,3954.619332476496,275.4570578025491,2.3070578025491386,1.0,0.002,0.2264539692298437,0.004463977580160188,0.0003496292983866634,0.0016503707007681353,0.1748146491933317,0.1748146491933317,0.0,-8.452015129445378e-13,0.9960181542065675,0.9960181542065675,0.0,0.09381898494193772,0.00037506618625114706,0.0,0.0,0.0,1599860.467995679,266.4139213325791,0.0,1.0,1285185.806960369,2595.3873606268126,,,,,,,,,,,,,,,,,,,5.0,15284.786990476521,1587.8655637257639,0.37892830044770015,6.173730061729009,3.4692945433090197
1302.0,-29.68613075095662,3.318545212309044,35.10099568805514,24.38285417100417,4.849311538661646,-26.23258652190707,-39.75132331307975,1.395767309043496,-6.737303082447397,-6.7373030824451225,40.173321634224536,41514.22362524033,25694.105530528337,25694.105530528337,67208.32915576868,77258.11712396222,77282.67679896018,25694.105530528337,102976.78232948852,102976.78232948852,102976.78232948852,131103.49216774903,127754.51288229799,3348.9792854510406,0.0,90917.40717191677,55173.51367094598,39715.43722330088,28126.709838260518,67842.14706156141,21298.25667382207,1587.783411792548,0.0,0.8771087822016905,2.7047096075062074,0.001494314320929203,1.0,1.0,-6.737303082447397,331270.61415359675,1562019.9420569104,4.715238464624771,1562019.9420569104,4.715238464624771,0.757225313458108,0.09417347292774873,3.9349779393147895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349779393147895,1.285209042016647,1.2855090670222047,3.06174156162202,6487.4629701607,15284.751962823824,6451.66219851902,0.0003236638758144671,23104.93440472719,2356.0476212291856,19284.450056607675,1966.4666381085974,0.834646388464195,0.8346463884641949,35558.05282786942,35405.22815468563,1.0053984626609902,0.8,4291.480273249973,4273.035954225843,1.0053984626609902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4605.867888355777,4632.441516551485,5.57855894987486,3.318545212309044,-4.056480034422815,7.375025246731859,3.46660157821955,3.5,0.9904575937770143,0.6,0.0002334323654385558,0.9679007071582446,0.0002411738763203438,198.6657640113545,0.0,0.0,0.0,0.0,8.110388392412541e-05,0.0001523284815144304,0.0005994092142886043,0.09417347294535751,0.09417347294535751,0.09417347294535751,0.09381149818297796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501415.9478716053,591.1837991503743,0.0,0.09417347294535751,0.09417347292774873,0.09417347292774873,0.37885761220448505,0.37885761220448505,0.5,7.2703738367471535,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,28126.709838260518,21298.25667382207,0.757225313458108,0.9906574609848713,0.6119237881367381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743514440558041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73994594751565,260.73994594751565,-12.410054052484327,245.20071447346263,276.27917742157666,122762.89742390225,123073.33476933357,-310.4373454313424,0.0,nan,276.27917742157666,3.129177421576685,270.0634848319353,-3.086515168064693,263.8477922423101,-9.302207757689871,257.6320996527138,-15.517900347286172,251.41640706309573,-21.733592936904245,245.20071447346263,-27.949285526537352,1.0,1.0,26022.012520719443,26022.012520719443,275.455761102696,2.3057611026960103,275.455761102696,275.455761102696,77248.75517145834,77282.67679896018,-33.9216275018407,0.0,8546.071908451686,8546.071908451686,0.8847921025393082,3954.6528290113633,275.455761102696,2.3057611026960103,1.0,0.002,0.22681766440911594,0.004462257150517862,0.00035018993840794444,0.0016498100617804439,0.17509496920397222,0.17509496920397222,0.0,1.8838836740586729e-13,0.9961380294476723,0.9961380294476723,0.0,0.09380977774849134,0.00036369517925739846,0.0,0.0,0.0,1599859.028647236,266.4126969175526,0.0,1.0,1285189.9812437468,2595.3704950032475,,,,,,,,,,,,,,,,,,,5.0,15284.751962823824,1587.783411792548,0.37885761220448505,6.173730061729009,3.46660157821955
1303.0,-29.688398157484173,3.3191066173020984,35.0999522344168,24.3813918781467,4.847944394315438,-26.234763902291885,-39.75334946354849,1.3943101395868571,-6.73849197704908,-6.738491977041967,40.17188202292057,41513.84391280341,25682.63142938391,25682.63142938391,67196.47534218732,77258.42294603545,77281.89386706869,25682.63142938391,102964.5252964526,102964.5252964526,102964.5252964526,131088.61797318002,127745.17593976877,3343.4420334112574,0.0,90918.18967597166,55173.61064457375,39716.19892377545,28124.09267672743,67840.29160050288,21296.23747576817,1587.700065694518,0.0,0.8771077945972571,2.7045895514450957,0.001494314320929203,1.0,1.0,-6.73849197704908,331255.0370846385,1561957.6453304656,4.715272133149094,1561957.6453304656,4.715272133149094,0.7572239830297074,0.09415326778516252,3.93501268642929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93501268642929,1.2852158633831525,1.2855158899811208,3.0617523472445436,6487.4858236005875,15284.716891738444,6451.6290721911655,0.00032365674379289253,23104.929239369918,2356.04709450933,19284.351039796904,1966.4565412038673,0.8346422895308896,0.8346422895308896,35558.30401883638,35405.22815468563,1.0054073406511692,0.8,4291.510589338561,4273.035954225843,1.0054073406511692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4603.74490840736,4632.441516551485,5.57863911670742,3.3191066173020984,-4.058291759851004,7.377398377153103,3.4639388897318923,3.5,0.9896968256376836,0.6,0.0002334323654385558,0.9681285678824887,0.00024111711314244556,198.6676142252967,0.0,0.0,0.0,0.0,8.10853291463281e-05,0.00015234703629222768,0.0005994875205498194,0.09415326781526245,0.09415326781526245,0.09415326781526245,0.09380230433456029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501460.0118725779,591.1692473716226,0.0,0.09415326781526245,0.09415326778516252,0.09415326778516252,0.37878817879273585,0.37878817879273585,0.5,7.259844935250527,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,28124.09267672743,21296.23747576817,0.7572239830297074,0.9905098247202877,0.6119349273624831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743492180100755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73809634222545,260.73809634222545,-12.41190365777453,245.19847892739656,276.27771375705856,122767.78764265777,123077.02382365872,-309.23618100095155,0.0,nan,276.27771375705856,3.1277137570585865,270.0618667911135,-3.088133208886461,263.8460198251715,-9.303980174828496,257.63017285927214,-15.519827140727841,251.4143258933405,-21.735674106659474,245.19847892739656,-27.951521072603413,1.0,1.0,26022.012520719443,26022.012520719443,275.45448059502826,2.3044805950282807,275.45448059502826,275.45448059502826,77248.60928143124,77281.89386706869,-33.28458563744789,0.0,8546.071908451686,8546.071908451686,0.884789904086325,3954.6877498614363,275.45448059502826,2.3044805950282807,1.0,0.002,0.22717029588842358,0.004460589056332045,0.0003507335196861458,0.0016492665321799034,0.17536675984307287,0.17536675984307287,0.0,5.1866049215892884e-11,0.9962547080014462,0.9962547080014462,0.0,0.09380063630468906,0.00035263148047346045,0.0,0.0,0.0,1599857.6310341011,266.4115080229509,0.0,1.0,1285194.034403149,2595.354118916645,,,,,,,,,,,,,,,,,,,3.0,15284.716891738444,1587.700065694518,0.37878817879273585,6.173730061729009,3.4639388897318923
