time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1304.0,-29.690665548298412,3.319761714760758,35.09893169254707,24.38011831780898,4.846777031746344,-26.236921290284418,-39.75535378614438,1.393032773704638,-6.739611606453138,-6.739611606405447,40.17045615045113,41513.32475932886,25671.38830350541,25671.38830350541,67184.71306283427,77258.59029317205,77280.9396362429,25671.38830350541,102952.3279397483,102952.3279397483,102952.3279397483,131073.73757615572,127735.67301761862,3338.064558537102,0.0,90918.89596709554,55173.630433142745,39716.96170439199,28121.40963640743,67838.37134079942,21294.177182880285,1587.611589786073,0.0,0.8771071332592326,2.7044764937183365,0.001494314320929203,1.0,1.0,-6.739611606453138,331240.3680648232,1561895.9449790951,4.715294678918587,1561895.9449790951,4.715294678918587,0.757222964929601,0.09413339414882915,3.9350426048725757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350426048725757,1.2852218431047233,1.2855218710986247,3.061761380717475,6487.504964445742,15284.681930335977,6451.598619546917,0.0003236505804013458,23104.933058288872,2356.047483930687,19284.260014805353,1966.4472592379002,0.8346382119418062,0.8346382119418062,35558.520302417266,35405.22815468563,1.0054149849016196,0.8,4291.536692475459,4273.035954225843,1.0054149849016196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4601.6449034907555,4632.441516551485,5.578741698219997,3.319761714760758,-4.060016688370469,7.379778403131227,3.4613058222586455,3.5,0.9889445206453272,0.6,0.0002334323654385558,0.9683564848973377,0.00024106036266520548,198.66946446087954,0.0,0.0,0.0,0.0,8.106697812148019e-05,0.0001523653873170756,0.0005995642906006041,0.09413339415489305,0.09413339415489305,0.09413339415489305,0.09379308548125609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501502.5933021223,591.1551829651964,0.0,0.09413339415489305,0.09413339414882915,0.09413339414882915,0.37871996647184697,0.37871996647184697,0.5,7.249635675223912,-4.7691628424217924e-11,-4.7691628424217924e-11,-4.7691628424217924e-11,-4.7691628424217924e-11,-4.7691628424217924e-11,-4.7691628424217924e-11,28121.40963640743,21294.177182880285,0.757222964929601,0.9903644756640549,0.6119445962341651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743465350037948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7362707784987,260.7362707784987,-12.413729221501285,245.1962475916331,276.2762939653668,122774.6472686642,123079.86393194753,-305.216663283352,0.0,nan,276.2762939653668,3.1262939653668127,270.06028469061187,-3.0897153093881116,263.8442754158544,-9.305724584145594,257.6282661411363,-15.521733858863684,251.41225686638973,-21.737743133610252,245.1962475916331,-27.95375240836688,1.0,1.0,26022.012520719443,26022.012520719443,275.453249308422,2.303249308422039,275.453249308422,275.453249308422,77248.88342462477,77280.9396362429,-32.05621161812451,0.0,8546.071908451686,8546.071908451686,0.8847880111412891,3954.7178178969384,275.453249308422,2.303249308422039,1.0,0.002,0.22751221666218274,0.004458976945841551,0.00035126061179271647,0.0016487393883280466,0.17563030589635822,0.17563030589635822,0.0,1.2076277478012543e-13,0.996367699511958,0.996367699511958,0.0,0.09379147337532132,0.00034192077350783955,0.0,0.0,0.0,1599856.3148277963,266.41038839354684,0.0,1.0,1285197.851400022,2595.338697140706,,,,,,,,,,,,,,,,,,,4.0,15284.681930335977,1587.611589786073,0.37871996647184697,6.173730061729009,3.4613058222586455
1305.0,-29.69292804427825,3.3205072764231436,35.09793442243692,24.378817865531914,4.845581284111689,-26.239077111458815,-39.7573578991927,1.391730351679174,-6.740727505244024,-6.7407275052576185,40.16908649336436,41512.83282381196,25660.532618790683,25660.532618790683,67173.36544260263,77258.77999363415,77280.20694632742,25660.532618790683,102940.7395651181,102940.7395651181,102940.7395651181,131059.63769260683,127726.78711818194,3332.850574424903,0.0,90919.61435675148,55173.66718845981,39717.719075879635,28118.89812748874,67836.61720336837,21292.24190524631,1587.5308457348083,0.0,0.8771062769073749,2.704363816414783,0.001494314320929203,1.0,1.0,-6.740727505244024,331225.7484304418,1561836.6789146594,4.715323872964692,1561836.6789146594,4.715323872964692,0.7572217733678275,0.09411394001590462,3.935073360202027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935073360202027,1.2852279401786868,1.2855279695959168,3.061770785698083,6487.524892471084,15284.646893668083,6451.567573071738,0.0003236442093768727,23104.935037877836,2356.0476857925833,19284.167214813413,1966.4377962722656,0.8346341239739163,0.8346341239739163,35558.742635593655,35405.22815468563,1.0054228429789522,0.8,4291.563525734445,4273.035954225843,1.0054228429789522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4599.56755820662,4632.441516551485,5.578901123651671,3.3205072764231436,-4.061703915628316,7.382211192051459,3.458701954354178,3.5,0.988200558386908,0.6,0.0002334323654385558,0.9685839675837387,0.00024100374696566973,198.67131073653317,0.0,0.0,0.0,0.0,8.104863285386195e-05,0.00015238373258469383,0.0005996411666221782,0.09411394004064715,0.09411394004064715,0.09411394004064715,0.09378431618366224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501543.8942518834,591.1415417122395,0.0,0.09411394004064715,0.09411394001590462,0.09411394001590462,0.37865293548579027,0.37865293548579027,0.5,7.23974696026985,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,28118.89812748874,21292.24190524631,0.7572217733678275,0.9902228060874946,0.6119531682919866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743434042421171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7344627496655,260.7344627496655,-12.415537250334467,245.19402028808724,276.2749052112453,122780.87072019295,123083.15571806575,-302.2849978727963,0.0,nan,276.2749052112453,3.124905211245334,270.0587282266089,-3.0912717733910995,263.84255124196676,-9.307448758033217,257.6263742573583,-15.523625742641684,251.41019727272672,-21.739802727273258,245.19402028808724,-27.955979711912732,1.0,1.0,26022.012520719443,26022.012520719443,275.4520476754544,2.302047675454446,275.4520476754544,275.4520476754544,77248.97151036539,77280.20694632742,-31.235435962036718,0.0,8546.071908451686,8546.071908451686,0.884786065243907,3954.748727003037,275.4520476754544,2.302047675454446,1.0,0.002,0.22784340689801286,0.004457410534797988,0.0003517711371216036,0.0016482288669560567,0.17588556856080179,0.17588556856080179,0.0,4.0776600845893185e-12,0.9964809651225394,0.9964809651225394,0.0,0.09378274977853342,0.00033119023737120654,0.0,0.0,0.0,1599855.0029893992,266.40927249475595,0.0,1.0,1285201.6556547005,2595.323326979105,,,,,,,,,,,,,,,,,,,3.0,15284.646893668083,1587.5308457348083,0.37865293548579027,6.173730061729009,3.458701954354178
1306.0,-29.695182245016714,3.3213408244629314,35.09695954238106,24.377436632663034,4.844296749401686,-26.24123434567876,-39.75936599364502,1.3903488517462406,-6.74180879632803,-6.741808796334632,40.167737944712684,41512.406102025016,25649.974248479815,25649.974248479815,67162.38035050483,77259.03167457785,77279.31909744156,25649.974248479815,102929.29334592138,102929.29334592138,102929.29334592138,131045.67477652979,127717.88164231548,3327.793134214316,0.0,90920.36168698836,55173.73612109041,39718.472850997714,28116.381430608413,67834.85428160612,21290.30678866346,1587.4487005592246,0.0,0.8771055289882099,2.70425463714357,0.001494314320929203,1.0,1.0,-6.74180879632803,331211.5826831398,1561778.3278879824,4.715349370441821,1561778.3278879824,4.715349370441821,0.7572207270415721,0.09409483671187191,3.9351056583009005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351056583009005,1.28523440750606,1.285534438433052,3.0617805089242807,6487.545494820642,15284.611879480344,6451.536059734937,0.0003236376633647673,23104.935313540205,2356.047713902322,19284.073019340845,1966.428191007209,0.8346300371609257,0.8346300371609257,35558.97612122153,35405.22815468563,1.0054310952384198,0.8,4291.591704976176,4273.035954225843,1.0054310952384198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4597.512240282162,4632.441516551485,5.5790986315907265,3.3213408244629314,-4.063331776581047,7.384672601043979,3.456126468313599,3.5,0.9874647052324568,0.6,0.0002334323654385558,0.96881067355951,0.00024094735102463444,198.67315027710794,0.0,0.0,0.0,0.0,8.103025499040966e-05,0.00015240211044814612,0.0005997184071614986,0.09409483667597895,0.09409483667597895,0.09409483667597895,0.09377559742630794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501583.7876056424,591.1283636572731,0.0,0.09409483667597895,0.09409483671187191,0.09409483671187191,0.3785870925017861,0.3785870925017861,0.5,7.23016978377099,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,28116.381430608413,21290.30678866346,0.7572207270415721,0.9900866016707337,0.6119627813998472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743398411574847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7326617501027,260.7326617501027,-12.417338249897284,245.19179690928084,276.27352659092946,122785.91866610869,123087.02843318442,-301.1097670757383,0.0,nan,276.27352659092946,3.1235265909294867,270.0571806546008,-3.092819345399164,263.84083471828586,-9.309165281714115,257.62448878191736,-15.525511218082613,251.40814284560207,-21.741857154397906,245.19179690928084,-27.958203090719138,1.0,1.0,26022.012520719443,26022.012520719443,275.45086249467283,2.300862494672856,275.45086249467283,275.45086249467283,77248.74112290837,77279.31909744156,-30.57797453319654,0.0,8546.071908451686,8546.071908451686,0.8847840217324826,3954.781186592405,275.45086249467283,2.300862494672856,1.0,0.002,0.22816416320638377,0.004455893482166263,0.00035226557606753833,0.0016477344238004234,0.17613278803376917,0.17613278803376917,0.0,-1.3203847737397467e-13,0.9965911380570853,0.9965911380570853,0.0,0.09377408040398004,0.00032075630789187086,0.0,0.0,0.0,1599853.7318185843,266.40819120367195,0.0,1.0,1285205.3419040923,2595.308433714935,,,,,,,,,,,,,,,,,,,4.0,15284.611879480344,1587.4487005592246,0.3785870925017861,6.173730061729009,3.456126468313599
1307.0,-29.697434711049713,3.32226051163363,35.096006069200804,24.37624455140906,4.843209337261023,-26.243370306240955,-39.761352085601516,1.3891449338328772,-6.742829057466054,-6.742829057478746,40.16640581332057,41511.83947141409,25639.63754940463,25639.63754940463,67151.47702081871,77259.14499096107,77278.31369604151,25639.63754940463,102917.95124544614,102917.95124544614,102917.95124544614,131031.77270218742,127708.8858535632,3322.8868486242145,0.0,90921.02904146099,55173.72352737465,39719.22834898483,28113.82145674128,67833.0498057261,21288.34615761461,1587.3627184484692,0.0,0.8771050520369617,2.7041516233320673,0.001494314320929203,1.0,1.0,-6.742829057466054,331198.21691194683,1561720.6888453488,4.715365630306373,1561720.6888453488,4.715365630306373,0.7572199386117243,0.09407605424511346,3.9351325106297144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351325106297144,1.285240043557438,1.2855400758001354,3.061787975215582,6487.561314995979,15284.576956057408,6451.507967118876,0.00032363236360576195,23104.9472402421,2356.048930087451,19283.98904863148,1966.4196283778335,0.8346259720102012,0.8346259720102012,35559.17023863549,35405.22815468563,1.0054379560875846,0.8,4291.615132891555,4273.035954225843,1.0054379560875846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4595.478492925356,4632.441516551485,5.579318364535123,3.32226051163363,-4.064881604296648,7.387142115930278,3.4535787674329734,3.5,0.9867367906951353,0.6,0.0002334323654385558,0.9690372622538254,0.00024089101062597896,198.6749884361026,0.0,0.0,0.0,0.0,8.101208228060165e-05,0.00015242028315795415,0.0005997940115342521,0.0940760542234089,0.0940760542234089,0.0940760542234089,0.09376689518107148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501622.2947597719,591.1156415758105,0.0,0.0940760542234089,0.09407605424511346,0.09407605424511346,0.37852240446039803,0.37852240446039803,0.5,7.220895014813339,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,28113.82145674128,21288.34615761461,0.7572199386117243,0.9899522019596728,0.6119707073514168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743358575963548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7308845797291,260.7308845797291,-12.419115420270884,245.18957883331015,276.27219032617114,122792.89637099944,123090.02212966736,-297.1257586679051,0.0,nan,276.27219032617114,3.1221903261711645,270.0556680275666,-3.0943319724333946,263.83914572899425,-9.310854271005724,257.6226234304395,-15.527376569560488,251.4061011318928,-21.74389886810718,245.18957883331015,-27.960421166689827,1.0,1.0,26022.012520719443,26022.012520719443,275.4497245886726,2.299724588672632,275.4497245886726,275.4497245886726,77248.93035129322,77278.31369604151,-29.383344748290256,0.0,8546.071908451686,8546.071908451686,0.8847823227746804,3954.808173182863,275.4497245886726,2.299724588672632,1.0,0.002,0.22847478678583777,0.004454428897128853,0.0003527444129989287,0.0016472555876233515,0.17637220649946436,0.17637220649946436,0.0,6.222800053024002e-13,0.9966981653221566,0.9966981653221566,0.0,0.09376543066685226,0.0003106235782611921,0.0,0.0,0.0,1599852.53237964,266.4071709425339,0.0,1.0,1285208.820074604,2595.294381249159,,,,,,,,,,,,,,,,,,,4.0,15284.576956057408,1587.3627184484692,0.37852240446039803,6.173730061729009,3.4535787674329734
1308.0,-29.699684336910405,3.323263372191822,35.095074423121865,24.375061236228817,4.84213400814718,-26.245502502362996,-39.76333384690804,1.3879521750629673,-6.743844913048349,-6.743844913033766,40.16512862393486,41511.271354079836,25629.656742717725,25629.656742717725,67140.92809679756,77259.25397776786,77277.5562115613,25629.656742717725,102907.21295427902,102907.21295427902,102907.21295427902,131018.64402341396,127700.50869563317,3318.1353277807953,0.0,90921.69733456624,55173.714716665694,39719.98068655616,28111.431069134942,67831.41175569111,21286.509091715532,1587.284379593345,0.0,0.8771043886412283,2.704049057420312,0.001494314320929203,1.0,1.0,-6.743844913048349,331184.90927634673,1561665.4285586635,4.715388246315237,1561665.4285586635,4.715388246315237,0.75721897755277,0.09405767180660513,3.935159826006932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935159826006932,1.2852456274168689,1.2855456609630875,3.0617959260565253,6487.578161873863,15284.541992246379,6451.479128510809,0.000323626795140777,23104.956686556212,2356.0498933434164,19283.902848102087,1966.4108383700946,0.8346218999545915,0.8346218999545915,35559.3677031878,35405.22815468563,1.0054449352469814,0.8,4291.638964771073,4273.035954225843,1.0054449352469814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4593.466007224345,4632.441516551485,5.57958994415303,3.323263372191822,-4.066395901297452,7.389659273489274,3.4510584411035725,3.5,0.9860166974581636,0.6,0.0002334323654385558,0.9692636223026234,0.00024083475338113283,198.67682431128168,0.0,0.0,0.0,0.0,8.099395295144775e-05,0.00015243841248710805,0.000599869516759541,0.0940576717772215,0.0940576717772215,0.0940576717772215,0.09375864040863692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501659.5961048073,591.1033181683164,0.0,0.0940576717772215,0.09405767180660513,0.09405767180660513,0.37845883771804184,0.37845883771804184,0.5,7.2119240736707555,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,28111.431069134942,21286.509091715532,0.75721897755277,0.9898205913599372,0.6119771103038705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743314623920055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7291282626372,260.7291282626372,-12.420871737362802,245.18736569641084,276.2708908288758,122799.67272475066,123093.31202172727,-293.63929697659984,0.0,nan,276.2708908288758,3.1208908288758153,270.0541858023546,-3.0958141976453817,263.8374807759225,-9.312519224077505,257.6207757493699,-15.52922425063008,251.40407072288932,-21.745929277110662,245.18736569641084,-27.96263430358914,1.0,1.0,26022.012520719443,26022.012520719443,275.44862009772015,2.2986200977201747,275.44862009772015,275.44862009772015,77249.03985683911,77277.5562115613,-28.516354722189135,0.0,8546.071908451686,8546.071908451686,0.8847805945177024,3954.8356251369664,275.44862009772015,2.2986200977201747,1.0,0.002,0.22877523948149256,0.0044530076015618005,0.0003532075482292908,0.001646792451318881,0.1766037741146454,0.1766037741146454,0.0,-4.5182824495726415e-13,0.9968056545488556,0.9968056545488556,0.0,0.09375721911052447,0.0003004526960806607,0.0,0.0,0.0,1599851.338105279,266.4061550869516,0.0,1.0,1285212.283206301,2595.2803896526207,,,,,,,,,,,,,,,,,,,4.0,15284.541992246379,1587.284379593345,0.37845883771804184,6.173730061729009,3.4510584411035725
1309.0,-29.701931115118846,3.3243471709895127,35.09416407526431,24.37391459187495,4.841092104212343,-26.247628793170488,-39.76531099816782,1.386789783258998,-6.744825976661161,-6.744825976627658,40.163879833163726,41510.67451221576,25619.944153476277,25619.944153476277,67130.61866569203,77259.336702385,77276.78639595794,25619.944153476277,102896.73054943421,102896.73054943421,102896.73054943421,131005.8005242824,127692.2669381304,3313.5335861520043,0.0,90922.34451922195,55173.68233298834,39720.73576248179,28109.069974848186,67829.80573732997,21284.69688690974,1587.2062850972684,0.0,0.8771038067581232,2.7039500071980305,0.001494314320929203,1.0,1.0,-6.744825976661161,331172.0578120896,1561611.398427261,4.715408083472233,1561611.398427261,4.715408083472233,0.7572181116612947,0.0940396348225372,3.9351851399371807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351851399371807,1.2852510691610686,1.2855511039776326,3.0618026581419793,6487.5924263551115,15284.50701025127,6451.45210434309,0.0003236218972807538,23104.972519964685,2356.051507901749,19283.82207105632,1966.4026014037738,0.8346178319144694,0.8346178319144693,35559.55069891137,35405.22815468563,1.005451403030778,0.8,4291.661050416246,4273.035954225843,1.005451403030778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4591.4742017111075,4632.441516551485,5.5798950463292325,3.3243471709895127,-4.067853260160291,7.392200431149804,3.4485647382246833,3.5,0.9853042109213381,0.6,0.0002334323654385558,0.9694897527523593,0.00024077857942886622,198.67865789641309,0.0,0.0,0.0,0.0,8.09758695328029e-05,0.0001524564959057529,0.0005999445371752124,0.09403963479501184,0.09403963479501184,0.09403963479501184,0.0937505310405032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501695.591589652,591.0914250135287,0.0,0.09403963479501184,0.0940396348225372,0.0940396348225372,0.37839640084941123,0.37839640084941123,0.5,7.203250961008887,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,28109.069974848186,21284.69688690974,0.7572181116612947,0.9896920378285392,0.6119828010854889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743266697233768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72739230477504,260.72739230477504,-12.42260769522494,245.18515739632508,276.2696272132282,122806.45414736151,123096.68956778022,-290.2354204187145,0.0,nan,276.2696272132282,3.1196272132282274,270.05273324982437,-3.0972667501756064,263.8358392865029,-9.314160713497074,257.61894532308196,-15.531054676918018,251.40205135968745,-21.74794864031253,245.18515739632508,-27.964842603674896,1.0,1.0,26022.012520719443,26022.012520719443,275.44754895582923,2.2975489558292566,275.44754895582923,275.44754895582923,77249.13274785588,77276.78639595794,-27.65364810205938,0.0,8546.071908451686,8546.071908451686,0.8847789928915077,3954.8610656368664,275.44754895582923,2.2975489558292566,1.0,0.002,0.22906571709436274,0.004451633771283896,0.0003536553062271947,0.0016463446933690947,0.17682765311359736,0.17682765311359736,0.0,-4.0371048518061947e-13,0.9969111150512376,0.9969111150512376,0.0,0.09374915720994675,0.0002904776125904439,0.0,0.0,0.0,1599850.184719635,266.4051740233388,0.0,1.0,1285215.6277106523,2595.26687743305,,,,,,,,,,,,,,,,,,,4.0,15284.50701025127,1587.2062850972684,0.37839640084941123,6.173730061729009,3.4485647382246833
1310.0,-29.70417958475063,3.325509831530842,35.09327470425688,24.372916831076168,4.840205499169437,-26.24974107636513,-39.767274738382525,1.3857669909922607,-6.74576811222687,-6.745768112128601,40.1626643700066,41509.971316404946,25610.48074789461,25610.48074789461,67120.45206429955,77259.30977793728,77276.09867663973,25610.48074789461,102886.57942453434,102886.57942453434,102886.57942453434,130993.33768025631,127684.25798269192,3309.079697564384,0.0,90922.92924089156,55173.59078018314,39721.487178564916,28106.75825572198,67828.24543428689,21282.924190518348,1587.1292960741443,0.0,0.8771033101306458,2.703854889929642,0.001494314320929203,1.0,1.0,-6.74576811222687,331159.716655683,1561558.8116024781,4.715425014166439,1561558.8116024781,4.715425014166439,0.7572173210756372,0.09402194293901969,3.93520615766696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93520615766696,1.2852558574073099,1.2855558933416638,3.0618076042892177,6487.6029066475885,15284.472010316596,6451.4277440742435,0.0003236179826301803,23104.997704820744,2356.0540760423532,19283.74925658255,1966.3951763938296,0.8346137707063737,0.8346137707063737,35559.70263699854,35405.22815468563,1.0054567731226907,0.8,4291.67938773373,4273.035954225843,1.0054567731226907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4589.50266622435,4632.441516551485,5.580230062043651,3.325509831530842,-4.06925140418986,7.3947612357207015,3.446097123148973,3.5,0.9845991780425638,0.6,0.0002334323654385558,0.9697161104166635,0.0002407223752715169,198.68049289578997,0.0,0.0,0.0,0.0,8.095791246868952e-05,0.00015247445296986628,0.0006000184062139191,0.09402194292713306,0.09402194292713306,0.09402194292713306,0.0937426327822292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501730.32463181694,591.0799481271126,0.0,0.09402194292713306,0.09402194293901969,0.09402194293901969,0.3783350726936305,0.3783350726936305,0.5,7.194871654316235,-9.828227121033706e-11,-9.828227121033706e-11,-9.828227121033706e-11,-9.828227121033706e-11,-9.828227121033706e-11,-9.828227121033706e-11,28106.75825572198,21282.924190518348,0.7572173210756372,0.9895649170127353,0.6119865116755893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274321490278142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7256869688515,260.7256869688515,-12.424313031148472,245.1829541732534,276.2684197644521,122814.51808534058,123099.63381782456,-285.1157324839835,0.0,nan,276.2684197644521,3.118419764452142,270.0513266461941,-3.09867335380585,263.83423352799707,-9.315766472002906,257.61714040973163,-15.532859590268345,251.40004729148072,-21.74995270851926,245.1829541732534,-27.967045826746585,1.0,1.0,26022.012520719443,26022.012520719443,275.44652634834944,2.2965263483494596,275.44652634834944,275.44652634834944,77249.51617245369,77276.09867663973,-26.582504186037113,0.0,8546.071908451686,8546.071908451686,0.8847776630870039,3954.882188455295,275.44652634834944,2.2965263483494596,1.0,0.002,0.22934635354671826,0.0044503075522011855,0.00035408789695025143,0.0016459121171723088,0.17704394847512572,0.17704394847512572,0.0,1.4122560326040867e-11,0.9970152025552541,0.9970152025552541,0.0,0.09374130648398526,0.00028063645503442986,0.0,0.0,0.0,1599849.0770868238,266.4042318877731,0.0,1.0,1285218.8394895864,2595.253901536906,,,,,,,,,,,,,,,,,,,3.0,15284.472010316596,1587.1292960741443,0.3783350726936305,6.173730061729009,3.446097123148973
1311.0,-29.706424704937362,3.326748605541754,35.092406459587046,24.37182917436587,4.8392250022661925,-26.251859734203354,-39.769243193417765,1.3846600318772402,-6.746706943021138,-6.746706943006769,40.161495177834524,41509.32864586486,25601.34713227291,25601.34713227291,67110.67577813777,77259.3509318888,77275.56658377923,25601.34713227291,102876.91371605213,102876.91371605213,102876.91371605213,130981.49475236482,127676.7202998604,3304.7744525044072,0.0,90923.55286342694,55173.53057876788,39722.246982954515,28104.581036312688,67826.82801926721,21281.249750754996,1587.0583219833547,0.0,0.8771026542583154,2.7037601089371677,0.001494314320929203,1.0,1.0,-6.746706943021138,331147.4191485742,1561508.2279479278,4.715447373749074,1561508.2279479278,4.715447373749074,0.7572164026661146,0.09400463037073872,3.9352298488722153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352298488722153,1.2852610397244946,1.285561076868632,3.061813691727372,6487.615805198566,15284.43690160447,6451.401621722616,0.0003236134350943484,23105.017077842207,2356.0560515407615,19283.671175125426,1966.3872143010535,0.83460969148638,0.83460969148638,35559.87390156218,35405.22815468563,1.0054628262954681,0.8,4291.700057552181,4273.035954225843,1.0054628262954681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4587.551025233511,4632.441516551485,5.580613052902179,3.326748605541754,-4.070617412257519,7.397366017799273,3.4436551043639234,3.5,0.9839014583896925,0.6,0.0002334323654385558,0.9699421877741666,0.0002406662668980703,198.6823251954708,0.0,0.0,0.0,0.0,8.093991598520822e-05,0.0001524924494533476,0.000600092838816451,0.09400463033158862,0.09400463033158862,0.09400463033158862,0.09373508474747676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501763.86233514897,591.0688661412644,0.0,0.09400463033158862,0.09400463037073872,0.09400463037073872,0.37827483995880573,0.37827483995880573,0.5,7.186785284429731,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,28104.581036312688,21281.249750754996,0.7572164026661146,0.9894414605246465,0.6119898255314773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743159339860364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72399845609465,260.72399845609465,-12.426001543905329,245.18075482910118,276.26724208308974,122821.16598099317,123103.46904354308,-282.30306254988767,0.0,nan,276.26724208308974,3.1172420830897636,270.0499446322808,-3.1000553677191647,263.8326471815111,-9.317352818488871,257.6153497306949,-15.534650269305075,251.39805227989007,-21.75194772010991,245.18075482910118,-27.9692451708988,1.0,1.0,26022.012520719443,26022.012520719443,275.44552525578354,2.2955252557835593,275.44552525578354,275.44552525578354,77249.54745941384,77275.56658377923,-26.019124365397147,0.0,8546.071908451686,8546.071908451686,0.8847761641287162,3954.9059981165765,275.44552525578354,2.2955252557835593,1.0,0.002,0.22961718398737277,0.004449022817177711,0.0003545053489323058,0.0016454946489848467,0.1772526744661529,0.1772526744661529,0.0,-2.0828473494549637e-12,0.9971189669982045,0.9971189669982045,0.0,0.09373379992831904,0.00027083044241968965,0.0,0.0,0.0,1599847.973326774,266.40329305697884,0.0,1.0,1285222.0399854858,2595.240971318901,,,,,,,,,,,,,,,,,,,3.0,15284.43690160447,1587.0583219833547,0.37827483995880573,6.173730061729009,3.4436551043639234
1312.0,-29.70866188488431,3.3280615917746252,35.09155816246632,24.37064655767756,4.838146263360274,-26.253981070012422,-39.77121583940459,1.3834654502183208,-6.7476060573641234,-6.7476060573179,40.16033422981846,41508.76651774575,25592.441662291058,25592.441662291058,67101.2081800368,77259.46530806951,77274.78925078959,25592.441662291058,102867.23091308065,102867.23091308065,102867.23091308065,130969.57720432212,127668.96764370368,3300.6095606184463,0.0,90924.21832740941,55173.51954392821,39722.998648312445,28102.34629124146,67825.3449395539,21279.538052331078,1586.9833743299507,0.0,0.8771021840821258,2.703669340035203,0.001494314320929203,1.0,1.0,-6.7476060573641234,331135.6422137792,1561458.00219193,4.715463402709944,1561458.00219193,4.715463402709944,0.7572157083183898,0.09398761899042023,3.9352565978265988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352565978265988,1.285266632300476,1.2855666707501696,3.061821180857199,6487.631673765998,15284.401785043903,6451.373396093268,0.0003236081145543856,23105.02913015276,2356.057280534409,19283.586806830444,1966.3786111292281,0.8346056046155241,0.8346056046155242,35560.06727045496,35405.22815468563,1.0054696607321614,0.8,4291.723395128983,4273.035954225843,1.0054696607321614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4585.618737817832,4632.441516551485,5.581022567626237,3.3280615917746252,-4.071925331095139,7.399986922869765,3.4412379842431,3.5,0.9832108526408857,0.6,0.0002334323654385558,0.9701675221313543,0.00024061036894507646,198.68415104853742,0.0,0.0,0.0,0.0,8.092188489620256e-05,0.00015251048054235324,0.0006001678747920007,0.09398761895977684,0.09398761895977684,0.09398761895977684,0.09372746126874858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501796.0745011636,591.0582199627036,0.0,0.09398761895977684,0.09398761899042023,0.09398761899042023,0.37821570195815907,0.37821570195815907,0.5,7.1789805539684455,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,28102.34629124146,21279.538052331078,0.7572157083183898,0.9893235078986704,0.6119949195206962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743100139873798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7223154984941,260.7223154984941,-12.427684501505894,245.17855913701683,276.26607185998705,122826.58957793533,123107.96387297039,-281.3742950350945,0.0,nan,276.26607185998705,3.1160718599870734,270.0485693153701,-3.101430684629861,263.8310667708468,-9.318933229153174,257.6135642261612,-15.536435773838775,251.3960616815826,-21.75393831841737,245.17855913701683,-27.971440862983144,1.0,1.0,26022.012520719443,26022.012520719443,275.4445351835448,2.2945351835448378,275.4445351835448,275.4445351835448,77249.25102578648,77274.78925078959,-25.53822500311071,0.0,8546.071908451686,8546.071908451686,0.8847744717028657,3954.9328808157316,275.4445351835448,2.2945351835448378,1.0,0.002,0.22987858040132444,0.0044477841155560905,0.0003549082631023797,0.00164509173659619,0.17745413155118983,0.17745413155118983,0.0,-3.0143032167528894e-13,0.9972188207717941,0.9972188207717941,0.0,0.09372622257677554,0.0002613964136446839,0.0,0.0,0.0,1599846.9162486438,266.40239394263585,0.0,1.0,1285225.105071234,2595.228588254545,,,,,,,,,,,,,,,,,,,4.0,15284.401785043903,1586.9833743299507,0.37821570195815907,6.173730061729009,3.4412379842431
1313.0,-29.710896449171976,3.3294472677678084,35.09072880964847,24.369626864232146,4.8372313384215415,-26.256083670498636,-39.77317063892258,1.3824185604326444,-6.748450120336827,-6.748450120348875,40.15918423360051,41508.07996926588,25583.71888839327,25583.71888839327,67091.79885765915,77259.46008341594,77273.87062711063,25583.71888839327,102857.5895155039,102857.5895155039,102857.5895155039,130957.64692479496,127661.06677724229,3296.580147552673,0.0,90924.80746220697,55173.427350764214,39723.75567938084,28100.05740929105,67823.81308867189,21277.79245628667,1586.904257276683,0.0,0.8771019731328327,2.7035841309618474,0.001494314320929203,1.0,1.0,-6.748450120336827,331124.5866620101,1561408.251444043,4.715470594268568,1561408.251444043,4.715470594268568,0.7572152663734895,0.09397089353016787,3.9352774418983065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352774418983065,1.2852715334794196,1.2855715730732666,3.061825722728745,6487.641297446794,15284.366752715467,6451.349622872878,0.0003236044207381712,23105.056455269005,2356.0600669208147,19283.515747083795,1966.3713650516534,0.8346015420657531,0.8346015420657531,35560.217952613755,35405.22815468563,1.005474986453925,0.8,4291.7415808692185,4273.035954225843,1.005474986453925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4583.70546297587,4632.441516551485,5.581449134339362,3.3294472677678084,-4.073164471030797,7.402611738798605,3.4388453160992523,3.5,0.9825272331712149,0.6,0.0002334323654385558,0.9703926494084842,0.00024055454828604442,198.68597480035862,0.0,0.0,0.0,0.0,8.090402059692771e-05,0.0001525283448416281,0.000600241354705345,0.093970893504267,0.093970893504267,0.093970893504267,0.0937198122887778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501827.01957632985,591.0479905504877,0.0,0.093970893504267,0.09397089353016787,0.09397089353016787,0.37815761618444693,0.37815761618444693,0.5,7.1714481166569986,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,28100.05740929105,21277.79245628667,0.7572152663734895,0.9892071206604719,0.6119986193492071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743037393747614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7206522159431,260.7206522159431,-12.429347784056858,245.17636837393877,276.2649360579699,122833.5828496606,123111.66765802648,-278.0848083658717,0.0,nan,276.2649360579699,3.114936057969942,270.0472225211187,-3.1027774788812508,263.82950898440856,-9.320491015591415,257.6117954475057,-15.538204552494278,251.3940819107169,-21.755918089283085,245.17636837393877,-27.973631626061206,1.0,1.0,26022.012520719443,26022.012520719443,275.44358362976385,2.293583629763873,275.44358362976385,275.44358362976385,77249.30661269552,77273.87062711063,-24.56401441511116,0.0,8546.071908451686,8546.071908451686,0.8847731528819655,3954.953829107798,275.44358362976385,2.293583629763873,1.0,0.002,0.23013085317976778,0.004446592603274997,0.00035529713003400415,0.0016447028692701592,0.17764856501700207,0.17764856501700207,0.0,-6.958366174925068e-13,0.9973154157646541,0.9973154157646541,0.0,0.09371862075081541,0.0002522727793524566,0.0,0.0,0.0,1599845.9238833203,266.40154987966315,0.0,1.0,1285227.9824724472,2595.2169635208948,,,,,,,,,,,,,,,,,,,4.0,15284.366752715467,1586.904257276683,0.37815761618444693,6.173730061729009,3.4388453160992523
1314.0,-29.713140124643694,3.330902523911558,35.08991839225876,24.368724168185167,4.836441776871811,-26.25818193451939,-39.775124774873234,1.3814835859879313,-6.749318063120313,-6.749318063118632,40.15807187232556,41507.324615440404,25575.369265162608,25575.369265162608,67082.69388060301,77259.36571646584,77272.93625738443,25575.369265162608,102848.30552254703,102848.30552254703,102848.30552254703,130946.20086605982,127653.5133490087,3292.6875170511216,0.0,90925.35072482776,55173.30962079789,39724.49011558874,28097.89534351279,67822.38545910153,21276.137610849662,1586.8314894654497,0.0,0.8771014872999005,2.703496513407508,0.001494314320929203,1.0,1.0,-6.749318063120313,331113.2186346785,1561360.1299867781,4.7154871570060966,1561360.1299867781,4.7154871570060966,0.7572146365674991,0.0939545251339213,3.935295426843384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935295426843384,1.2852759107407181,1.285575951356413,3.0618292881373868,6487.648852119868,15284.33169821474,6451.327300216009,0.00032360126403675955,23105.088910125778,2356.0633763951787,19283.44902316858,1966.3645611058396,0.834597481887102,0.834597481887102,35560.34796596788,35405.22815468563,1.0054795816604065,0.8,4291.757272103696,4273.035954225843,1.0054795816604065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4581.810948046958,4632.441516551485,5.581934644436686,3.330902523911558,-4.074393762709493,7.40529628662105,3.436476764343487,3.5,0.9818505040981391,0.6,0.0002334323654385558,0.9706187513197254,0.00024049851202767697,198.68780602200871,0.0,0.0,0.0,0.0,8.088616600561427e-05,0.00015254619943294153,0.0006003143610107936,0.09395452520371729,0.09395452520371729,0.09395452520371729,0.09371242571463093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501856.84106272575,591.0381321127851,0.0,0.09395452520371729,0.0939545251339213,0.0939545251339213,0.37810054784583597,0.37810054784583597,0.5,7.1641851317475185,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,28097.89534351279,21276.137610849662,0.7572146365674991,0.9890936956361618,0.6120003643998969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742971174307771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7190155996083,260.7190155996083,-12.430984400391651,245.17418120964433,276.26384998958224,122841.54990344294,123115.17638295746,-273.6264795145611,0.0,nan,276.26384998958224,3.1138499895822633,270.0459162335391,-3.1040837664608603,263.8279824776361,-9.322017522363865,257.6100487216319,-15.53995127836805,251.39211496561597,-21.757885034384003,245.17418120964433,-27.975818790355646,1.0,1.0,26022.012520719443,26022.012520719443,275.4426063537547,2.2926063537547066,275.4426063537547,275.4426063537547,77249.82127794801,77272.93625738443,-23.114979436417343,0.0,8546.071908451686,8546.071908451686,0.884772014959365,3954.971903977601,275.4426063537547,2.2926063537547066,1.0,0.002,0.23037411022079796,0.00444543499386833,0.0003556720588863768,0.0016443279826920244,0.1778360294431884,0.1778360294431884,0.0,4.157840131219226e-11,0.9974109065636376,0.9974109065636376,0.0,0.09371126808958052,0.00024325704434077967,0.0,0.0,0.0,1599844.903431947,266.40068193687966,0.0,1.0,1285230.9412654163,2595.2050100423576,,,,,,,,,,,,,,,,,,,3.0,15284.33169821474,1586.8314894654497,0.37810054784583597,6.173730061729009,3.436476764343487
1315.0,-29.71536720018003,3.3324256030582,35.08912733628659,24.36756013138222,4.835381449830194,-26.260292335148964,-39.777084498759336,1.3803065864991122,-6.750149671836823,-6.750149671847035,40.1570096773698,41506.745411657415,25567.230511961643,25567.230511961643,67073.97592361906,77259.47227756328,77272.37712444765,25567.230511961643,102839.60763640929,102839.60763640929,102839.60763640929,130935.46741455031,127646.53524026368,3288.9321742866273,0.0,90926.01021057997,55173.28335139829,39725.25206575743,28095.85977814102,67821.11184389846,21274.577430334757,1586.7635607316543,0.0,0.8771010080033722,2.7034125658279513,0.001494314320929203,1.0,1.0,-6.750149671836823,331102.3267867808,1561314.1798013109,4.71550349691969,1561314.1798013109,4.71550349691969,0.7572139666957863,0.09393850114539047,3.935321754462481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935321754462481,1.2852814211308414,1.2855814630329065,3.0618366450827783,6487.664440604344,15284.296386701151,6451.299175205815,0.00032359600879613884,23105.101916374155,2356.064702663413,19283.364955630987,1966.3559886027326,0.8345933735944798,0.8345933735944798,35560.53828838453,35405.22815468563,1.005486308444692,0.8,4291.780242003104,4273.035954225843,1.005486308444692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4579.934554787486,4632.441516551485,5.582444510093657,3.3324256030582,-4.075569772431036,7.407995375489236,3.434131512059798,3.5,0.9811804320170852,0.6,0.0002334323654385558,0.9708432366100802,0.00024044290224819196,198.689623728664,0.0,0.0,0.0,0.0,8.086826401650003e-05,0.00015256410142205576,0.0006003888272762363,0.09393850111717651,0.09393850111717651,0.09393850111717651,0.09370545310250365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501885.5897131241,591.0286286256612,0.0,0.09393850111717651,0.09393850114539047,0.09393850114539047,0.37804448814554803,0.37804448814554803,0.5,7.157193691371188,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,28095.85977814102,21274.577430334757,0.7572139666957863,0.9889837264538061,0.6120033170083097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274290163022873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7173776951344,260.7173776951344,-12.43262230486556,245.17199739558794,276.26275799468556,122846.41799790252,123120.2598488865,-273.84185098399115,0.0,nan,276.26275799468556,3.1127579946855803,270.04460587484493,-3.105394125155044,263.8264537550798,-9.32354624492018,257.6083016352216,-15.54169836477837,251.39014951538653,-21.75985048461345,245.17199739558794,-27.97800260441204,1.0,1.0,26022.012520719443,26022.012520719443,275.44170931930284,2.2917093193028677,275.44170931930284,275.44170931930284,77249.25833662106,77272.37712444765,-23.11878782659187,0.0,8546.071908451686,8546.071908451686,0.8847703491872547,3954.9983632347935,275.44170931930284,2.2917093193028677,1.0,0.002,0.2306082721070781,0.004444321148524392,0.00035603297107451924,0.001643967028542569,0.17801648553725963,0.17801648553725963,0.0,-3.8291158438452655e-13,0.9975072852626727,0.9975072852626727,0.0,0.09370433925918292,0.00023416188620754868,0.0,0.0,0.0,1599843.9256889694,266.39985032816315,0.0,1.0,1285233.7761829963,2595.193557093403,,,,,,,,,,,,,,,,,,,4.0,15284.296386701151,1586.7635607316543,0.37804448814554803,6.173730061729009,3.434131512059798
1316.0,-29.71759182647612,3.3340157763039935,35.08835377844721,24.366635258216434,4.8345635155820466,-26.262376292280123,-39.77902145180849,1.3793479820674013,-6.750897948944839,-6.75089794893676,40.15593244522051,41505.9951911266,25559.179216944136,25559.179216944136,67065.17440807074,77259.40192313495,77271.43583197313,25559.179216944136,102830.61504891726,102830.61504891726,102830.61504891726,130924.25390643893,127638.95188343276,3285.3020230061657,0.0,90926.55862993366,55173.15190062052,39726.007477014595,28093.63885752167,67819.64633453626,21272.89091197318,1586.684565749952,0.0,0.8771010422745038,2.7033370320011403,0.001494314320929203,1.0,1.0,-6.750897948944839,331092.5266006142,1561267.5801562446,4.715502328566749,1561267.5801562446,4.715502328566749,0.7572137956161442,0.09392269877267198,3.9353397085584083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353397085584083,1.2852859090898712,1.2855859520396256,3.0618399227181112,6487.671385520309,15284.261332950418,6451.277282381524,0.00032359301020159315,23105.135862144372,2356.068164168638,19283.29951651411,1966.3493156698885,0.8345893151880579,0.834589315188058,35560.668078437644,35405.22815468563,1.0054908957691249,0.8,4291.795906287515,4273.035954225843,1.0054908957691249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4578.075966525821,4632.441516551485,5.582952184242653,3.3340157763039935,-4.076658315912605,7.410674092216598,3.4318091451422212,3.5,0.9805168986120633,0.6,0.0002334323654385558,0.9710675309396851,0.00024038736545198598,198.69143946948918,0.0,0.0,0.0,0.0,8.085057363707018e-05,0.00015258179180148562,0.0006004611840793782,0.09392269874933562,0.09392269874933562,0.09392269874933562,0.09369817374155955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501913.02526713785,591.0195557996335,0.0,0.09392269874933562,0.09392269877267198,0.09392269877267198,0.37798944803824625,0.37798944803824625,0.5,7.150457939974647,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,28093.63885752167,21272.89091197318,0.7572137956161442,0.9888753190669278,0.6120054797453319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742828845553182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7157609950021,260.7157609950021,-12.434239004997892,245.1698189492177,276.26170304079614,122853.75881199198,123124.05548939678,-270.29667740481074,0.0,nan,276.26170304079614,3.111703040796158,270.04332622246073,-3.1066737775392426,263.82494940418576,-9.325050595814218,257.60657258583,-15.543427414169969,251.38819576752206,-21.761804232477914,245.1698189492177,-27.980181050782278,1.0,1.0,26022.012520719443,26022.012520719443,275.4408508989234,2.290850898923395,275.4408508989234,275.4408508989234,77249.27905159428,77271.43583197313,-22.156780378849362,0.0,8546.071908451686,8546.071908451686,0.8847692132144493,3955.0164071012005,275.4408508989234,2.290850898923395,1.0,0.002,0.23083386139875905,0.004443256922490598,0.00035638070790412784,0.0016436192913216266,0.17819035395206392,0.17819035395206392,0.0,-7.742456849257895e-13,0.9975981387311172,0.9975981387311172,0.0,0.09369710948022096,0.00022558929245102265,0.0,0.0,0.0,1599843.04591264,266.39910205105514,0.0,1.0,1285236.3270154542,2595.1832518991623,,,,,,,,,,,,,,,,,,,4.0,15284.261332950418,1586.684565749952,0.37798944803824625,6.173730061729009,3.4318091451422212
