time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1317.0,-29.71981182916909,3.3356703002784363,35.08759841281126,24.365683213714533,4.83371842728143,-26.264458803445937,-39.78095819531006,1.378365402654435,-6.75166123926391,-6.751661239268212,40.15491023852939,41505.27454318973,25551.457132244424,25551.457132244424,67056.73167543416,77259.35395294437,77270.78402620472,25551.457132244424,102822.24115844915,102822.24115844915,102822.24115844915,130913.85688371395,127632.05285467263,3281.8040290413187,0.0,90927.12087361286,55173.041468194046,39726.75489490979,28091.6157252648,67818.3706201746,21271.346630482294,1586.6150847168221,0.0,0.8771007835232848,2.703259984403285,0.001494314320929203,1.0,1.0,-6.75166123926391,331082.53002137283,1561223.361811581,4.715511149775246,1561223.361811581,4.715511149775246,0.7572133564162153,0.0939072596291594,3.9353588172334533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353588172334533,1.2852905093266163,1.2855905533502707,3.0618438311625353,6487.679667045043,15284.226254030282,6451.2544321664745,0.000323589662858849,23105.166541721952,2356.0712926149045,19283.23121569219,1966.3423509243414,0.8345852509165717,0.8345852509165717,35560.80621480626,35405.22815468563,1.0054957780919256,0.8,4291.812577883786,4273.035954225843,1.0054957780919256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4576.23511210901,4632.441516551485,5.5835105728360945,3.3356703002784363,-4.077732413523606,7.413402713802042,3.429509556743133,3.5,0.9798598733551808,0.6,0.0002334323654385558,0.9712914148303753,0.0002403319558624144,198.6932514696113,0.0,0.0,0.0,0.0,8.083288874829812e-05,0.0001525994766902577,0.0006005336960982165,0.09390725961053434,0.09390725961053434,0.09390725961053434,0.09369137268463408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501939.4716741433,591.0108107098938,0.0,0.09390725961053434,0.0939072596291594,0.0939072596291594,0.37793536653685034,0.37793536653685034,0.5,7.143981334630454,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,28091.6157252648,21271.346630482294,0.7572133564162153,0.9887694302034166,0.6120063658804971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274275285518763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71415959571704,260.71415959571704,-12.435840404282942,245.16764544639483,276.26067374505084,122860.52913291704,123128.26765701223,-267.73852409517536,0.0,nan,276.26067374505084,3.1106737450508604,270.0420680853086,-3.1079319146913917,263.82346242562994,-9.326537574370036,257.6048567658147,-15.545143234185275,251.38625110610337,-21.763748893896604,245.16764544639483,-27.98235455360515,1.0,1.0,26022.012520719443,26022.012520719443,275.44001133895887,2.290011338958891,275.44001133895887,275.44001133895887,77249.15497139834,77270.78402620472,-21.629054806384374,0.0,8546.071908451686,8546.071908451686,0.8847680041894044,3955.0356113196203,275.44001133895887,2.290011338958891,1.0,0.002,0.23105077870160534,0.004442226491719951,0.0003567150441492743,0.0016432849565363359,0.17835752207463715,0.17835752207463715,0.0,6.856099889207545e-13,0.9976900901823075,0.9976900901823075,0.0,0.0936903423281894,0.0002169173009699961,0.0,0.0,0.0,1599842.1484765518,266.39833876073607,0.0,1.0,1285238.9290159936,2595.172740050393,,,,,,,,,,,,,,,,,,,4.0,15284.226254030282,1586.6150847168221,0.37793536653685034,6.173730061729009,3.429509556743133
1318.0,-29.72202927010427,3.337387551731069,35.08686061128423,24.364798189513408,4.832947437806582,-26.26653159926883,-39.782885963190324,1.377449767844252,-6.752389834056771,-6.752389834079666,40.153906295730124,41504.51718273223,25543.92983152227,25543.92983152227,67048.44701425449,77259.25862387105,77270.08048727835,25543.92983152227,102814.01031880062,102814.01031880062,102814.01031880062,130903.59910061139,127625.16708076562,3278.432019845769,0.0,90927.66064381598,55172.919206130806,39727.490486316856,28089.588781810773,67817.07926812762,21269.8031803598,1586.5443297241932,0.0,0.8771006446122276,2.7031864406384924,0.001494314320929203,1.0,1.0,-6.752389834056771,331072.9880601551,1561179.9344437919,4.715515885458252,1561179.9344437919,4.715515885458252,0.7572130494887458,0.09389210582493071,3.935376941579196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935376941579196,1.2852947961720027,1.2855948411963978,3.0618477203050545,6487.687907671357,15284.191193582117,6451.231619150206,0.0003235863265381429,23105.19728952021,2356.074428017744,19283.16302605992,1966.335397516983,0.8345811890040064,0.8345811890040064,35560.937235346915,35405.22815468563,1.0055004089156883,0.8,4291.8283906750075,4273.035954225843,1.0055004089156883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4574.411432535576,4632.441516551485,5.58409102640848,3.337387551731069,-4.078756255528964,7.416143807260033,3.4272320311025966,3.5,0.979209151743599,0.6,0.0002334323654385558,0.9715150959605398,0.00024027662195795377,198.69506141178042,0.0,0.0,0.0,0.0,8.081528936933259e-05,0.0001526170760692232,0.0006006057220540592,0.09389210580823165,0.09389210580823165,0.09389210580823165,0.09368463087208428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501964.78302654164,591.0024394855942,0.0,0.09389210580823165,0.09389210582493071,0.09389210582493071,0.37788225993770813,0.37788225993770813,0.5,7.137757086870356,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,28089.588781810773,21269.8031803598,0.7572130494887458,0.9886660961786012,0.6120068518232152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742673790305812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7125776844725,260.7125776844725,-12.437422315527499,245.16547710439204,276.2596782645649,122867.87340288436,123132.35371970701,-264.48031682261444,0.0,nan,276.2596782645649,3.109678264564934,270.0408380325147,-3.1091619674852495,263.82199780056504,-9.328002199434934,257.6031575684104,-15.546842431589596,251.38431733638788,-21.765682663612097,245.16547710439204,-27.984522895607938,1.0,1.0,26022.012520719443,26022.012520719443,275.4392004210715,2.2892004210715413,275.4392004210715,275.4392004210715,77249.1513001439,77270.08048727835,-20.929187134446693,0.0,8546.071908451686,8546.071908451686,0.8847668574429898,3955.0538262870923,275.4392004210715,2.2892004210715413,1.0,0.002,0.23125924306146328,0.0044412370745641255,0.00035703635445361644,0.001642963645444108,0.1785181772268082,0.1785181772268082,0.0,-1.0227582669664059e-13,0.9977797456153151,0.9977797456153151,0.0,0.09368364146528561,0.00020846435964509843,0.0,0.0,0.0,1599841.2918259026,266.3976101659432,0.0,1.0,1285241.4127316128,2595.1627061196846,,,,,,,,,,,,,,,,,,,4.0,15284.191193582117,1586.5443297241932,0.37788225993770813,6.173730061729009,3.4272320311025966
1319.0,-29.72424633589452,3.3391656590855443,35.08614030219628,24.364009138103597,4.8322670415013995,-26.268594998165632,-39.784804825298465,1.3766157039222888,-6.753098280427537,-6.753098280414389,40.15293541616821,41503.67513744513,25536.627132110163,25536.627132110163,67040.3022695553,77259.09184446505,77269.49370234495,25536.627132110163,102806.12083445511,102806.12083445511,102806.12083445511,130893.75687581555,127618.57105448948,3275.1858213260775,0.0,90928.14822496613,55172.73151853881,39728.24078491925,28087.636041360438,67815.8768262797,21268.31556330875,1586.4763673536006,0.0,0.8771004892303038,2.703114932154284,0.001494314320929203,1.0,1.0,-6.753098280427537,331063.7101778405,1561137.9381531351,4.7155211826585415,1561137.9381531351,4.7155211826585415,0.757212729899736,0.09387726074387266,3.9353903349938735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353903349938735,1.2852987011413473,1.285598747077336,3.061848838327807,6487.690276627411,15284.156110454409,6451.212944388058,0.0003235845165296802,23105.24255152639,2356.0790434578976,19283.107205946144,1966.3297054494801,0.8345771381946498,0.8345771381946498,35561.03405600195,35405.22815468563,1.005503830972618,0.8,4291.840075902349,4273.035954225843,1.005503830972618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4572.60463509457,4632.441516551485,5.5847004431823155,3.3391656590855443,-4.07974117633823,7.418906835423774,3.4249761857912713,3.5,0.9785646245117918,0.6,0.0002334323654385558,0.9717387948059492,0.00024022130914838174,198.69687108071113,0.0,0.0,0.0,0.0,8.079777481254883e-05,0.00015263459062600697,0.0006006766927353343,0.0938772607546946,0.0938772607546946,0.0938772607546946,0.09367812296214499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501989.04214407015,590.9944156705694,0.0,0.0938772607546946,0.09387726074387266,0.09387726074387266,0.37783010349035223,0.37783010349035223,0.5,7.131782954459008,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,28087.636041360438,21268.31556330875,0.757212729899736,0.9885635253421385,0.6120052866641078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742591728553583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7110199878057,260.7110199878057,-12.438980012194293,245.16331387322256,276.25872610239713,122875.78610421847,123136.21797627248,-260.4318720540447,0.0,nan,276.25872610239713,3.1087261023971564,270.0396436565499,-3.1103563434500643,263.8205612107825,-9.329438789217477,257.6014787648554,-15.548521235144563,251.38239631902678,-21.767603680973195,245.16331387322256,-27.986686126777414,1.0,1.0,26022.012520719443,26022.012520719443,275.4384233133752,2.288423313375233,275.4384233133752,275.4384233133752,77249.29842201645,77269.49370234495,-20.195280328494846,0.0,8546.071908451686,8546.071908451686,0.884766010027013,3955.067286668843,275.4384233133752,2.288423313375233,1.0,0.002,0.2314593318406144,0.004440286039663502,0.0003573447477112825,0.0016426552793271966,0.17867237385564125,0.17867237385564125,0.0,2.7038479094576573e-11,0.997868612919511,0.997868612919511,0.0,0.09367717196317148,0.00020008878070118633,0.0,0.0,0.0,1599840.4588576846,266.39690171957244,0.0,1.0,1285243.827753267,2595.152949758773,,,,,,,,,,,,,,,,,,,3.0,15284.156110454409,1586.4763673536006,0.37783010349035223,6.173730061729009,3.4249761857912713
1320.0,-29.72645945724111,3.3410025406569592,35.08543739255514,24.363147443532966,4.83151565687693,-26.27066194582586,-39.786727948207385,1.3757181456674479,-6.753799717811432,-6.753799717796542,40.15199684080981,41502.89984845419,25529.574222359945,25529.574222359945,67032.47407081413,77258.98123828383,77268.97791417714,25529.574222359945,102798.5521365371,102798.5521365371,102798.5521365371,130884.31718306057,127612.2529615549,3272.0642215056655,0.0,90928.67345622313,55172.59206720743,39728.97932112856,28085.765046523473,67814.74436765203,21266.888315474425,1586.4118775106158,0.0,0.8771002483923791,2.7030441326085057,0.001494314320929203,1.0,1.0,-6.753799717811432,331054.5242872932,1561097.340022954,4.715529393183022,1561097.340022954,4.715529393183022,0.7572123558053796,0.09386272790977565,3.9354069285686784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354069285686784,1.2853029034086865,1.2856029503256716,3.0618517379302466,6487.696420537037,15284.120960927406,6451.191568978954,0.0003235817221254931,23105.27859168409,2356.08271853121,19283.04331341789,1966.3231902247853,0.8345730711231555,0.8345730711231555,35561.15401044198,35405.22815468563,1.0055080706798938,0.8,4291.85455313246,4273.035954225843,1.0055080706798938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4570.814364452905,4632.441516551485,5.585344795645767,3.3410025406569592,-4.080697568545143,7.421700109202103,3.4227415607627565,3.5,0.9779261602179304,0.6,0.0002334323654385558,0.9719621510817812,0.00024016610644637615,198.6986775628858,0.0,0.0,0.0,0.0,8.078022488565323e-05,0.00015265214055290257,0.0006007482915927325,0.09386272782734258,0.09386272782734258,0.09386272782734258,0.09367183574812271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502012.2586315787,590.9867360891192,0.0,0.09386272782734258,0.09386272790977565,0.09386272790977565,0.37777889060789216,0.37777889060789216,0.5,7.126056189110743,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,28085.765046523473,21266.888315474425,0.7572123558053796,0.9884645986041488,0.6120040742681214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27425067594435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7094760081721,260.7094760081721,-12.440523991827888,245.1611548596318,276.2577971567197,122882.65459925304,123140.79311558694,-258.1385163339114,0.0,nan,276.2577971567197,3.1077971567196983,270.0384686972913,-3.11153130270867,263.8191402379288,-9.330859762071157,257.5998117784366,-15.55018822156336,251.38048331902425,-21.769516680975727,245.1611548596318,-27.98884514036817,1.0,1.0,26022.012520719443,26022.012520719443,275.43766152216347,2.2876615221634893,275.43766152216347,275.43766152216347,77249.1828828176,77268.97791417714,-19.795031359550194,0.0,8546.071908451686,8546.071908451686,0.8847649601327662,3955.0839632115217,275.43766152216347,2.2876615221634893,1.0,0.002,0.2316511395228011,0.00443937060890545,0.00035764036024184346,0.0016423596380184073,0.17882018012092174,0.17882018012092174,0.0,-1.7397494035675809e-12,0.9979565085237443,0.9979565085237443,0.0,0.09367092022535392,0.00019180768442173546,0.0,0.0,0.0,1599839.6341233882,266.39620028218854,0.0,1.0,1285246.2188725146,2595.1432900127757,,,,,,,,,,,,,,,,,,,3.0,15284.120960927406,1586.4118775106158,0.37777889060789216,6.173730061729009,3.4227415607627565
1321.0,-29.728664933894482,3.342896655758588,35.084750925906036,24.362208949774526,4.830684120060373,-26.27273002854536,-39.788651280663885,1.3747492151775536,-6.754471283272778,-6.754471283273347,40.15106546815808,41502.18031820907,25522.706194192167,25522.706194192167,67024.88651240124,77258.93023723077,77268.26658851013,25522.706194192167,102790.9727827023,102790.9727827023,102790.9727827023,130874.82359291443,127605.7628235569,3269.0607693575253,0.0,90929.23176276418,55172.4818455869,39729.72213019697,28083.850810212127,67813.5729404091,21265.433158111053,1586.3443811604984,0.0,0.8771001433968256,2.702976349555978,0.001494314320929203,1.0,1.0,-6.754471283272778,331045.72978152015,1561057.0542361394,4.715532972639123,1561057.0542361394,4.715532972639123,0.7572121537683966,0.09384845389238386,3.935425881409776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935425881409776,1.285307439863689,1.2856074878396846,3.0618556769788405,6487.704766908335,15284.085816518567,6451.168638773214,0.0003235783547508484,23105.30918452741,2356.0858381330436,19282.974773498445,1966.316201098076,0.834568999683042,0.8345689996830421,35561.29101982146,35405.22815468563,1.0055129131866616,0.8,4291.871088713082,4273.035954225843,1.0055129131866616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4569.040211489551,4632.441516551485,5.586010411992306,3.342896655758588,-4.08160924140776,7.424505897166348,3.420527629468609,3.5,0.9772936084196026,0.6,0.0002334323654385558,0.9721847909253147,0.00024011110605461894,198.7004778376822,0.0,0.0,0.0,0.0,8.0762676570977e-05,0.00015266968886757878,0.0006008202448762475,0.0938484538752625,0.0938484538752625,0.0938484538752625,0.09366549025472236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502034.3564962128,590.979424475567,0.0,0.0938484538752625,0.09384845389238386,0.09384845389238386,0.37772861265306207,0.37772861265306207,0.5,7.120567281078098,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,28083.850810212127,21265.433158111053,0.7572121537683966,0.9883697850767882,0.6120040357507626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742418982527817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7079366599415,260.7079366599415,-12.442063340058496,245.15899988854216,276.25687343133615,122888.52485384197,123145.88903745769,-257.364183615729,0.0,nan,276.25687343133615,3.106873431336169,270.03729872280184,-3.1127012771981413,263.8177240142278,-9.332275985772185,257.59814930565204,-15.551850694347934,251.37857459708874,-21.771425402911234,245.15899988854216,-27.991000111457822,1.0,1.0,26022.012520719443,26022.012520719443,275.43690672246225,2.2869067224622768,275.43690672246225,275.43690672246225,77248.80740648792,77268.26658851013,-19.45918202221219,0.0,8546.071908451686,8546.071908451686,0.8847637609642017,3955.1030108168247,275.43690672246225,2.2869067224622768,1.0,0.002,0.23183498030682773,0.004438493444996498,0.00035792369399370404,0.0016420763059965186,0.17896184699685203,0.17896184699685203,0.0,-9.777335191474279e-15,0.9980410888390994,0.9980410888390994,0.0,0.0936646131086208,0.00018384078376305926,0.0,0.0,0.0,1599838.8445052844,266.3955287167272,0.0,1.0,1285248.5081529757,2595.134041728314,,,,,,,,,,,,,,,,,,,4.0,15284.085816518567,1586.3443811604984,0.37772861265306207,6.173730061729009,3.420527629468609
1322.0,-29.730866883992906,3.3448467833636255,35.0840800579163,24.36139740692454,4.829977942441033,-26.27478240139662,-39.79055718574671,1.3738934604940256,-6.755099873255688,-6.755099873231396,40.15014262164129,41501.35078591054,25515.984692586808,25515.984692586808,67017.33547849735,77258.78629328379,77267.43400760609,25515.984692586808,102783.4187001929,102783.4187001929,102783.4187001929,130865.31037482014,127599.13918665244,3266.171188167698,0.0,90929.727778004,55172.29227319898,39730.4838942278,28081.891674627244,67812.37556885504,21263.94969941911,1586.2734939367385,0.0,0.8771002408720852,2.702912905359719,0.001494314320929203,1.0,1.0,-6.755099873255688,331037.49822884984,1561017.1380146788,4.715529649561122,1561017.1380146788,4.715529649561122,0.7572121545726092,0.09383442444016452,3.9354397831540675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354397831540675,1.285311446465255,1.2856114953765698,3.0618569483504956,6487.707460792311,15284.050751487704,6451.149741744762,0.00032357646023263706,23105.353604249067,2356.0903676840785,19282.918289015808,1966.3104412838034,0.8345649505865899,0.8345649505865899,35561.39151492714,35405.22815468563,1.0055164651233064,0.8,4291.88321740769,4273.035954225843,1.0055164651233064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4567.281894599113,4632.441516551485,5.5866892566364,3.3448467833636255,-4.0824670217662655,7.4273138051298915,3.4183340250920287,3.5,0.9766668643120082,0.6,0.0002334323654385558,0.9724071296533109,0.0002400562051841194,198.70227526638527,0.0,0.0,0.0,0.0,8.074529073840369e-05,0.0001526870747001521,0.0006008907881483955,0.09383442442851436,0.09383442442851436,0.09383442442851436,0.09365911672091046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502055.38182163215,590.9724657659428,0.0,0.09383442442851436,0.09383442444016452,0.09383442444016452,0.37767923385217983,0.37767923385217983,0.5,7.115308050954726,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,28081.891674627244,21263.94969941911,0.7572121545726092,0.9882758849887152,0.6120026092253776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742328471505966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70641281797515,260.70641281797515,-12.443587182024828,245.1568499737603,276.25597566219045,122895.58001459095,123150.35170328584,-254.77168869488978,0.0,nan,276.25597566219045,3.105975662190474,270.0361505245228,-3.1138494754771955,263.81632538682027,-9.33367461317971,257.59650024912264,-15.553499750877336,251.37667511143454,-21.77332488856544,245.1568499737603,-27.993150026239675,1.0,1.0,26022.012520719443,26022.012520719443,275.4361807098622,2.286180709862208,275.4361807098622,275.4361807098622,77248.70418900606,77267.43400760609,-18.729818600026192,0.0,8546.071908451686,8546.071908451686,0.8847628813838873,3955.116982069838,275.4361807098622,2.286180709862208,1.0,0.002,0.23201112597091608,0.004437655467143599,0.00035819517829457676,0.0016418048219856425,0.17909758914728838,0.17909758914728838,0.0,2.802194240536515e-13,0.9981228033934098,0.9981228033934098,0.0,0.0936582787770241,0.00017614566314042585,0.0,0.0,0.0,1599838.1054114015,266.3949001267443,0.0,1.0,1285250.6509277096,2595.1253853441567,,,,,,,,,,,,,,,,,,,4.0,15284.050751487704,1586.2734939367385,0.37767923385217983,6.173730061729009,3.4183340250920287
1323.0,-29.73306212217989,3.3468508727772637,35.08342494629217,24.360557819623523,4.829249086442648,-26.276831001323742,-39.79246256696058,1.373017966845867,-6.75572757983781,-6.755727579798989,40.149255525150636,41500.5700554884,25509.5092785176,25509.5092785176,67010.079334006,77258.66692609977,77266.73355469039,25509.5092785176,102776.24283320799,102776.24283320799,102776.24283320799,130856.28261549026,127592.88541185937,3263.39720363089,0.0,90930.24482574611,55172.14796011633,39731.21873958864,28080.03978228227,67811.25852187091,21262.54438146747,1586.2074641525073,0.0,0.8771002061688203,2.7028495514996007,0.001494314320929203,1.0,1.0,-6.75572757983781,331029.2784051254,1560978.7688284186,4.715530832647489,1560978.7688284186,4.715530832647489,0.7572120462195195,0.09382069439662398,3.935456010433644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935456010433644,1.285315545509538,1.2856155953777522,3.061859808809447,6487.713521761584,15284.015683589603,6451.1284628899175,0.0003235736895230054,23105.389714603007,2356.0940499154153,19282.8546850947,1966.303955488847,0.8345608935090846,0.8345608935090846,35561.50882113658,35405.22815468563,1.0055206112410715,0.8,4291.897375024424,4273.035954225843,1.0055206112410715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4565.539207045097,4632.441516551485,5.587403397862359,3.3468508727772637,-4.083302507068403,7.430153379845667,3.4161604746791463,3.5,0.9760458499083275,0.6,0.0002334323654385558,0.9726288452610972,0.00024000148317202344,198.70406724859612,0.0,0.0,0.0,0.0,8.072791314302059e-05,0.0001527044522955352,0.0006009616546064417,0.09382069437994883,0.09382069437994883,0.09382069437994883,0.09365301919229185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502075.470398391,590.965816710082,0.0,0.09382069437994883,0.09382069439662398,0.09382069439662398,0.37763072367502876,0.37763072367502876,0.5,7.110277797263534,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,28080.03978228227,21262.54438146747,0.7572120462195195,0.9881851597311602,0.6120011773871352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742235284802121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7049002114721,260.7049002114721,-12.445099788527898,245.15470514910683,276.255095273814,122902.24627462694,123155.13950861017,-252.89323398322028,0.0,nan,276.255095273814,3.1050952738140154,270.03501724892016,-3.114982751079822,263.81493922393656,-9.335060776063415,257.59486119901396,-15.555138800986015,251.37478317404103,-21.77521682595895,245.15470514910683,-27.995294850893146,1.0,1.0,26022.012520719443,26022.012520719443,275.43547104132153,2.285471041321557,275.43547104132153,275.43547104132153,77248.47843935185,77266.73355469039,-18.255115338542964,0.0,8546.071908451686,8546.071908451686,0.8847618546634874,3955.1332904858123,275.43547104132153,2.285471041321557,1.0,0.002,0.2321796069299053,0.004436849655554876,0.00035845482924749984,0.0016415451712364468,0.17922741462374991,0.17922741462374991,0.0,4.839466501149747e-13,0.998204223932252,0.998204223932252,0.0,0.09365221343896703,0.00016848095765695107,0.0,0.0,0.0,1599837.3673506235,266.39427242016217,0.0,1.0,1285252.790683492,2595.1167411977444,,,,,,,,,,,,,,,,,,,4.0,15284.015683589603,1586.2074641525073,0.37763072367502876,6.173730061729009,3.4161604746791463
1324.0,-29.73525636646119,3.3489075792591003,35.082785068401066,24.3598083377816,4.828613570885359,-26.278869372770412,-39.79435886777935,1.3722265778358491,-6.756323455176755,-6.756323455188569,40.14838486271565,41499.727904555424,25503.195226405853,25503.195226405853,67002.92313096128,77258.4815346478,77266.0052700268,25503.195226405853,102769.20049643265,102769.20049643265,102769.20049643265,130847.38667954592,127586.65230575934,3260.734373786576,0.0,90930.72297015686,55171.969342601275,39731.948475061756,28078.186183113274,67810.13465817503,21261.141035985213,1586.1403652651147,0.0,0.8771002826527141,2.7027894114232924,0.001494314320929203,1.0,1.0,-6.756323455176755,331021.475560298,1560941.1111509013,4.71552822519687,1560941.1111509013,4.71552822519687,0.7572120541309055,0.09380721786699574,3.9354695269636064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354695269636064,1.2853192508000337,1.2856193015332278,3.06186149823401,6487.717101449507,15283.980676755125,6451.108967037091,0.0003235715661592322,23105.43185435717,2356.0983469744688,19282.79641068594,1966.2980131529055,0.834556849325871,0.834556849325871,35561.606531395955,35405.22815468563,1.0055240647543198,0.8,4291.909167617585,4273.035954225843,1.0055240647543198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4563.811739397638,4632.441516551485,5.588134805440491,3.3489075792591003,-4.0840935025430305,7.43300108180213,3.414006452957867,3.5,0.9754304151308191,0.6,0.0002334323654385558,0.9728505149853172,0.00023994679741941535,198.7058584517777,0.0,0.0,0.0,0.0,8.07106217959458e-05,0.00015272174364260998,0.0006010317682102395,0.0938072178556077,0.0938072178556077,0.0938072178556077,0.09364698194966768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502094.5563807181,590.9594979953423,0.0,0.0938072178556077,0.09380721786699574,0.09380721786699574,0.3775830814964284,0.3775830814964284,0.5,7.105470720507362,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,28078.186183113274,21261.141035985213,0.7572120541309055,0.9880960046564894,0.6119989012520316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742139520485478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70340537342855,260.70340537342855,-12.446594626571425,245.15256550931812,276.25424523752383,122909.70268270998,123159.62519939084,-249.92251668086217,0.0,nan,276.25424523752383,3.1042452375238554,270.03390929191625,-3.116090708083732,263.81357334624334,-9.336426653756632,257.5932374006178,-15.556762599382182,251.3729014549519,-21.77709854504809,245.15256550931812,-27.997434490681854,1.0,1.0,26022.012520719443,26022.012520719443,275.43478994728747,2.284789947287493,275.43478994728747,275.43478994728747,77248.42977133802,77266.0052700268,-17.57549868877686,0.0,8546.071908451686,8546.071908451686,0.8847609994551076,3955.1468745984243,275.43478994728747,2.284789947287493,1.0,0.002,0.23234061220761917,0.004436080282341907,0.0003587029615140661,0.0016412970384911461,0.17935148075703303,0.17935148075703303,0.0,5.211976683572317e-15,0.9982836578985513,0.9982836578985513,0.0,0.09364621258955085,0.00016100527744489218,0.0,0.0,0.0,1599836.6667120187,266.3936765448232,0.0,1.0,1285254.8219244455,2595.108535466207,,,,,,,,,,,,,,,,,,,4.0,15283.980676755125,1586.1403652651147,0.3775830814964284,6.173730061729009,3.414006452957867
1325.0,-29.737446217314226,3.3510150663060916,35.082160436421916,24.35904195243495,4.827952700977986,-26.280906325429648,-39.79625495905054,1.3714128099518337,-6.7569134635756996,-6.7569134635725225,40.147545021275924,41498.891719489955,25497.101558898386,25497.101558898386,66995.99327838834,77258.30971806629,77265.3730927467,25497.101558898386,102762.47465164508,102762.47465164508,102762.47465164508,130838.8902634208,127580.70730438292,3258.1829590378948,0.0,90931.19945142296,55171.781456242374,39732.68666131176,28076.415611775727,67809.10227308748,21259.798747021505,1586.0768587696866,0.0,0.8771002731157245,2.7027298645225812,0.001494314320929203,1.0,1.0,-6.7569134635756996,331013.7496841158,1560904.7871862866,4.715528550327131,1560904.7871862866,4.715528550327131,0.7572119974639777,0.09379402430604693,3.935482044063088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935482044063088,1.285323060890898,1.285623112513537,3.061862160424696,6487.71850455211,15283.945616657284,6451.090983541774,0.00032357000701662705,23105.479438941453,2356.1031992516764,19282.742656814982,1966.292531783533,0.8345528041420462,0.8345528041420462,35561.69701676692,35405.22815468563,1.005527262910134,0.8,4291.920088243256,4273.035954225843,1.005527262910134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4562.0992498258875,4632.441516551485,5.588896725530793,3.3510150663060916,-4.084859712418616,7.435874778724708,3.411871644201183,3.5,0.9748204697717666,0.6,0.0002334323654385558,0.9730717952088112,0.00023989223260598527,198.70764610071714,0.0,0.0,0.0,0.0,8.069333578286775e-05,0.00015273902965568805,0.0006011017086375799,0.09379402429336749,0.09379402429336749,0.09379402429336749,0.09364116834315862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502112.71834975586,590.953484528166,0.0,0.09379402429336749,0.09379402430604693,0.09379402430604693,0.37753628624388474,0.37753628624388474,0.5,7.100885042302072,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,28076.415611775727,21259.798747021505,0.7572119974639777,0.9880088517995046,0.6119958874010976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742041242890323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70192316770255,260.70192316770255,-12.448076832297431,245.15043064011252,276.25341569528644,122916.59263147962,123164.40314948959,-247.81051800996215,0.0,nan,276.25341569528644,3.1034156952864578,270.0328186842469,-3.1171813157531005,263.8122216732152,-9.337778326784758,257.5916246622147,-15.558375337785264,251.3710276511398,-21.77897234886018,245.15043064011252,-27.99956935988746,1.0,1.0,26022.012520719443,26022.012520719443,275.4341259660553,2.284125966055342,275.4341259660553,275.4341259660553,77248.24796958346,77265.3730927467,-17.125123163234093,0.0,8546.071908451686,8546.071908451686,0.8847602074815692,3955.1594542834036,275.4341259660553,2.284125966055342,1.0,0.002,0.23249420561302703,0.004435342830649892,0.00035893965456744426,0.0016410603453815896,0.17946982728372213,0.17946982728372213,0.0,-5.096617572419859e-14,0.998362439333682,0.998362439333682,0.0,0.09364043090110767,0.00015359340493926053,0.0,0.0,0.0,1599835.9729668798,266.3930865364243,0.0,1.0,1285256.833159256,2595.1004105918078,,,,,,,,,,,,,,,,,,,4.0,15283.945616657284,1586.0768587696866,0.37753628624388474,6.173730061729009,3.411871644201183
1326.0,-29.73963200308489,3.353171996252201,35.081550479727234,24.358292470593028,4.827317056462507,-26.28293709715782,-39.79814263349397,1.3706221511117147,-6.757476325822552,-6.757476325857454,40.1467192081945,41498.04972662297,25491.168410714614,25491.168410714614,66989.2181373376,77258.12840361036,77264.68004903618,25491.168410714614,102755.84845975079,102755.84845975079,102755.84845975079,130830.48724639005,127574.74863861386,3255.7386077761885,0.0,90931.67892091005,55171.60024620222,39733.420749675366,28074.63878663927,67808.05953631463,21258.454805196285,1586.0121912402758,0.0,0.877100358351576,2.7026730583270693,0.001494314320929203,1.0,1.0,-6.757476325822552,331006.37940588465,1560869.070584675,4.715525644509454,1560869.070584675,4.715525644509454,0.7572120505897013,0.09378107538485443,3.935495744288641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935495744288641,1.2853267628060132,1.2856268152928438,3.0618640007907483,6487.722404066937,15283.91057143298,6451.071242156403,0.0003235677987590392,23105.520836320044,2356.107420609489,19282.683648493014,1966.2865146092718,0.8345487550396252,0.8345487550396252,35561.796054820225,35405.22815468563,1.005530763358147,0.8,4291.932041087077,4273.035954225843,1.005530763358147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4560.401375315987,4632.441516551485,5.58967650275045,3.353171996252201,-4.085586022222159,7.43875801847436,3.4097555820924574,3.5,0.974215880597845,0.6,0.0002334323654385558,0.9732927188100042,0.00023983778048186958,198.70943046326894,0.0,0.0,0.0,0.0,8.06761299028008e-05,0.000152756235535755,0.0006011715148645171,0.09378107537214987,0.09378107537214987,0.09378107537214987,0.09363539142720329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502129.904865684,590.9477923859805,0.0,0.09378107537214987,0.09378107538485443,0.09378107538485443,0.37749033291241885,0.37749033291241885,0.5,7.096514524092703,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,28074.63878663927,21258.454805196285,0.7572120505897013,0.9879241287160193,0.6119928812355805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274194053984828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7004539602373,260.7004539602373,-12.449546039762652,245.14830060554553,276.2526073149301,122923.62552505774,123169.26285359809,-245.63732854034504,0.0,nan,276.2526073149301,3.1026073149301396,270.03174597303325,-3.1182540269667243,263.8108846311837,-9.339115368816294,257.59002328931894,-15.559976710681042,251.36916194741244,-21.78083805258754,245.14830060554553,-28.001699394454448,1.0,1.0,26022.012520719443,26022.012520719443,275.4334820087693,2.28348200876934,275.4334820087693,275.4334820087693,77248.0719333382,77264.68004903618,-16.608115697978064,0.0,8546.071908451686,8546.071908451686,0.884759340649606,3955.1732230100843,275.4334820087693,2.28348200876934,1.0,0.002,0.23264059247537489,0.004434639921313669,0.0003591652411459177,0.0016408347587404516,0.17958262057295885,0.17958262057295885,0.0,-1.1363089288951578e-13,0.9984390575411135,0.9984390575411135,0.0,0.09363468852244618,0.00014638686240825432,0.0,0.0,0.0,1599835.3111361952,266.3925236741774,0.0,1.0,1285258.751851379,2595.092659600582,,,,,,,,,,,,,,,,,,,4.0,15283.91057143298,1586.0121912402758,0.37749033291241885,6.173730061729009,3.4097555820924574
1327.0,-29.741825329296017,3.3553772928372037,35.08095511675205,24.35784183852377,4.826984731565351,-26.284944323284847,-39.8000079561956,1.3701037230559683,-6.758001404510651,-6.758001404542421,40.14592039277677,41496.97671817617,25485.364394716336,25485.364394716336,66982.3411128925,77257.72362940345,77264.1518239955,25485.364394716336,102749.51621871184,102749.51621871184,102749.51621871184,130822.42008180005,127569.01922706973,3253.40085473033,0.0,90932.02149201753,55171.27457090824,39734.163245676995,28072.90386308822,67807.06710876522,21257.144483241857,1585.9483914722039,0.0,0.8771005468593904,2.702620066241798,0.001494314320929203,1.0,1.0,-6.758001404510651,330999.5039926074,1560834.5222247292,4.715519217997345,1560834.5222247292,4.715519217997345,0.7572121710996882,0.09376837957629353,3.935498962584151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935498962584151,1.2853291901308088,1.285629243184285,3.061860722375435,6487.715457498287,15283.875534650797,6451.059171779694,0.0003235684122497974,23105.588987961313,2356.114370142843,19282.64756932928,1966.2828355584509,0.8345447319856726,0.8345447319856726,35561.819319662405,35405.22815468563,1.0055315856421365,0.8,4291.93484890706,4273.035954225843,1.0055315856421365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4558.717870732265,4632.441516551485,5.590467565088128,3.3553772928372037,-4.086265009869196,7.4416423027064,3.4076579477367104,3.5,0.9736165564962029,0.6,0.0002334323654385558,0.9735144589357092,0.00023978315195621728,198.71122101365955,0.0,0.0,0.0,0.0,8.065913108714385e-05,0.00015277323435141196,0.0006012389053006071,0.09376837963654293,0.09376837963654293,0.09376837963654293,0.09362980906121811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502146.1875250017,590.942398697515,0.0,0.09376837963654293,0.09376837957629353,0.09376837957629353,0.3774451985969537,0.3774451985969537,0.5,7.092357406749318,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,28072.90386308822,21257.144483241857,0.7572121710996882,0.9878371675543817,0.6119860139594798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741837475353397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6990222767785,260.6990222767785,-12.450977723221456,245.14617598159612,276.2518685719557,122933.48750121494,123172.85118209469,-239.36368087975478,0.0,nan,276.2518685719557,3.1018685719557197,270.0307300538746,-3.119269946125371,263.80959153582467,-9.340408464175312,257.58845301775835,-15.561546982241623,251.36731449966157,-21.782685500338403,245.14617598159612,-28.00382401840386,1.0,1.0,26022.012520719443,26022.012520719443,275.43289512098113,2.282895120981152,275.43289512098113,275.43289512098113,77248.59413560362,77264.1518239955,-15.557688391883858,0.0,8546.071908451686,8546.071908451686,0.8847591370235878,3955.1764573970718,275.43289512098113,2.282895120981152,1.0,0.002,0.23277982983730008,0.004433973078321963,0.0003593798172385264,0.0016406201922390055,0.1796899086192632,0.1796899086192632,0.0,9.477532040419456e-12,0.9985150925846805,0.9985150925846805,0.0,0.09362914221413819,0.00013923736215533,0.0,0.0,0.0,1599834.6937285205,266.3919985954893,0.0,1.0,1285260.5417409549,2595.0854289666936,,,,,,,,,,,,,,,,,,,3.0,15283.875534650797,1585.9483914722039,0.3774451985969537,6.173730061729009,3.4076579477367104
1328.0,-29.744001054015982,3.3576278377598325,35.080375090488225,24.356841074209683,4.8260805536411855,-26.286992893150263,-39.80191330248488,1.3690723940810656,-6.758589672871153,-6.758589672867388,40.14517220794426,41496.31119851036,25479.934616559836,25479.934616559836,66976.2458150702,77257.73122908178,77263.7907985015,25479.934616559836,102743.72541506134,102743.72541506134,102743.72541506134,130815.12014198756,127563.94605401358,3251.174087973979,0.0,90932.60103481381,55171.18100940698,39734.91113934092,28071.394726926213,67806.30586626712,21255.99310581487,1585.8966506388879,0.0,0.8771001955574766,2.7025606978919408,0.001494314320929203,1.0,1.0,-6.758589672871153,330991.80130317353,1560802.164137127,4.715531194404126,1560802.164137127,4.715531194404126,0.7572118632718317,0.09375602265412339,3.9355188130069036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355188130069036,1.2853340189291305,1.2856340731098632,3.0618646632303106,6487.72380769688,15283.840273948932,6451.03617889634,0.0003235650384165294,23105.619704899196,2356.1175023988008,19282.578842062252,1966.2758273276045,0.8345406480473525,0.8345406480473525,35561.962816951665,35405.22815468563,1.005536657483663,0.8,4291.9521675096585,4273.035954225843,1.005536657483663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4557.048552130713,4632.441516551485,5.591323929310854,3.3576278377598325,-4.086971892104428,7.44459972986426,3.40557849886694,3.5,0.9730224282476971,0.6,0.0002334323654385558,0.9737344734363761,0.00023972897315092161,198.71299722672566,0.0,0.0,0.0,0.0,8.064177095214578e-05,0.00015279059448641,0.0006013102590517754,0.09375602262919139,0.09375602262919139,0.09375602262919139,0.09362466023753478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502161.66746574827,590.9372714153789,0.0,0.09375602262919139,0.09375602265412339,0.09375602265412339,0.3774008782933587,0.3774008782933587,0.5,7.0884165342394985,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,28071.394726926213,21255.99310581487,0.7572118632718317,0.9877583649397736,0.6119830695444848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741732100908194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.697570908233,260.697570908233,-12.452429091766987,245.1440536260952,276.2510881903674,122936.98889337933,123179.64372684158,-242.6548334622261,0.0,nan,276.2510881903674,3.1010881903674203,270.02968127749944,-3.120318722500542,263.8082743647128,-9.341725635287162,257.58686745180114,-15.563132548198837,251.365460538922,-21.78453946107797,245.1440536260952,-28.005946373904777,1.0,1.0,26022.012520719443,26022.012520719443,275.4322646080439,2.2822646080439313,275.4322646080439,275.4322646080439,77247.57845932205,77263.7907985015,-16.212339179459377,0.0,8546.071908451686,8546.071908451686,0.8847578810592309,3955.196407071938,275.4322646080439,2.2822646080439313,1.0,0.002,0.2329118393245723,0.004433326029830576,0.00035958318740380825,0.0016404168119506313,0.17979159370190412,0.17979159370190412,0.0,-6.45560428030878e-13,0.9985919892559049,0.9985919892559049,0.0,0.09362401316690276,0.0001320094872206325,0.0,0.0,0.0,1599834.0020153613,266.3914103271288,0.0,1.0,1285262.5470253474,2595.0773282349846,,,,,,,,,,,,,,,,,,,4.0,15283.840273948932,1585.8966506388879,0.3774008782933587,6.173730061729009,3.40557849886694
1329.0,-29.74618500262161,3.3599249811404164,35.0798073894753,24.356435250397794,4.825795020107466,-26.288987000361516,-39.80376919554544,1.3685970154083484,-6.759028924549,-6.759028924494911,40.14436780000663,41495.22547973334,25474.34277973965,25474.34277973965,66969.56825947299,77257.29755109914,77262.80983901038,25474.34277973965,102737.15261875003,102737.15261875003,102737.15261875003,130806.63257908379,127557.5953618361,3249.0372172476896,0.0,90932.92578584081,55170.853704826906,39735.635645571005,28069.479960333752,67805.11560590475,21254.561327721185,1585.8218347560637,0.0,0.8771008751339693,2.7025163690550764,0.001494314320929203,1.0,1.0,-6.759028924549,330986.0499056348,1560767.3750333383,4.715508026632295,1560767.3750333383,4.715508026632295,0.7572125083099852,0.09374373563799787,3.9355209596874077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355209596874077,1.2853362447177896,1.2856362994181205,3.0618610311977132,6487.716111855638,15283.805292752731,6451.024664740239,0.00032356584845070476,23105.68961956779,2356.12463171091,19282.54442547914,1966.2723178128251,0.8345366333125631,0.834536633312563,35561.97833514313,35405.22815468563,1.0055372059668595,0.8,4291.954040390969,4273.035954225843,1.0055372059668595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4555.392739161575,4632.441516551485,5.592128766580997,3.3599249811404164,-4.087550500134813,7.447475481275229,3.403516375406662,3.5,0.9724332501161891,0.6,0.0002334323654385558,0.9739553735020743,0.00023967460090003667,198.71478018552287,0.0,0.0,0.0,0.0,8.062486471989384e-05,0.00015280750071866196,0.0006013771218757427,0.09374373568297255,0.09374373568297255,0.09374373568297255,0.09361878034956143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502175.9414838587,590.9325377216624,0.0,0.09374373568297255,0.09374373563799787,0.09374373563799787,0.3773573854369789,0.3773573854369789,0.5,7.084667877353123,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,28069.479960333752,21254.561327721185,0.7572125083099852,0.9876772225964762,0.6119778000366651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741624565586656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69615892648795,260.69615892648795,-12.453841073512024,245.1419373301899,276.25038052279024,122947.10631297315,123183.17605022328,-236.06973725013088,0.0,nan,276.25038052279024,3.1003805227902603,270.02869188423585,-3.1213081157641227,263.80700324581363,-9.342996754186345,257.58531460721616,-15.564685392783815,251.3636259686819,-21.786374031318076,245.1419373301899,-28.008062669810073,1.0,1.0,26022.012520719443,26022.012520719443,275.43171057157707,2.2817105715770936,275.43171057157707,275.43171057157707,77248.12739062645,77262.80983901038,-14.682448383930023,0.0,8546.071908451686,8546.071908451686,0.8847577452356546,3955.1985644858446,275.43171057157707,2.2817105715770936,1.0,0.002,0.23303739018996755,0.004432730361363489,0.00035977669593277145,0.0016402233068528046,0.17988834796638573,0.17988834796638573,0.0,2.7855760233175264e-12,0.9986607012991683,0.9986607012991683,0.0,0.09361818477464678,0.00012555086335108226,0.0,0.0,0.0,1599833.4855197098,266.390971075451,0.0,1.0,1285264.0443385693,2595.0712795743925,,,,,,,,,,,,,,,,,,,3.0,15283.805292752731,1585.8218347560637,0.3773573854369789,6.173730061729009,3.403516375406662
