time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1330.0,-29.748351976848703,3.3622645842095573,35.07925443372653,24.35547898001971,4.82493999720507,-26.291022779425205,-39.805661340337224,1.3676108008116488,-6.759583731365808,-6.75958373130931,40.14365787606362,41494.535532655245,25469.247638803685,25469.247638803685,66963.78317145893,77257.27667718467,77262.4584422148,25469.247638803685,102731.70608101849,102731.70608101849,102731.70608101849,130799.73551068135,127552.72507728166,3247.0104333996906,0.0,90933.49107123584,55170.74993078106,39736.379044949754,28068.029429662856,67804.4084746126,21253.456089781237,1585.771701196961,0.0,0.8771005602863587,2.702460379330816,0.001494314320929203,1.0,1.0,-6.759583731365808,330978.7855845362,1560736.6726693278,4.71551876025207,1560736.6726693278,4.71551876025207,0.7572122632634893,0.09373185936342109,3.935540298869964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935540298869964,1.2853408623354443,1.2856409181137327,3.0618650773454354,6487.724685157136,15283.770074280532,6451.001533686284,0.00032356241760916025,23105.719714608473,2356.127700551001,19282.475285210938,1966.2652674675796,0.8345325539900708,0.8345325539900708,35562.118136559046,35405.22815468563,1.005542147185009,0.8,4291.970912940809,4273.035954225843,1.005542147185009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4553.75082932767,4632.441516551485,5.593026187285712,3.3622645842095573,-4.088196426946304,7.450461011155861,3.4014720600560713,3.5,0.9718491600160204,0.6,0.0002334323654385558,0.97417461009185,0.00023962066247707546,198.71654931819182,0.0,0.0,0.0,0.0,8.060763162612502e-05,0.00015282473381243077,0.0006014478985828964,0.09373185934564758,0.09373185934564758,0.09373185934564758,0.09361384761998959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502189.66457703337,590.9279898836079,0.0,0.09373185934564758,0.09373185936342109,0.09373185936342109,0.37731462574159863,0.37731462574159863,0.5,7.081127526445963,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,28068.029429662856,21253.456089781237,0.7572122632634893,0.9876022028351088,0.6119740067962052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741514804951564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69472894172395,260.69472894172395,-12.455271058276026,245.1398237468709,276.24963413657156,122950.87623459581,123189.95591113575,-239.07967653995445,0.0,nan,276.24963413657156,3.0996341365715807,270.0276720586245,-3.122327941375488,263.8057099807325,-9.344290019267476,257.58374790275053,-15.566252097249446,251.36178582479383,-21.78821417520615,245.1398237468709,-28.01017625312909,1.0,1.0,26022.012520719443,26022.012520719443,275.4311146468316,2.281114646831611,275.4311146468316,275.4311146468316,77247.13915872175,77262.4584422148,-15.319283493052353,0.0,8546.071908451686,8546.071908451686,0.8847565216171026,3955.218000364314,275.4311146468316,2.281114646831611,1.0,0.002,0.23315598745654054,0.004432144812887065,0.0003599593833724237,0.0016400406167286054,0.17997969168621183,0.17997969168621183,0.0,1.0102899419828226e-13,0.9987347176612037,0.9987347176612037,0.0,0.09361326209718601,0.00011859726623507559,0.0,0.0,0.0,1599832.8331442224,266.39041626863417,0.0,1.0,1285265.9355487777,2595.063639726736,,,,,,,,,,,,,,,,,,,4.0,15283.770074280532,1585.771701196961,0.37731462574159863,6.173730061729009,3.4014720600560713
1331.0,-29.750524378011733,3.3646472705243387,35.078712834477635,24.3549195927568,4.82449390662074,-26.293022549469562,-39.80752180851994,1.3669920780717144,-6.7600292104900745,-6.760029210510554,40.14287965928847,41493.56222950971,25464.07763660027,25464.07763660027,66957.63986610998,77256.96029511032,77261.20457772646,25464.07763660027,102725.28221432673,102725.28221432673,102725.28221432673,130791.43714982814,127546.3695897839,3245.067560044233,0.0,90933.8808883406,55170.48282271291,39737.108961808546,28066.154935501414,67803.26389730995,21252.054602654225,1585.6985980580218,0.0,0.8771011054130082,2.7024154233484996,0.001494314320929203,1.0,1.0,-6.7600292104900745,330972.9528280357,1560703.0173393278,4.7155001760830455,1560703.0173393278,4.7155001760830455,0.7572129011435085,0.09372004603406434,3.9355470078700594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355470078700594,1.285343759313202,1.285643815767774,3.061863395962603,6487.721122508675,15283.735123063429,6450.9871115620435,0.00032356215305822533,23105.77937615705,2356.1337843358388,19282.432176516453,1966.260871604111,0.8345285334289168,0.8345285334289168,35562.166635356196,35405.22815468563,1.0055438613543095,0.8,4291.976766231827,4273.035954225843,1.0055438613543095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4552.121891881678,4632.441516551485,5.593891868759772,3.3646472705243387,-4.088744471289226,7.453391741813564,3.3994443819504965,3.5,0.9712698234144276,0.6,0.0002334323654385558,0.9743944491730818,0.00023956660019631453,198.71832291306814,0.0,0.0,0.0,0.0,8.059069035363439e-05,0.00015284167508492142,0.0006015155970583103,0.09372004596911661,0.09372004596911661,0.09372004596911661,0.09360803304142551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502202.1824402132,590.9238348185294,0.0,0.09372004596911661,0.09372004603406434,0.09372004603406434,0.37727266555250755,0.37727266555250755,0.5,7.077767139170724,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,28066.154935501414,21252.054602654225,0.7572129011435085,0.9875282695464234,0.6119699826302306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27414030168322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69332090946904,260.69332090946904,-12.45667909053094,245.13771516309995,276.24892665583434,122959.06631272622,123194.47573793605,-235.40942520982287,0.0,nan,276.24892665583434,3.0989266558343616,270.02668435728594,-3.123315642714033,263.804442058771,-9.345557941229004,257.58219976019154,-15.567800239808435,251.3599574616317,-21.790042538368283,245.13771516309995,-28.012284836900022,1.0,1.0,26022.012520719443,26022.012520719443,275.43052244940685,2.280522449406874,275.43052244940685,275.43052244940685,77247.34859806144,77261.20457772646,-13.85597966502246,0.0,8546.071908451686,8546.071908451686,0.8847560971285636,3955.2247429094095,275.43052244940685,2.280522449406874,1.0,0.002,0.23326854286682283,0.004431602378389817,0.0003601328234654088,0.001639867177496032,0.1800664117327044,0.1800664117327044,0.0,9.614405625801847e-13,0.9987990252382798,0.9987990252382798,0.0,0.09360749062411017,0.00011255540995416736,0.0,0.0,0.0,1599832.3093197024,266.3899707895099,0.0,1.0,1285267.4540814855,2595.05750539336,,,,,,,,,,,,,,,,,,,3.0,15283.735123063429,1585.6985980580218,0.37727266555250755,6.173730061729009,3.3994443819504965
1332.0,-29.752693212619114,3.3670702846948246,35.07818428852143,24.354233988001965,4.823919203746862,-26.295031971006487,-39.80938744554294,1.36625796180294,-6.760528660309376,-6.760528660242352,40.142173117910104,41492.67044993314,25459.23829352274,25459.23829352274,66951.90874345588,77256.73962010228,77260.48715118611,25459.23829352274,102719.72544470885,102719.72544470885,102719.72544470885,130784.32404794476,127541.09999792423,3243.224050020528,0.0,90934.3294151693,55170.26024368957,39737.85463497748,28064.598603235903,67802.45323821338,21250.878805577453,1585.6417530805643,0.0,0.8771010805090418,2.7023650215605777,0.001494314320929203,1.0,1.0,-6.760528660309376,330966.41351741285,1560672.462213561,4.715501025095559,1560672.462213561,4.715501025095559,0.7572129965588457,0.09370856422134469,3.935558116430757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935558116430757,1.285347196602387,1.2856472538593753,3.0618638503540407,6487.722085309606,15283.699990894234,6450.969402008947,0.0003235607047933292,23105.828125246848,2356.138755359562,19282.379241477127,1966.2554737323273,0.8345244817435483,0.8345244817435482,35562.24693817038,35405.22815468563,1.0055466996243125,0.8,4291.98645793077,4273.035954225843,1.0055466996243125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4550.506144102573,4632.441516551485,5.594814617823942,3.3670702846948246,-4.0893154462052195,7.456385730900044,3.397433599962471,3.5,0.9706953142749918,0.6,0.0002334323654385558,0.9746139807197113,0.00023951263788169326,198.72009362771382,0.0,0.0,0.0,0.0,8.057370531933141e-05,0.00015285866011922438,0.000601584140498944,0.09370856420324386,0.09370856420324386,0.09370856420324386,0.09360292888501104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502214.1207722847,590.919873878986,0.0,0.09370856420324386,0.09370856422134469,0.09370856422134469,0.3772313932142558,0.3772313932142558,0.5,7.074598079866113,-6.701839083689265e-11,-6.701839083689265e-11,-6.701839083689265e-11,-6.701839083689265e-11,-6.701839083689265e-11,-6.701839083689265e-11,28064.598603235903,21250.878805577453,0.7572129965588457,0.9874555498490705,0.6119641468451753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741289171506218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6919194705824,260.6919194705824,-12.4580805294176,245.1356101167525,276.2482288244084,122965.63953587836,123199.94661386406,-234.30707798569773,0.0,nan,276.2482288244084,3.098228824408409,270.02570508287505,-3.124294917124928,263.8031813413732,-9.346818658626773,257.5806575998135,-15.569342400186486,251.35813385827174,-21.791866141728235,245.1356101167525,-28.014389883247475,1.0,1.0,26022.012520719443,26022.012520719443,275.4299390515702,2.2799390515702385,275.4299390515702,275.4299390515702,77247.14760761768,77260.48715118611,-13.339543568436056,0.0,8546.071908451686,8546.071908451686,0.8847553942729445,3955.2359070129105,275.4299390515702,2.2799390515702385,1.0,0.002,0.2333747027576538,0.004431077817462859,0.0003602963495813872,0.0016397036508507851,0.1801481747906936,0.1801481747906936,0.0,4.3217209325097095e-13,0.9988671271235865,0.9988671271235865,0.0,0.09360240433065067,0.00010615989069401435,0.0,0.0,0.0,1599831.7220294361,266.3894713396906,0.0,1.0,1285269.1565829634,2595.0506279164188,,,,,,,,,,,,,,,,,,,3.0,15283.699990894234,1585.6417530805643,0.3772313932142558,6.173730061729009,3.397433599962471
1333.0,-29.754847914448785,3.3695334474637963,35.07766807062689,24.35348544912415,4.823275594482675,-26.29703556354334,-39.81125227930022,1.3654632443407972,-6.76096114266204,-6.760961142643499,40.14147175834243,41491.846273602285,25454.420472162656,25454.420472162656,66946.26674576494,77256.57090650646,77259.77649592784,25454.420472162656,102714.1969680905,102714.1969680905,102714.1969680905,130777.16645245989,127535.69530659706,3241.4711458628362,0.0,90934.80206019257,55170.07743030891,39738.58292209295,28062.96948436939,67801.55240646235,21249.656136723457,1585.5796358997752,0.0,0.8771014021835356,2.702321378368713,0.001494314320929203,1.0,1.0,-6.76096114266204,330960.751095779,1560642.1316271094,4.7154900587455595,1560642.1316271094,4.7154900587455595,0.7572133857238152,0.09369726319280332,3.9355706654783993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355706654783993,1.2853509176600282,1.285650975785677,3.0618647494670768,6487.723990422239,15283.664857761665,6450.951025407109,0.00032355901115155647,23105.874545169354,2356.1434888743206,19282.32431258447,1966.249872544087,0.8345204279063198,0.8345204279063198,35562.33765408423,35405.22815468563,1.005549905942976,0.8,4291.997406380524,4273.035954225843,1.005549905942976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4548.902984884749,4632.441516551485,5.595727268034398,3.3695334474637963,-4.089820675033589,7.459354122497385,3.395438954688108,3.5,0.9701254156251737,0.6,0.0002334323654385558,0.9748321345702649,0.00023945903829017677,198.7218528351001,0.0,0.0,0.0,0.0,8.055673090516643e-05,0.00015287563453338936,0.0006016528627360038,0.09369726318052785,0.09369726318052785,0.09369726318052785,0.09359778470879807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502225.1882432845,590.9161995017758,0.0,0.09369726318052785,0.09369726319280332,0.09369726319280332,0.3771908560063694,0.3771908560063694,0.5,7.071613726033438,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,28062.96948436939,21249.656136723457,0.7572133857238152,0.9873854560796769,0.6119601218695339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274117340069797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6905184468481,260.6905184468481,-12.459481553151875,245.13350977934357,276.24752711434485,122971.44577838175,123205.68344683094,-234.23766844921573,0.0,nan,276.24752711434485,3.097527114344871,270.02472364735445,-3.1252763526455283,263.80192018038923,-9.348079819610746,257.5791167133364,-15.570883286663559,251.3563132463202,-21.793686753679765,245.13350977934357,-28.016490220656408,1.0,1.0,26022.012520719443,26022.012520719443,275.4294234133911,2.2794234133911004,275.4294234133911,275.4294234133911,77246.50957858523,77259.77649592784,-13.266917342611123,0.0,8546.071908451686,8546.071908451686,0.8847546002751303,3955.2485188057913,275.4294234133911,2.2794234133911004,1.0,0.002,0.23347466898854677,0.00443059006099129,0.0003604503628159824,0.0016395496371309484,0.18022518140799118,0.18022518140799118,0.0,-5.3069094257951477e-14,0.9989330933741913,0.9989330933741913,0.0,0.09359729696188278,9.996623092053986e-05,0.0,0.0,0.0,1599831.2134816402,266.38903885733794,0.0,1.0,1285270.630804982,2595.044672625539,,,,,,,,,,,,,,,,,,,4.0,15283.664857761665,1585.5796358997752,0.3771908560063694,6.173730061729009,3.395438954688108
1334.0,-29.75700802929245,3.3720362680895954,35.07716368643002,24.353129253163956,4.823037841344208,-26.29900344232331,-39.81308162966741,1.3650332525810935,-6.761341896217175,-6.761341896225619,40.14078078974319,41490.7290123426,25449.661514093612,25449.661514093612,66940.39052643621,77256.11073359972,77259.09645019131,25449.661514093612,102708.75796428492,102708.75796428492,102708.75796428492,130770.06708209994,127530.2600289466,3239.8070531533267,0.0,90935.10381950598,55169.72209115235,39739.31303150404,28061.309117815013,67800.62214931905,21248.415257703607,1585.5146194390927,0.0,0.8771019670887302,2.7022829557578047,0.001494314320929203,1.0,1.0,-6.761341896217175,330955.76601399254,1560612.2508367088,4.7154708003205705,1560612.2508367088,4.7154708003205705,0.7572139691876966,0.09368615167149393,3.9355710926841216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355710926841216,1.2853529309934923,1.2856529895891429,3.061860285829968,6487.714532510827,15283.629935461257,6450.940784669555,0.0003235602809690355,23105.94871187724,2356.15105177377,19282.29370233461,1966.2467511672803,0.8345164244402073,0.8345164244402073,35562.34074231417,35405.22815468563,1.0055500150952974,0.8,4291.997779097161,4273.035954225843,1.0055500150952974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4547.312433621069,4632.441516551485,5.596637989052315,3.3720362680895954,-4.090271481377506,7.462307749467102,3.3934604592645723,3.5,0.9695601312184492,0.6,0.0002334323654385558,0.9750508893411296,0.00023940531513826205,198.72361649320956,0.0,0.0,0.0,0.0,8.054008268612277e-05,0.00015289228275243303,0.0006017184482949626,0.09368615171084375,0.09368615171084375,0.09368615171084375,0.09359267627096833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502235.4325631948,590.9127962704589,0.0,0.09368615171084375,0.09368615167149393,0.09368615167149393,0.37715102919795335,0.37715102919795335,0.5,7.068809464039985,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,28061.309117815013,21248.415257703607,0.7572139691876966,0.9873123343766915,0.6119520396282869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741055713042122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6891541666963,260.6891541666963,-12.460845833303665,245.13141604933602,276.246892284032,122981.37380402311,123209.4682980899,-228.09449406677146,0.0,nan,276.246892284032,3.0968922840320374,270.0237970371174,-3.126202962882587,263.80070179020936,-9.349298209790618,257.57760654323266,-15.572393456767315,251.35451129625068,-21.7954887037493,245.13141604933602,-28.018583950663952,1.0,1.0,26022.012520719443,26022.012520719443,275.4289630857375,2.27896308573753,275.4289630857375,275.4289630857375,77246.88000474885,77259.09645019131,-12.216445442463737,0.0,8546.071908451686,8546.071908451686,0.8847545732451509,3955.2489481475423,275.4289630857375,2.27896308573753,1.0,0.002,0.23356859844690256,0.004430135967645963,0.0003605950941895008,0.0016394049085546557,0.18029754709475038,0.18029754709475038,0.0,2.744156464562497e-12,0.9989974029659852,0.9989974029659852,0.0,0.09359222221369982,9.39294577941043e-05,0.0,0.0,0.0,1599830.7657585621,266.3886581037828,0.0,1.0,1285271.9286937448,2595.039429669676,,,,,,,,,,,,,,,,,,,3.0,15283.629935461257,1585.5146194390927,0.37715102919795335,6.173730061729009,3.3934604592645723
1335.0,-29.759163481221993,3.3745750664514627,35.076672254442066,24.352385254483693,4.822398304411491,-26.301007302630527,-39.81494646342469,1.3642421251182737,-6.761827210122931,-6.761827210083431,40.14014576641237,41489.898878716944,25445.344189758816,25445.344189758816,66935.24306847576,77255.93802473028,77258.57769249701,25445.344189758816,102703.92188225583,102703.92188225583,102703.92188225583,130763.8611917392,127525.62179327532,3238.239398463876,0.0,90935.57336469284,55169.534215903645,39740.04349865466,28059.93930948337,67799.98280813803,21247.376889866315,1585.4657843894083,0.0,0.877101745427852,2.702233982376004,0.001494314320929203,1.0,1.0,-6.761827210122931,330949.41204330046,1560584.789770145,4.715478357054651,1560584.789770145,4.715478357054651,0.7572139289226965,0.09367537368552552,3.935583348610813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935583348610813,1.2853566352748997,1.2856566947352943,3.0618609968657515,6487.716039110331,15283.59483289674,6450.922704100671,0.0003235586917412991,23105.996064545652,2356.1558804021406,19282.23965830426,1966.2412402098844,0.8345123752484037,0.8345123752484037,35562.429339225804,35405.22815468563,1.005553146520694,0.8,4292.008471805797,4273.035954225843,1.005553146520694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4545.734433848257,4632.441516551485,5.597631045115341,3.3745750664514627,-4.090783956156132,7.465359022607595,3.3914980325657944,3.5,0.9689994378759412,0.6,0.0002334323654385558,0.9752692246845257,0.00023935171902308834,198.72537637541686,0.0,0.0,0.0,0.0,8.052311482005639e-05,0.0001529092506184994,0.0006017871005827239,0.09367537366494523,0.09367537366494523,0.09367537366494523,0.0935880737695548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502245.0502163475,590.9096018872668,0.0,0.09367537366494523,0.09367537368552552,0.09367537368552552,0.3771118960496371,0.3771118960496371,0.5,7.066190467122593,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,28059.93930948337,21247.376889866315,0.7572139289226965,0.9872457233195865,0.6119455663598917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740936132056255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68778384758525,260.68778384758525,-12.462216152414726,245.12932487821212,276.24624281692337,122986.64856854867,123215.7527185351,-229.10414998643193,0.0,nan,276.24624281692337,3.096242816923393,270.022859229248,-3.1271407707519643,263.7994756414997,-9.350524358500252,257.5760920536998,-15.573907946300153,251.35270846592843,-21.797291534071547,245.12932487821212,-28.02067512178786,1.0,1.0,26022.012520719443,26022.012520719443,275.42841707057744,2.2784170705774613,275.42841707057744,275.42841707057744,77246.36002852934,77258.57769249701,-12.217663967676344,0.0,8546.071908451686,8546.071908451686,0.8847537977931503,3955.261265353867,275.42841707057744,2.2784170705774613,1.0,0.002,0.23365634374575192,0.004429690585132636,0.00036073020050381296,0.0016392697998591846,0.18036510025190647,0.18036510025190647,0.0,3.629973925611818e-13,0.9990633045227658,0.9990633045227658,0.0,0.09358762838666607,8.774529885945385e-05,0.0,0.0,0.0,1599830.1950813641,266.38817278987705,0.0,1.0,1285273.5829972283,2595.0327469619842,,,,,,,,,,,,,,,,,,,3.0,15283.59483289674,1585.4657843894083,0.3771118960496371,6.173730061729009,3.3914980325657944
1336.0,-29.761313451769148,3.377150431359116,35.0761915057169,24.3517629680224,4.8218848193853905,-26.30299362464736,-39.816793660260714,1.3635649915834034,-6.76221499655901,-6.762214996567053,40.13947117608217,41488.98113203586,25440.956206110335,25440.956206110335,66929.93733814619,77255.67844626994,77257.55870356636,25440.956206110335,102698.5149096767,102698.5149096767,102698.5149096767,130756.7965312708,127520.04613077431,3236.75040049648,0.0,90935.99136734472,55169.294050419965,39740.77479658306,28058.281621594102,67799.05641817716,21246.139153421907,1585.4007358686356,0.0,0.8771022090821725,2.702194851066528,0.001494314320929203,1.0,1.0,-6.76221499655901,330944.3350196222,1560555.6180597628,4.715462550423276,1560555.6180597628,4.715462550423276,0.7572145521937644,0.09366468580380018,3.935592044376721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935592044376721,1.2853598058216158,1.2856598660221572,3.061860209531796,6487.714370844156,15283.559751742108,6450.906878367404,0.00032355792912892157,23106.051222274546,2356.161504925183,19282.19235412847,1966.2364165263848,0.8345083358743781,0.8345083358743781,35562.49220004514,35405.22815468563,1.005555368314516,0.8,4292.016058440741,4273.035954225843,1.005555368314516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4544.168154403743,4632.441516551485,5.598594801439194,3.377150431359116,-4.091209550275087,7.468359981634203,3.3895506305184404,3.5,0.968443037290983,0.6,0.0002334323654385558,0.9754870573355425,0.0002392982702160661,198.72713181324036,0.0,0.0,0.0,0.0,8.050631068780264e-05,0.00015292605475075315,0.0006018545644549829,0.09366468580651091,0.09366468580651091,0.09366468580651091,0.09358292830385698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502253.6687309638,590.906734004964,0.0,0.09366468580651091,0.09366468580380018,0.09366468580380018,0.37707347901879723,0.37707347901879723,0.5,7.063737742004369,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,28058.281621594102,21246.139153421907,0.7572145521937644,0.9871809561084399,0.6119403915614453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740814833638696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68642054504863,260.68642054504863,-12.463579454951343,245.12723789339515,276.24560319667125,122993.33258637348,123221.2636265976,-227.9310402241403,0.0,nan,276.24560319667125,3.095603196671277,270.0219301360807,-3.128069863919279,263.7982570753687,-9.351742924631253,257.5745840147252,-15.575415985274788,251.35091095405076,-21.799089045949216,245.12723789339515,-28.02276210660483,1.0,1.0,26022.012520719443,26022.012520719443,275.42791004932235,2.2779100493223723,275.42791004932235,275.42791004932235,77246.07930605685,77257.55870356636,-11.479397509508999,0.0,8546.071908451686,8546.071908451686,0.8847532475979571,3955.270004598605,275.42791004932235,2.2779100493223723,1.0,0.002,0.23373850738657384,0.004429284445463725,0.00036085676155705456,0.0016391432387074,0.18042838077852727,0.18042838077852727,0.0,2.644546907848433e-13,0.9991227895535607,0.9991227895535607,0.0,0.09358252216295063,8.216364084954753e-05,0.0,0.0,0.0,1599829.7390836277,266.38778500344097,0.0,1.0,1285274.9048527698,2595.0274072255997,,,,,,,,,,,,,,,,,,,3.0,15283.559751742108,1585.4007358686356,0.37707347901879723,6.173730061729009,3.3895506305184404
1337.0,-29.763460953251975,3.379761741403701,35.0757222370085,24.351347889192425,4.821588639604131,-26.304955993992685,-39.818618435505755,1.3630836783543918,-6.762563071116745,-6.762563071084467,40.13884094371079,41487.92296905963,25436.642780189122,25436.642780189122,66924.56574924875,77255.26837785577,77257.03252217923,25436.642780189122,102693.67530236836,102693.67530236836,102693.67530236836,130750.42652276403,127515.07827205557,3235.3482507084495,0.0,90936.32432351653,55168.978906846474,39741.49490741117,28056.75122039568,67798.24612780685,21244.99620535027,1585.3406153163437,0.0,0.8771027200231145,2.702159727441276,0.001494314320929203,1.0,1.0,-6.762563071116745,330939.77796865965,1560528.3649202364,4.715445131736385,1560528.3649202364,4.715445131736385,0.7572151186879525,0.09365422715925442,3.9355951165245298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355951165245298,1.2853620594871618,1.285662120213809,3.0618572311794914,6487.708060073015,15283.52470854944,6450.894353343364,0.00032355837559714805,23106.117786786246,2356.168292616362,19282.15491599344,1966.2325988990574,0.8345043115386686,0.8345043115386686,35562.51440828679,35405.22815468563,1.005556153257337,0.8,4292.018738740234,4273.035954225843,1.005556153257337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4542.613794482001,4632.441516551485,5.5995609424440795,3.379761741403701,-4.091590888181798,7.4713526295855,3.3876184907096683,3.5,0.9678909973456195,0.6,0.0002334323654385558,0.9757046922212508,0.0002392448937671222,198.72888526604802,0.0,0.0,0.0,0.0,8.048971371002921e-05,0.0001529426517285266,0.0006019203532511013,0.09365422719490488,0.09365422719490488,0.09365422719490488,0.09357821766232073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502261.6664362263,590.9040724705732,0.0,0.09365422719490488,0.09365422715925442,0.09365422715925442,0.37703570371586725,0.37703570371586725,0.5,7.061457453095966,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,28056.75122039568,21244.99620535027,0.7572151186879525,0.987113525371864,0.6119320976364273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740691789723289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.685082962919,260.685082962919,-12.464917037080966,245.12515673575558,276.24500919006834,123002.16901521706,123225.79986365045,-223.63084843340317,0.0,nan,276.24500919006834,3.0950091900683674,270.02103869927237,-3.1289613007276103,263.797068208365,-9.352931791635001,257.57309771744247,-15.576902282557512,251.3491272266104,-21.800872773389585,245.12515673575558,-28.024843264244396,1.0,1.0,26022.012520719443,26022.012520719443,275.4275004048354,2.2775004048354504,275.4275004048354,275.4275004048354,77246.10361673776,77257.03252217923,-10.928905441469396,0.0,8546.071908451686,8546.071908451686,0.8847530532181427,3955.2730921071525,275.4275004048354,2.2775004048354504,1.0,0.002,0.2338148924999738,0.004428908915855302,0.0003609744306714058,0.0016390255709951068,0.1804872153357029,0.1804872153357029,0.0,1.666512414177923e-12,0.9991843922243069,0.9991843922243069,0.0,0.0935778420433568,7.638511589761738e-05,0.0,0.0,0.0,1599829.329781237,266.38743692888323,0.0,1.0,1285276.091339166,2595.022614336774,,,,,,,,,,,,,,,,,,,3.0,15283.52470854944,1585.3406153163437,0.37703570371586725,6.173730061729009,3.3876184907096683
1338.0,-29.765591868387613,3.382406586665178,35.07526489302151,24.350544763170205,4.820887638144043,-26.3069439177621,-39.820465876813955,1.3622396882120602,-6.762959727843565,-6.762959727839355,40.13824650648541,41487.143142478744,25432.618573487343,25432.618573487343,66919.76171596609,77255.14983196545,77256.58717402567,25432.618573487343,102689.20574751301,102689.20574751301,102689.20574751301,130744.58654312542,127510.55198103671,3234.0345620887106,0.0,90936.82196784578,55168.81528110261,39742.22965193686,28055.3807956124,67797.61044754926,21243.965681758324,1585.2891211561164,0.0,0.8771028279329762,2.702119701909684,0.001494314320929203,1.0,1.0,-6.762959727843565,330934.5849318734,1560502.6599995315,4.715441452940853,1560502.6599995315,4.715441452940853,0.7572153747091781,0.09364403543104834,3.935609660288749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935609660288749,1.2853660113434022,1.2856660729925886,3.061859132384744,6487.712088498807,15283.489643154675,6450.874506747186,0.0003235561309799688,23106.158846346032,2356.1724795262435,19282.095593189333,1966.2265496565426,0.8345002612253126,0.8345002612253126,35562.61954362072,35405.22815468563,1.0055598692319658,0.8,4292.031427461232,4273.035954225843,1.0055598692319658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4541.071260388849,4632.441516551485,5.600576849637363,3.382406586665178,-4.0919936913246175,7.474400277989796,3.385701486625383,3.5,0.9673432818929666,0.6,0.0002334323654385558,0.9759206979674501,0.0002391919404155741,198.73062520655105,0.0,0.0,0.0,0.0,8.047291379861402e-05,0.0001529594516399418,0.0006019886955066246,0.09364403541803501,0.09364403541803501,0.09364403541803501,0.09357380354352231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502268.9973194114,590.9016319851302,0.0,0.09364403541803501,0.09364403543104834,0.09364403543104834,0.3769985964407393,0.3769985964407393,0.5,7.059350497378747,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,28055.3807956124,21243.965681758324,0.7572153747091781,0.9870519222463997,0.6119263329284257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740567030066063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68373113056754,260.68373113056754,-12.46626886943244,245.12307953053624,276.2443827305881,123006.52287489342,123232.53622117083,-226.01334627742486,0.0,nan,276.2443827305881,3.0943827305881086,270.02012209063815,-3.1298779093618236,263.795861450604,-9.354138549395998,257.5716008105076,-15.578399189492359,251.34734017053128,-21.802659829468695,245.12307953053624,-28.026920469463732,1.0,1.0,26022.012520719443,26022.012520719443,275.42705163663584,2.2770516366358606,275.42705163663584,275.42705163663584,77245.06867612526,77256.58717402567,-11.518497900411603,0.0,8546.071908451686,8546.071908451686,0.8847521330100726,3955.287708590193,275.42705163663584,2.2770516366358606,1.0,0.002,0.23388548366712122,0.004428549620603832,0.0003610831186504433,0.0016389168813691817,0.18054155932522165,0.18054155932522165,0.0,1.962492668372562e-14,0.9992461755127858,0.9992461755127858,0.0,0.09357344426405886,7.059116698947576e-05,0.0,0.0,0.0,1599828.8633487674,266.3870402721564,0.0,1.0,1285277.4434254155,2595.017152512241,,,,,,,,,,,,,,,,,,,4.0,15283.489643154675,1585.2891211561164,0.3769985964407393,6.173730061729009,3.385701486625383
1339.0,-29.76772606974523,3.3850852466834294,35.07481699769905,24.350102513004117,4.82055725541697,-26.308897737233348,-39.82228181613607,1.3617289226501492,-6.763277546970755,-6.763277547025339,40.137604469125506,41486.09929580562,25428.560795032066,25428.560795032066,66914.66009083769,77254.76307686255,77255.48217811344,25428.560795032066,102684.04297314551,102684.04297314551,102684.04297314551,130737.75241307927,127504.9598778918,3232.7925351874787,0.0,90937.1586229428,55168.49484087747,39742.95975785037,28053.709439933766,67796.66919778413,21242.72502170475,1585.2212783506336,0.0,0.8771035496818979,2.7020876319997833,0.001494314320929203,1.0,1.0,-6.763277546970755,330930.4240845457,1560474.8970927147,4.715416847542692,1560474.8970927147,4.715416847542692,0.7572162628684767,0.09363391849640942,3.9356124947726427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356124947726427,1.2853684029377273,1.2856684651452184,3.0618556405912467,6487.7046898073895,15283.45483845635,6450.862866188832,0.00032355686838420717,23106.2277456755,2356.1795053025753,19282.060798781426,1966.2230016143562,0.8344962670243828,0.8344962670243828,35562.640033796066,35405.22815468563,1.0055605934509557,0.8,4292.033900408323,4273.035954225843,1.0055605934509557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4539.54002316377,4632.441516551485,5.601572111993406,3.3850852466834294,-4.0923242883851785,7.477409535068608,3.3837989511816016,3.5,0.9667997003376004,0.6,0.0002334323654385558,0.9761370885376013,0.0002391389162236139,198.7323678608671,0.0,0.0,0.0,0.0,8.045640351310504e-05,0.00015297596192545077,0.0006020541071536681,0.09363391849803201,0.09363391849803201,0.09363391849803201,0.09356876550083161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502275.3574278284,590.8995082845792,0.0,0.09363391849803201,0.09363391849640942,0.09363391849640942,0.37696216243213115,0.37696216243213115,0.5,7.057395907492517,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,28053.709439933766,21242.72502170475,0.7572162628684767,0.9869903769995936,0.6119194318348837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740440669869828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6824010327897,260.6824010327897,-12.467598967210279,245.12100836069388,276.2437937048758,123014.84962000184,123237.22914928386,-222.379529282001,0.0,nan,276.2437937048758,3.09379370487585,270.01923663608636,-3.1307633639136156,263.79467956723636,-9.35532043276362,257.57012249832763,-15.579877501672343,251.3455654295183,-21.804434570481675,245.12100836069388,-28.0289916393061,1.0,1.0,26022.012520719443,26022.012520719443,275.4266045187587,2.276604518758745,275.4266045187587,275.4266045187587,77245.1256855999,77255.48217811344,-10.356492513543344,0.0,8546.071908451686,8546.071908451686,0.8847519536675146,3955.290557246506,275.4266045187587,2.276604518758745,1.0,0.002,0.23395096173306187,0.004428224549260956,0.00036118397106686874,0.0016388160291906518,0.18059198553343436,0.18059198553343436,0.0,2.57520567370495e-13,0.999300701423733,0.999300701423733,0.0,0.09356844043051459,6.547806589484401e-05,0.0,0.0,0.0,1599828.4896205794,266.3867224530292,0.0,1.0,1285278.5267752782,2595.012776274731,,,,,,,,,,,,,,,,,,,3.0,15283.45483845635,1585.2212783506336,0.37696216243213115,6.173730061729009,3.3837989511816016
1340.0,-29.769858539493555,3.3877960366082145,35.07438049608785,24.34972358113157,4.820294429972861,-26.31084324257761,-39.82409283109007,1.3612791308868026,-6.763611894659107,-6.763611894664682,40.13703745617944,41485.02729400856,25424.70519608966,25424.70519608966,66909.73249009822,77254.33201499362,77255.13623067911,25424.70519608966,102679.84142676878,102679.84142676878,102679.84142676878,130732.18482468277,127500.5477654847,3231.6370591980667,0.0,90937.47216172326,55168.1674321537,39743.67192174395,28052.343397913995,67796.01531965795,21241.703249224363,1585.1681868760877,0.0,0.8771038934340515,2.7020538945806334,0.001494314320929203,1.0,1.0,-6.763611894659107,330926.04689181055,1560450.3786927871,4.715405128575281,1560450.3786927871,4.715405128575281,0.757216712626009,0.0936240921247214,3.935613933276074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935613933276074,1.2853705090374195,1.285670571736568,3.061851742828107,6487.696430915015,15283.41989689354,6450.851767384141,0.0003235578248233352,23106.298967191968,2356.186767876081,19282.02762371147,1966.2196186986862,0.8344922590627568,0.8344922590627568,35562.65043257956,35405.22815468563,1.0055609609928227,0.8,4292.035155431326,4273.035954225843,1.0055609609928227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4538.020203282945,4632.441516551485,5.602598502689926,3.3877960366082145,-4.092653313317505,7.480449349925719,3.381911024598216,3.5,0.9662602927423475,0.6,0.0002334323654385558,0.9763533552343754,0.00023908594586897274,198.73410913178563,0.0,0.0,0.0,0.0,8.043994111799501e-05,0.0001529924243205608,0.0006021191168416844,0.09362409218178432,0.09362409218178432,0.09362409218178432,0.09356450017878543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502281.2730627043,590.8975345111174,0.0,0.09362409218178432,0.0936240921247214,0.0936240921247214,0.3769263192717052,0.3769263192717052,0.5,7.055608151661845,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,28052.343397913995,21241.703249224363,0.757216712626009,0.9869272135629077,0.6119095215022125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740312695842988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6810950168488,260.6810950168488,-12.468904983151162,245.11894304219788,276.24324699147894,123023.56324097102,123241.91651626524,-218.35327529420277,0.0,nan,276.24324699147894,3.0932469914789635,270.0183862016873,-3.131613798312685,263.7935254117809,-9.3564745882191,257.56866462189487,-15.58133537810511,251.34380383205297,-21.806196167947007,245.11894304219788,-28.031056957802093,1.0,1.0,26022.012520719443,26022.012520719443,275.42622969083345,2.2762296908334747,275.42622969083345,275.42622969083345,77245.131611462,77255.13623067911,-10.004619217113941,0.0,8546.071908451686,8546.071908451686,0.8847518626509777,3955.292002942454,275.42622969083345,2.2762296908334747,1.0,0.002,0.23401085802137692,0.0044279200807996804,0.0003612761937025478,0.0016387238108093944,0.1806380968512739,0.1806380968512739,0.0,4.511942035267946e-12,0.9993602470901954,0.9993602470901954,0.0,0.09356419583935681,5.9896285364600565e-05,0.0,0.0,0.0,1599828.096454669,266.38638810534087,0.0,1.0,1285279.6664639325,2595.0081724658007,,,,,,,,,,,,,,,,,,,3.0,15283.41989689354,1585.1681868760877,0.3769263192717052,6.173730061729009,3.381911024598216
1341.0,-29.77197801788329,3.3905373150783467,35.07395516167331,24.349051422346406,4.819725814818371,-26.31280763461295,-39.82591792065648,1.360555431632093,-6.763963456634713,-6.763963456632473,40.136486696753806,41484.15576870313,25421.046585955137,25421.046585955137,66905.20235465826,77254.1216302943,77254.71815655682,25421.046585955137,102675.76474251195,102675.76474251195,102675.76474251195,130726.79215956814,127496.22892869783,3230.563230870303,0.0,90937.91057505384,55167.94471379523,39744.40651250957,28051.027417056197,67795.43392956577,21240.717059238497,1585.1177392872064,0.0,0.8771040806960085,2.7020184205092055,0.001494314320929203,1.0,1.0,-6.763963456634713,330921.4443832006,1560426.5633954823,4.715398744568933,1560426.5633954823,4.715398744568933,0.7572170795542146,0.09361448149042408,3.9356240911066935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356240911066935,1.2853738976928322,1.2856739611830437,3.0618515734378136,6487.69607199731,15283.38491888059,6450.83506462702,0.0003235567243052118,23106.35072606291,2356.192045812067,19281.977698052688,1966.2145276983158,0.8344882290868847,0.8344882290868847,35562.723862401166,35405.22815468563,1.0055635563484884,0.8,4292.044017632876,4273.035954225843,1.0055635563484884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4536.511444442976,4632.441516551485,5.603655341175162,3.3905373150783467,-4.092981891751464,7.48351920682981,3.3800372549699986,3.5,0.9657249299914282,0.6,0.0002334323654385558,0.9765683556171145,0.0002390333089290456,198.73583982482924,0.0,0.0,0.0,0.0,8.042335393286802e-05,0.00015300901150568777,0.000602185951838206,0.09361448147984629,0.09361448147984629,0.09361448147984629,0.09356031415878029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502286.47821724357,590.8957951661199,0.0,0.09361448147984629,0.09361448149042408,0.09361448149042408,0.3768911264212555,0.3768911264212555,0.5,7.053983130644846,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,28051.027417056197,21240.717059238497,0.7572170795542146,0.9868688564508284,0.6119019138044307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740183188543077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67978208623435,260.67978208623435,-12.470217913765623,245.11688197520604,276.24268219724513,123028.82373067862,123248.33307746417,-219.50934678558042,0.0,nan,276.24268219724513,3.0926821972451535,270.01752215288815,-3.1324778471118293,263.7923621084362,-9.357637891563797,257.56720206401474,-15.58279793598524,251.34204201961583,-21.807957980384145,245.11688197520604,-28.033118024793936,1.0,1.0,26022.012520719443,26022.012520719443,275.42582920883234,2.275829208832363,275.42582920883234,275.42582920883234,77244.3241470364,77254.71815655682,-10.394009520416148,0.0,8546.071908451686,8546.071908451686,0.8847512199477604,3955.302211562227,275.42582920883234,2.275829208832363,1.0,0.002,0.23406530997941677,0.004427635496025141,0.00036135999825435896,0.0016386400021404235,0.18067999912717947,0.18067999912717947,0.0,3.9478229713063584e-13,0.9994183382874122,0.9994183382874122,0.0,0.09356002953079734,5.445195962673688e-05,0.0,0.0,0.0,1599827.6830444322,266.38603654336526,0.0,1.0,1285280.8648285107,2595.0033316464073,,,,,,,,,,,,,,,,,,,3.0,15283.38491888059,1585.1177392872064,0.3768911264212555,6.173730061729009,3.3800372549699986
1342.0,-29.774097859661627,3.3933088683453465,35.07353891418199,24.348558985535078,4.8193457337832735,-26.314753500358954,-39.82772897053508,1.3600013741849246,-6.764265059144805,-6.764265059219699,40.13589824255489,41483.17309096465,25417.413604763,25417.413604763,66900.58669572766,77253.77842178076,77253.70077455537,25417.413604763,102671.11437931837,102671.11437931837,102671.11437931837,130720.59386115264,127491.03566392919,3229.558197223454,0.0,90938.27351806188,55167.66818607615,39745.11703553969,28049.47948183426,67794.59651737395,21239.568278032784,1585.0549337509865,0.0,0.8771046858134111,2.7019879878496336,0.001494314320929203,1.0,1.0,-6.764265059144805,330917.49596401735,1560401.11844947,4.715378115332838,1560401.11844947,4.715378115332838,0.7572179117187614,0.09360496473008276,3.9356292493131098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356292493131098,1.2853764920281088,1.2856765561239536,3.0618494065527417,6487.691480627862,15283.350130045534,6450.821446159922,0.00032355673139724856,23106.41266169405,2356.198361488791,19281.93699154318,1966.2103767895442,0.8344842305836982,0.8344842305836982,35562.761150483995,35405.22815468563,1.0055648742854326,0.8,4292.048517909442,4273.035954225843,1.0055648742854326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.013398276191,4632.441516551485,5.604705294679934,3.3933088683453465,-4.093260754304297,7.486569622649643,3.3781772007028357,3.5,0.9651934859150959,0.6,0.0002334323654385558,0.9767834439501978,0.00023898067364300818,198.73757084475525,0.0,0.0,0.0,0.0,8.040689747190975e-05,0.00015302546796664606,0.0006022515076193586,0.09360496473880162,0.09360496473880162,0.09360496473880162,0.09355561793422783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502290.79835919786,590.8943449173246,0.0,0.09360496473880162,0.09360496473008276,0.09360496473008276,0.3768565690336698,0.3768565690336698,0.5,7.052502726465436,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,28049.47948183426,21239.568278032784,0.7572179117187614,0.9868129634576823,0.6118949772100734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740052226446374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6784806045628,260.6784806045628,-12.471519395437156,245.1148260379048,276.2421351712089,123036.13535820137,123253.73055125093,-217.5951930495589,0.0,nan,276.2421351712089,3.092135171208895,270.0166733446116,-3.133326655388373,263.79121151788894,-9.358788482111038,257.56574969119686,-15.58425030880312,251.34028786456562,-21.809712135434353,245.1148260379048,-28.035173962095172,1.0,1.0,26022.012520719443,26022.012520719443,275.425408559505,2.275408559505024,275.425408559505,275.425408559505,77244.1456753162,77253.70077455537,-9.555099239165429,0.0,8546.071908451686,8546.071908451686,0.8847508935791667,3955.307395559675,275.425408559505,2.275408559505024,1.0,0.002,0.23411491295264936,0.0044273793182815265,0.000361436353685394,0.0016385636474083908,0.180718176842697,0.180718176842697,0.0,1.0937847849668003e-12,0.9994700818122602,0.9994700818122602,0.0,0.09355536175680954,4.9602973273217266e-05,0.0,0.0,0.0,1599827.3283813416,266.3857349408552,0.0,1.0,1285281.8928950385,2594.9991787600648,,,,,,,,,,,,,,,,,,,3.0,15283.350130045534,1585.0549337509865,0.3768565690336698,6.173730061729009,3.3781772007028357
