time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1343.0,-29.776215132794835,3.3961098276390174,35.073132834057645,24.348207609169208,4.81910448562824,-26.316683170797738,-39.8295225231908,1.3595725223741195,-6.764548966899497,-6.7645489669088,40.13535914041367,41482.069680143766,25413.88487236114,25413.88487236114,66895.9545525049,77253.33249212979,77253.21275439036,25413.88487236114,102667.0976267515,102667.0976267515,102667.0976267515,130715.19817352279,127486.56742049645,3228.630753026345,0.0,90938.5678766422,55167.305059683495,39745.84757439857,28048.100546771286,67793.94812116986,21238.542720318426,1584.99958511709,0.0,0.8771051985981351,2.701959340894957,0.001494314320929203,1.0,1.0,-6.764548966899497,330913.77922898013,1560377.8077753522,4.715360633851479,1560377.8077753522,4.715360633851479,0.7572185747445657,0.09359567394734879,3.9356287214757604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356287214757604,1.2853785001039335,1.2856785646685527,3.0618442125471463,6487.680475153269,15283.31526328131,6450.812325328181,0.0003235584047037846,23106.49055395209,2356.20630428863,19281.909728766743,1966.2075967600297,0.8344802376520479,0.8344802376520479,35562.75733480875,35405.22815468563,1.005564739421434,0.8,4292.048057397864,4273.035954225843,1.005564739421434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.526060814479,4632.441516551485,5.605765695718834,3.3961098276390174,-4.093513900496054,7.489623728135072,3.376330848130178,3.5,0.9646659566086223,0.6,0.0002334323654385558,0.9769983226700591,0.00023892811279409735,198.73929979727794,0.0,0.0,0.0,0.0,8.039060307088995e-05,0.00015304176236766585,0.0006023155555594539,0.09359567398754651,0.09359567398754651,0.09359567398754651,0.09355141389433894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502294.6181842461,590.8930616689024,0.0,0.09359567398754651,0.09359567394734879,0.09359567394734879,0.3768225760143471,0.3768225760143471,0.5,7.051174923847164,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,28048.100546771286,21238.542720318426,0.7572185747445657,0.9867540747581193,0.6118845535592912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273991981982405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67720134493754,260.67720134493754,-12.472798655062434,245.11277600341353,276.24162668645516,123044.65472309865,123258.53461259106,-213.87988949238445,0.0,nan,276.24162668645516,3.091626686455186,270.01585654987724,-3.1341434501227354,263.79008641321195,-9.359913586788025,257.5643162766326,-15.585683723367367,251.3385461400348,-21.811453859965184,245.11277600341353,-28.037223996586448,1.0,1.0,26022.012520719443,26022.012520719443,275.4250675471987,2.2750675471987165,275.4250675471987,275.4250675471987,77244.1019626633,77253.21275439036,-9.110791727056494,0.0,8546.071908451686,8546.071908451686,0.8847509269763469,3955.306865083139,275.4250675471987,2.2750675471987165,1.0,0.002,0.23415940496075643,0.004427147358443827,0.00036150483163597467,0.0016384951711826362,0.18075241581798734,0.18075241581798734,0.0,2.8186107961514217e-12,0.9995246360588846,0.9995246360588846,0.0,0.09355118193890982,4.4492008438959824e-05,0.0,0.0,0.0,1599826.9945248466,266.3854510331005,0.0,1.0,1285282.860644208,2594.9952695351885,,,,,,,,,,,,,,,,,,,3.0,15283.31526328131,1584.99958511709,0.3768225760143471,6.173730061729009,3.376330848130178
1344.0,-29.778319732289358,3.3989384066946284,35.072737107706466,24.347575299348705,4.81857913718441,-26.318629845346642,-39.83133371276779,1.3588892503017214,-6.764861502402255,-6.764861502387464,40.134845754173504,41481.195302479944,25410.57051588149,25410.57051588149,66891.76581836143,77253.09927129639,77252.76673815839,25410.57051588149,102663.33725403989,102663.33725403989,102663.33725403989,130710.16286128733,127482.38264557825,3227.780215709078,0.0,90938.99300465653,55167.08903607752,39746.559965087785,28046.825607247447,67793.38557233523,21237.59062947793,1584.949736187695,0.0,0.8771054561707065,2.7019278056111156,0.001494314320929203,1.0,1.0,-6.764861502402255,330909.6877561009,1560355.609296957,4.715351852880859,1560355.609296957,4.715351852880859,0.757219049559392,0.09358660450088427,3.9356383934836465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356383934836465,1.2853816995020801,1.2856817648135812,3.061844116038216,6487.680270662427,15283.28037731422,6450.795557319261,0.00032355726671432086,23106.541788805323,2356.211528789681,19281.859608065966,1966.2024858709108,0.8344762182200565,0.8344762182200566,35562.82725262046,35405.22815468563,1.0055672106479592,0.8,4292.056495737025,4273.035954225843,1.0055672106479592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4532.049268522009,4632.441516551485,5.6068610490124655,3.3989384066946284,-4.093776028077295,7.492714434771924,3.374497985631011,3.5,0.9641422816088603,0.6,0.0002334323654385558,0.9772119656999545,0.0002388758771198156,198.74101843039676,0.0,0.0,0.0,0.0,8.037415153641925e-05,0.00015305821390213653,0.0006023817830712809,0.09358660448332208,0.09358660448332208,0.09358660448332208,0.09354740730380831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502297.82619009004,590.8919808928202,0.0,0.09358660448332208,0.09358660450088427,0.09358660450088427,0.3767891807555297,0.3767891807555297,0.5,7.049999005646215,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,28046.825607247447,21237.59062947793,0.757219049559392,0.9867004760661823,0.611876733287198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739786010239345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6759155917545,260.6759155917545,-12.47408440824546,245.1107304048241,276.24110077867886,123050.03634251156,123265.00188397353,-214.9655414619762,0.0,nan,276.24110077867886,3.0911007786788787,270.0150267039356,-3.134973296064402,263.78895262911595,-9.361047370884023,257.56287855436733,-15.587121445632647,251.33680447960523,-21.813195520394743,245.1107304048241,-28.03926959517588,1.0,1.0,26022.012520719443,26022.012520719443,275.4247028221016,2.2747028221016308,275.4247028221016,275.4247028221016,77243.30196155517,77252.76673815839,-9.464776603213977,0.0,8546.071908451686,8546.071908451686,0.8847503150115968,3955.316585451065,275.4247028221016,2.2747028221016308,1.0,0.002,0.23419881769522782,0.004426931903660572,0.0003615654466760778,0.0016384345535853182,0.18078272333803888,0.18078272333803888,0.0,2.613959396158272e-13,0.9995788634910082,0.9995788634910082,0.0,0.09354719176497638,3.941273590789697e-05,0.0,0.0,0.0,1599826.6270027156,266.3851384975977,0.0,1.0,1285283.9259742685,2594.9909661419642,,,,,,,,,,,,,,,,,,,3.0,15283.28037731422,1584.949736187695,0.3767891807555297,6.173730061729009,3.374497985631011
1345.0,-29.780426327317706,3.4017950360564693,35.07235014843856,24.347268347069644,4.818385034447839,-26.320545191126385,-39.83311385437844,1.3585038967414718,-6.765096991452992,-6.765096991473256,40.134307288401224,41480.07006954036,25407.204467015225,25407.204467015225,66887.27453655557,77252.62471557212,77252.00486382918,25407.204467015225,102659.2093308444,102659.2093308444,102659.2093308444,130704.56046113578,127477.56485187262,3226.995609263165,0.0,90939.27002502453,55166.71537299965,39747.28294669431,28045.35113029138,67792.63407698569,21236.501032124015,1584.8884065026496,0.0,0.8771062314638342,2.7019040446176157,0.001494314320929203,1.0,1.0,-6.765096991452992,330906.6049420027,1560332.3266534992,4.71532542218967,1560332.3266534992,4.71532542218967,0.7572200088872048,0.09357762413557173,3.9356369623846152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356369623846152,1.2853835039139916,1.2856835696467228,3.061838704480495,6487.668804220985,15283.245674666587,6450.786841768458,0.0003235590653492055,23106.62057862271,2356.2195631151017,19281.83355670137,1966.199829371026,0.8344722453503273,0.8344722453503273,35562.81690737542,35405.22815468563,1.0055668449979382,0.8,4292.055247175546,4273.035954225843,1.0055668449979382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4530.582633425396,4632.441516551485,5.607933134155382,3.4017950360564693,-4.093969320939034,7.495764356995503,3.372678123358852,3.5,0.963622320959672,0.6,0.0002334323654385558,0.9774258617717915,0.00023882360245247673,198.74273872285175,0.0,0.0,0.0,0.0,8.035798505197497e-05,0.00015307438038658083,0.0006024451894435501,0.09357762416949927,0.09357762416949927,0.09357762416949927,0.09354304753596554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502300.2396324429,590.8911601154192,0.0,0.09357762416949927,0.09357762413557173,0.09357762413557173,0.37675638183516064,0.37675638183516064,0.5,7.0489617078885365,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,28045.35113029138,21236.501032124015,0.7572200088872048,0.9866451635526954,0.6118669179078565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739650883084106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6746544575341,260.6746544575341,-12.475345542465902,245.1086911022703,276.2406178127714,123058.85764480624,123269.7071327302,-210.8494879239327,0.0,nan,276.2406178127714,3.090617812771427,270.0142324707423,-3.1357675292576914,263.78784712853127,-9.362152871468709,257.5614617864974,-15.588538213502602,251.335076444392,-21.814923555607976,245.1086911022703,-28.041308897729664,1.0,1.0,26022.012520719443,26022.012520719443,275.4243781839498,2.274378183949807,275.4243781839498,275.4243781839498,77243.34367035262,77252.00486382918,-8.661193476553308,0.0,8546.071908451686,8546.071908451686,0.8847504055597353,3955.3151471965384,275.4243781839498,2.274378183949807,1.0,0.002,0.23423357770751244,0.004426748454247981,0.0003616189357734059,0.0016383810659053853,0.18080946788670293,0.18080946788670293,0.0,1.6787912206217559e-12,0.9996285435578216,0.9996285435578216,0.0,0.09354286412424283,3.476001132890679e-05,0.0,0.0,0.0,1599826.3500814596,266.384903008547,0.0,1.0,1285284.728677244,2594.987723635822,,,,,,,,,,,,,,,,,,,3.0,15283.245674666587,1584.8884065026496,0.37675638183516064,6.173730061729009,3.372678123358852
1346.0,-29.78252939559623,3.4046776003662633,35.07197332286821,24.34686248833316,4.818087092479623,-26.322467746713635,-39.83490262236444,1.3580254415696693,-6.765379332020984,-6.7653793320219,40.13382579377305,41479.02324085653,25404.09226777715,25404.09226777715,66883.11550863368,77252.22474627623,77251.6772666371,25404.09226777715,102655.76953441424,102655.76953441424,102655.76953441424,130699.90288872518,127473.6152410014,3226.287647723779,0.0,90939.58890088064,55166.387387441115,39748.001681599475,28044.133354310932,67792.13503591041,21235.59328365351,1584.840283511953,0.0,0.8771065320283944,2.701875556494085,0.001494314320929203,1.0,1.0,-6.765379332020984,330902.90881909936,1560311.507599615,4.715315175584082,1560311.507599615,4.715315175584082,0.7572205215030895,0.09356890798951319,3.9356383335222165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356383335222165,1.2853857442797667,1.285685810535499,3.0618344345552484,6487.659756761764,15283.210861888443,6450.77636213965,0.0003235602306641837,23106.693551156124,2356.227004242644,19281.802232389568,1966.1966351801655,0.8344682543913695,0.8344682543913696,35562.82681916642,35405.22815468563,1.005567195327637,0.8,4292.056443423714,4273.035954225843,1.005567195327637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4529.126303883093,4632.441516551485,5.609049199179253,3.4046776003662633,-4.0941855926550055,7.498863193021268,3.3708714372274984,3.5,0.9631061249221424,0.6,0.0002334323654385558,0.9776394501305007,0.0002387714258128556,198.74445616499122,0.0,0.0,0.0,0.0,8.034174325441676e-05,0.00015309062218413905,0.0006025093211706643,0.09356890801354166,0.09356890801354166,0.09356890801354166,0.09353925301987362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502302.2138523904,590.8904866385673,0.0,0.09356890801354166,0.09356890798951319,0.09356890798951319,0.37672412751753837,0.37672412751753837,0.5,7.048072057052117,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,28044.133354310932,21235.59328365351,0.7572205215030895,0.9865910768735162,0.6118559803269882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273951441784658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6734043467781,260.6734043467781,-12.476595653221864,245.106656616212,276.2401520773483,123066.24792468193,123275.25439399383,-209.00646931190136,0.0,nan,276.2401520773483,3.090152077348307,270.01345298513274,-3.136547014867233,263.7867538928651,-9.363246107134898,257.56005480066494,-15.589945199335034,251.33335570844565,-21.816644291554326,245.106656616212,-28.04334338378797,1.0,1.0,26022.012520719443,26022.012520719443,275.42405751032885,2.2740575103288734,275.42405751032885,275.42405751032885,77243.06490452841,77251.6772666371,-8.612362108688103,0.0,8546.071908451686,8546.071908451686,0.8847503188054615,3955.3165251898276,275.42405751032885,2.2740575103288734,1.0,0.002,0.23426340322997233,0.004426577932245596,0.0003616647719850711,0.0016383352282653434,0.18083238599253557,0.18083238599253557,0.0,2.50414272651156e-13,0.9996812453639506,0.9996812453639506,0.0,0.09353908246630145,2.9825523211733003e-05,0.0,0.0,0.0,1599826.0180645415,266.384620667979,0.0,1.0,1285285.691079883,2594.983836033125,,,,,,,,,,,,,,,,,,,3.0,15283.210861888443,1584.840283511953,0.37672412751753837,6.173730061729009,3.3708714372274984
1347.0,-29.78462766876351,3.407585571479732,35.07160577212755,24.346433544438355,4.817768592237489,-26.324388042619347,-39.836687269248046,1.3575289640126436,-6.7656342667107765,-6.76563426672895,40.133339783396394,41477.99457108191,25401.043450834564,25401.043450834564,66879.03802191647,77251.84436663504,77251.1681582192,25401.043450834564,102652.21160905376,102652.21160905376,102652.21160905376,130695.05522790541,127469.40736307026,3225.6478648351485,0.0,90939.92257791097,55166.0727741271,39748.722004204305,28042.843618851646,67791.56562305595,21234.63637350176,1584.7879407426642,0.0,0.8771069998657067,2.7018498338236037,0.001494314320929203,1.0,1.0,-6.7656342667107765,330899.57149467635,1560290.493504473,4.715299226459034,1560290.493504473,4.715299226459034,0.7572212241424365,0.09356033359817278,3.9356412120099393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356412120099393,1.2853880690435957,1.2856881358420313,3.0618311362873376,6487.652768127842,15283.176049543019,6450.764426688034,0.0003235608601395941,23106.761434553577,2356.2339264227417,19281.766556525967,1966.1929972545129,0.8344642589199992,0.8344642589199991,35562.84762741031,35405.22815468563,1.0055679307897352,0.8,4292.058954758309,4273.035954225843,1.0055679307897352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4527.679809637187,4632.441516551485,5.610167794279165,3.407585571479732,-4.094370477838256,7.501956049317988,3.3690773358543806,3.5,0.962593524529823,0.6,0.0002334323654385558,0.9778526016747852,0.00023871937860445646,198.7461697208497,0.0,0.0,0.0,0.0,8.0325541900229e-05,0.0001531068235383268,0.0006025735245573724,0.093560333633804,0.093560333633804,0.093560333633804,0.09353532308226271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502303.4900902248,590.8900424434081,0.0,0.093560333633804,0.09356033359817278,0.09356033359817278,0.37669245531473605,0.37669245531473605,0.5,7.047321737260152,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,28042.843618851646,21234.63637350176,0.7572212241424365,0.9865392163058536,0.6118459455813957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739376715635469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67216182225724,260.67216182225724,-12.47783817774274,245.10462671224926,276.2396969322601,123073.30779215576,123281.04592504546,-207.73813288970806,0.0,nan,276.2396969322601,3.0896969322600967,270.0126828883246,-3.1373171116753724,263.78566884417546,-9.364331155824516,257.5586548002555,-15.591345199744467,251.33164075627857,-21.818359243721403,245.10462671224926,-28.04537328775072,1.0,1.0,26022.012520719443,26022.012520719443,275.42374300340856,2.2737430034085833,275.42374300340856,275.42374300340856,77242.70503007338,77251.1681582192,-8.463128145813243,0.0,8546.071908451686,8546.071908451686,0.8847501366784939,3955.319418069989,275.42374300340856,2.2737430034085833,1.0,0.002,0.2342885604122057,0.004426431363069592,0.0003617034213330679,0.0016382965781462215,0.18085171066653394,0.18085171066653394,0.0,-5.207106447413512e-13,0.9997311127093541,0.9997311127093541,0.0,0.09353517641355964,2.515718461313847e-05,0.0,0.0,0.0,1599825.7182744506,266.3843657332892,0.0,1.0,1285286.560063925,2594.980325799905,,,,,,,,,,,,,,,,,,,3.0,15283.176049543019,1584.7879407426642,0.37669245531473605,6.173730061729009,3.3690773358543806
1348.0,-29.78672075335067,3.410518172530831,35.07124708371127,24.346004390995972,4.817450321319695,-26.32630364570951,-39.83846748070789,1.3570332115845145,-6.7658747696437445,-6.765874769667624,40.13286041987559,41476.97049367154,25398.087857381088,25398.087857381088,66875.05835105263,77251.46637923352,77250.59721186981,25398.087857381088,102648.6850692509,102648.6850692509,102648.6850692509,130690.23000300073,127465.15524918698,3225.0747538137466,0.0,90940.2574154193,55165.76152157361,39749.43988205077,28041.544933749825,67790.98481580059,21233.674589281658,1584.7347048645872,0.0,0.8771075211974724,2.701825567481107,0.001494314320929203,1.0,1.0,-6.7658747696437445,330896.42311918945,1560269.7670156094,4.715281453657774,1560269.7670156094,4.715281453657774,0.7572219947027793,0.0935519159281488,3.935644299954034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935644299954034,1.2853903904203883,1.2856904577607366,3.0618280090509136,6487.646141889118,15283.14126315738,6450.752247398992,0.00032356139607894334,23106.8283829617,2356.240753260461,19281.730151815984,1966.189285007213,0.8344602656950432,0.8344602656950432,35562.86994978591,35405.22815468563,1.0055687197685537,0.8,4292.06164883256,4273.035954225843,1.0055687197685537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4526.2430633059,4632.441516551485,5.611295615845849,3.410518172530831,-4.094533785855818,7.505051958386649,3.3672957031408877,3.5,0.9620844866116822,0.6,0.0002334323654385558,0.9780652760892594,0.00023866747051068244,198.74787906889057,0.0,0.0,0.0,0.0,8.030938382064345e-05,0.00015312298161791234,0.000602637589796503,0.09355191597255078,0.09355191597255078,0.09355191597255078,0.09353139660716757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502304.14493316604,590.8898029109812,0.0,0.09355191597255078,0.0935519159281488,0.0935519159281488,0.37666133329020873,0.37666133329020873,0.5,7.04670615492128,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,28041.544933749825,21233.674589281658,0.7572219947027793,0.9864889635806784,0.6118360812484342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739237801733434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67092599707604,260.67092599707604,-12.479074002923937,245.1026014555422,276.2392505386184,123080.28244260272,123286.90049558856,-206.61805298582902,0.0,nan,276.2392505386184,3.089250538618444,270.01192072200314,-3.1380792779968374,263.78459090525126,-9.365409094748713,257.5572610888323,-15.592738911167658,251.32993127220882,-21.820068727791153,245.1026014555422,-28.047398544457764,1.0,1.0,26022.012520719443,26022.012520719443,275.42343569242576,2.273435692425778,275.42343569242576,275.42343569242576,77242.32219374062,77250.59721186981,-8.275018129192176,0.0,8546.071908451686,8546.071908451686,0.8847499412988304,3955.3225214538043,275.42343569242576,2.273435692425778,1.0,0.002,0.23430920515689257,0.004426305980545351,0.00036173511489032633,0.0016382648858494825,0.18086755744516317,0.18086755744516317,0.0,7.398088218424359e-13,0.9997793231129851,0.9997793231129851,0.0,0.09353127118256749,2.0644745581301756e-05,0.0,0.0,0.0,1599825.4354545176,266.38412523035623,0.0,1.0,1285287.3798539687,2594.977014290593,,,,,,,,,,,,,,,,,,,3.0,15283.14126315738,1584.7347048645872,0.37666133329020873,6.173730061729009,3.3672957031408877
1349.0,-29.788800007181,3.4134742978623143,35.07089682013052,24.34538989271971,4.8169397802883545,-26.32822602843811,-39.8402561788447,1.3563658016037012,-6.76611821241039,-6.766118212412715,40.13238615809101,41476.097218761824,25395.26496184871,25395.26496184871,66871.36218061054,77251.23014718397,77249.89267606917,25395.26496184871,102645.15763791787,102645.15763791787,102645.15763791787,130685.40342564814,127460.83748379846,3224.5659418496734,0.0,90940.67274474273,55165.53981655108,39750.14769799072,28040.245787730266,67790.39348572098,21232.71284536081,1584.6814074326132,0.0,0.8771080068902444,2.701801004689661,0.001494314320929203,1.0,1.0,-6.76611821241039,330893.23628292105,1560249.2613167309,4.71526489584297,1560249.2613167309,4.71526489584297,0.757222779218709,0.09354365641711888,3.935653216877838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935653216877838,1.2853935156024703,1.2856935836723753,3.0618275019328833,6487.645067366864,15283.106510773858,6450.736158416082,0.00032356048837022764,23106.881560282935,2356.2461758381237,19281.682060769388,1966.1843810852217,0.8344562640556198,0.8344562640556198,35562.93440913347,35405.22815468563,1.00557099806887,0.8,4292.069428392926,4273.035954225843,1.00557099806887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4524.815916156712,4632.441516551485,5.612441573848365,3.4134742978623143,-4.094688691856682,7.508162989718996,3.365526347077102,3.5,0.9615789563077435,0.6,0.0002334323654385558,0.9782765945918628,0.00023861591571241038,198.74957715095476,0.0,0.0,0.0,0.0,8.02931517380494e-05,0.0001531392137005064,0.0006027028390305407,0.09354365641014717,0.09354365641014717,0.09354365641014717,0.09352745248855333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502304.1964485551,590.889762022743,0.0,0.09354365641014717,0.09354365641711888,0.09354365641711888,0.37663074435280486,0.37663074435280486,0.5,7.046220036955548,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,28040.245787730266,21232.71284536081,0.757222779218709,0.9864430451299264,0.6118285362585797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739097713303311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6696794315259,260.6696794315259,-12.480320568474099,245.1005806422069,276.23877822085234,123085.24799163536,123293.6617390017,-208.4137473663518,0.0,nan,276.23877822085234,3.0887782208523618,270.0111387051222,-3.1388612948777563,263.78349918928257,-9.366500810717412,257.5558596737136,-15.594140326286379,251.32822015797785,-21.821779842022124,245.1005806422069,-28.049419357793084,1.0,1.0,26022.012520719443,26022.012520719443,275.4231098099577,2.2731098099577025,275.4231098099577,275.4231098099577,77241.43793978903,77249.89267606917,-8.454736280138604,0.0,8546.071908451686,8546.071908451686,0.8847493771092125,3955.3314829622273,275.4231098099577,2.2731098099577025,1.0,0.002,0.23432551688658018,0.004426198188247882,0.00036176011676988205,0.0016382398832908219,0.180880058384941,0.180880058384941,0.0,6.07040459565944e-14,0.9998256244094883,0.9998256244094883,0.0,0.09352734468679252,1.6311730326358634e-05,0.0,0.0,0.0,1599825.1491766465,266.3838817875896,0.0,1.0,1285288.2096637369,2594.9736623132253,,,,,,,,,,,,,,,,,,,3.0,15283.106510773858,1584.6814074326132,0.37663074435280486,6.173730061729009,3.365526347077102
1350.0,-29.79088053006512,3.4164541931408623,35.070553939727475,24.345114442426734,4.816772749086919,-26.33011520231418,-39.84201365439219,1.3560074197870462,-6.766300012700128,-6.766300012699718,40.13189868598434,41474.96629716629,25392.4125581537,25392.4125581537,66867.37885531998,77250.74243639558,77249.01788486452,25392.4125581537,102641.43044301821,102641.43044301821,102641.43044301821,130680.24658809314,127456.13162084305,3224.114967250086,0.0,90940.93155200835,55165.15540665177,39750.86238372953,28038.816145074925,67789.67852880445,21231.6620263323,1584.6203057425348,0.0,0.877108880518888,2.7017826615913667,0.001494314320929203,1.0,1.0,-6.766300012700128,330890.8564055753,1560228.1846563916,4.715235112885709,1560228.1846563916,4.715235112885709,0.7572239111836283,0.09353548881959761,3.935650217757364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935650217757364,1.2853951937503099,1.2856952622119693,3.06182117133532,6487.631653590278,15283.071965697012,6450.728895775463,0.0003235627985919953,23106.96492835912,2356.254677016017,19281.66035225056,1966.182167432361,0.8344523139248905,0.8344523139248905,35562.91272886298,35405.22815468563,1.0055702317847484,0.8,4292.066811813959,4273.035954225843,1.0055702317847484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4523.398138220257,4632.441516551485,5.613570104210285,3.4164541931408623,-4.094787611483158,7.51124180462402,3.3637689751729845,3.5,0.9610768500494241,0.6,0.0002334323654385558,0.978488091369946,0.00023856433971693568,198.75127629847128,0.0,0.0,0.0,0.0,8.027720594829241e-05,0.00015315515949026337,0.0006027651367985188,0.09353548884630816,0.09353548884630816,0.09353548884630816,0.09352330448298214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502303.59862570924,590.8899339833551,0.0,0.09353548884630816,0.09353548881959761,0.09353548881959761,0.37660066864319863,0.37660066864319863,0.5,7.045854506512484,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,28038.816145074925,21231.6620263323,0.7572239111836283,0.9863946887859548,0.6118183062270047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738956503211987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6684551911592,260.6684551911592,-12.481544808840795,245.09856636795328,276.2383440143622,123093.83203354412,123298.51322543228,-204.6811918881521,0.0,nan,276.2383440143622,3.088344014362235,270.0103884851024,-3.139611514897581,263.7824329556961,-9.367567044303883,257.5544774265668,-15.595522573433186,251.3265218972744,-21.823478102725574,245.09856636795328,-28.051433632046695,1.0,1.0,26022.012520719443,26022.012520719443,275.42282564788223,2.2728256478822573,275.42282564788223,275.42282564788223,77241.42613209611,77249.01788486452,-7.591752768406877,0.0,8546.071908451686,8546.071908451686,0.8847495668689184,3955.328468846151,275.42282564788223,2.2728256478822573,1.0,0.002,0.23433778205308273,0.004426117345195208,0.0003617789171727119,0.0016382210836080342,0.18088945858635594,0.18088945858635594,0.0,7.807461274711436e-13,0.9998688715247362,0.9998688715247362,0.0,0.09352322365356565,1.2265166031963665e-05,0.0,0.0,0.0,1599824.93538704,266.38369998729985,0.0,1.0,1285288.8293554918,2594.9711591017403,,,,,,,,,,,,,,,,,,,3.0,15283.071965697012,1584.6203057425348,0.37660066864319863,6.173730061729009,3.3637689751729845
1351.0,-29.792957449295702,3.419455839571999,35.070219938847046,24.3447434733622,4.816513991944145,-26.33201030502191,-39.84377573998643,1.3555668463504262,-6.766530854282507,-6.766530854246206,40.13146916101525,41473.91598397738,25389.80241608724,25389.80241608724,66863.71840006462,77250.3280870147,77248.6124150113,25389.80241608724,102638.41483109855,102638.41483109855,102638.41483109855,130676.067062801,127452.33475570673,3223.732307094264,0.0,90941.24169152019,55164.82958326146,39751.56900917637,28037.652231702454,67789.22124087882,21230.79932571909,1584.572907327608,0.0,0.8771092636964251,2.701759370516974,0.001494314320929203,1.0,1.0,-6.766530854282507,330887.8345670056,1560209.6136124325,4.715222049955682,1560209.6136124325,4.715222049955682,0.7572245760903338,0.0935275694219552,3.935651728406006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935651728406006,1.2853972567721437,1.2856973257154043,3.06181743244817,6487.623731337062,15283.037325888328,6450.717703612759,0.00032356367643813323,23107.034861632095,2356.2618082252447,19281.626898127262,1966.178756061169,0.8344483406714939,0.8344483406714938,35562.923649155346,35405.22815468563,1.0055706177599295,0.8,4292.068129777559,4273.035954225843,1.0055706177599295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4521.989826787575,4632.441516551485,5.6147411623267995,3.419455839571999,-4.094912659832838,7.514368499404837,3.3620237007451172,3.5,0.9605782002128906,0.6,0.0002334323654385558,0.9786992710149033,0.00023851286329915042,198.75297253188833,0.0,0.0,0.0,0.0,8.026122127004474e-05,0.00015317114416851107,0.0006028282782887262,0.09352756945607638,0.09352756945607638,0.09352756945607638,0.09351974170755431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502302.6485572423,590.8902246957521,0.0,0.09352756945607638,0.0935275694219552,0.0935275694219552,0.37657107180244076,0.37657107180244076,0.5,7.0456196744393775,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,28037.652231702454,21230.79932571909,0.7572245760903338,0.9863473451402317,0.6118069395812359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738814159774154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6672412057924,260.6672412057924,-12.482758794207598,245.09655723249637,276.23792517909675,123101.20887137933,123304.17553797395,-202.96666659464546,0.0,nan,276.23792517909675,3.0879251790967714,270.0096515897678,-3.14034841023215,263.7813780003881,-9.36862199961189,257.5531044111636,-15.59689558883639,251.32483082184172,-21.825169178158262,245.09655723249637,-28.05344276750361,1.0,1.0,26022.012520719443,26022.012520719443,275.4225473611636,2.2725473611636176,275.4225473611636,275.4225473611636,77241.12309600323,77248.6124150113,-7.4893190080765635,0.0,8546.071908451686,8546.071908451686,0.8847494712874852,3955.3299870480364,275.4225473611636,2.2725473611636176,1.0,0.002,0.23434568039272727,0.00442604670772648,0.0003617909394851785,0.0016382090612423357,0.18089546974258927,0.18089546974258927,0.0,7.275144028873193e-13,0.9999155506839486,0.9999155506839486,0.0,0.09351967108268557,7.898339269638553e-06,0.0,0.0,0.0,1599824.663926229,266.38346914571747,0.0,1.0,1285289.616210456,2594.9679806485333,,,,,,,,,,,,,,,,,,,3.0,15283.037325888328,1584.572907327608,0.37657107180244076,6.173730061729009,3.3620237007451172
1352.0,-29.795028097292114,3.422478793296953,35.06989407286263,24.344359582196944,4.816236040968508,-26.333901683452233,-39.84553349493069,1.355109625433697,-6.766736774599167,-6.766736774590975,40.131035908158026,41472.86560339405,25387.245539627173,25387.245539627173,66860.11114302122,77249.92512297645,77248.05445528984,25387.245539627173,102635.299994917,102635.299994917,102635.299994917,130671.72515121273,127448.31515222357,3223.4099989891556,0.0,90941.55073024864,55164.49120396118,39752.288362541614,28036.425156295718,67788.71351883734,21229.893537150696,1584.5217823734401,0.0,0.8771097975298684,2.701738594041287,0.001494314320929203,1.0,1.0,-6.766736774599167,330885.138979312,1560190.8815597275,4.715203851017545,1560190.8815597275,4.715203851017545,0.7572254101155766,0.09351977690445464,3.935652545226114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935652545226114,1.2853993977541929,1.285699467197254,3.0618129680956407,6487.61427190976,15283.002688922074,6450.7075997586635,0.00032356495428502723,23107.108588780113,2356.269326302062,19281.596697031222,1966.1756764064407,0.834444371218024,0.834444371218024,35562.929553846625,35405.22815468563,1.0055708264598748,0.8,4292.068842411241,4273.035954225843,1.0055708264598748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4520.590528129095,4632.441516551485,5.615913536441002,3.422478793296953,-4.0950096312718145,7.517488424568768,3.360289954407078,3.5,0.9600828441163081,0.6,0.0002334323654385558,0.978909861950844,0.0002384615525002011,198.75466367236984,0.0,0.0,0.0,0.0,8.024527880863096e-05,0.00015318708662992485,0.000602891147390837,0.09351977693990532,0.09351977693990532,0.09351977693990532,0.09351606214399644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502301.0816877139,590.8907180364073,0.0,0.09351977693990532,0.09351977690445464,0.09351977690445464,0.3765419955186668,0.3765419955186668,0.5,7.045508231175846,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,28036.425156295718,21229.893537150696,0.7572254101155766,0.9863015194180065,0.6117960269576357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738670779471797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66603443601144,260.66603443601144,-12.483965563988534,245.0945532101413,276.23751566188224,123108.2192712717,123309.97955555141,-201.76028427969428,0.0,nan,276.23751566188224,3.0875156618822643,270.00892317151784,-3.1410768284821415,263.7803306811626,-9.369669318837396,257.5517381908683,-15.598261809131657,251.32314570049635,-21.826854299503623,245.0945532101413,-28.055446789858678,1.0,1.0,26022.012520719443,26022.012520719443,275.42227615237664,2.272276152376662,275.42227615237664,275.42227615237664,77240.74028561282,77248.05445528984,-7.3141696770180715,0.0,8546.071908451686,8546.071908451686,0.884749419605818,3955.330807952245,275.42227615237664,2.272276152376662,1.0,0.002,0.23434944445834183,0.0044259973849603215,0.00036179659766136214,0.0016382034031985956,0.18089829883068106,0.18089829883068106,0.0,8.599575045120655e-13,0.9999597511268132,0.9999597511268132,0.0,0.09351601283881356,3.764065641082007e-06,0.0,0.0,0.0,1599824.4217712292,266.3832632254008,0.0,1.0,1285290.3181170288,2594.9651453439924,,,,,,,,,,,,,,,,,,,3.0,15283.002688922074,1584.5217823734401,0.3765419955186668,6.173730061729009,3.360289954407078
1353.0,-29.797094802749573,3.4255223936459993,35.069575981793655,24.343975341785722,4.815959063327495,-26.335789416212485,-39.84729072600601,1.3546536745639262,-6.766927594024253,-6.766929078180225,40.1306085376847,41471.83254792206,25384.76794524105,25384.76794524105,66856.6004931631,77249.5240483271,77247.44620004782,25384.76794524105,102632.21414528888,102632.21414528888,102632.21414528888,130667.40401358364,127444.25731920595,3223.1466943776886,0.0,90941.86177739111,55164.17026817829,39752.99056579202,28035.189868294758,67788.18043408677,21228.983279229535,1584.4698278990743,0.0,0.8771103833274094,2.7017191710319173,0.001494314320929203,1.0,1.0,-6.765700085579567,330882.62165690656,1560172.4040024695,4.715183880585358,1560172.4040024695,4.715183880585358,0.7572263066153719,0.09351212402693189,3.935653733548358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935653733548358,1.2854015327962243,1.285701602737699,3.0618088069234317,6487.605454885176,15282.968108358902,6450.6970688287765,0.00032356606677831157,23107.180645030618,2356.2766739947506,19281.56521937706,1966.1724665790111,0.8344404068838105,0.8344404068838105,35562.93814408033,35405.22815468563,1.005571130079711,0.8,4292.069879161445,4273.035954225843,1.005571130079711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4519.200168961978,4632.441516551485,5.617093068721432,3.4255223936459993,-4.095087070269464,7.520609463915464,3.3585676385133922,3.5,0.9595907538609693,0.6,0.0002334323654385558,0.9791201006632185,0.00023841034953775092,198.75635162159637,0.0,0.0,0.0,0.0,8.022934402473063e-05,0.00015320302141382517,0.0006029540432182101,0.09351212406670677,0.09351212406670677,0.09351212406670677,0.09351238605214847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502298.96448548464,590.8913926338416,0.0,0.09351212406670677,0.09351212402693189,0.09351212402693189,0.37651341172876673,0.37651341172876673,0.5,7.045516112802138,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,1.4841559732303722e-06,0.0012289926006587848,4.7919002099661157e-11,28035.189868294758,21228.983279229535,0.7572263066153719,0.9862574871466054,0.6117855986449854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738526383552868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6648340167736,260.6648340167736,-12.485165983226352,245.09255406111933,276.23711397241976,123115.1584230406,123315.8569486233,-200.69852558269963,0.0,nan,276.23711397241976,3.087113972419786,270.00820199017596,-3.141798009824015,263.7792900078612,-9.370709992138757,257.550378025675,-15.599621974324975,251.32146604339067,-21.828533956609306,245.09255406111933,-28.057445938880647,1.0,1.0,26022.012520719443,26022.012520719443,275.4220126751244,2.272012675124415,275.4220126751244,275.4220126751244,77240.33443553567,77247.44620004782,-7.111764512155787,0.0,8546.071908451686,8546.071908451686,0.8847493444185441,3955.3320022160997,275.4220126751244,2.272012675124415,1.0,0.002,0.23434921213125956,0.004425966954679239,0.0003617960961811769,0.0016382039047084936,0.18089804809058846,0.18089804809058846,0.0,8.896702818894653e-13,1.0,1.0000024844598927,0.0012289925527397827,0.09351212402693189,0.0,2.3203142172347079e-07,0.29822789193466887,0.0,1599824.199692831,266.3830724059757,1.4841080542282725e-06,1.0,1285290.9736082614,2594.962497535157,,,,,,,,,,,,,,,,,,,3.0,15282.968108358902,1584.4698278990743,0.37651341172876673,6.173730061729009,3.3585676385133922
1354.0,-29.79915617914495,3.4285859407087633,35.06926541791587,24.343595012929313,4.815689531613089,-26.33767160798225,-39.84903961010275,1.3542049587100882,-6.767085496837694,-6.767110723759806,40.13018956881803,41470.79395344289,25382.37432483537,25382.37432483537,66853.16827827826,77249.12291962633,77246.8172946088,25382.37432483537,102629.19161944417,102629.19161944417,102629.19161944417,130663.15301889853,127440.21212461416,3222.94089428437,0.0,90942.17603301139,55163.84705994365,39753.698858964155,28033.961399454365,67787.66025841852,21228.079093940516,1584.4178508075065,0.0,0.8771109952420814,2.701700532491111,0.001494314320929203,1.0,1.0,-6.745317990911303,330880.24386382353,1560154.289852997,4.715163019811758,1560154.289852997,4.715163019811758,0.7572272356183556,0.09350461200650018,3.935655619661319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935655619661319,1.2854036339663915,1.285703704398373,3.061805269304398,6487.597959094946,15282.933537756327,6450.685608230446,0.00032356683567219487,23107.2494195611,2356.283687045128,19281.530962881705,1966.1689733886399,0.8344364408235976,0.8344364408235976,35562.95177855529,35405.22815468563,1.005571611987132,0.8,4292.071524698128,4273.035954225843,1.005571611987132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4517.818622496631,4632.441516551485,5.618280954981896,3.4285859407087633,-4.095147404426019,7.523733345134782,3.356856589274183,3.5,0.9591018826497665,0.6,0.0002334323654385558,0.9793298457903077,0.0002383592886931559,198.75803524695485,0.0,0.0,0.0,0.0,8.021348783663941e-05,0.00015321887760191637,0.000603016736672182,0.09350461195155585,0.09350461195155585,0.09350461195155585,0.09350873860021755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502296.3257384101,590.8922391484367,0.0,0.09350461195155585,0.09350461200650018,0.09350461200650018,0.37648530531348906,0.37648530531348906,0.5,7.0456399120683635,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,2.522692210504829e-05,0.021792732848496144,-2.4783730623312294e-11,28033.961399454365,21228.079093940516,0.7572272356183556,0.9862144234425881,0.611774971954319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738381003620416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66363995490576,260.66363995490576,-12.486360045094216,245.09055988755858,276.2367200222268,123122.12752110312,123321.76316876199,-199.63564765886088,0.0,nan,276.2367200222268,3.086720022226814,270.0074879953354,-3.1425120046645816,263.77825596828785,-9.371744031712126,257.5490239415012,-15.600976058498759,251.31979191452473,-21.83020808547525,245.09055988755858,-28.059440112441393,1.0,1.0,26022.012520719443,26022.012520719443,275.42175743954397,2.2717574395439897,275.42175743954397,275.42175743954397,77239.92327233807,77246.8172946088,-6.8940222707315115,0.0,8546.071908451686,8546.071908451686,0.8847492250807959,3955.3338977596254,275.42175743954397,2.2717574395439897,1.0,0.002,0.2343450980433566,0.004425954455907457,0.0003617896098270314,0.0016382103912465859,0.18089480491351567,0.18089480491351567,0.0,1.073617323515963e-12,1.0,1.0000440499424512,0.021792732873279874,0.09350461200650018,0.0,4.114089434220129e-06,5.287804561707407,0.0,1599824.0477693654,266.3829145031623,2.522694688877891e-05,1.0,1285291.5927700945,2594.9599964798886,,,,,,,,,,,,,,,,,,,3.0,15282.933537756327,1584.4178508075065,0.37648530531348906,6.173730061729009,3.356856589274183
1355.0,-29.80121220841053,3.4316687183669057,35.06896218801841,24.343229073006682,4.815427443848076,-26.339548243244217,-39.85078388415275,1.353763476231019,-6.7672372030826295,-6.767283624885924,40.12978007922923,41469.73815592157,25380.06663888542,25380.06663888542,66849.80479480699,77248.71235861728,77246.18363156763,25380.06663888542,102626.25027045305,102626.25027045305,102626.25027045305,130658.99480130049,127436.20349521186,3222.7913060886394,0.0,90942.47518334271,55163.50097095213,39754.41579154509,28032.744530847445,67787.16032239253,21227.184327811858,1584.3661116570665,0.0,0.8771116186733546,2.701682809745722,0.001494314320929203,1.0,1.0,-6.7254170401428155,330877.98055134394,1560136.5856945734,4.715141766444864,1560136.5856945734,4.715141766444864,0.7572281873597251,0.09349723985059188,3.93565563572812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93565563572812,1.2854057012720481,1.285705772186631,3.0618003575317605,6487.587551638124,15282.89900502245,6450.676224983185,0.0003235683634645352,23107.325335520065,2356.2914283185455,19281.502915727717,1966.166113374875,0.8344324856191219,0.8344324856191219,35562.951894700185,35405.22815468563,1.0055716160922472,0.8,4292.071538715586,4273.035954225843,1.0055716160922472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4516.445751356196,4632.441516551485,5.619477800937674,3.4316687183669057,-4.095192300615347,7.5268610189822525,3.35515662996086,3.5,0.9586161799888171,0.6,0.0002334323654385558,0.9795390951291773,0.00023830837033387807,198.75971453346764,0.0,0.0,0.0,0.0,8.019767633090784e-05,0.00015323468910764796,0.000603078967775561,0.09349723971980778,0.09349723971980778,0.09349723971980778,0.09350513815146838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502293.18409857486,590.893251500451,0.0,0.09349723971980778,0.09349723985059188,0.09349723985059188,0.37645766374781175,0.37645766374781175,0.5,7.045876865511708,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,4.6421803290286334e-05,0.04186658474310434,-4.0245140553452075e-11,28032.744530847445,21227.184327811858,0.7572281873597251,0.9861720785598994,0.6117639086619568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738234673150204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6624522572213,260.6624522572213,-12.487547742778702,245.08857077601647,276.23633373839226,123129.04611948798,123327.61772423454,-198.57160474659008,0.0,nan,276.23633373839226,3.086333738392284,270.00678114596246,-3.1432188540375137,263.777228553342,-9.372771446657964,257.54767596107354,-15.60232403892644,251.3181233685409,-21.831876631459068,245.08857077601647,-28.06142922398351,1.0,1.0,26022.012520719443,26022.012520719443,275.42151039171654,2.2715103917165607,275.42151039171654,275.42151039171654,77239.50743856734,77246.18363156763,-6.676193000297644,0.0,8546.071908451686,8546.071908451686,0.8847492240642205,3955.3339139067607,275.42151039171654,2.2715103917165607,1.0,0.002,0.23433719499548797,0.00442595918991684,0.00036177728045331566,0.0016382227213686822,0.18088864022665782,0.18088864022665782,0.0,1.8219978477340693e-12,1.0,1.0000846210936847,0.04186658478334948,0.09349723985059188,0.0,7.9030499769745e-06,10.157728350345186,0.0,1599823.8995088127,266.38276279691735,4.642184353542689e-05,1.0,1285292.1821245824,2594.9576158322698,,,,,,,,,,,,,,,,,,,3.0,15282.89900502245,1584.3661116570665,0.37645766374781175,6.173730061729009,3.35515662996086
