time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1356.0,-29.803262967435113,3.4347700334231184,35.068666107146704,24.342866660468303,4.815175037934471,-26.34141916696163,-39.852523548156,1.3533312351164635,-6.767382569293318,-6.767447796742808,40.12937992070475,41468.69773686259,25377.842139021832,25377.842139021832,66846.53987588442,77248.30222790579,77245.547226135,25377.842139021832,102623.38936515682,102623.38936515682,102623.38936515682,130654.92859631608,127432.23200706676,3222.696589249315,0.0,90942.78088934669,55163.17638902888,39755.11611146423,28031.539231159266,67786.6553426235,21226.29894361213,1584.3146120228766,0.0,0.8771122541062674,2.7016659991726026,0.001494314320929203,1.0,1.0,-6.705982025608591,330875.8315193911,1560119.2851083688,4.715120103950347,1560119.2851083688,4.715120103950347,0.7572291613589819,0.0934900045083022,3.935656911390226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935656911390226,1.2854077253101188,1.2857077966972021,3.0617965287556563,6487.579438921,15282.864510696856,6450.665237397233,0.00032356929528909407,23107.395521735703,2356.298585320747,19281.470073098015,1966.1627643586767,0.8344285298168339,0.8344285298168339,35562.961116301434,35405.22815468563,1.0055719420276756,0.8,4292.072651665163,4273.035954225843,1.0055719420276756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4515.081413127637,4632.441516551485,5.620683176439642,3.4347700334231184,-4.095222021720479,7.529992055143598,3.3534675777889142,3.5,0.9581335936539755,0.6,0.0002334323654385558,0.9797478561434227,0.00023825759247630773,198.7613895437154,0.0,0.0,0.0,0.0,8.018190948420923e-05,0.00015325045595434656,0.0006031412161504275,0.0934900043279138,0.0934900043279138,0.0934900043279138,0.09350158472174457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502289.55192227307,590.8944256182588,0.0,0.0934900043279138,0.0934900045083022,0.0934900045083022,0.3764304770555424,0.3764304770555424,0.5,7.04622427824234,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,6.522744951098502e-05,0.06146577113423746,4.234834705130197e-11,28031.539231159266,21226.29894361213,0.7572291613589819,0.9861312604673099,0.611753117590204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738087426390368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6612711259272,260.6612711259272,-12.488728874072763,245.08658680452237,276.23595544731046,123136.03676170963,123333.51052672687,-197.4737650172332,0.0,nan,276.23595544731046,3.085955447310482,270.0060817187597,-3.1439182812403033,263.7762079901025,-9.3737920098975,257.5463342617403,-15.603665738259679,251.31646053312824,-21.83353946687174,245.08658680452237,-28.063413195477608,1.0,1.0,26022.012520719443,26022.012520719443,275.42127175226335,2.271271752263374,275.42127175226335,275.42127175226335,77239.09228643822,77245.547226135,-6.454939696777728,0.0,8546.071908451686,8546.071908451686,0.8847491433507869,3955.3351959471775,275.42127175226335,2.271271752263374,1.0,0.002,0.2343255931712525,0.004425980775570451,0.00036175924728261644,0.0016382407550358214,0.18087962364130822,0.18087962364130822,0.0,2.318437976323029e-12,1.0,1.0001242289810186,0.06146577109188911,0.0934900045083022,0.0,1.160182607068108e-05,14.911742839384114,0.0,1599823.7553055396,266.38261743070666,6.522740716263797e-05,1.0,1285292.7417234352,2594.955355382956,,,,,,,,,,,,,,,,,,,3.0,15282.864510696856,1584.3146120228766,0.3764304770555424,6.173730061729009,3.3534675777889142
1357.0,-29.805308342795236,3.437889199497854,35.06837700559672,24.342513712495588,4.81492786620791,-26.343284721871438,-39.8542586719617,1.3529042438111525,-6.7675222289867065,-6.76760402870724,40.12898916388756,41467.648226513506,25375.70005490483,25375.70005490483,66843.34828141834,77247.88669939147,77244.91060990586,25375.70005490483,102620.6106648107,102620.6106648107,102620.6106648107,130650.95763981537,127428.30215606868,3222.655483746693,0.0,90943.07722281243,55162.83874410782,39755.820531894,28030.346975004686,67786.1675068987,21225.423935576102,1584.2634435725402,0.0,0.877112896949435,2.7016500190479493,0.001494314320929203,1.0,1.0,-6.686990212987894,330873.786430594,1560102.391138045,4.715098188853656,1560102.391138045,4.715098188853656,0.7572301532515209,0.09348290348367702,3.935657062439203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935657062439203,1.2854097247713776,1.2857097966252242,3.061791883626209,6487.5695964491015,15282.830053417449,6450.65549093755,0.00032357067841853773,23107.469929417228,2356.3061727926693,19281.44094027779,1966.1597936377652,0.8344245821448124,0.8344245821448124,35562.96220821549,35405.22815468563,1.0055719806211345,0.8,4292.072783447622,4273.035954225843,1.0055719806211345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4513.725469874104,4632.441516551485,5.621897083522139,3.437889199497854,-4.095237397900925,7.533126597398779,3.3517892556948166,3.5,0.9576540730556619,0.6,0.0002334323654385558,0.9799561169247164,0.00023820695784940835,198.76306018483749,0.0,0.0,0.0,0.0,8.016618664040125e-05,0.00015326617879815455,0.0006032031190200267,0.09348290352933183,0.09348290352933183,0.09348290352933183,0.09349808039986986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502285.4419993568,590.8957572985792,0.0,0.09348290352933183,0.09348290348367702,0.09348290348367702,0.3764037355091148,0.3764037355091148,0.5,7.046679585493044,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,8.179972053312667e-05,0.0806138157193459,2.0975221559638157e-11,28030.346975004686,21225.423935576102,0.7572301532515209,0.9860912740732185,0.6117420375225268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737939296492433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66009633246216,260.66009633246216,-12.489903667537817,245.08460801600313,276.2355846488889,123142.97254619826,123339.38669875296,-196.41415255469482,0.0,nan,276.2355846488889,3.0855846488889256,270.00538932235685,-3.1446106776431293,263.7751939956427,-9.374806004357254,257.5449986692544,-15.605001330745552,251.31480334262704,-21.835196657372933,245.08460801600313,-28.065391983996847,1.0,1.0,26022.012520719443,26022.012520719443,275.42104102803677,2.271041028036791,275.42104102803677,275.42104102803677,77238.66669700386,77244.91060990586,-6.24391290199128,0.0,8546.071908451686,8546.071908451686,0.8847491337936465,3955.3353477513992,275.42104102803677,2.271041028036791,1.0,0.002,0.23431037827894607,0.004426018718818476,0.0003617356420526066,0.0016382643577804838,0.18086782102630328,0.18086782102630328,0.0,-1.6690988868806045e-13,1.0,1.0001629214246923,0.08061381569837067,0.09348290348367702,0.0,1.5214895235785723e-05,19.555602515097018,0.0,1599823.6146365674,266.38247777101327,8.179969955790511e-05,1.0,1285293.2742581014,2594.9532042596425,,,,,,,,,,,,,,,,,,,3.0,15282.830053417449,1584.2634435725402,0.3764037355091148,6.173730061729009,3.3517892556948166
1358.0,-29.807348314657002,3.4410255648870844,35.06809469744047,24.342169879842572,4.8146879104395035,-26.345144692293015,-39.85598918572066,1.3524842862772737,-6.767655423082886,-6.767751674644853,40.12860700044778,41466.59473952782,25373.636137862715,25373.636137862715,66840.23087739054,77247.46632714444,77244.26858422488,25373.636137862715,102617.9047220876,102617.9047220876,102617.9047220876,130647.069039846,127424.40240241497,3222.6666374310284,0.0,90943.36722500842,55162.49563027825,39756.52399414463,28029.1643177584,67785.68831190302,21224.556859853106,1584.212429562635,0.0,0.8771135538368087,2.7016349330817193,0.001494314320929203,1.0,1.0,-6.668460331391202,330871.8537428777,1560085.868829327,4.715075794998501,1560085.868829327,4.715075794998501,0.7572311689080895,0.09347593309504457,3.9356565789128792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356565789128792,1.2854116913018425,1.2857117636147648,3.061786823275985,6487.558874174201,15282.795635632152,6450.646385715277,0.0003235722917540945,23107.54645420031,2356.3139761488696,19281.413724159094,1966.1570183660165,0.8344206409960183,0.8344206409960184,35562.95871286448,35405.22815468563,1.0055718570787335,0.8,4292.072361595785,4273.035954225843,1.0055718570787335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4512.377784246111,4632.441516551485,5.623118752700339,3.4410255648870844,-4.095238190392136,7.53626375527922,3.3501214875164003,3.5,0.9571775678618286,0.6,0.0002334323654385558,0.9801638750875371,0.00023815646686398055,198.7647264404122,0.0,0.0,0.0,0.0,8.01505084094032e-05,0.0001532818570291526,0.0006032647490447678,0.09347593313647273,0.09347593313647273,0.09347593313647273,0.09349461766388299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502280.86333205545,590.8972435390489,0.0,0.09347593313647273,0.09347593309504457,0.09347593309504457,0.3763774298770271,0.3763774298770271,0.5,7.047240121934349,0.0168091109187003,0.0168091109187003,1.3869794202037156e-11,9.625156195625095e-05,0.09929134325363975,1.3869794202037156e-11,28029.1643177584,21224.556859853106,0.7572311689080895,0.9860522558956377,0.6117308206523938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737790316280473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6589278716179,260.6589278716179,-12.491072128382086,245.0826344669899,276.2352212762213,123149.89448578165,123345.24987641019,-195.35539062854969,0.0,nan,276.2352212762213,3.0852212762213185,270.0047039143775,-3.1452960856224763,263.77418655244935,-9.375813447550627,257.5436691907957,-15.60633080920428,251.31315182887386,-21.83684817112612,245.0826344669899,-28.067365533010076,1.0,1.0,26022.012520719443,26022.012520719443,275.42081825686176,2.270818256861787,275.42081825686176,275.42081825686176,77238.23622632382,77244.26858422488,-6.032357901058276,0.0,8546.071908451686,8546.071908451686,0.8847491643872265,3955.3348618074438,275.42081825686176,2.270818256861787,1.0,0.002,0.2342916396452525,0.0044260727659388936,0.00036170660315253947,0.0016382933962326566,0.18085330157626972,0.18085330157626972,0.0,-6.148042144826782e-13,1.0,1.0002006595465573,0.09929134323976996,0.09347593309504457,0.0,1.873863622492741e-05,24.084652539219327,0.0,1599823.4785550875,266.3823445769171,9.625154808645675e-05,1.0,1285293.777525831,2594.951171359736,,,,,,,,,,,,,,,,,,,3.0,15282.795635632152,1584.212429562635,0.3763774298770271,6.173730061729009,3.3501214875164003
1359.0,-29.809375593075,3.4441782529893867,35.067818884060564,24.341667035501473,4.814288723242703,-26.347009161439278,-39.85772413490338,1.351922291672203,-6.767794318120309,-6.767902884064455,40.12822980794844,41465.67491427977,25371.677431593653,25371.677431593653,66837.35234587343,77247.16869145606,77243.53465941071,25371.677431593653,102615.21209100436,102615.21209100436,102615.21209100436,130643.19870592987,127420.470543608,3222.7281623218682,0.0,90943.73357080344,55162.239793885194,39757.215307686936,28027.98661492551,67785.20192261244,21223.693545970502,1584.161650867552,0.0,0.877114172173232,2.701619515697727,0.001494314320929203,1.0,1.0,-6.650632268381173,330869.8744184392,1560069.5615597453,4.715054715397817,1560069.5615597453,4.715054715397817,0.7572321850142609,0.09346909080374878,3.935662309321614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935662309321614,1.2854143229571322,1.2857143958844002,3.061785012841238,6487.555038080219,15282.761257917762,6450.632429790489,0.00032357211427535274,23107.605892762513,2356.320037195425,19281.372008965973,1966.1527646001412,0.8344166893985782,0.8344166893985782,35563.000137263276,35405.22815468563,1.0055733212150566,0.8,4292.077361081868,4273.035954225843,1.0055733212150566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4511.038226285864,4632.441516551485,5.624354341258435,3.4441782529893867,-4.0952336619771765,7.539411914966563,3.3484641064079814,3.5,0.9567040304022804,0.6,0.0002334323654385558,0.9803703875774308,0.00023810629981938235,198.76638235561813,0.0,0.0,0.0,0.0,8.013479283951998e-05,0.00015329757259903583,0.0006033274785885191,0.0934690907887927,0.0934690907887927,0.0934690907887927,0.09349115326557383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502275.8171769725,590.8988837419495,0.0,0.0934690907887927,0.09346909080374878,0.09346909080374878,0.37635155050014407,0.37635155050014407,0.5,7.047901997263774,0.036952266798095934,0.036952266798095934,1.574562702444382e-11,0.00010856594417418819,0.1172706156833101,1.574562702444382e-11,28027.98661492551,21223.693545970502,0.7572321850142609,0.9860168657781512,0.6117216403901756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737640516920585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65775127042923,260.65775127042923,-12.492248729570747,245.08066594985516,276.234836590984,123155.18913210827,123351.90551243839,-196.71638033013653,0.0,nan,276.234836590984,3.0848365909840254,270.0040024627566,-3.1459975372433746,263.773168334466,-9.376831665533985,257.54233420640116,-15.607665793598812,251.31150007811272,-21.838499921887262,245.08066594985516,-28.069334050144818,1.0,1.0,26022.012520719443,26022.012520719443,275.4205811688277,2.270581168827732,275.4205811688277,275.4205811688277,77237.387024825,77243.53465941071,-6.147634585708147,0.0,8546.071908451686,8546.071908451686,0.8847488018139226,3955.340620868222,275.4205811688277,2.270581168827732,1.0,0.002,0.23426950954024484,0.004426140376946812,0.00036167232576917526,0.0016383276736379032,0.18083616288458762,0.18083616288458762,0.0,-5.929215451949688e-13,1.0,1.00023698350787,0.11727061566756447,0.09346909080374878,0.0,2.2130105587903387e-05,28.443698414283524,0.0,1599823.3327293077,266.38220568187967,0.00010856592842856116,1.0,1285294.2929396247,2594.9490893993984,,,,,,,,,,,,,,,,,,,3.0,15282.761257917762,1584.161650867552,0.37635155050014407,6.173730061729009,3.3484641064079814
1360.0,-29.811404140306486,3.4473475318270994,35.067548730487005,24.34144861707466,4.814180468046539,-26.348845679542144,-39.85943236676974,1.3516220063751239,-6.7678839951881855,-6.768002633680407,40.12784150821801,41464.54221362883,25369.68653021919,25369.68653021919,66834.22874384803,77246.66040920917,77242.66941531445,25369.68653021919,102612.35594553364,102612.35594553364,102612.35594553364,130639.05699390364,127416.22224193007,3222.834751973563,0.0,90943.97208251525,55161.85388334675,39757.909110187225,28026.70104837,67784.61015855722,21222.756607550873,1584.1044142070673,0.0,0.8771151146582692,2.701609319645994,0.001494314320929203,1.0,1.0,-6.633966125144127,330868.5687051623,1560052.774223539,4.715022585338728,1560052.774223539,4.715022585338728,0.7572334885551992,0.09346232009245448,3.9356586182010793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356586182010793,1.2854157291091943,1.2857158023647206,3.0617787919310193,6487.541856717955,15282.7270664963,6450.625173205739,0.0003235743751049995,23107.6881673452,2356.328426868013,19281.350318548546,1966.1505527931095,0.8344127798035689,0.8344127798035689,35562.973454621926,35405.22815468563,1.0055723781228798,0.8,4292.074140769733,4273.035954225843,1.0055723781228798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4509.706610175503,4632.441516551485,5.62557361779947,3.4473475318270994,-4.095183211590859,7.5425307434179585,3.346816876593654,3.5,0.9562333933124726,0.6,0.0002334323654385558,0.9805770762995822,0.00023805611112128264,198.7680393348294,0.0,0.0,0.0,0.0,8.011932206444014e-05,0.00015331304337411566,0.0006033878004379742,0.09346232011658519,0.09346232011658519,0.09346232011658519,0.09348752300438343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502270.2599023792,590.9006914403741,0.0,0.09346232011658519,0.09346232009245448,0.09346232009245448,0.3763260827823881,0.3763260827823881,0.5,7.048658084843502,0.05640160233969027,0.05640160233969027,-1.5802470443304628e-11,0.00011863849221072087,0.13403650853626914,-1.5802470443304628e-11,28026.70104837,21222.756607550873,0.7572334885551992,0.9859793924832477,0.6117102704675553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737489940318445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6565943419557,260.6565943419557,-12.493405658044253,245.07870397535078,276.23448470854095,123163.55394364333,123356.9812340308,-193.4272903874718,0.0,nan,276.23448470854095,3.0844847085409697,270.0033285619051,-3.14667143809487,263.77217241521373,-9.377827584786246,257.54101626870687,-15.608983731293108,251.30986012201686,-21.84013987798312,245.07870397535078,-28.0712960246492,1.0,1.0,26022.012520719443,26022.012520719443,275.42038017455747,2.270380174557488,275.42038017455747,275.42038017455747,77237.27399912296,77242.66941531445,-5.395416191488039,0.0,8546.071908451686,8546.071908451686,0.8847490353577909,3955.3369112920846,275.42038017455747,2.270380174557488,1.0,0.002,0.23424421740142043,0.004426229576692062,0.0003616332049624831,0.001638366793906315,0.18081660248124154,0.18081660248124154,0.0,-1.131201902981882e-12,1.0,1.000270853207489,0.1340365085520716,0.09346232009245448,0.0,2.5292140294516538e-05,32.50785217628309,0.0,1599823.2415947197,266.3821160048118,0.00011863850801319131,1.0,1285294.6329469378,2594.947715976595,,,,,,,,,,,,,,,,,,,3.0,15282.7270664963,1584.1044142070673,0.3763260827823881,6.173730061729009,3.346816876593654
1361.0,-29.813425576367774,3.4505311602600943,35.067285196305924,24.341013805847638,4.813846522611148,-26.35069836641456,-39.86115425415335,1.3511193125024146,-6.768046388569644,-6.7681741316287525,40.12749222082707,41463.5603543567,25367.964584330846,25367.964584330846,66831.52493868754,77246.31415693671,77241.97644832588,25367.964584330846,102609.94103265673,102609.94103265673,102609.94103265673,130635.56587443259,127412.5722042587,3222.993670173897,0.0,90944.30270596159,55161.54890276646,39758.61533688347,28025.624841775858,67784.24017865933,21221.965638883645,1584.0587907698978,0.0,0.8771155150253097,2.7015918975575706,0.001494314320929203,1.0,1.0,-6.616548269045154,330866.3238233807,1560037.6736219008,4.715008936523447,1560037.6736219008,4.715008936523447,0.7572343438798028,0.09345575246836926,3.9356613002051937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356613002051937,1.2854180830908921,1.2857181568959426,3.0617752713899717,6487.534397113928,15282.692782080327,6450.613824866555,0.0003235751435898823,23107.756427419205,2356.3353874584295,19281.316397603292,1966.147093819326,0.8344088470105416,0.8344088470105416,35562.99284248939,35405.22815468563,1.0055730633828368,0.8,4292.076480679941,4273.035954225843,1.0055730633828368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4508.383027959448,4632.441516551485,5.626843244464238,3.4505311602600943,-4.095178342250955,7.54570950251105,3.3451799061313467,3.5,0.955765687466099,0.6,0.0002334323654385558,0.980783087225887,0.0002380061080567892,198.76969053290142,0.0,0.0,0.0,0.0,8.01037304111206e-05,0.0001533286350274352,0.0006034495750907632,0.09345575247092264,0.09345575247092264,0.09345575247092264,0.0934842702995877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502264.4099208493,590.9025973462642,0.0,0.09345575247092264,0.09345575246836926,0.09345575246836926,0.3763009991144674,0.3763009991144674,0.5,7.049513619092202,0.0755051015215713,0.0755051015215713,1.261923898709938e-11,0.00012774305912444106,0.15162586258361443,1.261923898709938e-11,28025.624841775858,21221.965638883645,0.7572343438798028,0.9859448857513087,0.6116991242370047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737338573709809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6554336385177,260.6554336385177,-12.49456636148227,245.0767465304981,276.2341207465334,123169.32951127471,123363.38793823731,-194.0584269626187,0.0,nan,276.2341207465334,3.084120746533415,270.00264590329857,-3.147354096701406,263.77117106009354,-9.378828939906441,257.5396962169622,-15.61030378303775,251.30822137372027,-21.841778626279705,245.0767465304981,-28.07325346950188,1.0,1.0,26022.012520719443,26022.012520719443,275.4201275905855,2.2701275905855027,275.4201275905855,275.4201275905855,77236.67411824244,77241.97644832588,-5.302330083432025,0.0,8546.071908451686,8546.071908451686,0.8847488656625461,3955.3396067062195,275.4201275905855,2.2701275905855027,1.0,0.002,0.23421560827206858,0.004426320893808933,0.0003615889100542217,0.001638411088215873,0.18079445502711083,0.18079445502711083,0.0,-1.7299052815222815e-12,1.0,1.0003063832484997,0.1516258625709952,0.09345575246836926,0.0,2.8609129810030875e-05,36.77117772211121,0.0,1599823.0635698177,266.38195361143033,0.00012774304650520207,1.0,1285295.2175154442,2594.9453546777445,,,,,,,,,,,,,,,,,,,3.0,15282.692782080327,1584.0587907698978,0.3763009991144674,6.173730061729009,3.3451799061313467
1362.0,-29.81544279191891,3.4537300990246846,35.067027348415635,24.340786307025724,4.813728420100157,-26.352525670719693,-39.86285354532299,1.3508112982648448,-6.768128353892905,-6.768263244958979,40.12712924480417,41462.44108026937,25366.127339150626,25366.127339150626,66828.56841941999,77245.81775630396,77241.2263401358,25366.127339150626,102607.35367928643,102607.35367928643,102607.35367928643,130631.75495627717,127408.55902869569,3223.1959275814847,0.0,90944.54629316236,55161.169614611325,39759.30742061226,28024.401276990742,67783.708697603,21221.07481467457,1584.0040655130624,0.0,0.8771164186465044,2.7015828130553885,0.001494314320929203,1.0,1.0,-6.600218819864608,330865.1573474977,1560021.9813430808,4.714978131422393,1560021.9813430808,4.714978131422393,0.7572356178077566,0.09344923547015124,3.9356580616831103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356580616831103,1.2854195254439,1.2857195995856598,3.061769316382518,6487.521779167715,15282.658572506554,6450.606160807314,0.00032357725697563356,23107.837334392134,2356.343637673633,19281.293489217343,1966.1447578140694,0.8344049341441563,0.8344049341441563,35562.9694316238,35405.22815468563,1.0055722359308983,0.8,4292.07365523648,4273.035954225843,1.0055722359308983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4507.066959888162,4632.441516551485,5.62807865179355,3.4537300990246846,-4.095105263635035,7.5488353626597196,3.343552546595012,3.5,0.9553007275985749,0.6,0.0002334323654385558,0.9809887145712267,0.00023795621903824354,198.77133831082264,0.0,0.0,0.0,0.0,8.00883461160609e-05,0.0001533440193224949,0.0006035096258574678,0.09344923548610064,0.09344923548610064,0.09344923548610064,0.09348082261441339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502258.0466223226,590.9046713361033,0.0,0.09344923548610064,0.09344923547015124,0.09344923547015124,0.37627632138116784,0.37627632138116784,0.5,7.0504612317592255,0.09404195808224358,0.09404195808224358,-3.47313289239537e-11,0.0001348910660681213,0.16804442509436512,-3.47313289239537e-11,28024.401276990742,21221.07481467457,0.7572356178077566,0.9859089994257457,0.6116874080354884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737186524167643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65428985225674,260.65428985225674,-12.495710147743239,245.07479548289479,276.2337842216162,123177.40274058087,123368.63278104669,-191.23004046581383,0.0,nan,276.2337842216162,3.083784221616213,270.00198647384815,-3.1480135261518285,263.77018872610535,-9.379811273894632,257.53839097842445,-15.611609021575532,251.30659323065154,-21.843406769348434,245.07479548289479,-28.075204517105192,1.0,1.0,26022.012520719443,26022.012520719443,275.41995070497836,2.2699507049783847,275.41995070497836,275.41995070497836,77236.45133080226,77241.2263401358,-4.775009333548951,0.0,8546.071908451686,8546.071908451686,0.8847490705696858,3955.336351991526,275.41995070497836,2.2699507049783847,1.0,0.002,0.23418390348247045,0.004426438574802416,0.0003615398971434636,0.001638460100753387,0.1807699485717318,0.1807699485717318,0.0,-2.1031492519751893e-12,1.0,1.000339545695422,0.16804442512909645,0.09344923547015124,0.0,3.170478987259697e-05,40.75002442597429,0.0,1599822.9773447511,266.3818716461071,0.00013489110079945021,1.0,1285295.5212674437,2594.944127706873,,,,,,,,,,,,,,,,,,,3.0,15282.658572506554,1584.0040655130624,0.37627632138116784,6.173730061729009,3.343552546595012
1363.0,-29.81745543174,3.456943000885852,35.06677607583766,24.340509564522677,4.8135549346965,-26.354354395113408,-39.86455308096481,1.3504538970435715,-6.768241057612386,-6.768382089426743,40.12680329694537,41461.34761701709,25364.45176551697,25364.45176551697,66825.79938253405,77245.35867939547,77240.76118792678,25364.45176551697,102605.21295344376,102605.21295344376,102605.21295344376,130628.55821889339,127405.10931465295,3223.4489042404402,0.0,90944.8057592916,55160.7946928531,39760.012296042776,28023.345265449643,67783.35756149242,21220.302714824553,1583.9579477282007,0.0,0.8771170176639754,2.7015707422116466,0.001494314320929203,1.0,1.0,-6.58297622956934,330863.601703183,1560007.88997591,4.714957710505097,1560007.88997591,4.714957710505097,0.7572366009060078,0.09344289569075538,3.9356554768071246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356554768071246,1.2854211990677564,1.2857212736002146,3.0617633190283726,6487.509071493943,15282.624380102467,6450.598568424121,0.0003235793942050292,23107.918438295903,2356.351907970194,19281.270795075896,1966.1424436556722,0.8344010234656946,0.8344010234656946,35562.95074588022,35405.22815468563,1.0055715754874643,0.8,4292.071400065187,4273.035954225843,1.0055715754874643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4505.758664123769,4632.441516551485,5.629340951497579,3.456943000885852,-4.0950469748233616,7.551989975709214,3.341935111722764,3.5,0.9548386033493611,0.6,0.0002334323654385558,0.9811939218329411,0.0002379064527860989,198.772982378251,0.0,0.0,0.0,0.0,8.007296233971549e-05,0.00015335940309884032,0.0006035697747258224,0.09344289572138641,0.09344289572138641,0.09344289572138641,0.09347774712289494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502251.3883267308,590.9068441827383,0.0,0.09344289572138641,0.09344289569075538,0.09344289569075538,0.37625202098642413,0.37625202098642413,0.5,7.051506775016092,0.1123546095485608,0.1123546095485608,-2.3874235921539366e-12,0.00014103181433711143,0.1854058598573829,-2.3874235921539366e-12,28023.345265449643,21220.302714824553,0.7572366009060078,0.9858732554212931,0.6116744450052323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737033745840853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6531552884894,260.6531552884894,-12.496844711510562,245.07284995629104,276.2334606206913,123184.63975426451,123374.32788513417,-189.68813086964397,0.0,nan,276.2334606206913,3.083460620691312,270.0013384877688,-3.148661512231172,263.7692163549012,-9.380783645098802,257.53709422209687,-15.612905777903109,251.30497208918752,-21.845027910812462,245.07284995629104,-28.07715004370894,1.0,1.0,26022.012520719443,26022.012520719443,275.4197774317375,2.2697774317375092,275.4197774317375,275.4197774317375,77236.05279219004,77240.76118792678,-4.708395736743114,0.0,8546.071908451686,8546.071908451686,0.8847492341194372,3955.33375419116,275.4197774317375,2.2697774317375092,1.0,0.002,0.23414892553488534,0.004426565055065187,0.00036148580899607297,0.0016385141899471595,0.18074290449803648,0.18074290449803648,0.0,-1.0567675207129312e-12,1.0,1.000374609578479,0.18540585985977032,0.09344289569075538,0.0,3.497794986175795e-05,44.957016469760575,0.0,1599822.8535389397,266.3817589423876,0.00014103181672453502,1.0,1285295.9263605364,2594.9424913817556,,,,,,,,,,,,,,,,,,,3.0,15282.624380102467,1583.9579477282007,0.37625202098642413,6.173730061729009,3.341935111722764
1364.0,-29.81946286224207,3.4601694937685807,35.06653088667523,24.34021836323666,4.813372737642849,-26.35617930225869,-39.86625202288849,1.3500891763488636,-6.768339286893479,-6.7684848068906796,40.12647630513207,41460.29219854831,25362.820842687197,25362.820842687197,66823.11304123551,77244.9133579423,77240.1997645324,25362.820842687197,102603.0206072196,102603.0206072196,102603.0206072196,130625.27253310528,127401.52510075236,3223.7474323529214,0.0,90945.07998955957,55160.45882498115,39760.69018286491,28022.251925885677,67782.94210875059,21219.505329215554,1583.9095760753203,0.0,0.8771177089250403,2.70156032014716,0.001494314320929203,1.0,1.0,-6.56657055730733,330862.2571623007,1559993.753573821,4.714934144962276,1559993.753573821,4.714934144962276,0.7572376904375034,0.09343665782731539,3.935654764031181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935654764031181,1.2854229069714374,1.2857229819025964,3.061758696446377,6487.49927679739,15282.590212124986,6450.588927642081,0.00032358077406917395,23107.992301745257,2356.3594399458793,19281.241978133217,1966.1395051453064,0.8343971092926572,0.8343971092926572,35562.94559331208,35405.22815468563,1.0055713933711097,0.8,4292.070778204799,4273.035954225843,1.0055713933711097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4504.4578369690225,4632.441516551485,5.630604561225826,3.4601694937685807,-4.09496986463288,7.55513935840146,3.3403272206159236,3.5,0.9543792058902639,0.6,0.0002334323654385558,0.9813986440843188,0.00023785682489540916,198.77462221742817,0.0,0.0,0.0,0.0,8.005758666788981e-05,0.00015337477877066597,0.000603630178751,0.09343665785546117,0.09343665785546117,0.09343665785546117,0.09347460551777642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502244.2743089236,590.9091668098356,0.0,0.09343665785546117,0.09343665782731539,0.09343665782731539,0.3762281222715946,0.3762281222715946,0.5,7.0526452050791395,0.1303006987483286,0.1303006987483286,5.263700586510822e-11,0.00014551999720424647,0.20191424958335347,5.263700586510822e-11,28022.251925885677,21219.505329215554,0.7572376904375034,0.9858396664757465,0.6116626234964785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736880303105342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65202795199065,260.65202795199065,-12.49797204800933,245.07090976746554,276.23314613651917,123191.71905805249,123380.19885880519,-188.47980075268114,0.0,nan,276.23314613651917,3.08314613651919,270.0006988626306,-3.1493011373693776,263.76825158884805,-9.381748411151932,257.53580431517867,-15.614195684821311,251.30335704130204,-21.84664295869794,245.07090976746554,-28.07909023253444,1.0,1.0,26022.012520719443,26022.012520719443,275.4196090205372,2.2696090205372457,275.4196090205372,275.4196090205372,77235.61303994445,77240.1997645324,-4.586724587948993,0.0,8546.071908451686,8546.071908451686,0.8847492792180497,3955.333037851337,275.4196090205372,2.2696090205372457,1.0,0.002,0.23411083575278094,0.004426707142368456,0.0003614269287008318,0.00163857306978464,0.1807134643504159,0.1807134643504159,0.0,-1.514528086277167e-12,1.0,1.0004079478571444,0.20191424953071646,0.09343665782731539,0.0,3.808978455466606e-05,48.956658260145595,0.0,1599822.7444046151,266.3816607131065,0.0001455199445672406,1.0,1285296.2764828326,2594.9410771058056,,,,,,,,,,,,,,,,,,,3.0,15282.590212124986,1583.9095760753203,0.3762281222715946,6.173730061729009,3.3403272206159236
1365.0,-29.82146484744545,3.4634090684376764,35.066291537400595,24.339937150385254,4.8131920643226325,-26.357999156399156,-39.867942687682785,1.3497263717241599,-6.768430121738845,-6.768578732643153,40.12615445279789,41459.20316941008,25361.251027772738,25361.251027772738,66820.45419718281,77244.4616346973,77239.6082332346,25361.251027772738,102600.85926100734,102600.85926100734,102600.85926100734,130622.01578283212,127397.9252989617,3224.090483870423,0.0,90945.33916999627,55160.080698568956,39761.3983015859,28021.156521824785,67782.55482341068,21218.70743478094,1583.860815468206,0.0,0.8771184285917293,2.7015508034243583,0.001494314320929203,1.0,1.0,-6.550684016721732,330861.0277044745,1559979.8394550153,4.714909611078133,1559979.8394550153,4.714909611078133,0.7572388176859997,0.09343052974806604,3.9356520129590753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356520129590753,1.285424605907103,1.2857246812348693,3.061752509538862,6487.486167482773,15282.556081419536,6450.581649015189,0.0003235830177446764,23108.074309043837,2356.3678023630737,19281.220221830354,1966.1372866198299,0.834393206632724,0.8343932066327239,35562.92570615422,35405.22815468563,1.0055706904640773,0.8,4292.06837803553,4273.035954225843,1.0055706904640773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4503.1644107136135,4632.441516551485,5.631873215074053,3.4634090684376764,-4.094879513780309,7.558288582217985,3.3387287843036897,3.5,0.9539225098010542,0.6,0.0002334323654385558,0.9816028569039174,0.00023780734112248509,198.77625763537142,0.0,0.0,0.0,0.0,8.004228861478641e-05,0.0001533900768237694,0.0006036899646194152,0.09343052977558296,0.09343052977558296,0.09343052977558296,0.093471475326686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502236.74896552716,590.911624929326,0.0,0.09343052977558296,0.09343052974806604,0.09343052974806604,0.3762046059461809,0.3762046059461809,0.5,7.053873571769995,0.1478506200558627,0.1478506200558627,-1.7109869077103212e-11,0.00014861090431850243,0.21789471592143173,-1.7109869077103212e-11,28021.156521824785,21218.70743478094,0.7572388176859997,0.9858060731299615,0.6116500518078869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273672621376216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65090716225654,260.65090716225654,-12.499092837743433,245.06897490030428,276.2328394242167,123198.66365920848,123386.04890283248,-187.38524362396885,0.0,nan,276.2328394242167,3.082839424216729,270.0000665193663,-3.149933480633649,263.7672936146051,-9.382706385394897,257.53452070994103,-15.615479290058943,251.3017478051058,-21.848252194894172,245.06897490030428,-28.081025099695694,1.0,1.0,26022.012520719443,26022.012520719443,275.41944587803766,2.2694458780376863,275.41944587803766,275.41944587803766,77235.16106217928,77239.6082332346,-4.447171055318904,0.0,8546.071908451686,8546.071908451686,0.8847494532833045,3955.3302730238706,275.41944587803766,2.2694458780376863,1.0,0.002,0.23406973408760398,0.004426863225346411,0.00036136340512197933,0.0016386365926578685,0.18068170256098967,0.18068170256098967,0.0,-2.220152013621135e-12,1.0,1.0004402174413416,0.2178947159385416,0.09343052974806604,0.0,4.110166702854997e-05,52.82783274794253,0.0,1599822.6419790697,266.38156987826113,0.0001486109214283715,1.0,1285296.5966379747,2594.9397838794653,,,,,,,,,,,,,,,,,,,3.0,15282.556081419536,1583.860815468206,0.3762046059461809,6.173730061729009,3.3387287843036897
1366.0,-29.823461496025185,3.466661197687189,35.06605785051561,24.339654750097566,4.813017516827622,-26.35981359488651,-39.86963254921136,1.3493696143184692,-6.76851512913629,-6.768665564207529,40.125839158343865,41458.14966367453,25359.744479035257,25359.744479035257,66817.89414270979,77244.01396348071,77239.00514151962,25359.744479035257,102598.74962055488,102598.74962055488,102598.74962055488,130618.81640893618,127394.3394584047,3224.4769505314734,0.0,90945.608543906,55159.74423867825,39762.07145025305,28020.066788381304,67782.13823863436,21217.91446815972,1583.8120756608025,0.0,0.877119161940031,2.701542019082041,0.001494314320929203,1.0,1.0,-6.535225025345426,330859.8911112105,1559966.2089330594,4.714884610805589,1559966.2089330594,4.714884610805589,0.7572399676419709,0.09342451142474469,3.9356509369288846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356509369288846,1.285426276529328,1.2857263522470919,3.061747693189536,6487.475962216498,15282.521992887221,6450.572336903814,0.00032358450697948023,23108.14907149103,2356.3754260110263,19281.192387306288,1966.1344482882828,0.8343893025639976,0.8343893025639976,35562.91792766515,35405.22815468563,1.0055704155351919,0.8,4292.067439254305,4273.035954225843,1.0055704155351919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4501.878283578932,4632.441516551485,5.633147517901042,3.466661197687189,-4.094777362750602,7.561438560437791,3.3371396718184814,3.5,0.9534684776624233,0.6,0.0002334323654385558,0.9818065710178916,0.00023775799870288497,198.77788872064033,0.0,0.0,0.0,0.0,8.002700053058507e-05,0.00015340536490797071,0.0006037499681299723,0.0934245114515165,0.0934245114515165,0.0934245114515165,0.09346837317506428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502228.8310936102,590.9142124299332,0.0,0.0934245114515165,0.09342451142474469,0.09342451142474469,0.37618146106600875,0.37618146106600875,0.5,7.0551894237502735,0.1649972919825018,0.1649972919825018,-2.5863755581667647e-11,0.0001504350712480118,0.23344053886211213,-2.5863755581667647e-11,28020.066788381304,21217.91446815972,0.7572399676419709,0.9857743629666883,0.6116382684434744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736571502161615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64979277101133,260.64979277101133,-12.500207228988643,245.06704536472813,276.2325401773088,123205.65114199743,123391.96661964562,-186.31547764819618,0.0,nan,276.2325401773088,3.082540177308829,269.99944121471066,-3.15055878528932,263.7663422522109,-9.383657747789073,257.5332432898392,-15.616756710160757,251.30014432727023,-21.849855672729745,245.06704536472813,-28.082954635271847,1.0,1.0,26022.012520719443,26022.012520719443,275.41928847700916,2.2692884770091837,275.41928847700916,275.41928847700916,77234.7084570985,77239.00514151962,-4.296684421118698,0.0,8546.071908451686,8546.071908451686,0.8847495213656547,3955.329191613529,275.41928847700916,2.2692884770091837,1.0,0.002,0.23402570286803728,0.0044270326874228634,0.000361295364101361,0.001638704634199734,0.1806476820506805,0.1806476820506805,0.0,-1.698904905644838e-12,1.0,1.0004716069237818,0.2334405388879759,0.09342451142474469,0.0,4.403122205669985e-05,56.59319288736495,0.0,1599822.5446049436,266.3814848708637,0.0001504350971117674,1.0,1285296.8926115385,2594.9385883323907,,,,,,,,,,,,,,,,,,,3.0,15282.521992887221,1583.8120756608025,0.37618146106600875,6.173730061729009,3.3371396718184814
1367.0,-29.82545267356165,3.4699253510971007,35.06582967806889,24.339381988998525,4.812846937459296,-26.361622712495414,-39.87131409868596,1.3490169753602246,-6.768595212605192,-6.768746303818533,40.12553091936546,41457.06886375763,25358.30158027715,25358.30158027715,66815.37044403478,77243.56057853017,77238.39770388884,25358.30158027715,102596.699284166,102596.699284166,102596.699284166,130615.68536313773,127390.77958055258,3224.905782585143,0.0,90945.86661855516,55159.37489969676,39762.76857650933,28018.986078971735,67781.75465548105,21217.128761935604,1583.7635420980748,0.0,0.877119901578479,2.7015338647022884,0.001494314320929203,1.0,1.0,-6.520152229472387,330858.8342626415,1559952.8835142236,4.714859396125134,1559952.8835142236,4.714859396125134,0.7572411329280424,0.09341860159886137,3.9356484275040926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356484275040926,1.2854279278699707,1.2857280039732308,3.061741807668433,6487.463491503524,15282.487944532426,6450.564646359148,0.00032358658708367497,23108.229379175304,2356.3836151157943,19281.169399753628,1966.1321042102684,0.8343854080455619,0.8343854080455619,35562.89978734223,35405.22815468563,1.0055697743697605,0.8,4292.065249909507,4273.035954225843,1.0055697743697605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4500.599348609804,4632.441516551485,5.63442768752791,3.4699253510971007,-4.094664342353872,7.564589693450973,3.3355597459228137,3.5,0.953017070263661,0.6,0.0002334323654385558,0.9820097723523403,0.00023770880088024357,198.77951536320933,0.0,0.0,0.0,0.0,8.001179032463381e-05,0.00015342057511392199,0.0006038094451938805,0.09341860162631342,0.09341860162631342,0.09341860162631342,0.09346530567345908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502220.533864596,590.9169250036331,0.0,0.09341860162631342,0.09341860159886137,0.09341860159886137,0.37615867865891794,0.37615867865891794,0.5,7.05659054597968,0.18174326517208783,0.18174326517208783,5.115907697472721e-12,0.00015109121335399323,0.24859407434615832,5.115907697472721e-12,28018.986078971735,21217.128761935604,0.7572411329280424,0.985742708840186,0.6116257844677274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736416193510762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6486844730312,260.6486844730312,-12.501315526968767,245.0651211724228,276.23224777364163,123212.56284396675,123397.85959254736,-185.29674858057527,0.0,nan,276.23224777364163,3.0822477736416545,269.9988224533436,-3.1511775466563563,263.76539713306664,-9.384602866933335,257.5319718130079,-15.618028186992092,251.29854649270473,-21.851453507295247,245.0651211724228,-28.08487882757717,1.0,1.0,26022.012520719443,26022.012520719443,275.41913665940615,2.269136659406172,275.41913665940615,275.41913665940615,77234.24983298482,77238.39770388884,-4.1478709040238755,0.0,8546.071908451686,8546.071908451686,0.8847496801414274,3955.326669641613,275.41913665940615,2.269136659406172,1.0,0.002,0.23397881640669588,0.004427215050946605,0.0003612229196211769,0.0016387770789347352,0.18061145981058846,0.18061145981058846,0.0,-1.4440879048116528e-12,1.0,1.0005022020213192,0.24859407434104241,0.09341860159886137,0.0,4.688646408927072e-05,60.26303950302656,0.0,1599822.4513601447,266.3814047873948,0.00015109120823808553,1.0,1285297.1678198457,2594.93747666462,,,,,,,,,,,,,,,,,,,3.0,15282.487944532426,1583.7635420980748,0.37615867865891794,6.173730061729009,3.3355597459228137
1368.0,-29.82743841693493,3.473201031141192,35.06560686180793,24.339113279152684,4.812682721211684,-26.36342630309735,-39.872991073038406,1.3486706062818103,-6.768652575074611,-6.768820177295666,40.12522914281818,41455.995640154615,25356.918384135137,25356.918384135137,66812.91402428976,77243.10673476169,77237.78219594406,25356.918384135137,102594.7005800792,102594.7005800792,102594.7005800792,130612.61341424649,127387.23764928692,3225.375764959562,0.0,90946.12615860341,55159.01505967546,39763.45677658661,28017.912834167288,67781.3696107539,21216.349210224587,1583.7151293538882,0.0,0.8771206540156098,2.7015261950697966,0.001494314320929203,1.0,1.0,-6.505477652573802,330857.8672908528,1559939.8375539961,4.71483374515823,1559939.8375539961,4.71483374515823,0.7572423162210595,0.09341279672903406,3.9356463650619524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356463650619524,1.285429549854098,1.2857296263360014,3.061736339816263,6487.4519057809,15282.453939225912,6450.556350690144,0.00032358843824201243,23108.307434825078,2356.391574576953,19281.14460344383,1966.1295756903562,0.8343815165963402,0.8343815165963401,35562.884878200144,35405.22815468563,1.0055692474097142,0.8,4292.063450534006,4273.035954225843,1.0055692474097142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4499.32749725099,4632.441516551485,5.635712981468402,3.473201031141192,-4.094540063331518,7.56774109447271,3.333988867530949,3.5,0.9525682478659855,0.6,0.0002334323654385558,0.9822124643090997,0.00023765974666464345,198.78113759298867,0.0,0.0,0.0,0.0,7.99966241638926e-05,0.00015343574127466318,0.0006038688174182143,0.09341279670861298,0.09341279670861298,0.09341279670861298,0.09346226344802755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502211.8659910303,590.9197597534009,0.0,0.09341279670861298,0.09341279672903406,0.09341279672903406,0.3761362506768449,0.3761362506768449,0.5,7.058074548969255,0.19808737671604604,0.19808737671604604,-5.684341886080802e-14,0.00016760222104039713,0.2633425247218497,-5.684341886080802e-14,28017.912834167288,21216.349210224587,0.7572423162210595,0.9857120681977117,0.6116134253146956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736260313168621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64758223286606,260.64758223286606,-12.50241776713392,245.06320234835724,276.23196211737286,123219.48889251224,123403.77282584585,-184.28393333362996,0.0,nan,276.23196211737286,3.081962117372882,269.9982101635371,-3.1517898364628536,263.7644582096812,-9.385541790318769,257.5307062560521,-15.619293743947878,251.29695430219593,-21.85304569780405,245.06320234835724,-28.08679765164274,1.0,1.0,26022.012520719443,26022.012520719443,275.4189907636068,2.268990763606837,275.4189907636068,275.4189907636068,77233.79096615437,77237.78219594406,-3.9912297896953532,0.0,8546.071908451686,8546.071908451686,0.8847498106358002,3955.324596887262,275.4189907636068,2.268990763606837,1.0,0.002,0.23392915459967875,0.004427410114667526,0.0003611461956004825,0.0016388538049831713,0.18057309780024125,0.18057309780024125,0.0,5.836537850245627e-13,1.0,1.0005319770824042,0.26334252472190656,0.09341279672903406,0.0,4.96618047303252e-05,63.83018947377344,0.0,1599822.4073820615,266.38134742492537,0.00016760222109724054,1.0,1285297.419624312,2594.7693771653494,,,,,,,,,,,,,,,,,,,3.0,15282.453939225912,1583.7151293538882,0.3761362506768449,6.173730061729009,3.333988867530949
