time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1369.0,-29.829418670497834,3.476487738893055,35.065389265913375,24.338848934881412,4.812522769637805,-26.365224526458473,-39.87466343734411,1.3483286245139328,-6.7687017042012485,-6.7688880474899005,40.124934159536224,41454.92486972629,25355.59505022782,25355.59505022782,66810.51991995411,77242.651874964,77237.16451872146,25355.59505022782,102592.75956894929,102592.75956894929,102592.75956894929,130609.60827516207,127383.7223811346,3225.885894027467,0.0,90946.38395551711,55158.656945989474,39764.14112169738,28016.848706212786,67780.98982791016,21215.5769531906,1583.6669346420308,0.0,0.8771214132620764,2.70151910186652,0.001494314320929203,1.0,1.0,-6.491165766612937,330856.9789015283,1559927.0853509062,4.714807862085876,1559927.0853509062,4.714807862085876,0.7572435135606814,0.09340709534862716,3.935644233342346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935644233342346,1.285431151297255,1.2857312281530064,3.061730867009486,6487.440309560058,15282.419976411216,6450.548082944084,0.00032359029349063816,23108.38545441413,2356.3995303609418,19281.119890597576,1966.1270556813568,0.8343776300872862,0.8343776300872862,35562.869468258075,35405.22815468563,1.005568702749071,0.8,4292.061590717252,4273.035954225843,1.005568702749071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4498.062628163992,4632.441516551485,5.637003560481193,3.476487738893055,-4.094405342432678,7.570893081325733,3.332426906596078,3.5,0.9521219733131652,0.6,0.0002334323654385558,0.9824146408464202,0.00023761083735217666,198.78275536430007,0.0,0.0,0.0,0.0,7.998150234194883e-05,0.00015345086309660695,0.0006039280044475669,0.09340709518435848,0.09340709518435848,0.09340709518435848,0.09345925476768094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502202.83925940446,590.9227128181259,0.0,0.09340709518435848,0.09340709534862716,0.09340709534862716,0.37611416835117434,0.37611416835117434,0.5,7.05963933594762,0.21403656680269023,0.21403656680269023,5.286437954055145e-12,0.00018634328864663985,0.27772228087695794,5.286437954055145e-12,28016.848706212786,21215.5769531906,0.7572435135606814,0.9856822700521195,0.6116010547349133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736103884921852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64648583588684,260.64648583588684,-12.503514164113142,245.06128890346446,276.2316827683121,123226.39045826106,123409.69746446013,-183.30700619908396,0.0,nan,276.2316827683121,3.0816827683121346,269.9976039952731,-3.1523960047268815,263.7635252222763,-9.386474777723663,257.5294464495222,-15.62055355047778,251.29536767647278,-21.8546323235272,245.06128890346446,-28.08871109653552,1.0,1.0,26022.012520719443,26022.012520719443,275.418850617257,2.268850617257044,275.418850617257,275.418850617257,77233.32627993487,77237.16451872146,-3.838238786585862,0.0,8546.071908451686,8546.071908451686,0.8847499455134695,3955.3224545090575,275.418850617257,2.268850617257044,1.0,0.002,0.2338767878788651,0.004427617431981906,0.0003610653001331917,0.001638934699817749,0.18053265006659586,0.18053265006659586,0.0,-4.905928094323109e-14,1.0,1.0005610057462446,0.2777222808716715,0.09340709534862716,0.0,5.2366718319839184e-05,67.30682004528312,0.0,1599822.3762575737,266.38129829579873,0.0001863432833602019,1.0,1285297.6509659162,2594.588459076548,,,,,,,,,,,,,,,,,,,3.0,15282.419976411216,1583.6669346420308,0.37611416835117434,6.173730061729009,3.332426906596078
1370.0,-29.83139171523705,3.4797844440119534,35.06517644734848,24.33846277361738,4.812234241316953,-26.367029119594363,-39.87634055139495,1.3478716454788875,-6.768772326575402,-6.768977040507854,40.12463683405816,41453.93658884046,25354.39538568205,25354.39538568205,66808.3319745225,77242.28878608668,77236.33159239937,25354.39538568205,102590.72697808142,102590.72697808142,102590.72697808142,130606.50484922575,127380.07126288605,3226.4335863396955,0.0,90946.69133621966,55158.3391382007,39764.83577557663,28015.777871144324,67780.61364672094,21214.79878478087,1583.6188749723285,0.0,0.8771220659091197,2.7015098824872306,0.001494314320929203,1.0,1.0,-6.477841335104131,330855.81402741413,1559914.2319740928,4.714785613061165,1559914.2319740928,4.714785613061165,0.7572446812776766,0.09340149450267252,3.9356454132835093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356454132835093,1.2854332912595199,1.285733368614834,3.0617266878370666,6487.431454395189,15282.386057384274,6450.537897752981,0.0003235914367548052,23108.456628043336,2356.4067880513057,19281.089446379778,1966.1239512351087,0.8343737427700453,0.8343737427700453,35562.87799790961,35405.22815468563,1.0055690042275163,0.8,4292.062620155828,4273.035954225843,1.0055690042275163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4496.804638899335,4632.441516551485,5.6383137409073525,3.4797844440119534,-4.094280545033218,7.574064989045171,3.330873731819792,3.5,0.9516782090913691,0.6,0.0002334323654385558,0.9826161260384372,0.000237562115309132,198.78436727254044,0.0,0.0,0.0,0.0,7.996634022577041e-05,0.0001534660252127854,0.0006039878582235502,0.09340149409071048,0.09340149409071048,0.09340149409071048,0.09345616915527404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502193.4350410375,590.9257898591463,0.0,0.09340149409071048,0.09340149450267252,0.09340149450267252,0.3760924240641921,0.3760924240641921,0.5,7.061279588147254,0.22948644144923946,0.22948644144923946,3.745981302927248e-11,0.0002047139324758973,0.29113570540374667,3.745981302927248e-11,28015.777871144324,21214.79878478087,0.7572446812776766,0.9856554607595313,0.6115898685264544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273594693262251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6453831862819,260.6453831862819,-12.504616813718087,245.05937993604024,276.23138643653266,123231.90126554425,123416.25365457307,-184.35238902880556,0.0,nan,276.23138643653266,3.081386436532682,269.9969851363564,-3.153014863643591,263.7625838362475,-9.387416163752505,257.52818253634086,-15.621817463659113,251.29378123617371,-21.856218763826263,245.05937993604024,-28.090620063959733,1.0,1.0,26022.012520719443,26022.012520719443,275.4186641611787,2.2686641611787195,275.4186641611787,275.4186641611787,77232.64405534789,77236.33159239937,-3.687537051475374,0.0,8546.071908451686,8546.071908451686,0.8847498708565069,3955.323640349927,275.4186641611787,2.2686641611787195,1.0,0.002,0.23382189883331667,0.004427831816858839,0.0003609804950055858,0.0016390195041202963,0.18049024750279288,0.18049024750279288,0.0,-8.741180522464642e-13,1.0,1.0005880816961896,0.29113570536628686,0.09340149450267252,0.0,5.488904416701454e-05,70.54877618169357,0.0,1599822.319330103,266.3812276734246,0.00020471389501608428,1.0,1285297.9543063298,2594.4194273505295,,,,,,,,,,,,,,,,,,,3.0,15282.386057384274,1583.6188749723285,0.3760924240641921,6.173730061729009,3.330873731819792
1371.0,-29.83336009382647,3.483091829848599,35.06496798551234,24.338278790842764,4.812160433552504,-26.368808041016838,-39.87799499938262,1.3476083801779755,-6.768780808629458,-6.769004030670269,40.124336921061946,41452.82331160474,25353.11369358761,25353.11369358761,66805.93700519235,77241.78006994966,77235.5593408415,25353.11369358761,102588.67303442911,102588.67303442911,102588.67303442911,130603.30365721836,127376.2879324687,3227.0157247496613,0.0,90946.91914566599,55157.96238508641,39765.50751175509,28014.63062278925,67780.13813454434,21213.970202133332,1583.5656081153427,0.0,0.8771230677250819,2.701506916688766,0.001494314320929203,1.0,1.0,-6.464946610140146,330855.4607391311,1559901.2668186899,4.714751460755312,1559901.2668186899,4.714751460755312,0.7572461149952219,0.09339594622725952,3.9356416988708958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356416988708958,1.2854345240935114,1.2857346017366238,3.0617208617812026,6487.41910968192,15282.352216765648,6450.530218409339,0.0003235934907952336,23108.536321219977,2356.414914493734,19281.06649230773,1966.1216105711667,0.8343698719941176,0.8343698719941177,35562.8511468697,35405.22815468563,1.0055680551841446,0.8,4292.059379519772,4273.035954225843,1.0055680551841446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4495.553296358065,4632.441516551485,5.639598069969866,3.483091829848599,-4.094104180204754,7.577196010053353,3.329329050762148,3.5,0.951236871646328,0.6,0.0002334323654385558,0.9828171791482526,0.00023751351766241745,198.78597539474939,0.0,0.0,0.0,0.0,7.995138562792684e-05,0.00015348097981062895,0.0006040461441262734,0.09339594619981097,0.09339594619981097,0.09339594619981097,0.09345302979156359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502183.6677146052,590.9289861338058,0.0,0.09339594619981097,0.09339594622725952,0.09339594622725952,0.3760709972595444,0.3760709972595444,0.5,7.06299209690873,0.24440830211682396,0.24440830211682396,-4.354205884737894e-11,0.00022322204080182928,0.3040574205301141,-4.354205884737894e-11,28014.63062278925,21213.970202133332,0.7572461149952219,0.985627041251846,0.6115777343109042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735789505497526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.644295365123,260.644295365123,-12.505704634876963,245.0574773899671,276.2311133402902,123239.76873033449,123421.64194701755,-181.8732166830643,0.0,nan,276.2311133402902,3.081113340290244,269.9963861501672,-3.153613849832766,263.76165896007024,-9.388341039929742,257.5269317701752,-15.623068229824753,251.29220458006827,-21.857795419931705,245.0574773899671,-28.092522610032887,1.0,1.0,26022.012520719443,26022.012520719443,275.4185468076814,2.268546807681446,275.4185468076814,275.4185468076814,77232.35851241653,77235.5593408415,-3.200828424975043,0.0,8546.071908451686,8546.071908451686,0.884750105873945,3955.3199073652504,275.4185468076814,2.268546807681446,1.0,0.002,0.23376458058899136,0.004428066466574385,0.0003608919855756874,0.0016391080149142352,0.1804459927878437,0.1804459927878437,0.0,4.899227724897148e-13,1.0,1.0006141636914467,0.30405742057365615,0.09339594622725952,0.0,5.7318242121804427e-05,73.67102461678735,0.0,1599822.3356752412,266.3812191913705,0.00022322208434388813,1.0,1285298.0463049156,2594.257474619936,,,,,,,,,,,,,,,,,,,3.0,15282.352216765648,1583.5656081153427,0.3760709972595444,6.173730061729009,3.329329050762148
1372.0,-29.83531822584136,3.486408497859872,35.064764714466854,24.337937856931262,4.81191431929545,-26.370594971318585,-39.87965821344403,1.3471910648905627,-6.7688270454468125,-6.769070852829934,40.12406979422397,41451.816674789705,25351.9998443154,25351.9998443154,66803.81651910511,77241.38929040052,77235.00891649746,25351.9998443154,102587.00876081287,102587.00876081287,102587.00876081287,130600.65338882725,127373.01489827174,3227.638490555511,0.0,90947.2028256164,55157.63021047196,39766.19179460494,28013.644628014394,67779.83642261934,21213.255063186974,1583.5209136788874,0.0,0.8771237259351823,2.7014999050728186,0.001494314320929203,1.0,1.0,-6.4512517025411285,330854.5860736542,1559889.7190686848,4.714729022137313,1559889.7190686848,4.714729022137313,0.7572472395103189,0.09339055364643123,3.9356409003889596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356409003889596,1.285436478326543,1.2857365564258605,3.0617155859094716,6487.407930742809,15282.3184038574,6450.521727918688,0.0003235952422832268,23108.613089326336,2356.4227426620037,19281.041113662992,1966.1190226696162,0.8343660019375517,0.8343660019375517,35562.84537473962,35405.22815468563,1.0055678511696562,0.8,4292.058682884822,4273.035954225843,1.0055678511696562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4494.308784764422,4632.441516551485,5.640911886218845,3.486408497859872,-4.093951770403513,7.5803602682633855,3.327793086229556,3.5,0.950798024637016,0.6,0.0002334323654385558,0.9830172296896722,0.00023746518208256416,198.78757517154745,0.0,0.0,0.0,0.0,7.993635439931655e-05,0.00015349601103923925,0.0006041051790925852,0.09339055356905558,0.09339055356905558,0.09339055356905558,0.09345021976161925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502173.6840278402,590.9322551760716,0.0,0.09339055356905558,0.09339055364643123,0.09339055364643123,0.37604987579075133,0.37604987579075133,0.5,7.064782082086865,0.259112689509152,0.259112689509152,5.6843418860808015e-12,0.0002438073831285692,0.3178191502888126,5.6843418860808015e-12,28013.644628014394,21213.255063186974,0.7572472395103189,0.9856001437148864,0.6115656050913173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735631570939003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6432049435969,260.6432049435969,-12.506795056403064,245.05558030114034,276.23082958606324,123245.62074992048,123427.9287213591,-182.30797143860724,0.0,nan,276.23082958606324,3.0808295860632597,269.9957797290297,-3.1542202709702565,263.76072987202303,-9.389270127976943,257.52568001517153,-15.624319984828446,251.2906301581536,-21.859369841846387,245.05558030114034,-28.09441969885964,1.0,1.0,26022.012520719443,26022.012520719443,275.41841557881537,2.268415578815393,275.41841557881537,275.41841557881537,77231.6133969491,77235.00891649746,-3.395519548357697,0.0,8546.071908451686,8546.071908451686,0.8847501563953009,3955.3191048909043,275.41841557881537,2.268415578815393,1.0,0.002,0.23370467556771707,0.004428305390061504,0.0003607994531231192,0.0016392005462435493,0.1803997265615596,0.1803997265615596,0.0,-6.333314948869795e-13,1.0,1.0006419392314125,0.31781915028312824,0.09339055364643123,0.0,5.990501966173411e-05,76.99581837958497,0.0,1599822.3105744561,266.38117295455316,0.0002438073774442273,1.0,1285298.2740738178,2594.0845504099416,,,,,,,,,,,,,,,,,,,3.0,15282.3184038574,1583.5209136788874,0.37604987579075133,6.173730061729009,3.327793086229556
1373.0,-29.837275183266073,3.489734830374493,35.0645657213942,24.337789916340284,4.811873927043848,-26.372360272185738,-39.88129935516042,1.3469590155600601,-6.768828438683613,-6.769091664097474,40.12378670555781,41450.67667422493,25350.840093656258,25350.840093656258,66801.51676788118,77240.85769603532,77234.2796609133,25350.840093656258,102585.11975456955,102585.11975456955,102585.11975456955,130597.65713499967,127369.36302264176,3228.2941123579126,0.0,90947.41057111225,55157.229547705814,39766.86780378493,28012.537380430116,67779.40518421505,21212.456244062814,1583.4692722906707,0.0,0.8771246970710351,2.7014975507367622,0.001494314320929203,1.0,1.0,-6.438810814577835,330854.3136660174,1559877.4813684223,4.7146959158073685,1559877.4813684223,4.7146959158073685,0.7572486546285551,0.09338520383570538,3.9356354963293616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356354963293616,1.2854375649858463,1.2857376433388383,3.061708793590995,6487.393538635014,15282.284730609574,6450.515577522597,0.00032359783473061467,23108.69760574523,2356.4313609382643,19281.02272971749,1966.1171480288876,0.8343621548331606,0.8343621548331606,35562.80630943521,35405.22815468563,1.0055664704164993,0.8,4292.053968116438,4273.035954225843,1.0055664704164993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4493.070780375352,4632.441516551485,5.642208042744977,3.489734830374493,-4.093759935942363,7.583494766316856,3.3262654341293714,3.5,0.9503615526083918,0.6,0.0002334323654385558,0.9832172041181444,0.00023741688455087927,198.78917401444178,0.0,0.0,0.0,0.0,7.992152520931298e-05,0.00015351084022924283,0.0006041627118775534,0.09338520379305865,0.09338520379305865,0.09338520379305865,0.09344719421089472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502163.28445566015,590.9356601245096,0.0,0.09338520379305865,0.09338520383570538,0.09338520383570538,0.3760290812751028,0.3760290812751028,0.5,7.066641794693068,0.27335193703549976,0.27335193703549976,2.773958840407431e-11,0.0002632254138461576,0.33028084951962455,2.773958840407431e-11,28012.537380430116,21212.456244062814,0.7572486546285551,0.9855724845375067,0.6115526768281269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735473195753573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6421312033014,260.6421312033014,-12.507868796698574,245.05368975043748,276.2305726561626,123253.6684190256,123433.18745243987,-179.51903341426393,0.0,nan,276.2305726561626,3.0805726561626443,269.9951960750035,-3.154803924996486,263.7598194937997,-9.390180506200295,257.524442912792,-15.625557087207994,251.28906633161284,-21.860933668387133,245.05368975043748,-28.096310249562492,1.0,1.0,26022.012520719443,26022.012520719443,275.4183094352932,2.268309435293247,275.4183094352932,275.4183094352932,77231.39092941725,77234.2796609133,-2.888731496044784,0.0,8546.071908451686,8546.071908451686,0.8847504983196094,3955.3136738110084,275.4183094352932,2.268309435293247,1.0,0.002,0.2336424289796836,0.0044285616003441304,0.0003607033397881329,0.0016392966602071027,0.18035166989406645,0.18035166989406645,0.0,-4.764418026770301e-15,1.0,1.0006670894939906,0.33028084949188496,0.09338520383570538,0.0,6.224658497450343e-05,80.0054326502983,0.0,1599822.3365498092,266.38117156131636,0.0002632253861065692,1.0,1285298.3450107183,2593.928579070111,,,,,,,,,,,,,,,,,,,3.0,15282.284730609574,1583.4692722906707,0.3760290812751028,6.173730061729009,3.3262654341293714
1374.0,-29.839227711263902,3.493069658904315,35.064371895870345,24.33758358182388,4.8117707353641626,-26.374127866573083,-39.88294458305461,1.3466708898027562,-6.768857575282254,-6.769142587075856,40.12353784505022,41449.58534566236,25349.820569885662,25349.820569885662,66799.40591554802,77240.37075435299,77233.82942360429,25349.820569885662,102583.64999348995,102583.64999348995,102583.64999348995,130595.23900885039,127366.24966201761,3228.9893468327846,0.0,90947.64115924448,55156.85574710986,39767.539346816244,28011.589015360445,67779.12836217669,21211.76982946986,1583.4258508066164,0.0,0.8771253722604835,2.7014921274150754,0.001494314320929203,1.0,1.0,-6.425411438603646,330853.64711298206,1559866.7233842895,4.714672898411835,1559866.7233842895,4.714672898411835,0.7572497875018146,0.09338000425940973,3.9356314666930556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356314666930556,1.2854389142469165,1.2857389929148861,3.0617024450351056,6487.38008680689,15282.251015621638,6450.508741778665,0.00032360018093809773,23108.779856276513,2356.439748158292,19281.002297221432,1966.1150644941374,0.8343583009201835,0.8343583009201835,35562.77717966641,35405.22815468563,1.005565440832545,0.8,4292.0504524619455,4273.035954225843,1.005565440832545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4491.839392790375,4632.441516551485,5.6435278185977396,3.493069658904315,-4.093585186476151,7.586654845380465,3.324746225267715,3.5,0.9499274929336329,0.6,0.0002334323654385558,0.9834167696555481,0.00023736870535603932,198.7907692641066,0.0,0.0,0.0,0.0,7.990666164971904e-05,0.00015352570378883676,0.0006042205907775432,0.09338000422555283,0.09338000422555283,0.09338000422555283,0.09344451606507222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502152.6844352211,590.9391326771886,0.0,0.09338000422555283,0.09338000425940973,0.09338000425940973,0.3760085833807152,0.3760085833807152,0.5,7.068577151339529,0.28744439456517057,0.28744439456517057,5.059064278611913e-12,0.00028501179360773676,0.34373114847221586,5.059064278611913e-12,28011.589015360445,21211.76982946986,0.7572497875018146,0.9855453666887903,0.6115390732701247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273531436170669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64106580488993,260.64106580488993,-12.508934195110044,245.051804743293,276.2303268664943,123260.82270062844,123438.94704790851,-178.1243472800609,0.0,nan,276.2303268664943,3.0803268664943175,269.9946224418282,-3.1553775581717787,263.75891801718166,-9.39108198281832,257.5232135925982,-15.626786407401767,251.2875091679444,-21.862490832055585,245.051804743293,-28.098195256706987,1.0,1.0,26022.012520719443,26022.012520719443,275.41820582877625,2.2682058287762743,275.41820582877625,275.41820582877625,77230.97461659649,77233.82942360429,-2.8548070077958982,0.0,8546.071908451686,8546.071908451686,0.8847507532817017,3955.309624026521,275.41820582877625,2.2682058287762743,1.0,0.002,0.2335776553004403,0.0044288234297396555,0.0003606033027843369,0.0016393966978723658,0.18030165139216844,0.18030165139216844,0.0,6.56702556917077e-13,1.0,1.0006942330933166,0.3437311484671568,0.09338000425940973,0.0,6.477367628056029e-05,83.25351016677725,0.0,1599822.3332668594,266.3811424247177,0.0002850117885486725,1.0,1285298.5185860614,2593.759919327596,,,,,,,,,,,,,,,,,,,3.0,15282.251015621638,1583.4258508066164,0.3760085833807152,6.173730061729009,3.324746225267715
1375.0,-29.8411749878565,3.4964127790532573,35.06418275210746,24.337368551082932,4.811655304751261,-26.375891958609394,-39.88458177829159,1.346372274541408,-6.768871556234444,-6.769177828661763,40.123285301003456,41448.47901651989,25348.825575046245,25348.825575046245,66797.30459156614,77239.89199174475,77233.276485312,25348.825575046245,102582.10206035824,102582.10206035824,102582.10206035824,130592.6988164073,127362.97965841276,3229.71915799453,0.0,90947.87200603922,55156.45902700601,39768.23664337024,28010.59675604905,67778.8333994193,21211.05327985772,1583.3798944139542,0.0,0.8771261473670235,2.701488293062847,0.001494314320929203,1.0,1.0,-6.412804438938053,330853.185821073,1559855.806221782,4.71464647484265,1559855.806221782,4.71464647484265,0.757251031264697,0.09337487996636,3.9356271503785885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356271503785885,1.2854403126321632,1.2857403916265782,3.0616957564678406,6487.365914535461,15282.217324137971,6450.502426848613,0.00032360271536696254,23108.863855990647,2356.448313745331,19280.98342147291,1966.1131397034574,0.8343544512455374,0.8343544512455374,35562.745977528146,35405.22815468563,1.0055643380014754,0.8,4292.046686694414,4273.035954225843,1.0055643380014754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4490.614352886342,4632.441516551485,5.644845801277342,3.4964127790532573,-4.093393864011624,7.589806643064881,3.323235123258169,3.5,0.949495749502334,0.6,0.0002334323654385558,0.9836158419737904,0.0002373206647120837,198.79236024878128,0.0,0.0,0.0,0.0,7.989187319672186e-05,0.00015354049224183393,0.0006042781299494546,0.09337487991902806,0.09337487991902806,0.09337487991902806,0.09344175393521915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502141.7227545934,590.9427239220663,0.0,0.09337487991902806,0.09337487996636,0.09337487996636,0.37598840649445664,0.37598840649445664,0.5,7.070583370903256,0.3012411858329642,0.3012411858329642,-1.5404566511278972e-11,0.0003062724273377171,0.35637338972372845,-1.5404566511278972e-11,28010.59675604905,21211.05327985772,0.757251031264697,0.9855186529684122,0.6115254119566331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735155124615518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6400065964289,260.6400065964289,-12.509993403571059,245.04992506756068,276.23008812531157,123267.72583006331,123444.8152742577,-177.08944419435772,0.0,nan,276.23008812531157,3.0800881253115904,269.99405551372695,-3.155944486273029,263.75802290221395,-9.391977097786025,257.521990290654,-15.628009709345974,251.28595767910613,-21.864042320893844,245.04992506756068,-28.1000749324393,1.0,1.0,26022.012520719443,26022.012520719443,275.4181058863198,2.268105886319802,275.4181058863198,275.4181058863198,77230.51100764831,77233.276485312,-2.765477663691854,0.0,8546.071908451686,8546.071908451686,0.884751026382373,3955.3052861304814,275.4181058863198,2.268105886319802,1.0,0.002,0.2335105070686004,0.004429097719290501,0.00036049961150856353,0.0016395003881032716,0.18024980575428176,0.18024980575428176,0.0,-3.881647607506533e-13,1.0,1.000719744428618,0.356373389739133,0.09337487996636,0.0,6.714822680702466e-05,86.30552450686046,0.0,1599822.3470593034,266.38112844376553,0.0003062724427422836,1.0,1285298.6387100199,2593.6016376973903,,,,,,,,,,,,,,,,,,,3.0,15282.217324137971,1583.3798944139542,0.37598840649445664,6.173730061729009,3.323235123258169
1376.0,-29.843124279256074,3.499763890064702,35.06399810453175,24.337188829109095,4.811581936021317,-26.377653657788024,-39.88622239613903,1.3461113130392235,-6.7688748625964195,-6.769202456825979,40.12303676518795,41447.378844057836,25347.866668936324,25347.866668936324,66795.24551299415,77239.38697528325,77232.71488800069,25347.866668936324,102580.58155693702,102580.58155693702,102580.58155693702,130590.18186419737,127359.69894120985,3230.482922987516,0.0,90948.09411227297,55156.08597505837,39768.89793023845,28009.60030726035,67778.4982374988,21210.33471884652,1583.333422812716,0.0,0.8771269651801744,2.7014855286811965,0.001494314320929203,1.0,1.0,-6.400580470989723,330852.86345324165,1559845.0623868876,4.714618595426892,1559845.0623868876,4.714618595426892,0.7572523165690659,0.09336984026698121,3.9356228562352844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356228562352844,1.2854415346911328,1.2857416139708306,3.061689505140302,6487.352668722546,15282.18367277319,6450.495476045648,0.0003236050099551328,23108.945504821968,2356.4566396090377,19280.962645057698,1966.1110210987135,0.8343506042296255,0.8343506042296256,35562.714935655866,35405.22815468563,1.0055632408352033,0.8,4292.042940269288,4273.035954225843,1.0055632408352033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4489.395625588805,4632.441516551485,5.646164602749134,3.499763890064702,-4.093189806240986,7.592953696305688,3.321732080601274,3.5,0.9490663087432212,0.6,0.0002334323654385558,0.9838151638077758,0.00023727258333270144,198.79395290512107,0.0,0.0,0.0,0.0,7.987705636609739e-05,0.00015355530907245843,0.0006043357840818407,0.09336984022320123,0.09336984022320123,0.09336984022320123,0.0934390029610978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502130.44751523895,590.9464184296916,0.0,0.09336984022320123,0.09336984026698121,0.09336984026698121,0.37596853216672016,0.37596853216672016,0.5,7.072658251626954,0.3147245602616522,0.3147245602616522,-1.0857093002414331e-11,0.0003275942295317691,0.36862198583622785,-1.0857093002414331e-11,28009.60030726035,21210.33471884652,0.7572523165690659,0.9854931467932604,0.6115122040447757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734995494259593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6389560931201,260.6389560931201,-12.511043906879877,245.04804978827255,276.22986239797496,123274.9968014066,123450.63082584234,-175.63402443574864,0.0,nan,276.22986239797496,3.0798623979749777,269.993499876028,-3.1565001239719663,263.7571373541054,-9.392862645894581,257.52077483213645,-15.629225167863524,251.28441231020315,-21.865587689796826,245.04804978827255,-28.101950211727427,1.0,1.0,26022.012520719443,26022.012520719443,275.4180155440688,2.268015544068817,275.4180155440688,275.4180155440688,77230.13767792228,77232.71488800069,-2.577210078408825,0.0,8546.071908451686,8546.071908451686,0.8847512980801887,3955.300970516461,275.4180155440688,2.268015544068817,1.0,0.002,0.23344105879726024,0.004429383337545912,0.00036039237723800723,0.0016396076222294689,0.1801961886190036,0.1801961886190036,0.0,-5.325241116127533e-13,1.0,1.0007444599727584,0.36862198584708494,0.09336984026698121,0.0,6.944826487055644e-05,89.26176612888128,0.0,1599822.373492032,266.38112513740356,0.0003275942403888621,1.0,1285298.7226571452,2593.448481730354,,,,,,,,,,,,,,,,,,,3.0,15282.18367277319,1583.333422812716,0.37596853216672016,6.173730061729009,3.321732080601274
1377.0,-29.84506106695082,3.5031223789176402,35.06381798012102,24.33695151647555,4.811441344282627,-26.379410825902248,-39.88785480670629,1.3457911019483457,-6.768883092140754,-6.769232436715664,40.122798000712905,41446.29980487422,25346.981329647544,25346.981329647544,66793.28113452176,77238.92945036938,77232.17637122663,25346.981329647544,102579.15770087417,102579.15770087417,102579.15770087417,130587.79511504521,127356.51429287408,3231.280822171133,0.0,90948.33383299233,55155.70418241114,39769.58850064577,28008.637414171033,67778.22591481681,21209.640194507254,1583.288617382634,0.0,0.8771277162590351,2.7014822187562753,0.001494314320929203,1.0,1.0,-6.388516416186064,330852.47103483265,1559834.7410043338,4.714592991025635,1559834.7410043338,4.714592991025635,0.7572535529263622,0.09336489975428837,3.9356190402931714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356190402931714,1.2854430342137098,1.2857431138434632,3.0616829649713284,6487.33881088929,15282.14991613589,6450.488906926714,0.000323607460134897,23109.028821605007,2356.4651355564856,19280.943009521598,1966.1090188312623,0.8343467463892524,0.8343467463892524,35562.68735063978,35405.22815468563,1.0055622658507453,0.8,4292.039611050083,4273.035954225843,1.0055622658507453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4488.183151927925,4632.441516551485,5.6474926427099135,3.5031223789176402,-4.092985004396372,7.596107383314012,3.3202370203881486,3.5,0.9486391486823281,0.6,0.0002334323654385558,0.9840132502484603,0.0002372248192589021,198.79553537066192,0.0,0.0,0.0,0.0,7.98623161788176e-05,0.0001535700492597382,0.0006043932098853859,0.09336489970554132,0.09336489970554132,0.09336489970554132,0.09343632433725406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502118.8906500391,590.9502059895036,0.0,0.09336489970554132,0.09336489975428837,0.09336489975428837,0.37594895224439234,0.37594895224439234,0.5,7.074800990597566,0.32793208893735937,0.32793208893735937,-9.038103598868474e-12,0.0003493445748858903,0.38071602052957587,-9.038103598868474e-12,28008.637414171033,21209.640194507254,0.7572535529263622,0.985468123914413,0.6114987408635281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734835485018847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63790773771103,260.63790773771103,-12.512092262288945,245.0461796546782,276.2296358207493,123281.4507865895,123456.72569755689,-175.274910967394,0.0,nan,276.2296358207493,3.0796358207493313,269.9929445875515,-3.1570554124484715,263.7562533543067,-9.393746645693284,257.51956212108604,-15.630437878913938,251.28287088789466,-21.867129112105317,245.0461796546782,-28.103820345321765,1.0,1.0,26022.012520719443,26022.012520719443,275.4179225508111,2.267922550811136,275.4179225508111,275.4179225508111,77229.57883256066,77232.17637122663,-2.5975386659702053,0.0,8546.071908451686,8546.071908451686,0.8847515395213545,3955.297135494637,275.4179225508111,2.267922550811136,1.0,0.002,0.2333693399982192,0.004429677552028122,0.00036028163372122226,0.0016397183663042617,0.18014081686061112,0.18014081686061112,0.0,2.5483955223837285e-14,1.0,1.0007688621660198,0.380716020538614,0.09336489975428837,0.0,7.171879362657022e-05,92.18008116760798,0.0,1599822.3947444586,266.3811169078592,0.0003493445839239939,1.0,1285298.8248460626,2593.2972447995176,,,,,,,,,,,,,,,,,,,3.0,15282.14991613589,1583.288617382634,0.37594895224439234,6.173730061729009,3.3202370203881486
1378.0,-29.846991985943863,3.506488108731932,35.06364189821922,24.33673065332698,4.8113254815943725,-26.381160239166995,-39.88948229290543,1.3454937340995743,-6.7688748610589755,-6.76924515726438,40.12255441175272,41445.236467898954,25346.1124155009,25346.1124155009,66791.34888339986,77238.46235973657,77231.53267710695,25346.1124155009,102577.64509260785,102577.64509260785,102577.64509260785,130585.27236346596,127353.16288798608,3232.109475479883,0.0,90948.57555992153,55155.349665243935,39770.25099408622,28007.627270858113,67777.87826494433,21208.913164290694,1583.2410917895936,0.0,0.8771285802595642,2.7014806605703563,0.001494314320929203,1.0,1.0,-6.377227399839342,330852.3045310588,1559824.2111210742,4.71456353714062,1559824.2111210742,4.71456353714062,0.7572549062861362,0.09336002377334653,3.9356164051529343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356164051529343,1.2854444267663692,1.2857445067212063,3.061677598193233,6487.327439330501,15282.116345013097,6450.480669298295,0.00032360926948220195,23109.105714886704,2356.472976489087,19280.91838669899,1966.1065080021203,0.8343429046792743,0.8343429046792744,35562.668301504455,35405.22815468563,1.005561592564647,0.8,4292.037312021256,4273.035954225843,1.005561592564647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.976796052518,4632.441516551485,5.648817359117947,3.506488108731932,-4.092762842346975,7.599250951078907,3.318749771008893,3.5,0.9482142202882552,0.6,0.0002334323654385558,0.9842107792930379,0.00023717720873391683,198.79711306621985,0.0,0.0,0.0,0.0,7.984762296039293e-05,0.00015358474247816287,0.0006044506320782465,0.0933600237267714,0.0933600237267714,0.0933600237267714,0.09343355780168829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502107.003359325,590.9541019062572,0.0,0.0933600237267714,0.09336002377334653,0.09336002377334653,0.37592966416209,0.37592966416209,0.5,7.077007013498999,0.3407522734154327,0.3407522734154327,1.5404566511278972e-11,0.0003702962054035197,0.3920177574250374,1.5404566511278972e-11,28007.627270858113,21208.913164290694,0.7572549062861362,0.9854446700487123,0.6114861888400984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273467512618195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6368639213848,260.6368639213848,-12.513136078615162,245.0443149697147,276.2294128730445,123288.20879559779,123462.72483004024,-174.51603444246254,0.0,nan,276.2294128730445,3.0794128730445323,269.9923932924099,-3.157606707590105,263.7553737117028,-9.394626288297161,257.51835413105437,-15.631645868945611,251.28133455038284,-21.86866544961714,245.0443149697147,-28.105685030285287,1.0,1.0,26022.012520719443,26022.012520719443,275.41783450979625,2.2678345097962733,275.41783450979625,275.41783450979625,77229.07687145869,77231.53267710695,-2.4558056482637767,0.0,8546.071908451686,8546.071908451686,0.8847517062511497,3955.294487178699,275.41783450979625,2.2678345097962733,1.0,0.002,0.23329550006909755,0.0044299834322729026,0.00036016762832174413,0.0016398323719391322,0.18008381416087207,0.18008381416087207,0.0,2.6087638993477213e-13,1.0,1.000791664539468,0.39201775740963285,0.09336002377334653,0.0,7.383992435183349e-05,94.90637119775535,0.0,1599822.434218802,266.381125138941,0.0003702961899989532,1.0,1285298.8682050128,2593.156183162957,,,,,,,,,,,,,,,,,,,3.0,15282.116345013097,1583.2410917895936,0.37592966416209,6.173730061729009,3.318749771008893
1379.0,-29.848917408394875,3.5098606296933523,35.06346985767741,24.33652882408353,4.8112201251563675,-26.38290365515647,-39.89110513413323,1.3452063708766842,-6.768864791351859,-6.769256334147057,40.12231887477118,41444.15076318259,25345.297478388544,25345.297478388544,66789.44824157114,77237.98214234806,77230.9165818358,25345.297478388544,102576.21406022435,102576.21406022435,102576.21406022435,130582.85333466427,127349.8839451149,3232.969389549371,0.0,90948.79780485164,55154.96642156705,39770.9237592051,28006.639274439916,67777.56303364501,21208.20239897467,1583.1945296113067,0.0,0.8771294218424713,2.701479254246508,0.001494314320929203,1.0,1.0,-6.366096828955506,330852.15823223116,1559814.0293599102,4.714534847510495,1559814.0293599102,4.714534847510495,0.7572562416773155,0.09335523521966461,3.93561137646437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93561137646437,1.2854457724709383,1.2857458527399228,3.061670480971882,6487.312358792502,15282.08282690037,6450.475080372467,0.00032361204588745175,23109.191712561107,2356.481745811374,19280.901681025684,1966.1048044975282,0.8343390768853877,0.8343390768853876,35562.63194966772,35405.22815468563,1.0055603077198958,0.8,4292.032924739675,4273.035954225843,1.0055603077198958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.776537707555,4632.441516551485,5.650147140709151,3.5098606296933523,-4.092535064341677,7.602395694035029,3.317270303467734,3.5,0.9477915152764955,0.6,0.0002334323654385558,0.984407788644984,0.0002371297425022108,198.79868629565482,0.0,0.0,0.0,0.0,7.983297416594911e-05,0.00015359939127260669,0.0006045075117104729,0.09335523516702825,0.09335523516702825,0.09335523516702825,0.09343085098307047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502094.85232038447,590.9580849054524,0.0,0.09335523516702825,0.09335523521966461,0.09335523521966461,0.3759106502252529,0.3759106502252529,0.5,7.07927548772732,0.35323629158705216,0.35323629158705216,-1.63140612130519e-11,0.0003915427951710626,0.40315950519152466,-1.63140612130519e-11,28006.639274439916,21208.20239897467,0.7572562416773155,0.9854212109753286,0.6114730141980698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734514424301777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6358252735287,260.6358252735287,-12.514174726471254,245.0424557876142,276.2291947594397,123294.9622177971,123468.61412283966,-173.65190504255986,0.0,nan,276.2291947594397,3.0791947594397016,269.9918469650799,-3.158153034920076,263.7544991706797,-9.39550082932027,257.51715137636876,-15.632848623631219,251.27980358198982,-21.870196418010153,245.0424557876142,-28.10754421238579,1.0,1.0,26022.012520719443,26022.012520719443,275.41775124186665,2.2677512418666765,275.41775124186665,275.41775124186665,77228.59106648077,77230.9165818358,-2.3255153550271643,0.0,8546.071908451686,8546.071908451686,0.8847520244247602,3955.289433346692,275.41775124186665,2.2677512418666765,1.0,0.002,0.2332195694617493,0.0044302982821345024,0.0003600503964259199,0.001639949603399509,0.18002519821295995,0.18002519821295995,0.0,-1.7457086123884302e-13,1.0,1.0008141429110318,0.4031595052078387,0.09335523521966461,0.0,7.593060131664737e-05,97.59351882717336,0.0,1599822.4762748983,266.3811352086481,0.0003915428114851238,1.0,1285298.9063024384,2593.017191489988,,,,,,,,,,,,,,,,,,,3.0,15282.08282690037,1583.1945296113067,0.3759106502252529,6.173730061729009,3.317270303467734
1380.0,-29.850837277114504,3.5132395481381784,35.063301787481116,24.336326086800568,4.811119496755974,-26.384641599716034,-39.89271962838245,1.3449238186142836,-6.76885103189079,-6.769263918272036,40.12208937127609,41443.067192408365,25344.529780576948,25344.529780576948,66787.59697298531,77237.50565610432,77230.30888429438,25344.529780576948,102574.83866487133,102574.83866487133,102574.83866487133,130580.5012538447,127346.64151490782,3233.8597389368792,0.0,90949.02811150526,55154.589644869375,39771.5982962621,28005.66258897337,67777.26088523548,21207.500263027585,1583.148364270488,0.0,0.8771302599559571,2.7014782091246876,0.001494314320929203,1.0,1.0,-6.355209486930164,330852.0589613964,1559804.1084632033,4.714506276187933,1559804.1084632033,4.714506276187933,0.7572575794502925,0.09335052913737081,3.935607685459341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935607685459341,1.2854470956488173,1.2857471762266903,3.0616644580560353,6487.299596956553,15282.049354537738,6450.467873675961,0.0003236142202844134,23109.27190419139,2356.4899230819283,19280.880139727553,1966.102607896433,0.8343352494905097,0.8343352494905097,35562.60526779227,35405.22815468563,1.0055593646572307,0.8,4292.029704519977,4273.035954225843,1.0055593646572307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.582279815945,4632.441516551485,5.651480606041445,3.5132395481381784,-4.092300305140023,7.605539853278202,3.315798494138982,3.5,0.9473709983254235,0.6,0.0002334323654385558,0.984604272096322,0.0002370824218968243,198.80025501202462,0.0,0.0,0.0,0.0,7.981840318195371e-05,0.00015361396225660207,0.0006045642904509443,0.09335052908057602,0.09335052908057602,0.09335052908057602,0.09342817970327372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502082.43454500556,590.9621558651587,0.0,0.09335052908057602,0.09335052913737081,0.09335052913737081,0.37589190769823977,0.37589190769823977,0.5,7.081605006366076,0.3654012593788707,0.3654012593788707,2.9103830456733704e-11,0.00041288638124115096,0.41405443134186726,2.9103830456733704e-11,28005.66258897337,21207.500263027585,0.7572575794502925,0.9853982899378905,0.6114597528894278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273435340087193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6347917892361,260.6347917892361,-12.515208210763888,245.04060211014277,276.2289814683206,123301.75420157479,123474.54281982318,-172.78861824841226,0.0,nan,276.2289814683206,3.0789814683206487,269.99130559671903,-3.158694403280947,263.7536297250305,-9.396370274969456,257.51595385342233,-15.634046146577646,251.2782779817813,-21.87172201821869,245.04060211014277,-28.109397889857206,1.0,1.0,26022.012520719443,26022.012520719443,275.41767254933677,2.267672549336794,275.41767254933677,275.41767254933677,77228.10493461735,77230.30888429438,-2.203949677030323,0.0,8546.071908451686,8546.071908451686,0.8847522579608348,3955.2857238866377,275.41767254933677,2.267672549336794,1.0,0.002,0.2331415949330236,0.004430622244810901,0.00035993001173118563,0.0016400699881633934,0.1799650058655928,0.1799650058655928,0.0,-1.0542088035858654e-13,1.0,1.0008361221769422,0.4140544313127634,0.09335052913737081,0.0,7.797452227722765e-05,100.22057021809174,0.0,1599822.5228079846,266.3811489681092,0.0004128863521373205,1.0,1285298.9321533942,2592.8813769367325,,,,,,,,,,,,,,,,,,,3.0,15282.049354537738,1583.148364270488,0.37589190769823977,6.173730061729009,3.315798494138982
1381.0,-29.852751681966932,3.5166245013354613,35.06313758860156,24.336132849007868,4.811023236697532,-26.386374190127324,-39.894333319365956,1.3446457441201818,-6.768832795577907,-6.769267014135867,40.12186495078607,41441.98801546594,25343.805610602092,25343.805610602092,66785.79362606803,77237.0235561986,77229.70116228967,25343.805610602092,102573.50677289176,102573.50677289176,102573.50677289176,130578.19956402092,127343.41988636741,3234.779677653512,0.0,90949.24772918689,55154.21218553586,39772.261715167806,28004.692791129157,67776.95450629696,21206.803629910133,1583.102365689307,0.0,0.8771311031418302,2.7014776169549757,0.001494314320929203,1.0,1.0,-6.3445987362021015,330852.01843816024,1559794.4073377424,4.7144775319824275,1559794.4073377424,4.7144775319824275,0.7572589275690129,0.09334590218118309,3.935602662394639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935602662394639,1.2854483978601954,1.2857484787420626,3.0616574488295196,6487.284745246649,15282.015929254107,6450.462167718186,0.00032361694013935746,23109.357201686696,2356.4986210058173,19280.86308423792,1966.100868720503,0.834331431894205,0.834331431894205,35562.56895659374,35405.22815468563,1.005558081249393,0.8,4292.025322142996,4273.035954225843,1.005558081249393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.39393835561,4632.441516551485,5.652817030817847,3.5166245013354613,-4.092058037290906,7.6086825386263675,3.3143342355859935,3.5,0.9469526387388553,0.6,0.0002334323654385558,0.9848002384895438,0.0002370352446264505,198.80181928854438,0.0,0.0,0.0,0.0,7.98038419042698e-05,0.000153628523534286,0.0006046208262412934,0.09334590212142069,0.09334590212142069,0.09334590212142069,0.09342553446626783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502069.75314186484,590.9663137128306,0.0,0.09334590212142069,0.09334590218118309,0.09334590218118309,0.37587343153476016,0.37587343153476016,0.5,7.083993976596169,0.3772544403522602,0.3772544403522602,3.808509063674137e-12,0.00043421855798442266,0.42466827793379025,3.808509063674137e-12,28004.692791129157,21206.803629910133,0.7572589275690129,0.9853761372512416,0.6114465944558735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734192074703725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63376342343054,260.63376342343054,-12.51623657656944,245.03875391992636,276.2287729269347,123308.49674922712,123480.42959987956,-171.93285065243882,0.0,nan,276.2287729269347,3.0787729269347324,269.99076912553465,-3.1592308744653224,263.7527653241405,-9.397234675859465,257.51476152272346,-15.635238477276516,251.27675772132346,-21.873242278676514,245.03875391992636,-28.111246080073613,1.0,1.0,26022.012520719443,26022.012520719443,275.4175983422055,2.267598342205531,275.4175983422055,275.4175983422055,77227.6175677872,77229.70116228967,-2.0835945024737157,0.0,8546.071908451686,8546.071908451686,0.884752575778501,3955.2806757066123,275.4175983422055,2.267598342205531,1.0,0.002,0.23306162965134222,0.004430955243346051,0.0003598065569790384,0.0016401934428547987,0.1799032784895192,0.1799032784895192,0.0,-1.6616309023165243e-13,1.0,1.000857533317912,0.42466827792998174,0.09334590218118309,0.0,7.996527460259867e-05,102.77928289991374,0.0,1599822.5745897482,266.38116720442207,0.0004342185541759136,1.0,1285298.9427059838,2592.749174710046,,,,,,,,,,,,,,,,,,,3.0,15282.015929254107,1583.102365689307,0.37587343153476016,6.173730061729009,3.3143342355859935
