time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1382.0,-29.854660655392404,3.5200151407478577,35.06297716499078,24.335938388854288,4.810933600563608,-26.38810122975713,-39.895938663370885,1.3443741746295612,-6.768809990789009,-6.7692655041103516,40.121645501247734,41440.915329823794,25343.12326496146,25343.12326496146,66784.03859478526,77236.54565163095,77229.09438125571,25343.12326496146,102572.21764621718,102572.21764621718,102572.21764621718,130575.94727421482,127340.21883481802,3235.7284393968075,0.0,90949.47828935902,55153.847966369874,39772.92258109905,28003.729627997636,67776.65220909668,21206.112318338535,1583.0565204506797,0.0,0.8771319524731608,2.70147748995414,0.001494314320929203,1.0,1.0,-6.334256502751771,330852.0382031854,1559784.921139202,4.714448578313714,1559784.921139202,4.714448578313714,0.7572602863990315,0.09334135248147632,3.9355994412720903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355994412720903,1.2854496696114568,1.2857497507902074,3.0616519139653864,6487.2730175337165,15281.982549434326,6450.454274337784,0.00032361884837636294,23109.434698964622,2356.5065235288935,19280.839490395676,1966.0984628181568,0.8343276130099159,0.8343276130099159,35562.5456714378,35405.22815468563,1.0055572582430867,0.8,4292.022511871358,4273.035954225843,1.0055572582430867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.211436272281,4632.441516551485,5.654156129242881,3.5200151407478577,-4.091808301159412,7.61182344190727,3.312877429047404,3.5,0.9465364082992583,0.6,0.0002334323654385558,0.9849956907959028,0.000236988209816366,198.80337915151165,0.0,0.0,0.0,0.0,7.978935838299834e-05,0.00015364300705555744,0.0006046773327232157,0.0933413524223751,0.0933413524223751,0.0933413524223751,0.09342291501568212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502056.8150589645,590.9705561560174,0.0,0.0933413524223751,0.09334135248147632,0.09334135248147632,0.37585521592974336,0.37585521592974336,0.5,7.08644085483343,0.38880352013364927,0.38880352013364927,-1.5688783605583012e-11,0.0004555133213557383,0.4350090013585941,-1.5688783605583012e-11,28003.729627997636,21206.112318338535,0.7572602863990315,0.985354637888441,0.6114334948556486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734030463130388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6327403414996,260.6327403414996,-12.517259658500393,245.03691121765294,276.2285694653372,123315.31384267504,123486.36329098069,-171.04944830564352,0.0,nan,276.2285694653372,3.078569465337239,269.9902378158225,-3.1597621841774526,263.751906166264,-9.39809383373597,257.5135745167304,-15.63642548326959,251.27524286719043,-21.87475713280955,245.03691121765294,-28.113088782347035,1.0,1.0,26022.012520719443,26022.012520719443,275.4175288510693,2.267528851069301,275.4175288510693,275.4175288510693,77227.13482799548,77229.09438125571,-1.9595532602252206,0.0,8546.071908451686,8546.071908451686,0.8847527795842529,3955.2774384784507,275.4175288510693,2.267528851069301,1.0,0.002,0.2329797252631128,0.004431297082873622,0.0003596801119860766,0.0016403198880693107,0.1798400559930383,0.1798400559930383,0.0,5.5387118502725485e-14,1.0,1.0008783924731612,0.4350090013742829,0.09334135248147632,0.0,8.190438098687385e-05,105.27161386385696,0.0,1599822.6316908586,266.38119000921097,0.0004555133370445219,1.0,1285298.9375590053,2592.6204834629502,,,,,,,,,,,,,,,,,,,3.0,15281.982549434326,1583.0565204506797,0.37585521592974336,6.173730061729009,3.312877429047404
1383.0,-29.85656270847998,3.5234106812518418,35.06282019399243,24.335649946611397,4.810738551429148,-26.38983258252193,-39.89754840787498,1.344008425418664,-6.768805905069428,-6.769281669498255,40.12142429129523,41439.9013873615,25342.53513889655,25342.53513889655,66782.43652625804,77236.13818161929,77228.32414263791,25342.53513889655,102570.85928153446,102570.85928153446,102570.85928153446,130573.62275227759,127336.91861518014,3236.704137097445,0.0,90949.7393127246,55153.50251825936,39773.59643829471,28002.763470743135,67776.35990903786,21205.417900542612,1583.0109202498925,0.0,0.8771327118415913,2.701475593408775,0.001494314320929203,1.0,1.0,-6.324658396348923,330851.82660768204,1559775.3588856407,4.714422691506532,1559775.3588856407,4.714422691506532,0.7572616153651304,0.0933368790094756,3.9355975018588776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355975018588776,1.2854513824073206,1.285751463985914,3.0616463257354107,6487.261176744968,15281.949214610637,6450.446482646324,0.0003236207874943014,23109.512410699226,2356.514447920465,19280.81620050848,1966.0960879105996,0.8343237995615114,0.8343237995615114,35562.53165162193,35405.22815468563,1.005556762717294,0.8,4292.020819828109,4273.035954225843,1.005556762717294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.034699428251,4632.441516551485,5.655509684432948,3.5234106812518418,-4.091567820800817,7.614978502052659,3.3114279794390358,3.5,0.9461222798397245,0.6,0.0002334323654385558,0.9851904761752184,0.00023694135406668234,198.80493338406862,0.0,0.0,0.0,0.0,7.97748376001785e-05,0.0001536575278383773,0.0006047341827025287,0.09333687893244635,0.09333687893244635,0.09333687893244635,0.0934202392462591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502043.60685313103,590.9748872719844,0.0,0.09333687893244635,0.0933368790094756,0.0933368790094756,0.3758372552603575,0.3758372552603575,0.5,7.088941664062022,0.39997216519276435,0.39997216519276435,-7.861444828449748e-11,0.00047576442881336334,0.44462327314931827,-7.861444828449748e-11,28002.763470743135,21205.417900542612,0.7572616153651304,0.9853352498701058,0.6114211716736879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273386858280636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6317126287651,260.6317126287651,-12.518287371234862,245.03507324254122,276.22835201498157,123320.94242770682,123492.7660928427,-171.82366513587522,0.0,nan,276.22835201498157,3.07835201498159,269.98969626051723,-3.1603037394827425,263.75104050601635,-9.398959493983625,257.5123847515096,-15.637615248490363,251.27372899702428,-21.8762710029757,245.03507324254122,-28.11492675745876,1.0,1.0,26022.012520719443,26022.012520719443,275.4174225578863,2.2674225578863343,275.4174225578863,275.4174225578863,77226.47006240669,77228.32414263791,-1.8540802312199958,0.0,8546.071908451686,8546.071908451686,0.8847529022941221,3955.2754893681717,275.4174225578863,2.2674225578863343,1.0,0.002,0.23289601856647293,0.004431643547346241,0.00035955087149781606,0.0016404491281255642,0.17977543574890803,0.17977543574890803,0.0,-3.7661974233715867e-13,1.0,1.0008977851870162,0.4446232732279327,0.0933368790094756,0.0,8.370669027869384e-05,107.58812469412963,0.0,1599822.6652940954,266.38119409493055,0.0004757645074278116,1.0,1285298.9926602608,2592.5006336924284,,,,,,,,,,,,,,,,,,,3.0,15281.949214610637,1583.0109202498925,0.3758372552603575,6.173730061729009,3.3114279794390358
1384.0,-29.85845988130941,3.5268117072412872,35.062666332543955,24.3355234497227,4.810713718664994,-26.391542521308253,-39.89913988681508,1.3437963582943926,-6.768753152110321,-6.769248724078893,40.1212000859098,41438.78781512628,25341.876878151226,25341.876878151226,66780.6646932775,77235.6142978847,77227.59624313955,25341.876878151226,102569.47312129076,102569.47312129076,102569.47312129076,130571.20695094272,127333.50273416258,3237.704216780142,0.0,90949.93446966709,55153.10798544731,39774.25164913309,28001.733829651956,67775.98547878505,21204.68139528131,1582.9610601848317,0.0,0.877133751385959,2.7014786573740164,0.001494314320929203,1.0,1.0,-6.315416056458389,330852.25784386427,1559765.6671942486,4.7143872535708455,1559765.6671942486,4.7143872535708455,0.7572631582129739,0.09333244248607958,3.9355912986838355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355912986838355,1.285452375515295,1.285752457325724,3.061639134710213,6487.245939825473,15281.915954791937,6450.441129048519,0.00032362361301939874,23109.598423007777,2356.5232187350193,19280.80019824638,1966.0944561339886,0.8343200018158052,0.8343200018158052,35562.48680950717,35405.22815468563,1.0055551777877858,0.8,4292.015407859916,4273.035954225843,1.0055551777877858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4479.863546196141,4632.441516551485,5.656841244566267,3.5268117072412872,-4.091287125651262,7.618098832892549,3.3099856593923174,3.5,0.945710188397805,0.6,0.0002334323654385558,0.9853848031706103,0.00023689462704057872,198.80648365300848,0.0,0.0,0.0,0.0,7.976048398440672e-05,0.00015367188145414906,0.0006047897195033229,0.09333244242544159,0.09333244242544159,0.09333244242544159,0.09341751345772972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502030.13517782715,590.9793048083577,0.0,0.09333244242544159,0.09333244248607958,0.09333244248607958,0.3758195341321677,0.3758195341321677,0.5,7.091493795542218,0.41073114156978363,0.41073114156978363,2.9615421226480976e-11,0.0004955719685995064,0.45383266762053154,2.9615421226480976e-11,28001.733829651956,21204.68139528131,0.7572631582129739,0.985314550891789,0.6114081192976127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273370647122851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.630697045113,260.630697045113,-12.519302954886996,245.03324152547745,276.2281525647487,123328.42689813595,123498.22269815122,-169.79580001528427,0.0,nan,276.2281525647487,3.078152564748734,269.9891703569178,-3.160829643082195,263.7501881490292,-9.399811850970764,257.5112059411668,-15.638794058833184,251.2722237333377,-21.877776266662266,245.03324152547745,-28.116758474522527,1.0,1.0,26022.012520719443,26022.012520719443,275.41737032973043,2.267370329730454,275.41737032973043,275.41737032973043,77226.1226998506,77227.59624313955,-1.473543288942892,0.0,8546.071908451686,8546.071908451686,0.8847532947791614,3955.2692551772548,275.41737032973043,2.267370329730454,1.0,0.002,0.2328105858824236,0.004432005242695365,0.00035941900262441884,0.001640580997373085,0.17970950131220942,0.17970950131220942,0.0,-2.4962670819306254e-15,1.0,1.0009163607419613,0.4538326675909161,0.09333244248607958,0.0,8.543267652589006e-05,109.80652348511894,0.0,1599822.7554993983,266.38124684788966,0.0004955719389840851,1.0,1285298.8803627437,2592.386532458317,,,,,,,,,,,,,,,,,,,3.0,15281.915954791937,1582.9610601848317,0.3758195341321677,6.173730061729009,3.3099856593923174
1385.0,-29.860352144310873,3.5302172918895076,35.06251632978619,24.335365590546303,4.810653274311571,-26.393251602445467,-39.90072748912496,1.343552731855051,-6.768723132144828,-6.769240767755481,40.12100371896443,41437.6819154036,25341.329838050944,25341.329838050944,66779.01175345454,77235.11490830444,77227.0999905225,25341.329838050944,102568.42982857345,102568.42982857345,102568.42982857345,130569.26529628254,127330.53126445407,3238.7340318284723,0.0,90950.13944663115,55152.70645139189,39774.92555026584,28000.83546770909,67775.76101797493,21204.037720181543,1582.918003256191,0.0,0.8771345475111333,2.701479170638137,0.001494314320929203,1.0,1.0,-6.3053614388057895,330852.3619868084,1559757.1789073346,4.7143601138006215,1559757.1789073346,4.7143601138006215,0.7572644660776033,0.09332812480874024,3.9355854852020986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355854852020986,1.2854535164170835,1.2857535984938497,3.0616318948441403,6487.230599418025,15281.882729339304,6450.435865192699,0.0003236264665731498,23109.684642502616,2356.532010676696,19280.784464229077,1966.0928517107347,0.8343162082258991,0.8343162082258991,35562.444784432424,35405.22815468563,1.0055536924260655,0.8,4292.010335878609,4273.035954225843,1.0055536924260655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.698129297661,4632.441516551485,5.658191087333879,3.5302172918895076,-4.091021193467359,7.621238485356867,3.308550653367887,3.5,0.945300186676539,0.6,0.0002334323654385558,0.9855786684426253,0.00023684802939923297,198.8080299339817,0.0,0.0,0.0,0.0,7.97461677109347e-05,0.0001536861977276211,0.0006048451690527254,0.09332812474054027,0.09332812474054027,0.09332812474054027,0.09341507501429475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502016.52548749,590.9837690753753,0.0,0.09332812474054027,0.09332812480874024,0.09332812480874024,0.37580204259899835,0.37580204259899835,0.5,7.094102304678443,0.421356793398445,0.421356793398445,8.526512829121202e-13,0.0005176356106630919,0.46387932894970163,8.526512829121202e-13,28000.83546770909,21204.037720181543,0.7572644660776033,0.985293425709288,0.6113938271296406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733544100508676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6296885941913,260.6296885941913,-12.520311405808684,245.03141545296768,276.22796173541224,123335.3616512719,123503.96492908293,-168.60327781102848,0.0,nan,276.22796173541224,3.0779617354122593,269.98865247895935,-3.161347521040625,263.7493432224318,-9.400656777568202,257.5100339659199,-15.63996603408009,251.27072470945703,-21.87927529054295,245.03141545296768,-28.1185845470323,1.0,1.0,26022.012520719443,26022.012520719443,275.4173202181342,2.2673202181342162,275.4173202181342,275.4173202181342,77225.66367534347,77227.0999905225,-1.4363151790312259,0.0,8546.071908451686,8546.071908451686,0.8847536626075773,3955.263412628109,275.4173202181342,2.2673202181342162,1.0,0.002,0.2327232701850764,0.00443237070510541,0.0003592842082602937,0.0016407157919003594,0.17964210413014683,0.17964210413014683,0.0,1.606531747910811e-13,1.0,1.0009366239497057,0.463879328948849,0.09332812480874024,0.0,8.731568914327668e-05,112.2267551259812,0.0,1599822.822179014,266.38127686785515,0.0005176356098104407,1.0,1285298.853243062,2592.261715999054,,,,,,,,,,,,,,,,,,,3.0,15281.882729339304,1582.918003256191,0.37580204259899835,6.173730061729009,3.308550653367887
1386.0,-29.86223903493377,3.5336272406504454,35.062369881719405,24.335197952482872,4.810587300232723,-26.39495640143184,-39.902314462792106,1.343304666134952,-6.768683999614211,-6.769222958076773,40.12080629653827,41436.609206060646,25340.806144344842,25340.806144344842,66777.41535040548,77234.62555777084,77226.54425740619,25340.806144344842,102567.35040175103,102567.35040175103,102567.35040175103,130567.2633756615,127327.47340932113,3239.789966340369,0.0,90950.35494459438,55152.338590527106,39775.573726741415,27999.912973910472,67775.48670065189,21203.377629927265,1582.8735084319012,0.0,0.8771354015884535,2.7014806877069173,0.001494314320929203,1.0,1.0,-6.295833708022428,330852.59510465816,1559748.645031579,4.714330998486458,1559748.645031579,4.714330998486458,0.7572658404218604,0.09332386948462604,3.9355810483477187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355810483477187,1.2854546781100893,1.2857547604580464,3.0616256763979557,6487.217423276753,15281.849539007799,6450.429087656033,0.00032362875794042577,23109.765451985346,2356.5402509506657,19280.764205718428,1966.0907859175588,0.8343124141946681,0.8343124141946681,35562.412710850025,35405.22815468563,1.005552558796693,0.8,4292.0064649370015,4273.035954225843,1.005552558796693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.538232002237,4632.441516551485,5.659539870196284,3.5336272406504454,-4.090744407610067,7.624371648260513,3.307122690915502,3.5,0.9448921974044291,0.6,0.0002334323654385558,0.9857720242762927,0.00023680157246289355,198.80957184881524,0.0,0.0,0.0,0.0,7.973185948041205e-05,0.00015370050595814376,0.0006049007983703262,0.09332386941414832,0.09332386941414832,0.09332386941414832,0.09341259259016355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502002.6527266289,590.9883197248521,0.0,0.09332386941414832,0.09332386948462604,0.09332386948462604,0.37578480141939735,0.37578480141939735,0.5,7.096764000568099,0.43175575083142803,0.43175575083142803,1.1880274541908875e-11,0.00053895846258456,0.4733892500543675,1.1880274541908875e-11,27999.912973910472,21203.377629927265,0.7572658404218604,0.9852738593430594,0.6113804743162706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733381514906983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6286859648298,260.6286859648298,-12.521314035170178,245.02959487640481,276.2277770532437,123342.19114286533,123509.82111228994,-167.6299694246407,0.0,nan,276.2277770532437,3.0777770532437216,269.9881406179158,-3.161859382084174,263.748504182484,-9.401495817515979,257.50886774714473,-15.641132252855243,251.26923131178552,-21.88076868821446,245.02959487640481,-28.120405123595162,1.0,1.0,26022.012520719443,26022.012520719443,275.4172729999121,2.267272999912109,275.4172729999121,275.4172729999121,77225.17971585866,77226.54425740619,-1.3645415475330083,0.0,8546.071908451686,8546.071908451686,0.8847539433344893,3955.258953589457,275.4172729999121,2.267272999912109,1.0,0.002,0.2326341725541916,0.004432745210219482,0.0003591466701601158,0.0016408533298549808,0.17957333508005788,0.17957333508005788,0.0,1.5096431049688164e-14,1.0,1.0009558037819286,0.4733892500424872,0.09332386948462604,0.0,8.90976217109108e-05,114.51706560297626,0.0,1599822.8985215793,266.38131600038577,0.0005389584507042855,1.0,1285298.7925372717,2592.1437488522447,,,,,,,,,,,,,,,,,,,3.0,15281.849539007799,1582.8735084319012,0.37578480141939735,6.173730061729009,3.307122690915502
1387.0,-29.864120525691877,3.537041270874643,35.062226842005934,24.33504044255244,4.810521895810727,-26.396656283628342,-39.903893194254465,1.3430576530622305,-6.7686400337755686,-6.769199977665852,40.1206117605165,41435.50034511383,25340.31636888364,25340.31636888364,66775.81671399747,77234.12953860892,77225.97079746365,25340.31636888364,102566.28716634729,102566.28716634729,102566.28716634729,130565.27624237946,127324.40485191747,3240.8713904619917,0.0,90950.55394309218,55151.924746887446,39776.254662449704,27998.989076032176,67775.24373848188,21202.717092804978,1582.828777757688,0.0,0.8771362728900434,2.70148273086649,0.001494314320929203,1.0,1.0,-6.286631324646862,330852.89590441965,1559740.2359600198,4.714301296037664,1559740.2359600198,4.714301296037664,0.7572672368715992,0.09331968155632424,3.935574339448987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935574339448987,1.2854558348756286,1.2857559174936264,3.0616177021980415,6487.200526904013,15281.816393227511,6450.424962615651,0.00032363201903696143,23109.855410792727,2356.5494241961046,19280.75187569668,1966.0895286052505,0.8343086329606465,0.8343086329606465,35562.36421286952,35405.22815468563,1.005550844653291,0.8,4292.000611744544,4273.035954225843,1.005550844653291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.383815642569,4632.441516551485,5.660889997933774,3.537041270874643,-4.090460322330452,7.627501593205095,3.3057017209448674,3.5,0.9444862059842478,0.6,0.0002334323654385558,0.9859648675138829,0.00023675525683501997,198.81110937484368,0.0,0.0,0.0,0.0,7.971762791685058e-05,0.00015371473752170522,0.0006049557765855594,0.09331968148516928,0.09331968148516928,0.09331968148516928,0.09341011626458366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501988.5449929699,590.9929477160209,0.0,0.09331968148516928,0.09331968155632424,0.09331968155632424,0.3757677983362947,0.3757677983362947,0.5,7.099477044522343,0.44190895882775294,0.44190895882775294,2.5124791136477143e-11,0.0005599438902663678,0.4825686530189728,2.5124791136477143e-11,27998.989076032176,21202.717092804978,0.7572672368715992,0.9852538040535744,0.6113663051511434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733218723721742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62768864122035,260.62768864122035,-12.522311358779632,245.02777973438302,276.227597548061,123348.88905062297,123515.63194441251,-166.74289378952227,0.0,nan,276.227597548061,3.0775975480610214,269.98763398532236,-3.162366014677616,263.7476704225896,-9.402329577410399,257.5077068598504,-15.642293140149604,251.26774329711597,-21.882256702884007,245.02777973438302,-28.12222026561696,1.0,1.0,26022.012520719443,26022.012520719443,275.41722887815627,2.2672288781562884,275.41722887815627,275.41722887815627,77224.68832882366,77225.97079746365,-1.2824686399981147,0.0,8546.071908451686,8546.071908451686,0.8847543678172048,3955.252211146232,275.41722887815627,2.2672288781562884,1.0,0.002,0.23254335530317297,0.00443312773380362,0.0003590064810657798,0.0016409935189117474,0.1795032405328899,0.1795032405328899,0.0,-2.2472908950410542e-14,1.0,1.000974316237996,0.482568652993848,0.09331968155632424,0.0,9.081724136065491e-05,116.7272835486401,0.0,1599822.9800683185,266.3813599662244,0.0005599438651415767,1.0,1285298.7142065987,2592.0299979901547,,,,,,,,,,,,,,,,,,,3.0,15281.816393227511,1582.828777757688,0.3757677983362947,6.173730061729009,3.3057017209448674
1388.0,-29.866003640955856,3.5404591410666484,35.06208713264824,24.33491317732262,4.810497096251463,-26.39835356734875,-39.905471506621666,1.3428470216108348,-6.76858941565672,-6.769170231053811,40.120421790278904,41434.393663282295,25339.85557084905,25339.85557084905,66774.24923413135,77233.61161254192,77225.41075374348,25339.85557084905,102565.26632459252,102565.26632459252,102565.26632459252,130563.33605602791,127321.35830212724,3241.9777539006814,0.0,90950.75110220123,55151.53314885324,39776.90883705333,27998.069731435393,67774.97856848872,21202.060493365487,1582.7840553354326,0.0,0.8771371637083116,2.7014854581479093,0.001494314320929203,1.0,1.0,-6.277639244216971,330853.28526981827,1559732.024283022,4.71427092830898,1559732.024283022,4.71427092830898,0.7572686509013316,0.09331556091558249,3.9355685956839572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355685956839572,1.2854568212671909,1.2857569041154562,3.0616108846070085,6487.186081246702,15281.78329272816,6450.419126247404,0.00032363464373924756,23109.93923519583,2356.5579719063935,19280.73443040142,1966.0877496802088,0.8343048518724517,0.8343048518724517,35562.32269173413,35405.22815468563,1.005549377104395,0.8,4291.995600583378,4273.035954225843,1.005549377104395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4475.234819650485,4632.441516551485,5.662240439224167,3.5404591410666484,-4.09016784737484,7.630626988441488,3.304287665463584,3.5,0.9440821901324526,0.6,0.0002334323654385558,0.9861579180042905,0.000236708909573994,198.8126482522064,0.0,0.0,0.0,0.0,7.970340247867335e-05,0.00015372896295988246,0.0006050108788719757,0.09331556084979882,0.09331556084979882,0.09331556084979882,0.0934076661497311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501974.2164378691,590.9976484789782,0.0,0.09331556084979882,0.09331556091558249,0.09331556091558249,0.37575102648396425,0.37575102648396425,0.5,7.102240204147325,0.45182156857475775,0.45182156857475775,2.8194335754960775e-11,0.0005808153970860985,0.4915309868368354,2.8194335754960775e-11,27998.069731435393,21202.060493365487,0.7572686509013316,0.9852345311574522,0.6113523683583545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733055740456596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62669920239097,260.62669920239097,-12.52330079760901,245.0259691274006,276.22742927738125,123355.98312251153,123521.40776049111,-165.4246379795842,0.0,nan,276.22742927738125,3.0774292773812704,269.9871372474018,-3.162862752598187,263.7468452173913,-9.40315478260868,257.506553187381,-15.643446812619004,251.26626115738964,-21.88373884261034,245.0259691274006,-28.124030872599377,1.0,1.0,26022.012520719443,26022.012520719443,275.41719309247156,2.2671930924715866,275.41719309247156,275.41719309247156,77224.28721816618,77225.41075374348,-1.1235355772951152,0.0,8546.071908451686,8546.071908451686,0.8847547312342805,3955.246438662377,275.41719309247156,2.2671930924715866,1.0,0.002,0.23245085941557353,0.004433518366149024,0.00035886370541910416,0.0016411362946210915,0.1794318527095521,0.1794318527095521,0.0,4.019571134272759e-14,1.0,1.0009923902007585,0.49153098680864105,0.09331556091558249,0.0,9.249587626490565e-05,118.8848214541869,0.0,1599823.0692762076,266.38141058434326,0.0005808153688917628,1.0,1285298.6128127922,2591.919072187259,,,,,,,,,,,,,,,,,,,3.0,15281.78329272816,1582.7840553354326,0.37575102648396425,6.173730061729009,3.304287665463584
1389.0,-29.867876234996864,3.543880235259966,35.06195074761043,24.33464656295257,4.810324259419718,-26.40005618555149,-39.90705816596744,1.3425042100893587,-6.7685511973868415,-6.769152770546474,40.120238307445625,41433.40138148,25339.468701213842,25339.468701213842,66772.87008269384,77233.20057649964,77224.83087369596,25339.468701213842,102564.2995749098,102564.2995749098,102564.2995749098,130561.47861409729,127318.36963671441,3243.108977382869,0.0,90951.00532518755,55151.206130623,39777.55466062728,27997.17903918748,67774.73369981475,21201.423865616038,1582.7409515966735,0.0,0.8771379624412496,2.701486947401117,0.001494314320929203,1.0,1.0,-6.26886477574493,330853.51381729473,1559724.0930615903,4.714243699774963,1559724.0930615903,4.714243699774963,0.7572700033792882,0.09331151874958703,3.935566553709646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935566553709646,1.2854584266640665,1.285758509887103,3.061605472471761,6487.174613581551,15281.750096968182,6450.411137520691,0.0003236364899833136,23110.015822107638,2356.5657815979607,19280.710551562668,1966.0853147163068,0.8343010537066895,0.8343010537066895,35562.307930491595,35405.22815468563,1.0055488553739393,0.8,4291.993819057786,4273.035954225843,1.0055488553739393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4474.091193110972,4632.441516551485,5.663601300802842,3.543880235259966,-4.089881267809634,7.6337615030696,3.3028804584229636,3.5,0.9436801309779896,0.6,0.0002334323654385558,0.9863499303300675,0.0002366628295501994,198.81417855527442,0.0,0.0,0.0,0.0,7.96891041740124e-05,0.0001537432612645434,0.0006050668368909807,0.09331151865368506,0.09331151865368506,0.09331151865368506,0.0934052589393454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501959.6815712685,591.0024173383214,0.0,0.09331151865368506,0.09331151874958703,0.09331151874958703,0.3757344814101227,0.3757344814101227,0.5,7.10505241594711,0.46150758245215684,0.46150758245215684,5.9117155615240335e-12,0.0006015731596562546,0.5002879948015675,5.9117155615240335e-12,27997.17903918748,21201.423865616038,0.7572700033792882,0.9852177417390038,0.6113399362806091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273289257664967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62570371326916,260.62570371326916,-12.524296286730817,245.02416270236864,276.22724472416866,123361.46396057491,123527.90014909663,-166.43618852170042,0.0,nan,276.22724472416866,3.077244724168679,269.98662831982415,-3.1633716801758283,263.7460119154499,-9.403988084550065,257.5053955110801,-15.644604488919867,251.26477910672344,-21.88522089327654,245.02416270236864,-28.125837297631335,1.0,1.0,26022.012520719443,26022.012520719443,275.4171426995775,2.267142699577505,275.4171426995775,275.4171426995775,77223.50177702977,77224.83087369596,-1.3290966661879793,0.0,8546.071908451686,8546.071908451686,0.8847548604331963,3955.244386478194,275.4171426995775,2.267142699577505,1.0,0.002,0.23235672366332705,0.004433913830980557,0.00035871838904295893,0.0016412816118983676,0.17935919452147947,0.17935919452147947,0.0,9.413264438762337e-13,1.0,1.0010100492567666,0.5002879947956558,0.09331151874958703,0.0,9.413574764425672e-05,120.99254026072006,0.0,1599823.143740053,266.38144880261314,0.000601573153744539,1.0,1285298.55329727,2591.8105621938876,,,,,,,,,,,,,,,,,,,3.0,15281.750096968182,1582.7409515966735,0.3757344814101227,6.173730061729009,3.3028804584229636
1390.0,-29.869740582496856,3.5473049578359355,35.06181692218531,24.33454692307862,4.810321275562437,-26.401734396664633,-39.90861859694121,1.3423150894355742,-6.768477711972878,-6.769097777557372,40.12003940377787,41432.27712985694,25339.033288587143,25339.033288587143,66771.31041844409,77232.66972580952,77224.08871108315,25339.033288587143,102563.1219996703,102563.1219996703,102563.1219996703,130559.3049140097,127315.04495231916,3244.2599616905422,0.0,90951.18442239329,55150.791825275286,39778.21399679778,27996.182914339406,67774.39691113718,21200.71419822246,1582.6918879588304,0.0,0.8771390256144579,2.701492252949029,0.001494314320929203,1.0,1.0,-6.26113360634514,330854.2336437704,1559715.4952947586,4.714207456610934,1559715.4952947586,4.714207456610934,0.7572715988851335,0.09330749519653693,3.935558991159918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935558991159918,1.2854593123236084,1.2857593957533973,3.0615974799279835,6487.157678340365,15281.717049212863,6450.4070871686245,0.00032363976430795663,23110.105737631813,2356.5749504297405,19280.698444789294,1966.084080168997,0.8342972837806265,0.8342972837806265,35562.2532615091,35405.22815468563,1.0055469231201917,0.8,4291.987221090762,4273.035954225843,1.0055469231201917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4472.9527929050655,4632.441516551485,5.664945386586588,3.5473049578359355,-4.089563675080604,7.636868632916539,3.301479920406392,3.5,0.9432799772589692,0.6,0.0002334323654385558,0.9865411371354607,0.00023661696066355062,198.81570214258744,0.0,0.0,0.0,0.0,7.96750445411926e-05,0.00015375732089736318,0.0006051210067142785,0.09330749512689172,0.09330749512689172,0.09330749512689172,0.09340266010380359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501944.8644673247,591.0072781455135,0.0,0.09330749512689172,0.09330749519653693,0.09330749519653693,0.37571815932794994,0.37571815932794994,0.5,7.107907366387661,0.47077800563977235,0.47077800563977235,-9.549694368615746e-12,0.0006200655844850189,0.5079641712122225,-9.549694368615746e-12,27996.182914339406,21200.71419822246,0.7572715988851335,0.9851996249555964,0.6113263860419316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732729261714522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62471946477353,260.62471946477353,-12.525280535226443,245.02236266747582,276.2270762620708,123368.79233310142,123533.34919727515,-164.55686417372112,0.0,nan,276.2270762620708,3.0770762620708183,269.9861335431543,-3.1638664568456534,263.74519082424547,-9.404809175754508,257.5042481053101,-15.645751894689852,251.2633053863846,-21.88669461361539,245.02236266747582,-28.12763733252416,1.0,1.0,26022.012520719443,26022.012520719443,275.41711085002413,2.267110850024153,275.41711085002413,275.41711085002413,77223.15792247881,77224.08871108315,-0.9307886043388862,0.0,8546.071908451686,8546.071908451686,0.8847553389274795,3955.2367861157177,275.41711085002413,2.267110850024153,1.0,0.002,0.23226115112586007,0.004434321424847386,0.0003585708821327546,0.0016414291180006496,0.17928544106637728,0.17928544106637728,0.0,1.3340413843043741e-13,1.0,1.001025528466711,0.5079641712217722,0.09330749519653693,0.0,9.557252695978043e-05,122.83921272147391,0.0,1599823.2564568983,266.3815222880271,0.0006200655940347133,1.0,1285298.3658490903,2591.716015493913,,,,,,,,,,,,,,,,,,,3.0,15281.717049212863,1582.6918879588304,0.37571815932794994,6.173730061729009,3.301479920406392
1391.0,-29.87160001483704,3.5507324376107063,35.06168642863059,24.334405443538003,4.810280996449941,-26.403411913666005,-39.91017892314119,1.3420928949383273,-6.768427069357472,-6.769068093585763,40.11986790615183,41431.199078685895,25338.702423794337,25338.702423794337,66769.90150248024,77232.17179038897,77223.58329590113,25338.702423794337,102562.28571969547,102562.28571969547,102562.28571969547,130557.60330898556,127312.16673876045,3245.4365702251134,0.0,90951.38873426647,55150.416021216275,39778.85857005577,27995.317589290084,67774.17615934585,21200.096971836963,1582.6496177768863,0.0,0.8771398452821741,2.701494972772547,0.001494314320929203,1.0,1.0,-6.252539369234739,330854.6221902012,1559708.082204406,4.714179514493116,1559708.082204406,4.714179514493116,0.7572729583874159,0.09330358111086073,3.9355540106712468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355540106712468,1.285460352870834,1.285760436543533,3.06159112716462,6487.14421759711,15281.684104243446,6450.4006293779385,0.0003236421377371114,23110.186898122083,2356.583226496519,19280.679142020774,1966.0821118343956,0.8342935185689696,0.8342935185689696,35562.21725799908,35405.22815468563,1.005545650590655,0.8,4291.9828758485255,4273.035954225843,1.005545650590655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.819725226765,4632.441516551485,5.6663067790617205,3.5507324376107063,-4.08926175096853,7.6399941885792355,3.300086178775576,3.5,0.9428817653644502,0.6,0.0002334323654385558,0.9867318796710847,0.00023657122086332886,198.81722173637928,0.0,0.0,0.0,0.0,7.966098814536006e-05,0.00015377137729319574,0.000605175560632678,0.09330358103952709,0.09330358103952709,0.09330358103952709,0.09340034684088319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501929.94778983505,591.0121730117013,0.0,0.09330358103952709,0.09330358111086073,0.09330358111086073,0.3757020353903444,0.3757020353903444,0.5,7.1108103413761885,0.479916513619969,0.479916513619969,-2.7853275241795927e-11,0.0006410242282868239,0.5165287243510193,-2.7853275241795927e-11,27995.317589290084,21200.096971836963,0.7572729583874159,0.9851820455256523,0.6113124707156276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273256577635497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62374146950805,260.62374146950805,-12.52625853049193,245.0205683707893,276.2269145682252,123375.63449992386,123539.14588414862,-163.5113842247448,0.0,nan,276.2269145682252,3.07691456822522,269.98564532874894,-3.164354671251033,263.7443760892765,-9.405623910723477,257.50310684974716,-15.646893150252822,251.26183761026124,-21.88816238973874,245.0205683707893,-28.12943162921067,1.0,1.0,26022.012520719443,26022.012520719443,275.4170813939385,2.267081393938497,275.4170813939385,275.4170813939385,77222.69568392722,77223.58329590113,-0.8876119739143178,0.0,8546.071908451686,8546.071908451686,0.884755654050663,3955.231780724603,275.4170813939385,2.267081393938497,1.0,0.002,0.23216397522135143,0.004434731568176735,0.0003584208812496398,0.0016415791187860155,0.1792104406248199,0.1792104406248199,0.0,3.565550632522729e-14,1.0,1.001042798192948,0.5165287243788725,0.09330358111086073,0.0,9.717589229884801e-05,124.90000573935282,0.0,1599823.345817536,266.3815729306425,0.0006410242561400992,1.0,1285298.264668813,2591.6101230080217,,,,,,,,,,,,,,,,,,,3.0,15281.684104243446,1582.6496177768863,0.3757020353903444,6.173730061729009,3.300086178775576
1392.0,-29.873454052848682,3.5541625364168956,35.061558973713055,24.334264976810687,4.810233149681285,-26.405085332592165,-39.9117348837666,1.341864429017789,-6.768367616395665,-6.769028676077311,40.11969461004694,41430.10665101712,25338.388140000538,25338.388140000538,66768.49479101766,77231.6741672338,77223.01876282849,25338.388140000538,102561.40690282903,102561.40690282903,102561.40690282903,130555.83350238446,127309.19825237407,3246.635250010375,0.0,90951.58228804344,55150.0147702169,39779.519464251716,27994.426599555423,67773.94606380715,21199.462184811215,1582.6058468338197,0.0,0.8771407250921549,2.7014986867196544,0.001494314320929203,1.0,1.0,-6.244441154392007,330855.1381451404,1559700.5914004855,4.714149522188385,1559700.5914004855,4.714149522188385,0.7572743849358887,0.09329971966932937,3.935547326010622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935547326010622,1.2854614227891845,1.28576150671165,3.061583378730496,6487.127799594987,15281.651195596147,6450.396280464382,0.00032364528204188974,23110.275332462857,2356.592244289626,19280.666142827125,1966.0807862855436,0.8342897635556811,0.8342897635556811,35562.168935167145,35405.22815468563,1.0055439426401611,0.8,4291.9770437946445,4273.035954225843,1.0055439426401611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.691783972234,4632.441516551485,5.667666071465845,3.5541625364168956,-4.088949698136009,7.643112234552905,3.2986989767706913,3.5,0.9424854219344833,0.6,0.0002334323654385558,0.9869221084613663,0.00023652562186744614,198.81873694486367,0.0,0.0,0.0,0.0,7.964697336029428e-05,0.00015378539207826152,0.0006052296885730973,0.09329971960331969,0.09329971960331969,0.09329971960331969,0.09339798577404052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501914.80411564524,591.0171423490962,0.0,0.09329971960331969,0.09329971966932937,0.09329971966932937,0.3756861311983116,0.3756861311983116,0.5,7.113758327516488,0.4888355627118699,0.4888355627118699,5.877609510207549e-11,0.0006610596816472025,0.5245875216853051,5.877609510207549e-11,27994.426599555423,21199.462184811215,0.7572743849358887,0.9851646343294975,0.6112984274519284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732402162166014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62276839295305,260.62276839295305,-12.527231607046929,245.01877963198712,276.2267571539085,123382.26548719672,123544.95451162827,-162.6890244315291,0.0,nan,276.2267571539085,3.076757153908545,269.98516164955873,-3.1648383504412436,263.7435661451695,-9.406433854830482,257.50197064073774,-15.648029359262239,251.26037513635669,-21.88962486364329,245.01877963198712,-28.131220368012862,1.0,1.0,26022.012520719443,26022.012520719443,275.4170547538384,2.2670547538384085,275.4170547538384,275.4170547538384,77222.20310829258,77223.01876282849,-0.8156545359088341,0.0,8546.071908451686,8546.071908451686,0.8847560769993282,3955.2250626406753,275.4170547538384,2.2670547538384085,1.0,0.002,0.23206529105539506,0.004435149596095499,0.0003582685590119192,0.00164173144104833,0.1791342795059596,0.1791342795059596,0.0,6.024911472501948e-14,1.0,1.0010590475609469,0.524587521626529,0.09329971966932937,0.0,9.86841534941492e-05,126.83855797731059,0.0,1599823.444226225,266.3816323836043,0.0006610596228711074,1.0,1285298.1303105631,2591.5106696900066,,,,,,,,,,,,,,,,,,,3.0,15281.651195596147,1582.6058468338197,0.3756861311983116,6.173730061729009,3.2986989767706913
1393.0,-29.875302689027304,3.5575950312446096,35.06143442134548,24.33412381159144,4.810188129555388,-26.40675360712867,-39.91328630419446,1.3416390472038084,-6.76830332432985,-6.768983962520922,40.11952346408908,41429.0262974341,25338.10061736824,25338.10061736824,66767.12691480234,77231.17966508935,77222.43744514743,25338.10061736824,102560.53806251567,102560.53806251567,102560.53806251567,130554.07055354094,127306.21509740505,3247.855456135887,0.0,90951.78095593026,55149.62758648312,39780.170410496816,27993.532491025264,67773.70290152208,21198.825691758255,1582.5617625518914,0.0,0.8771416256316057,2.7015029409549314,0.001494314320929203,1.0,1.0,-6.236637138099809,330855.72342101054,1559693.1935640695,4.714118823265378,1559693.1935640695,4.714118823265378,0.757275835000624,0.09329591600919565,3.935541505863355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935541505863355,1.2854624782662414,1.2857625624351021,3.0615763372349765,6487.112879510937,15281.618333034152,6450.390894465389,0.00032364803796750046,23110.359989959707,2356.6008769518344,19280.650043715705,1966.0791446330506,0.8342860107801082,0.8342860107801082,35562.12686181392,35405.22815468563,1.0055424555753782,0.8,4291.971965986638,4273.035954225843,1.0055424555753782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4469.568941550874,4632.441516551485,5.669025570187602,3.5575950312446096,-4.088630869606645,7.646225900851254,3.297318277306576,3.5,0.9420909363733074,0.6,0.0002334323654385558,0.9871118223996278,0.00023648016378842614,198.82024776170638,0.0,0.0,0.0,0.0,7.963300173894075e-05,0.00015379936369961506,0.0006052837794152089,0.09329591592369113,0.09329591592369113,0.09329591592369113,0.09339562708924726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501899.4607138498,591.0221773904215,0.0,0.09329591592369113,0.09329591600919565,0.09329591600919565,0.3756704351269444,0.3756704351269444,0.5,7.116749663410764,0.4975207663802621,0.4975207663802621,-2.5067947717616335e-11,0.0006806381910564596,0.5323468244210972,-2.5067947717616335e-11,27993.532491025264,21198.825691758255,0.757275835000624,0.9851479859646693,0.6112846801012503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732238425749454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62180008882535,260.62180008882535,-12.528199911174625,245.01699639924777,276.2266037784027,123388.90218114121,123550.79329976297,-161.89111862174263,0.0,nan,276.2266037784027,3.0766037784027276,269.984682302581,-3.1653176974189705,263.74276082677125,-9.407239173228731,257.5008393508866,-15.649160649113355,251.25891787506265,-21.891082124937327,245.01699639924777,-28.133003600752204,1.0,1.0,26022.012520719443,26022.012520719443,275.41703144577184,2.267031445771863,275.41703144577184,275.41703144577184,77221.70861806493,77222.43744514743,-0.7288270824938081,0.0,8546.071908451686,8546.071908451686,0.8847564452488217,3955.219213392672,275.41703144577184,2.267031445771863,1.0,0.002,0.23196515499355835,0.004435574547117445,0.00035811399916663833,0.0016418860008114654,0.17905699958331917,0.17905699958331917,0.0,-2.1896113394648253e-14,1.0,1.00107469251796,0.5323468244461651,0.09329591600919565,0.0,0.00010013604861993382,128.70466080617976,0.0,1599823.5476761705,266.3816966756701,0.0006806382161244073,1.0,1285297.9779008261,2591.4150312447655,,,,,,,,,,,,,,,,,,,3.0,15281.618333034152,1582.5617625518914,0.3756704351269444,6.173730061729009,3.297318277306576
1394.0,-29.87714582217715,3.5610296653850666,35.06131269298076,24.333982332050823,4.810143752069107,-26.408416864705497,-39.914833184424765,1.3414147944333243,-6.768236065072983,-6.768935994106497,40.11935585639005,41427.95285318729,25337.84390007159,25337.84390007159,66765.79675325888,77230.68773292695,77221.85433504195,25337.84390007159,102559.69823511354,102559.69823511354,102559.69823511354,130552.34121219115,127303.24452553166,3249.0966866594918,0.0,90951.98141369256,55149.24653330361,39780.816533765494,27992.64297707761,67773.4595108431,21198.192895413416,1582.5177813312011,0.0,0.8771425304143983,2.7015075273591505,0.001494314320929203,1.0,1.0,-6.229051018897394,330856.35130360484,1559685.9486974236,4.7140879797293165,1559685.9486974236,4.7140879797293165,0.7572772929220017,0.09329217148657182,3.935536014433617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935536014433617,1.2854635284576372,1.2857636128716594,3.0615695640588636,6487.098527963513,15281.585516887611,6450.38512880551,0.00032365064742339466,23110.443172194402,2356.6093591791696,19280.63280977249,1966.0773872599198,0.8342822621839726,0.8342822621839726,35562.08716472056,35405.22815468563,1.005541052498893,0.8,4291.96717496802,4273.035954225843,1.005541052498893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.451149335582,4632.441516551485,5.670386237486137,3.5610296653850666,-4.088306865069919,7.649336530454986,3.2959440174736314,3.5,0.9416982907067518,0.6,0.0002334323654385558,0.987301010761446,0.00023643484904216133,198.82175410400149,0.0,0.0,0.0,0.0,7.961907326107072e-05,0.00015381329217748507,0.000605337750863093,0.09329217141842233,0.09329217141842233,0.09329217141842233,0.09339328640859798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501883.93033236894,591.027274012921,0.0,0.09329217141842233,0.09329217148657182,0.09329217148657182,0.3756549409435064,0.3756549409435064,0.5,7.119783113757841,0.505975406752782,0.505975406752782,9.663381206337363e-13,0.0006999290334874786,0.5398849752090769,9.663381206337363e-13,27992.64297707761,21198.192895413416,0.7572772929220017,0.9851318972816638,0.6112710366594053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732074577756494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62083624815097,260.62083624815097,-12.529163751849012,245.01521862786726,276.2264538684239,123395.50603488159,123556.65091394224,-161.14487906065057,0.0,nan,276.2264538684239,3.0764538684239255,269.9842068203478,-3.1657931796521552,263.7419597722099,-9.408040227790082,257.4997127240847,-15.650287275915275,251.25746567597227,-21.892534324027707,245.01521862786726,-28.13478137213272,1.0,1.0,26022.012520719443,26022.012520719443,275.4170111828267,2.2670111828267068,275.4170111828267,275.4170111828267,77221.20700722924,77221.85433504195,-0.6473278127086814,0.0,8546.071908451686,8546.071908451686,0.8847567926997812,3955.213694505785,275.4170111828267,2.2670111828267068,1.0,0.002,0.23186360868243397,0.004436005913934292,0.0003579572645037761,0.0016420427353384922,0.17897863225188804,0.17897863225188804,0.0,-1.5773190045753616e-13,1.0,1.001089891063171,0.5398849752081105,0.09329217148657182,0.0,0.00010154629696311532,130.51723354672026,0.0,1599823.6542063078,266.381763934927,0.0006999290325211405,1.0,1285297.8143962065,2591.3222052958945,,,,,,,,,,,,,,,,,,,3.0,15281.585516887611,1582.5177813312011,0.3756549409435064,6.173730061729009,3.2959440174736314
