time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1395.0,-29.878983536213735,3.5644661994109437,35.06119370401308,24.333850352000468,4.81010402850914,-26.41007477971074,-39.91637552445752,1.3411952716956963,-6.768165432205592,-6.76888432906495,40.11919145519686,41426.86904480047,25337.61591398668,25337.61591398668,66764.48495878716,77230.19025576409,77221.2679130791,25337.61591398668,102558.88382706577,102558.88382706577,102558.88382706577,130550.64025940355,127300.28196361788,3250.358295785672,0.0,90952.17162197747,55148.850409785795,39781.468013546306,27991.756432337777,67773.22444588409,21197.56265394481,1582.473815954432,0.0,0.8771434431281975,2.7015124909485464,0.001494314320929203,1.0,1.0,-6.221686809964069,330857.0275735624,1559678.8424546882,4.714056865870593,1559678.8424546882,4.714056865870593,0.7572787618806263,0.0932884841393891,3.935529260651132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935529260651132,1.2854645564996208,1.2857646411536336,3.061561861625932,6487.082207432398,15281.552749363875,6450.380779055921,0.0003236537709541983,23110.531163203563,2356.6183317650334,19280.619808079882,1966.0760614562448,0.8342785231513138,0.8342785231513138,35562.03834216794,35405.22815468563,1.0055393268875599,0.8,4291.961282603148,4273.035954225843,1.0055393268875599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4467.338350082626,4632.441516551485,5.671747678014593,3.5644661994109437,-4.08797744608637,7.652443645497314,3.2945761238247435,3.5,0.9413074639499267,0.6,0.0002334323654385558,0.9874896818213448,0.00023638967549312383,198.82325604012857,0.0,0.0,0.0,0.0,7.960518790651811e-05,0.00015382717753203767,0.0006053913582607106,0.09328848407543111,0.09328848407543111,0.09328848407543111,0.0933909605328232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501868.2175247299,591.0324307008191,0.0,0.09328848407543111,0.0932884841393891,0.0932884841393891,0.37563964410788286,0.37563964410788286,0.5,7.12285740806162,0.5142003122740562,0.5142003122740562,-2.3305801732931286e-11,0.000718896859382312,0.5471975191009051,-2.3305801732931286e-11,27991.756432337777,21197.56265394481,0.7572787618806263,0.9851159584726208,0.611257165104771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731910630446177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61987697508494,260.61987697508494,-12.530123024915042,245.01344630317135,276.2263076469947,123402.0762498245,123562.45746766288,-160.38121783837792,0.0,nan,276.2263076469947,3.076307646994735,269.9837353782414,-3.1662646217585575,263.74116310946596,-9.408836890534019,257.49859084070226,-15.651409159297714,251.2560185719339,-21.89398142806607,245.01344630317135,-28.136553696828628,1.0,1.0,26022.012520719443,26022.012520719443,275.4169942289788,2.266994228978831,275.4169942289788,275.4169942289788,77220.70926169466,77221.2679130791,-0.5586513844318688,0.0,8546.071908451686,8546.071908451686,0.8847572200215773,3955.2069069543877,275.4169942289788,2.266994228978831,1.0,0.002,0.23176069458993453,0.004436443592299136,0.0003577984209069756,0.0016422015788883364,0.1788992104534878,0.1788992104534878,0.0,-2.0468782918614536e-13,1.0,1.0011046342684211,0.5471975191242109,0.0932884841393891,0.0,0.0001029140777976953,132.27522114031862,0.0,1599823.7642445415,266.3818345677944,0.0007188968826881137,1.0,1285297.6382914335,2591.2322509277788,,,,,,,,,,,,,,,,,,,3.0,15281.552749363875,1582.473815954432,0.37563964410788286,6.173730061729009,3.2945761238247435
1396.0,-29.880815823907525,3.5679043859233777,35.06107739267543,24.33371770838278,4.810067113402576,-26.41172753016498,-39.91791335921732,1.3409788191704552,-6.768092153480211,-6.768829757247522,40.119030750425345,41425.797359919256,25337.41761563511,25337.41761563511,66763.21497555437,77229.6958992637,77220.68407248067,25337.41761563511,102558.10168811577,102558.10168811577,102558.10168811577,130548.97751896741,127297.33772733412,3251.6397916332967,0.0,90952.36691578558,55148.468374504686,39782.1094903121,27990.875830851637,67772.98532116374,21196.937045916613,1582.4300279072577,0.0,0.8771443575736829,2.701517751223053,0.001494314320929203,1.0,1.0,-6.214513000579018,330857.7418923301,1559671.8960153316,4.714025693020931,1559671.8960153316,4.714025693020931,0.757280235674272,0.09328485380924878,3.935523368024576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935523368024576,1.285465570165172,1.2857656550558196,3.061554863362768,6487.067378952522,15281.52002896527,6450.375396893057,0.00032365650766722403,23110.615389748997,2356.6269204824275,19280.60372043491,1966.074420973004,0.8342747865116159,0.8342747865116159,35561.995744828884,35405.22815468563,1.005537821304105,0.8,4291.956141555601,4273.035954225843,1.005537821304105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.230490393352,4632.441516551485,5.673110169780686,3.5679043859233777,-4.087643286277262,7.65554767220064,3.2932145276981917,3.5,0.9409184364851976,0.6,0.0002334323654385558,0.9876778345014043,0.00023634464324735627,198.82475356397865,0.0,0.0,0.0,0.0,7.959134534083793e-05,0.00015384102009771786,0.0006054449295553071,0.09328485372834255,0.09328485372834255,0.09328485372834255,0.09338865554821571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501852.3299297072,591.037644965707,0.0,0.09328485372834255,0.09328485380924878,0.09328485380924878,0.3756245399270795,0.3756245399270795,0.5,7.125971463616308,0.5222030546814835,0.5222030546814835,-9.805489753489383e-11,0.0007376037673338942,0.554316756668527,-9.805489753489383e-11,27990.875830851637,21196.937045916613,0.757280235674272,0.9851006954935767,0.6112435089528667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731746595251836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61892218775233,260.61892218775233,-12.531077812247645,245.01167939767896,276.22616497782144,123408.65730276096,123568.28854429392,-159.6312415329456,0.0,nan,276.22616497782144,3.0761649778214633,269.9832678617871,-3.166732138212865,263.7403707457652,-9.409629254234801,257.49747362975495,-15.652526370245027,251.25457651370635,-21.895423486293623,245.01167939767896,-28.138320602321016,1.0,1.0,26022.012520719443,26022.012520719443,275.4169804839596,2.266980483959628,275.4169804839596,275.4169804839596,77220.21010750323,77220.68407248067,-0.47396497744193766,0.0,8546.071908451686,8546.071908451686,0.8847575928566691,3955.200984864699,275.4169804839596,2.266980483959628,1.0,0.002,0.23165644910945024,0.004436887301572183,0.0003576375239772567,0.0016423624759450905,0.17881876198862837,0.17881876198862837,0.0,-7.76527279977568e-14,1.0,1.0011189872928727,0.5543167567665819,0.09328485380924878,0.0,0.0001042454651524623,133.98643077207538,0.0,1599823.8770233344,266.38190784651977,0.0007376038653887917,1.0,1285297.4522787728,2591.1447548688175,,,,,,,,,,,,,,,,,,,3.0,15281.52002896527,1582.4300279072577,0.3756245399270795,6.173730061729009,3.2932145276981917
1397.0,-29.88264467898411,3.5713439914935607,35.060963690611025,24.33358939541506,4.810034674434168,-26.41337674358123,-39.91944689825175,1.3407667386049658,-6.76801597248317,-6.7687719883467725,40.11887342807503,41424.721060910844,25337.247328869114,25337.247328869114,66761.96838977996,77229.19960242574,77220.10084710937,25337.247328869114,102557.34817597848,102557.34817597848,102557.34817597848,130547.34793939636,127294.40733781122,3252.9406015851446,0.0,90952.56043016234,55148.0818869609,39782.75393689049,27989.999763417884,67772.75370030837,21196.315074334358,1582.3863439948625,0.0,0.877145276543748,2.7015233379414263,0.001494314320929203,1.0,1.0,-6.207534782509299,330858.4980628527,1559665.0958025234,4.71399436597284,1559665.0958025234,4.71399436597284,0.7572817168093486,0.09328127867832516,3.9355174039723515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355174039723515,1.2854665633580156,1.2857666484805186,3.061547858305724,6487.052536077229,15281.487356017264,6450.37004781511,0.00032365924967324287,23110.69958383579,2356.6355058899617,19280.587731682965,1966.0727905740457,0.8342710553499773,0.8342710553499773,35561.952631146225,35405.22815468563,1.0055362974711815,0.8,4291.950938190852,4273.035954225843,1.0055362974711815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4465.127514541314,4632.441516551485,5.674473404478331,3.5713439914935607,-4.0873042570456795,7.65864824853924,3.2918591576284606,3.5,0.9405311878938459,0.6,0.0002334323654385558,0.9878656732598893,0.00023629970324633807,198.82624830485506,0.0,0.0,0.0,0.0,7.957754365839009e-05,0.0001538548217801657,0.0006054983288009065,0.09328127863217074,0.09328127863217074,0.09328127863217074,0.09338636846040957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501836.2714596331,591.0429155036047,0.0,0.09328127863217074,0.09328127867832516,0.09328127867832516,0.37560962444895174,0.37560962444895174,0.5,7.129124159858097,0.5299882011142358,0.5299882011142358,-1.2164491636212915e-11,0.0007560158636010783,0.5612372058374717,-1.2164491636212915e-11,27989.999763417884,21196.315074334358,0.7572817168093486,0.9850856685712062,0.6112297169463008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731582483986499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61797178955504,260.61797178955504,-12.532028210444935,245.00991755967772,276.2260260194248,123415.23173348662,123574.12915144365,-158.8974179570187,0.0,nan,276.2260260194248,3.0760260194248303,269.9828043274771,-3.167195672522894,263.73958263552953,-9.410417364470447,257.49636094359414,-15.653639056405837,251.2531392516272,-21.896860748372774,245.00991755967772,-28.14008244032226,1.0,1.0,26022.012520719443,26022.012520719443,275.4169700080132,2.2669700080132316,275.4169700080132,275.4169700080132,77219.71366194106,77220.10084710937,-0.38718516830704175,0.0,8546.071908451686,8546.071908451686,0.8847579702108759,3955.194990992213,275.4169700080132,2.2669700080132316,1.0,0.002,0.23155090965032019,0.0044373369332259,0.00035747463167777333,0.001642525368449886,0.17873731583888666,0.17873731583888666,0.0,1.2765916795887122e-13,1.0,1.0011329391277002,0.5612372058496362,0.09328127867832516,0.0,0.00010553944317601815,135.64955664719886,0.0,1599823.9927957258,266.3819840275168,0.0007560158757655699,1.0,1285297.2553679596,2591.059787222327,,,,,,,,,,,,,,,,,,,3.0,15281.487356017264,1582.3863439948625,0.37560962444895174,6.173730061729009,3.2918591576284606
1398.0,-29.88446809968229,3.574784779974716,35.06085253822269,24.333466111589246,4.810002761707285,-26.415021013537377,-39.92097593201322,1.3405556751756276,-6.76793739571724,-6.768711542051781,40.11871960465354,41423.63737733118,25337.10537963571,25337.10537963571,66760.74275696688,77228.70139854438,77219.51960782184,25337.10537963571,102556.62498745756,102556.62498745756,102556.62498745756,130545.7543559488,127291.49412326684,3254.2602326819656,0.0,90952.74657954783,55147.68255680484,39783.40446971444,27989.129368491234,67772.53383820568,21195.69751745486,1582.3428319193338,0.0,0.8771461967470764,2.701529198470223,0.001494314320929203,1.0,1.0,-6.20074053523814,330859.28927926894,1559658.4468515036,4.713962996925379,1559658.4468515036,4.713962996925379,0.7572832022890973,0.09327775813902661,3.9355104322538357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355104322538357,1.28546755178904,1.2857676371422868,3.0615400807096362,6487.036056284405,15281.454690759767,6450.365859940909,0.000323662417922681,23110.78782415015,2356.6445038978804,19280.575213846725,1966.0715141099893,0.8342673283382855,0.8342673283382855,35561.90223310356,35405.22815468563,1.00553451617655,0.8,4291.94485568102,4273.035954225843,1.00553451617655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4464.029369847718,4632.441516551485,5.6758375181792395,3.574784779974716,-4.086960828788893,7.661745608763609,3.290509945952005,3.5,0.9401456988434299,0.6,0.0002334323654385558,0.9880529922274787,0.00023625490462035142,198.82773862653636,0.0,0.0,0.0,0.0,7.956378472570808e-05,0.00015386858071284772,0.0006055514045915035,0.09327775806780451,0.09327775806780451,0.09327775806780451,0.09338410109426432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501820.04775344115,591.0482404647603,0.0,0.09327775806780451,0.09327775813902661,0.09327775813902661,0.37559489355925085,0.37559489355925085,0.5,7.13231445190486,0.5375621288195589,0.5375621288195589,-3.8824055081931874e-11,0.0007741463345496413,0.5679710068136501,-3.8824055081931874e-11,27989.129368491234,21195.69751745486,0.7572832022890973,0.9850707797991697,0.6112157098364126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27314183077956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.617025524356,260.617025524356,-12.532974475643982,245.00816081127033,276.2258902374308,123421.73563860438,123579.94205928996,-158.2064206855658,0.0,nan,276.2258902374308,3.0758902374308263,269.9823443521921,-3.1676556478078624,263.7387984669473,-9.41120153305269,257.4952525817782,-15.654747418221802,251.25170669651735,-21.89829330348263,245.00816081127033,-28.141839188729648,1.0,1.0,26022.012520719443,26022.012520719443,275.4169624418583,2.266962441858311,275.4169624418583,275.4169624418583,77219.21042651804,77219.51960782184,-0.3091813038045075,0.0,8546.071908451686,8546.071908451686,0.8847584113214694,3955.187984415105,275.4169624418583,2.266962441858311,1.0,0.002,0.23144411133218748,0.004437792254777511,0.0003573097978419487,0.0016426902021726589,0.17865489892097433,0.17865489892097433,0.0,1.4607672710331698e-14,1.0,1.0011465142820632,0.5679710068524741,0.09327775813902661,0.0,0.00010679830139544193,137.26754165715846,0.0,1599824.1109851988,266.38206260428274,0.0007741463733736964,1.0,1285297.0493313195,2590.977188693902,,,,,,,,,,,,,,,,,,,3.0,15281.454690759767,1582.3428319193338,0.37559489355925085,6.173730061729009,3.290509945952005
1399.0,-29.886284078745415,3.578226538916389,35.0607438600404,24.333341849874728,4.80997556804562,-26.416658114029072,-39.922496339399345,1.3403496029517492,-6.767855692726016,-6.768647623839603,40.118568702593215,41422.56281772045,25336.988924442376,25336.988924442376,66759.55174216282,77228.2077755066,77218.9362556905,25336.988924442376,102555.92518013288,102555.92518013288,102555.92518013288,130544.1868909002,127288.5888147285,3255.598076171694,0.0,90952.94107174131,55147.296112461685,39784.04995475514,27988.26171076732,67772.31166552246,21195.082315195923,1582.2993338017488,0.0,0.8771471247443691,2.7015354138245313,0.001494314320929203,1.0,1.0,-6.194146436239578,330860.1259434351,1559651.9241960433,4.713931362229748,1559651.9241960433,4.713931362229748,0.7572846979289891,0.09327428975029949,3.9355048486627626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355048486627626,1.2854685168472195,1.285768602425754,3.0615334386524733,6487.021982562302,15281.422073409147,6450.359993685485,0.0003236649614760406,23110.870033013944,2356.6528868690066,19280.557679216694,1966.0697260753361,0.8342636020052193,0.8342636020052193,35561.86186971967,35405.22815468563,1.0055330895525723,0.8,4291.939984248195,4273.035954225843,1.0055330895525723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4462.936002604824,4632.441516551485,5.677201938287769,3.578226538916389,-4.086612492896048,7.664839031812438,3.289166823796309,3.5,0.9397619496560884,0.6,0.0002334323654385558,0.9882395848025379,0.00023621029660049326,198.82922288821158,0.0,0.0,0.0,0.0,7.955010559769401e-05,0.0001538822598408618,0.0006056043797268947,0.09327428966884922,0.09327428966884922,0.09327428966884922,0.09338184763049052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501803.66157623904,591.0536189090986,0.0,0.09327428966884922,0.09327428975029949,0.09327428975029949,0.37558034343650365,0.37558034343650365,0.5,7.135541191396512,0.5449260660402047,0.5449260660402047,-5.0874859880423173e-11,0.0007919311136106444,0.574501187600049,-5.0874859880423173e-11,27988.26171076732,21195.082315195923,0.7572846979289891,0.9850564353130239,0.6112018581003071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731254077953529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61608374622466,260.61608374622466,-12.533916253775317,245.0064095553328,276.2257579370935,123428.30299091797,123585.75921845053,-157.45622753256467,0.0,nan,276.2257579370935,3.075757937093499,269.98188826075693,-3.168111739243045,263.7380185843758,-9.411981415624155,257.49414890809095,-15.655851091909028,251.25027923169807,-21.899720768301904,245.0064095553328,-28.143590444667183,1.0,1.0,26022.012520719443,26022.012520719443,275.41695810039073,2.2669581003907524,275.41695810039073,275.41695810039073,77218.71205667953,77218.9362556905,-0.22419901096145622,0.0,8546.071908451686,8546.071908451686,0.8847587646031652,3955.1823729060766,275.41695810039073,2.2669581003907524,1.0,0.002,0.23133609244639788,0.004438253237179349,0.0003571430821641034,0.0016428569175437496,0.1785715410820517,0.1785715410820517,0.0,-2.9214694899359905e-13,1.0,1.0011596785877082,0.5745011876509238,0.09327428975029949,0.0,0.00010801886825594145,138.83630910727936,0.0,1599824.2323594838,266.38214430727396,0.0007919311644855043,1.0,1285296.8314602096,2590.8971787033292,,,,,,,,,,,,,,,,,,,3.0,15281.422073409147,1582.2993338017488,0.37558034343650365,6.173730061729009,3.289166823796309
1400.0,-29.888087214633877,3.5816693955457004,35.060637796841505,24.333168379403673,4.809890418213994,-26.418289451297195,-39.92401590859515,1.3400926552573988,-6.7677530976133085,-6.768563594139129,40.11842681206713,41421.53852479083,25336.85720807799,25336.85720807799,66758.39573286881,77227.75436355884,77218.491141267,25336.85720807799,102555.34834934499,102555.34834934499,102555.34834934499,130542.7572847094,127285.80261021618,3256.954674493209,0.0,90953.14872376581,55146.93288650153,39784.68426362699,27987.40893536441,67772.0931989914,21194.479310439216,1582.256018403737,0.0,0.8771481282269873,2.701543647994913,0.001494314320929203,1.0,1.0,-6.1873224473967525,330861.2258624534,1559645.7910766809,4.713897154346703,1559645.7910766809,4.713897154346703,0.7572862267953013,0.09327087361806356,3.935499540246925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935499540246925,1.2854697201626772,1.285769806022119,3.061526443227993,6487.007160097256,15281.389544358593,6450.354699636139,0.0003236677028637192,23110.953970041406,2356.661446063784,19280.54185494892,1966.0681124490952,0.8342598873219241,0.8342598873219241,35561.82349554741,35405.22815468563,1.005531733236678,0.8,4291.93535289214,4273.035954225843,1.005531733236678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4461.847364559965,4632.441516551485,5.678557587900982,3.5816693955457004,-4.086246910889805,7.667916306435506,3.2878297290436715,3.5,0.9393799225839061,0.6,0.0002334323654385558,0.9884248953467589,0.0002361660117399847,198.8306966746476,0.0,0.0,0.0,0.0,7.953643618327435e-05,0.00015389592925528145,0.0006056573588300334,0.09327087349752775,0.09327087349752775,0.09327087349752775,0.09337968275046966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501787.13725643646,591.0590431452199,0.0,0.09327087349752775,0.09327087361806356,0.09327087361806356,0.37556596983438834,0.37556596983438834,0.5,7.1388054698554635,0.5521578739371193,0.5521578739371193,5.115907697472721e-13,0.0008104965258439734,0.5812411467423999,5.115907697472721e-13,27987.40893536441,21194.479310439216,0.7572862267953013,0.9850425533833495,0.6111887145520138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731089804602913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61514153816535,260.61514153816535,-12.53485846183463,245.0046644847431,276.22561859156644,123434.2159010182,123591.74401300338,-157.52811198517844,0.0,nan,276.22561859156644,3.0756185915664673,269.98142777023253,-3.168572229767449,263.7372369488012,-9.412763051198795,257.4930461275192,-15.656953872480756,251.24885530612974,-21.901144693870236,245.0046644847431,-28.145335515256875,1.0,1.0,26022.012520719443,26022.012520719443,275.41699004599593,2.2669900459959536,275.41699004599593,275.41699004599593,77217.91838496365,77218.491141267,-0.5727563033578917,0.0,8546.071908451686,8546.071908451686,0.8847591004740605,3955.1770379481595,275.41699004599593,2.2669900459959536,1.0,0.002,0.23122681375028842,0.004438722770536589,0.0003569744362479017,0.0016430255632861985,0.17848721812395085,0.17848721812395085,0.0,-4.65899888113519e-13,1.0,1.0011732655406889,0.5812411467418883,0.09327087361806356,0.0,0.0001092786787441848,140.45550823609676,0.0,1599824.3794129677,266.38224690238667,0.0008104965253323826,1.0,1285296.5450368882,2590.814864246724,,,,,,,,,,,,,,,,,,,3.0,15281.389544358593,1582.256018403737,0.37556596983438834,6.173730061729009,3.2878297290436715
1401.0,-29.88988881646693,3.5851128581090643,35.06053369950763,24.333061824459605,4.809876823490731,-26.41991225247745,-39.9255229049362,1.339900259513936,-6.767664067467365,-6.768490151333465,40.118271418159594,41420.452756434315,25336.78449436276,25336.78449436276,66757.23725079707,77227.25169824576,77217.76742311599,25336.78449436276,102554.55191747875,102554.55191747875,102554.55191747875,130541.053871726,127282.72748198021,3258.326389745792,0.0,90953.32936126075,55146.53041949933,39785.33215751269,27986.50195424726,67771.83411175995,21193.83676968019,1582.2103658367419,0.0,0.8771491255351096,2.7015508531355463,0.001494314320929203,1.0,1.0,-6.181648795748345,330862.18720443395,1559639.0743061767,4.713863156996248,1559639.0743061767,4.713863156996248,0.7572878098280444,0.09326749111469354,3.9354926659251963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354926659251963,1.2854706211754372,1.2857707072452156,3.0615189496330713,6486.991282068823,15281.357212067003,6450.350247357196,0.00032367072567194416,23111.040238688514,2356.670243017597,19280.528546789214,1966.0667553944736,0.8342561973698216,0.8342561973698216,35561.77380153399,35405.22815468563,1.0055299768272128,0.8,4291.929355351182,4273.035954225843,1.0055299768272128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4460.763490580006,4632.441516551485,5.6799210601206696,3.5851128581090643,-4.085886928741562,7.670999786850627,3.2864987016917078,3.5,0.9389996290547736,0.6,0.0002334323654385558,0.9886100856715171,0.0002361217721949458,198.8321692290498,0.0,0.0,0.0,0.0,7.952288201363765e-05,0.00015390948342491813,0.0006057096432351009,0.09326749100757177,0.09326749100757177,0.09326749100757177,0.09337734369180986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501770.3955581259,591.0645380795128,0.0,0.09326749100757177,0.09326749111469354,0.09326749111469354,0.3755517774765085,0.3755517774765085,0.5,7.142101048796912,0.5590672716724043,0.5590672716724043,-7.389644451905042e-12,0.0008260838661158232,0.5868413555851362,-7.389644451905042e-12,27986.50195424726,21193.83676968019,0.7572878098280444,0.9850292252783104,0.6111750301479141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273092548167346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61420562277397,260.61420562277397,-12.535794377226011,245.00292539034155,276.2254858551894,123440.89087889802,123597.36691344823,-156.47603455023565,0.0,nan,276.2254858551894,3.075485855189413,269.9809737622436,-3.169026237756384,263.73646166922,-9.41353833078,257.4919495763198,-15.658050423680152,251.2474374833296,-21.902562516670372,245.00292539034155,-28.147074609658432,1.0,1.0,26022.012520719443,26022.012520719443,275.41697880449766,2.2669788044976826,275.41697880449766,275.41697880449766,77217.4879276474,77217.76742311599,-0.2794954685959965,0.0,8546.071908451686,8546.071908451686,0.8847595354219036,3955.1701292548223,275.41697880449766,2.2669788044976826,1.0,0.002,0.23111648905370422,0.004439194933460784,0.00035680416767502226,0.0016431958309798794,0.17840208383751113,0.17840208383751113,0.0,-1.3450985117402503e-12,1.0,1.0011845546082618,0.5868413555925258,0.09326749111469354,0.0,0.00011032467995988131,141.79990236640853,0.0,1599824.5062790054,266.3823359325326,0.0008260838735054676,1.0,1285296.2947000882,2590.746533584355,,,,,,,,,,,,,,,,,,,3.0,15281.357212067003,1582.2103658367419,0.3755517774765085,6.173730061729009,3.2864987016917078
1402.0,-29.891687048005945,3.5885563550545623,35.06043180959169,24.33294632881882,4.809853405640861,-26.421533002625832,-39.92702962188048,1.3396993602281082,-6.767589827911991,-6.768432150598416,40.11812692707032,41419.38157109172,25336.78036701041,25336.78036701041,66756.16193810213,77226.75722136346,77217.0999398664,25336.78036701041,102553.88030687682,102553.88030687682,102553.88030687682,130539.52818124875,127279.81314474107,3259.7150365076855,0.0,90953.51378700546,55146.138136604546,39785.9729448899,27985.647874371938,67771.62081926184,21193.231348794165,1582.1675724530314,0.0,0.877149996576386,2.701556491795703,0.001494314320929203,1.0,1.0,-6.175811578200353,330862.9464164116,1559632.8288189056,4.713833464010838,1559632.8288189056,4.713833464010838,0.7572892878496489,0.09326417577689926,3.9354860273065837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354860273065837,1.285471562012672,1.2857716483020836,3.0615115445609433,6486.975591609569,15281.324850403127,6450.345648077338,0.00032367369857093066,23111.12608605889,2356.6789970131385,19280.514799233933,1966.0653535339727,0.8342525036399822,0.8342525036399822,35561.72581138621,35405.22815468563,1.0055282806405885,0.8,4291.923563448753,4273.035954225843,1.0055282806405885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4459.684263627078,4632.441516551485,5.68129465434486,3.5885563550545623,-4.085536353468781,7.674092708523343,3.285173595224232,3.5,0.9386210272069234,0.6,0.0002334323654385558,0.9887949668814117,0.0002360776230230871,198.83363905046446,0.0,0.0,0.0,0.0,7.95093324917239e-05,0.00015392303294683188,0.0006057619454429078,0.093264175671327,0.093264175671327,0.093264175671327,0.09337510576990497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501753.5502108879,591.0700675593599,0.0,0.093264175671327,0.09326417577689926,0.09326417577689926,0.3755377417070247,0.3755377417070247,0.5,7.145428953383765,0.5657563035111366,0.5657563035111366,-1.1311840353300795e-11,0.0008423226864238131,0.5926205723980615,-1.1311840353300795e-11,27985.647874371938,21193.231348794165,0.7572892878496489,0.9850164586757073,0.6111611478431638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730761132637656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6132742693212,260.6132742693212,-12.536725730678768,245.00119167840376,276.2253568602286,123447.38158677859,123603.09490786745,-155.71332108885537,0.0,nan,276.2253568602286,3.0753568602286236,269.9805238238778,-3.1694761761222026,263.73569078747437,-9.414309212525609,257.49085775115844,-15.659142248841533,251.24602471478408,-21.903975285215893,245.00119167840376,-28.14880832159622,1.0,1.0,26022.012520719443,26022.012520719443,275.41695870113335,2.266958701133376,275.41695870113335,275.41695870113335,77217.06051828354,77217.0999398664,-0.03942158285644837,0.0,8546.071908451686,8546.071908451686,0.8847599554563685,3955.163457443117,275.41695870113335,2.266958701133376,1.0,0.002,0.23100508486357668,0.004439669077693678,0.00035663222119432806,0.0016433677788281137,0.178316110597164,0.178316110597164,0.0,2.244168392784296e-14,1.0,1.0011962040532358,0.5926205724093734,0.09326417577689926,0.0,0.00011140417272304299,143.18734839032666,0.0,1599824.6166776838,266.382410172088,0.0008423226977356535,1.0,1285296.0969989735,2590.6757896113145,,,,,,,,,,,,,,,,,,,3.0,15281.324850403127,1582.1675724530314,0.3755377417070247,6.173730061729009,3.285173595224232
1403.0,-29.89348629075439,3.591999658979623,35.0603319719696,24.332812253292673,4.8098147603205765,-26.423156185651113,-39.92854045992715,1.3394846551485433,-6.767515574626486,-6.7683733673486195,40.11798237398361,41418.337633520474,25336.803528952285,25336.803528952285,66755.14116247276,77226.27639032263,77216.38795188048,25336.803528952285,102553.19148083276,102553.19148083276,102553.19148083276,130537.97790332437,127276.85906329438,3261.11884002999,0.0,90953.71103467204,55145.77227759791,39786.59861897126,27984.786422491616,67771.38504146287,21192.620829687763,1582.1243809402902,0.0,0.8771508721319788,2.7015622194957367,0.001494314320929203,1.0,1.0,-6.170298083867351,330863.71587240545,1559626.5806710713,4.71380361717429,1559626.5806710713,4.71380361717429,0.757290783275554,0.0932609036978695,3.9354807653922887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354807653922887,1.2854725675057395,1.285772654029878,3.061505056485554,6486.961844156366,15281.29249620408,6450.33967830491,0.00032367616591061956,23111.207107019305,2356.687258851831,19280.496955184648,1966.0635339473367,0.834248806905841,0.834248806905841,35561.687773334066,35405.22815468563,1.0055269362059756,0.8,4291.918972658835,4273.035954225843,1.0055269362059756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.609546300148,4632.441516551485,5.682669286431982,3.591999658979623,-4.085183294676025,7.677182953655647,3.2838542382329723,3.5,0.9382440680665635,0.6,0.0002334323654385558,0.9889799893856972,0.00023603345663601526,198.83510972016109,0.0,0.0,0.0,0.0,7.949574805282727e-05,0.00015393661738572853,0.0006058145968110869,0.0932609036359366,0.0932609036359366,0.0932609036359366,0.09337284789428807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501736.55711019045,591.075645526538,0.0,0.0932609036359366,0.0932609036978695,0.0932609036978695,0.37552386693445194,0.37552386693445194,0.5,7.14878728302623,0.5721982140680097,0.5721982140680097,-3.524291969370097e-11,0.0008577927221153914,0.5980752834812506,-3.524291969370097e-11,27984.786422491616,21192.620829687763,0.757290783275554,0.9850048235200097,0.61114787027269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730596784774888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6123451721272,260.6123451721272,-12.537654827872757,244.9994620572047,276.2252282870378,123453.67213765826,123609.00823420328,-155.33609654501183,0.0,nan,276.2252282870378,3.0752282870378167,269.98007504108494,-3.1699249589150327,263.73492179509225,-9.41507820490773,257.48976854916225,-15.660231450837728,251.24461530318118,-21.9053846968188,244.9994620572047,-28.150537942795268,1.0,1.0,26022.012520719443,26022.012520719443,275.41693417265896,2.266934172658978,275.41693417265896,275.41693417265896,77216.60298657551,77216.38795188048,0.2150346950365929,0.0,8546.071908451686,8546.071908451686,0.8847602883847905,3955.1581692192503,275.41693417265896,2.266934172658978,1.0,0.002,0.2308926620872873,0.004440147597292955,0.0003564587027227312,0.0016435412974595155,0.1782293513613656,0.1782293513613656,0.0,1.822465789391714e-13,1.0,1.0012071991300258,0.5980752835164935,0.0932609036978695,0.0,0.00011242275858798036,144.49651030102206,0.0,1599824.7259992426,266.3824844253735,0.0008577927573583111,1.0,1285295.8966305854,2590.609086141504,,,,,,,,,,,,,,,,,,,3.0,15281.29249620408,1582.1243809402902,0.37552386693445194,6.173730061729009,3.2838542382329723
1404.0,-29.895274710709455,3.5954430613629746,35.0602342772762,24.332747083995514,4.809838741554367,-26.424763365525436,-39.93003760753197,1.339327396071808,-6.7674142875549705,-6.768288196291318,40.11784454132008,41417.24282006832,25336.791712819722,25336.791712819722,66754.03453288804,77225.74942947419,77215.81042275175,25336.791712819722,102552.60213557148,102552.60213557148,102552.60213557148,130536.52824038189,127273.9901416652,3262.538098716684,0.0,90953.86998314848,55145.36337256158,39787.229567318784,27983.926104810416,67771.1556721292,21192.01302203216,1582.0805717408832,0.0,0.8771518662870539,2.701570601017095,0.001494314320929203,1.0,1.0,-6.164581955301799,330864.83074135246,1559620.6230240862,4.713769727442839,1559620.6230240862,4.713769727442839,0.7572923449933378,0.09325767084242166,3.935471874213753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935471874213753,1.285473303972367,1.2857733906684294,3.0614963858466497,6486.943472112976,15281.260061806086,6450.336939803752,0.00032367983412974336,23111.299709471223,2356.696701673989,19280.48876962143,1966.0626992521838,0.8342451100541137,0.8342451100541138,35561.62349953265,35405.22815468563,1.005524664483651,0.8,4291.911215491923,4273.035954225843,1.005524664483651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4457.539284913115,4632.441516551485,5.684031052418101,3.5954430613629746,-4.084808726903775,7.68025178826675,3.2825405621754564,3.5,0.9378687320501304,0.6,0.0002334323654385558,0.989163935955165,0.00023598956346214425,198.8365715650546,0.0,0.0,0.0,0.0,7.948228882575317e-05,0.0001539500766128026,0.0006058661965427372,0.09325767077074798,0.09325767077074798,0.09325767077074798,0.09337065789377795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501719.44506874226,591.0812628512074,0.0,0.09325767077074798,0.09325767084242166,0.09325767084242166,0.37551014584619347,0.37551014584619347,0.5,7.152176898638585,0.5784683056201629,0.5784683056201629,5.019273885409348e-11,0.0008739087363665021,0.6037062409895384,5.019273885409348e-11,27983.926104810416,21192.01302203216,0.7572923449933378,0.984991828320563,0.6111337841196223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730432448937865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6114245981856,260.6114245981856,-12.538575401814398,244.9977382216976,276.22511097465843,123460.55703851754,123614.46813143439,-153.91109291685495,0.0,nan,276.22511097465843,3.0751109746584575,269.9796364240825,-3.170363575917463,263.7341618734691,-9.4158381265309,257.48868732291004,-15.661312677089938,251.2432127722959,-21.906787227704086,244.9977382216976,-28.152261778302375,1.0,1.0,26022.012520719443,26022.012520719443,275.4169517654025,2.2669517654024958,275.4169517654025,275.4169517654025,77216.18801828202,77215.81042275175,0.37759553026990034,0.0,8546.071908451686,8546.071908451686,0.8847608509414986,3955.149233584822,275.4169517654025,2.2669517654024958,1.0,0.002,0.23077918774290418,0.004440634828335663,0.0003562835800652429,0.0016437164200814342,0.17814179003262146,0.17814179003262146,0.0,1.4667694142600496e-13,1.0,1.0012185494145915,0.6037062409393457,0.09325767084242166,0.0,0.0001134743244768715,145.84805067983064,0.0,1599824.8680309914,266.382585712445,0.0008739086861737633,1.0,1285295.6063162782,2590.54057517513,,,,,,,,,,,,,,,,,,,3.0,15281.260061806086,1582.0805717408832,0.37551014584619347,6.173730061729009,3.2825405621754564
1405.0,-29.897058076064255,3.5988861482889436,35.06013896088507,24.33265334637838,4.809840682197371,-26.42636820027709,-39.931526862177975,1.3391508062049642,-6.767320635603937,-6.768211418712278,40.117717787327706,41416.16228870668,25336.829567313045,25336.829567313045,66752.99185601973,77225.2456211157,77215.31321596411,25336.829567313045,102552.14278327716,102552.14278327716,102552.14278327716,130535.25763664686,127271.28330815559,3263.9743284912724,0.0,90954.0500952119,55144.966761990814,39787.870370245655,27983.1148533697,67770.98522361535,21191.44002283189,1582.0392729328025,0.0,0.8771527720621197,2.701578125771596,0.001494314320929203,1.0,1.0,-6.158663730263925,330865.8357424701,1559615.1442550374,4.713738850538095,1559615.1442550374,4.713738850538095,0.7572938228597533,0.09325450217476322,3.935465486510038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935465486510038,1.28547413096884,1.2857742178579603,3.061489447122475,6486.928769789074,15281.227784249962,6450.331682220277,0.0003236825524807301,23111.3829881074,2356.7051937315396,19280.47305435258,1966.0610967407404,0.8342414239889443,0.8342414239889443,35561.577323184065,35405.22815468563,1.0055230324065227,0.8,4291.905642495843,4273.035954225843,1.0055230324065227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4456.473552984008,4632.441516551485,5.6853988397053925,3.5988861482889436,-4.084438486759112,7.683324635048056,3.2812326546594,3.5,0.9374950441884,0.6,0.0002334323654385558,0.9893473993888902,0.00023594580183133307,198.83802929974914,0.0,0.0,0.0,0.0,7.946890264571107e-05,0.00015396346279284473,0.0006059178940048128,0.09325450206700375,0.09325450206700375,0.09325450206700375,0.09336857701188721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501702.2287440213,591.086914934097,0.0,0.09325450206700375,0.09325450217476322,0.09325450217476322,0.375496582183868,0.375496582183868,0.5,7.155599148694855,0.584655744036354,0.584655744036354,-4.206412995699793e-12,0.0008907831083320161,0.6095476884483446,-4.206412995699793e-12,27983.1148533697,21191.44002283189,0.7572938228597533,0.984978920341254,0.6111193772976887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273026811121496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61050945362365,260.61050945362365,-12.539490546376328,244.99601979263042,276.2249991146067,123467.1654196504,123620.168772698,-153.00335304761737,0.0,nan,276.2249991146067,3.074999114606726,269.97920325022676,-3.170796749773217,263.7334073858215,-9.416592614178455,257.48761152143186,-15.662388478568118,251.2418156570247,-21.90818434297529,244.99601979263042,-28.153980207369557,1.0,1.0,26022.012520719443,26022.012520719443,275.4169703634117,2.2669703634117013,275.4169703634117,275.4169703634117,77215.7048577077,77215.31321596411,0.3916417435830226,0.0,8546.071908451686,8546.071908451686,0.8847612550998942,3955.142813942588,275.4169703634117,2.2669703634117013,1.0,0.002,0.23066462244123068,0.0044411252368870896,0.0003561067669597654,0.0016438932330331859,0.1780533834798827,0.1780533834798827,0.0,-7.0486151637627614e-15,1.0,1.0012303235630424,0.609547688452551,0.09325450217476322,0.0,0.00011456528026130864,147.2502213740672,0.0,1599825.0021624202,266.38267936439604,0.0008907831125384291,1.0,1285295.344612333,2590.4693592081517,,,,,,,,,,,,,,,,,,,3.0,15281.227784249962,1582.0392729328025,0.375496582183868,6.173730061729009,3.2812326546594
1406.0,-29.898836159510427,3.602328807368498,35.060045830463324,24.33256519669669,4.809839005640599,-26.427968642943487,-39.93301548818124,1.3389714889435622,-6.767221842826984,-6.768128646008055,40.11759023922934,41415.07877274842,25336.880908796007,25336.880908796007,66751.95968154442,77224.73857721397,77214.7776331321,25336.880908796007,102551.6585419281,102551.6585419281,102551.6585419281,130533.9472834394,127268.52159380852,3265.4256896308784,0.0,90954.21640194861,55144.5565969686,39788.51089442223,27982.288741511296,67770.79963593352,21190.85689509457,1581.9970929323442,0.0,0.877153713672725,2.701586266605054,0.001494314320929203,1.0,1.0,-6.153085585025622,330866.91922149085,1559609.6311745655,4.713706752080956,1559609.6311745655,4.713706752080956,0.7572953410225611,0.09325137359986231,3.935457078620071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935457078620071,1.2854749707391937,1.2857750578243539,3.0614809064365085,6486.910673100366,15281.19554834033,6450.32884500531,0.0003236861556881636,23111.474622876794,2356.7145378775417,19280.46457372718,1966.0602319576185,0.8342377493577364,0.8342377493577365,35561.516543000565,35405.22815468563,1.0055208841658523,0.8,4291.8983069716005,4273.035954225843,1.0055208841658523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4455.412251031078,4632.441516551485,5.686764654142275,3.602328807368498,-4.084061990503094,7.686390797871592,3.2799303909843394,3.5,0.9371229688526684,0.6,0.0002334323654385558,0.989530355991353,0.00023590217725528336,198.839482738256,0.0,0.0,0.0,0.0,7.945552419910816e-05,0.00015397684123944763,0.000605969249799343,0.09325137351557804,0.09325137351557804,0.09325137351557804,0.09336646921166594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501684.86015870754,591.0926169434746,0.0,0.09325137351557804,0.09325137359986231,0.09325137359986231,0.37548318165217587,0.37548318165217587,0.5,7.159052020894113,0.5907025908696255,0.5907025908696255,-3.3082869776990265e-11,0.0009068031810670618,0.6150430609824298,-3.3082869776990265e-11,27982.288741511296,21190.85689509457,0.7572953410225611,0.9849663872956741,0.6111050628770988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730103791359846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60959890262376,260.60959890262376,-12.540401097376218,244.99430666648104,276.2248911387614,123473.60881011172,123625.84416499503,-152.23535488329574,0.0,nan,276.2248911387614,3.0748911387614157,269.9787742443171,-3.171225755682883,263.73265734984886,-9.417342650151113,257.4865404553948,-15.663459544605189,251.2404235609394,-21.909576439060572,244.99430666648104,-28.15569333351894,1.0,1.0,26022.012520719443,26022.012520719443,275.41699046605675,2.266990466056768,275.41699046605675,275.41699046605675,77215.20750512274,77214.7776331321,0.4298719906510087,0.0,8546.071908451686,8546.071908451686,0.8847617870779642,3955.1343640131713,275.41699046605675,2.266990466056768,1.0,0.002,0.2305490311114305,0.0044416209102818025,0.00035592837416599765,0.00164407162565952,0.17796418708299883,0.17796418708299883,0.0,-1.744823903415682e-13,1.0,1.0012413999726886,0.6150430610155126,0.09325137359986231,0.0,0.00011559130729479712,148.56893653082332,0.0,1599825.1411244827,266.382778157173,0.0009068032141499316,1.0,1285295.0624731844,2590.4025195653408,,,,,,,,,,,,,,,,,,,3.0,15281.19554834033,1581.9970929323442,0.37548318165217587,6.173730061729009,3.2799303909843394
1407.0,-29.900608928165564,3.6057708731896594,35.059954793494285,24.332471459079557,4.80983827995575,-26.429564207367825,-39.93449964383615,1.33879355890373,-6.76712037916019,-6.7680427126086755,40.117464393226776,41414.015822455185,25336.952099741466,25336.952099741466,66750.96792219665,77224.23865977532,77214.23086297534,25336.952099741466,102551.1829627168,102551.1829627168,102551.1829627168,130532.64469264053,127265.75291521422,3266.891777426315,0.0,90954.39399937769,55144.17116105168,39789.136487028896,27981.46172992373,67770.59821695263,21190.273457666888,1581.9547678713268,0.0,0.8771546660463643,2.701594732776267,0.001494314320929203,1.0,1.0,-6.147717855115843,330868.0440772318,1559604.1916802153,4.713674286768443,1559604.1916802153,4.713674286768443,0.7572968725577958,0.09324828830932783,3.935450359906854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935450359906854,1.2854758040140601,1.2857758912937438,3.0614736952791444,6486.895393523227,15281.163358799424,6450.324038078744,0.0003236890271551944,23111.559207045986,2356.7231630624105,19280.45020550199,1966.058766806401,0.8342340745069242,0.8342340745069242,35561.46797376609,35405.22815468563,1.0055191675148205,0.8,4291.892445179544,4273.035954225843,1.0055191675148205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4454.355353085869,4632.441516551485,5.688129951775994,3.6057708731896594,-4.083681391429783,7.689452264619442,3.2786337367204865,3.5,0.9367524962058533,0.6,0.0002334323654385558,0.9897128020606456,0.0002358586904731702,198.84093185350702,0.0,0.0,0.0,0.0,7.944218800079104e-05,0.00015399017743776474,0.0006060206992195715,0.09324828823812764,0.09324828823812764,0.09324828823812764,0.09336436521942641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501667.3571950599,591.0983631260259,0.0,0.09324828823812764,0.09324828830932783,0.09324828830932783,0.3754699364935528,0.3754699364935528,0.5,7.162534332045473,0.5965952866110911,0.5965952866110911,2.6716406864579767e-12,0.0009223334485000123,0.6203248574928466,2.6716406864579767e-12,27981.46172992373,21190.273457666888,0.7572968725577958,0.9849546806198781,0.6110911945896854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729939494735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60869267958475,260.60869267958475,-12.541307320415228,244.99259880570875,276.2247865534587,123480.0674708374,123631.5792306939,-151.51175985649235,0.0,nan,276.2247865534587,3.0747865534587504,269.9783490039099,-3.1716509960900794,263.73191145434623,-9.418088545653745,257.4854739048196,-15.66452609518035,251.23903635526543,-21.91096364473455,244.99259880570875,-28.157401194291225,1.0,1.0,26022.012520719443,26022.012520719443,275.4170124203365,2.2670124203365276,275.4170124203365,275.4170124203365,77214.70793472725,77214.23086297534,0.4770717519131722,0.0,8546.071908451686,8546.071908451686,0.8847622121795056,3955.127611706388,275.4170124203365,2.2670124203365276,1.0,0.002,0.23043245383690583,0.004442121218067389,0.0003557484614888622,0.0016442515385057719,0.1778742307444311,0.1778742307444311,0.0,-5.3659333920652585e-15,1.0,1.0012520457041625,0.620324857490175,0.09324828830932783,0.0,0.00011657725168164328,149.83613183611035,0.0,1599825.2825308032,266.3828796208398,0.0009223334458283716,1.0,1285294.7695601247,2590.3383767041387,,,,,,,,,,,,,,,,,,,3.0,15281.163358799424,1581.9547678713268,0.3754699364935528,6.173730061729009,3.2786337367204865
