time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1408.0,-29.902376347959553,3.6092121685510032,35.05986578476319,24.332377302367263,4.809838360806253,-26.431154877104664,-39.935979259293504,1.3386168897579638,-6.767017011880057,-6.76795448355317,40.11734085223634,41412.959629695484,25337.044554996166,25337.044554996166,66750.00418469164,77223.74127597445,77213.68006180899,25337.044554996166,102550.72461680515,102550.72461680515,102550.72461680515,130531.36183387876,127262.98967487068,3268.372159008082,0.0,90954.57360507267,55143.791958028894,39789.75738560419,27980.63721707361,67770.3946026778,21189.692091895147,1581.912480683923,0.0,0.8771556221396044,2.701603435717954,0.001494314320929203,1.0,1.0,-6.142523202070265,330869.1989853378,1559598.8518306129,4.713641694704031,1559598.8518306129,4.713641694704031,0.7572984105939278,0.09324524643383429,3.9354440064230802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354440064230802,1.2854766313850263,1.285776718857855,3.061466782311607,6486.880745774548,15281.131216462049,6450.3188071542,0.0003236917357080212,23111.642156926828,2356.7316215962464,19280.434569918478,1966.0571724206002,0.8342304038373971,0.8342304038373971,35561.422044741346,35405.22815468563,1.005517544180988,0.8,4291.88690203283,4273.035954225843,1.005517544180988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4453.302819961607,4632.441516551485,5.689495095959947,3.6092121685510032,-4.083297393800869,7.692509562351873,3.2773426412554847,3.5,0.9363836117872814,0.6,0.0002334323654385558,0.9898947337707639,0.0002358153422529604,198.84237661746215,0.0,0.0,0.0,0.0,7.942889465926633e-05,0.00015400347077928946,0.0006060720360467067,0.09324524635021304,0.09324524635021304,0.09324524635021304,0.09336227202023158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501649.727533438,591.1041509861535,0.0,0.09324524635021304,0.09324524643383429,0.09324524643383429,0.37545684225560627,0.37545684225560627,0.5,7.16604510387824,0.6023299031412535,0.6023299031412535,-3.808509063674137e-12,0.0009374716731258559,0.6254312814829177,-3.808509063674137e-12,27980.63721707361,21189.692091895147,0.7572984105939278,0.9849434192619289,0.6110774457267089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729775229232905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60779055718535,260.60779055718535,-12.542209442814624,244.99089618421044,276.2246849301575,123486.50240542185,123637.32857601576,-150.82617059389935,0.0,nan,276.2246849301575,3.0746849301575025,269.9779271809935,-3.1720728190064733,263.73116943175785,-9.418830568242129,257.48441168258216,-15.665588317417814,251.23765393341077,-21.91234606658921,244.99089618421044,-28.159103815789535,1.0,1.0,26022.012520719443,26022.012520719443,275.4170361985926,2.2670361985926206,275.4170361985926,275.4170361985926,77214.20566508087,77213.68006180899,0.5256032718752977,0.0,8546.071908451686,8546.071908451686,0.8847626141724076,3955.1212264551955,275.4170361985926,2.2670361985926206,1.0,0.002,0.23031492353127458,0.004442625879919517,0.0003555670791056856,0.0016444329208601862,0.1777835395528428,0.1777835395528428,0.0,-3.4128082304629714e-14,1.0,1.0012623377737193,0.6254312814867262,0.09324524643383429,0.0,0.00011753028189596719,151.0610212399861,0.0,1599825.425618238,266.3829829881199,0.000937471676934365,1.0,1285294.468822077,2590.276445042953,,,,,,,,,,,,,,,,,,,3.0,15281.131216462049,1581.912480683923,0.37545684225560627,6.173730061729009,3.2773426412554847
1409.0,-29.90413031922642,3.6126522580497338,35.05977859478596,24.332107649557315,4.8096497466712345,-26.43275231263291,-39.93746746620161,1.3382717411822274,-6.766925858301477,-6.7678772114241275,40.11721532270166,41412.0347218862,25337.18926833999,25337.18926833999,66749.2239902262,77223.37703955681,77213.02367776999,25337.18926833999,102550.21294610998,102550.21294610998,102550.21294610998,130530.02116339933,127260.15553561247,3269.8656277868554,0.0,90954.82079173694,55143.47847843519,39790.38034811306,27979.80821728935,67770.18856540241,21189.106882440723,1581.8702257759,0.0,0.8771565259090969,2.7016110497079464,0.001494314320929203,1.0,1.0,-6.13779902269647,330870.21047120483,1559593.4260408443,4.7136108863344575,1559593.4260408443,4.7136108863344575,0.757299932790372,0.09324224679999675,3.935441780209167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935441780209167,1.285478247776232,1.2857783356263985,3.0614612009321402,6486.868919501205,15281.099122187903,6450.311604303379,0.0003236937114372173,23111.718041196058,2356.7393596382108,19280.41304011536,1966.05497699167,0.834226733198653,0.834226733198653,35561.40595154589,35405.22815468563,1.005516975376771,0.8,4291.8849597546305,4273.035954225843,1.005516975376771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4452.254609313714,4632.441516551485,5.69086709806238,3.6126522580497338,-4.082919954047101,7.695572212096835,3.2760570501448063,3.5,0.9360163000413733,0.6,0.0002334323654385558,0.9900753168048122,0.00023577233113122412,198.84381040877656,0.0,0.0,0.0,0.0,7.941552620375556e-05,0.00015401683923480024,0.0006061243039803913,0.09324224669600141,0.09324224669600141,0.09324224669600141,0.09336013750505401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501631.9624641929,591.109983168086,0.0,0.09324224669600141,0.09324224679999675,0.09324224679999675,0.3754438952963076,0.3754438952963076,0.5,7.169581827825758,0.6078510056761388,0.6078510056761388,-5.5706550483591855e-12,0.0009513531226730265,0.6300781887276798,-5.5706550483591855e-12,27979.80821728935,21189.106882440723,0.757299932790372,0.9849349013660937,0.6110656558365782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272961100330813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60687585838275,260.60687585838275,-12.543124141617227,244.9891984569122,276.22455325984123,123490.95323661705,123643.88206375252,-152.92882713547016,0.0,nan,276.22455325984123,3.0745532598412524,269.97748229930244,-3.17251770069754,263.73041133864086,-9.419588661359114,257.4833403780879,-15.66665962191206,251.23626941751198,-21.913730582488,244.9891984569122,-28.160801543087786,1.0,1.0,26022.012520719443,26022.012520719443,275.4170366653722,2.2670366653722454,275.4170366653722,275.4170366653722,77213.22903808922,77213.02367776999,0.20536031923256814,0.0,8546.071908451686,8546.071908451686,0.8847627550277346,3955.118989110213,275.4170366653722,2.2670366653722454,1.0,0.002,0.23019652634928275,0.004443132361317709,0.00035538435035446174,0.001644615648458993,0.17769217517723088,0.17769217517723088,0.0,-1.1865452197168391e-12,1.0,1.0012717034448035,0.6300781887332505,0.09324224679999675,0.0,0.00011839716077225118,152.17518468014416,0.0,1599825.5525550894,266.3830741416985,0.0009513531282436816,1.0,1285294.2054317365,2590.2200548083097,,,,,,,,,,,,,,,,,,,3.0,15281.099122187903,1581.8702257759,0.3754438952963076,6.173730061729009,3.2760570501448063
1410.0,-29.905884257901665,3.616091947826909,35.05969238595023,24.332130839489423,4.809765236561019,-26.434319308455564,-39.938924729917176,1.338200287127221,-6.76678728819428,-6.767749353914395,40.117069257119276,41410.892966305546,25337.237227554644,25337.237227554644,66748.13019386018,77222.79740654645,77212.20404464589,25337.237227554644,102549.44127220052,102549.44127220052,102549.44127220052,130528.28701156286,127256.92002124584,3271.366990317019,0.0,90954.94249121957,55143.038051027324,39791.00493354694,27978.845739362343,67769.85067290928,21188.429242053902,1581.820381154204,0.0,0.8771577850943302,2.701623808940654,0.001494314320929203,1.0,1.0,-6.134108286907008,330871.88412146555,1559587.1126388954,4.713567962354756,1559587.1126388954,4.713567962354756,0.7573017643199172,0.09323922739846385,3.9354308480533504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354308480533504,1.285478582408589,1.2857786703368737,3.0614518996338087,6486.849211166165,15281.067238418591,6450.310077020137,0.00032369774592299705,23111.813166837925,2356.7490597541387,19280.408474963544,1966.0545114757379,0.8342231020899785,0.8342231020899785,35561.3269234803,35405.22815468563,1.0055141821787352,0.8,4291.875421904339,4273.035954225843,1.0055141821787352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4451.210614998661,4632.441516551485,5.692212617884014,3.616091947826909,-4.082503292055614,7.698595239882524,3.2747768307578413,3.5,0.9356505230736689,0.6,0.0002334323654385558,0.9902559320196246,0.00023572932803590587,198.84524419412566,0.0,0.0,0.0,0.0,7.940243772437482e-05,0.00015402992771418097,0.0006061741290498154,0.09323922732502143,0.09323922732502143,0.09323922732502143,0.09335777066090369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501614.0027021241,591.1158782186976,0.0,0.09323922732502143,0.09323922739846385,0.09323922739846385,0.37543108582855317,0.37543108582855317,0.5,7.173138131088838,0.612961998995786,0.612961998995786,3.3651303965598345e-11,0.0009620657201026006,0.6336410670073747,3.3651303965598345e-11,27978.845739362343,21188.429242053902,0.7573017643199172,0.984923672268655,0.6110518549933796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729446837736256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059785185553,260.6059785185553,-12.544021481444702,244.987507504169,276.2244495329318,123498.71552231406,123648.74209435149,-150.02657203742288,0.0,nan,276.2244495329318,3.074449532931851,269.97706112721613,-3.1729388727838455,263.7296727214038,-9.420327278596176,257.48228431567793,-15.667715684322047,251.2348959099328,-21.91510409006719,244.987507504169,-28.162492495830975,1.0,1.0,26022.012520719443,26022.012520719443,275.4170686152963,2.2670686152962958,275.4170686152963,275.4170686152963,77213.04425911765,77212.20404464589,0.8402144717692863,0.0,8546.071908451686,8546.071908451686,0.8847634467186634,3955.108002293617,275.4170686152963,2.2670686152962958,1.0,0.002,0.2300774654310032,0.0044436499169488945,0.00035520063372904224,0.0016447993668757578,0.17760031686452113,0.17760031686452113,0.0,6.048000641967199e-13,1.0,1.0012788848600407,0.6336410669737234,0.09323922739846385,0.0,0.00011906089719151146,153.02822936505723,0.0,1599825.7307469929,266.3832127118057,0.0009620656864512966,1.0,1285293.7696152981,2590.1777620095645,,,,,,,,,,,,,,,,,,,3.0,15281.067238418591,1581.820381154204,0.37543108582855317,6.173730061729009,3.2747768307578413
1411.0,-29.907638117789645,3.619530028781962,35.05960866776283,24.332090571429603,4.809817881168844,-26.43589251785986,-39.94038674337787,1.3380722811899934,-6.766691941849956,-6.767670582162783,40.116968717195064,41409.79711884092,25337.43028494905,25337.43028494905,66747.22740378996,77222.26498479304,77211.82648534217,25337.43028494905,102549.25677029122,102549.25677029122,102549.25677029122,130527.37189140957,127254.48500817343,3272.88688323614,0.0,90955.09532234837,55142.62745620207,39791.63096238477,27978.115121118353,67769.74608350312,21187.914978723533,1581.78272635792,0.0,0.8771586012916849,2.7016315389419434,0.001494314320929203,1.0,1.0,-6.12855455066267,330872.9152434882,1559582.7670057048,4.713540139294912,1559582.7670057048,4.713540139294912,0.7573031595230851,0.09323633324270691,3.9354224430589997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354224430589997,1.285479181884149,1.2857792699523778,3.061443933530517,6486.8323319491965,15281.03529683649,6450.3065210355735,0.00032370104196118623,23111.901362144254,2356.758053172516,19280.397845887717,1966.053427611643,0.8342194587879177,0.8342194587879177,35561.26616412209,35405.22815468563,1.005512034677903,0.8,4291.8680888934905,4273.035954225843,1.005512034677903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.171035702225,4632.441516551485,5.693585725509283,3.619530028781962,-4.082121502393191,7.701651531175153,3.2735022242707057,3.5,0.9352863497916302,0.6,0.0002334323654385558,0.9904365746622165,0.00023568633409783637,198.8466779357446,0.0,0.0,0.0,0.0,7.938930858890936e-05,0.00015404305684964644,0.000606224503123512,0.09323633313636868,0.09323633313636868,0.09323633313636868,0.0933559022856971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501596.1152215279,591.1217517273232,0.0,0.09323633313636868,0.09323633324270691,0.09323633324270691,0.37541838854761583,0.37541838854761583,0.5,7.176725207605303,0.6181637304997025,0.6181637304997025,3.183231456205249e-12,0.0009786403128373422,0.639116031500123,3.183231456205249e-12,27978.115121118353,21187.914978723533,0.7573031595230851,0.984911870874457,0.6110366278754749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729282694044872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6050896754846,260.6050896754846,-12.5449103245154,244.9858215365289,276.224357814435,123505.59230593663,123654.19830118741,-148.605995250771,0.0,nan,276.224357814435,3.074357814435018,269.9766505588785,-3.173349441121502,263.7289433032436,-9.421056696756352,257.4812360476964,-15.66876395230355,251.23352879212504,-21.916471207874935,244.9858215365289,-28.164178463471075,1.0,1.0,26022.012520719443,26022.012520719443,275.41710320776787,2.2671032077678888,275.41710320776787,275.41710320776787,77212.66380110194,77211.82648534217,0.8373157597670797,0.0,8546.071908451686,8546.071908451686,0.8847639785127713,3955.0995552742947,275.41710320776787,2.2671032077678888,1.0,0.002,0.22995738255471412,0.004444163683615393,0.00035501530350866446,0.0016449846964712792,0.17750765175433222,0.17750765175433222,0.0,-2.005643914837485e-14,1.0,1.0012899189013578,0.6391160314969397,0.09323633324270691,0.0,0.00012008285119126749,154.3417082312698,0.0,1599825.8664442834,266.38330805815,0.0009786403096541108,1.0,1285293.5011131184,2590.1111755468637,,,,,,,,,,,,,,,,,,,3.0,15281.03529683649,1581.78272635792,0.37541838854761583,6.173730061729009,3.2735022242707057
1412.0,-29.909383911838567,3.622966546171973,35.059527038896896,24.332023865450196,4.80983856159746,-26.437461664546177,-39.941844321414806,1.3379163140457415,-6.766586591699365,-6.767580090049985,40.11686157650739,41408.715937848414,25337.617912106907,25337.617912106907,66746.33384995532,77221.75534961601,77211.35353457427,25337.617912106907,102548.97144668119,102548.97144668119,102548.97144668119,130526.31002787058,127251.89023701246,3274.4197908581273,0.0,90955.25527197587,55142.2158591825,39792.26601421485,27977.338581189404,67769.60459540426,21187.3686871245,1581.7425694491594,0.0,0.8771595068947811,2.701640473978683,0.001494314320929203,1.0,1.0,-6.123594953620966,330874.09978871304,1559578.1360782778,4.713509268553147,1559578.1360782778,4.713509268553147,0.7573046530369352,0.09323346561683617,3.935414086518414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935414086518414,1.2854799123079854,1.2857800005467277,3.061435693267789,6486.814871821281,15281.003298368138,6450.303348099214,0.00032370448717173315,23111.99108209786,2356.767202061648,19280.388361768608,1966.0524605006408,0.8342158100217881,0.8342158100217881,35561.20575500843,35405.22815468563,1.0055098995571508,0.8,4291.860798153447,4273.035954225843,1.0055098995571508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4449.13557537274,4632.441516551485,5.6949529819585605,3.622966546171973,-4.081729650458451,7.704696196630424,3.2722328652718584,3.5,0.9349236757919596,0.6,0.0002334323654385558,0.990616421848918,0.00023564354505941888,198.8481051042519,0.0,0.0,0.0,0.0,7.937622128214389e-05,0.00015405614415641192,0.0006062747198278549,0.09323346553505694,0.09323346553505694,0.09323346553505694,0.09335393737501478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501578.06444116053,591.1276784873118,0.0,0.09323346553505694,0.09323346561683617,0.09323346561683617,0.37540584852232556,0.37540584852232556,0.5,7.180339364058308,0.6232946534272514,0.6232946534272514,1.2050804798491299e-11,0.0009934983506241224,0.6439851364290234,1.2050804798491299e-11,27977.338581189404,21187.3686871245,0.7573046530369352,0.9849007419836955,0.6110219498116491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729118629930063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60420561172236,260.60420561172236,-12.545794388277614,244.98414075021006,276.2242704732358,123512.01733353395,123659.82427208887,-147.80693855494556,0.0,nan,276.2242704732358,3.0742704732357993,269.9762445286365,-3.1737554713634495,263.72821858401187,-9.421781415988107,257.4801926394165,-15.66980736058349,251.23216669482358,-21.9178333051764,244.98414075021006,-28.165859249789918,1.0,1.0,26022.012520719443,26022.012520719443,275.41713835857615,2.267138358576176,275.41713835857615,275.41713835857615,77212.189558135,77211.35353457427,0.8360235607251525,0.0,8546.071908451686,8546.071908451686,0.8847645072409704,3955.091156951006,275.41713835857615,2.267138358576176,1.0,0.002,0.22983639127100836,0.004444683165458524,0.0003548285793367319,0.0016451714203161631,0.17741428966836595,0.17741428966836595,0.0,-3.4710515711688927e-13,1.0,1.0012997318962642,0.6439851364169726,0.09323346561683617,0.0,0.00012099125707984054,155.50923909615554,0.0,1599826.0114647532,266.3834134083006,0.0009934983385733176,1.0,1285293.1926604998,2590.052247073916,,,,,,,,,,,,,,,,,,,3.0,15281.003298368138,1581.7425694491594,0.37540584852232556,6.173730061729009,3.2722328652718584
1413.0,-29.911131102755554,3.6264015122879436,35.05944728945615,24.331983422767394,4.8098908807708005,-26.439028904390106,-39.94330546176059,1.3377886821363207,-6.766472013342593,-6.767479429942866,40.11675255718295,41407.64418563593,25337.804063727755,25337.804063727755,66745.44824936369,77221.22578766424,77210.84675934145,25337.804063727755,102548.65082306921,102548.65082306921,102548.65082306921,130525.19170895428,127249.22667259455,3275.96503635973,0.0,90955.40861427596,55141.827011183355,39792.868447880675,27976.54088588508,67769.40933376575,21186.807981709557,1581.7011385688813,0.0,0.8771604753141219,2.701650447241082,0.001494314320929203,1.0,1.0,-6.118965699387218,330875.41743704263,1559573.4239616941,4.713476256538285,1559573.4239616941,4.713476256538285,0.7573062040846827,0.09323062869843596,3.9354058030780705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354058030780705,1.2854805100331392,1.2857805984114172,3.0614278259081633,6486.798201830291,15280.971403023432,6450.299666341173,0.0003237077301858828,23112.078694180753,2356.776136007786,19280.377356747438,1966.0513383007897,0.8342121715604025,0.8342121715604025,35561.14587430832,35405.22815468563,1.0055077831137258,0.8,4291.853571187322,4273.035954225843,1.0055077831137258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4448.104244866857,4632.441516551485,5.696315254519443,3.6264015122879436,-4.081328872934646,7.70773038522259,3.270968764732481,3.5,0.9345625042092803,0.6,0.0002334323654385558,0.9907964482085483,0.00023560072894954673,198.84953343519535,0.0,0.0,0.0,0.0,7.936310399193201e-05,0.0001540692614466238,0.0006063250655729957,0.09323062861645331,0.09323062861645331,0.09323062861645331,0.09335193981441776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501559.8825350715,591.1336481610963,0.0,0.09323062861645331,0.09323062869843596,0.09323062869843596,0.3753934512373191,0.3753934512373191,0.5,7.1839787023312995,0.6283013997191347,0.6283013997191347,3.467448550509289e-12,0.001007416600259603,0.648513730555635,3.467448550509289e-12,27976.54088588508,21186.807981709557,0.7573062040846827,0.9848905118921867,0.6110078956377267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728954643227952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60332820759544,260.60332820759544,-12.546671792404538,244.982464249531,276.22419216566277,123518.71940602546,123665.41292158702,-146.69351556155715,0.0,nan,276.22419216566277,3.0741921656627937,269.97584658244693,-3.1741534175530433,263.72750099920637,-9.422499000793607,257.479155415965,-15.670844584034967,251.23080983276057,-21.919190167239407,244.982464249531,-28.16753575046897,1.0,1.0,26022.012520719443,26022.012520719443,275.41717971948265,2.2671797194826695,275.41717971948265,275.41717971948265,77211.78651916466,77210.84675934145,0.9397598232026212,0.0,8546.071908451686,8546.071908451686,0.8847650313438525,3955.082832093461,275.41717971948265,2.2671797194826695,1.0,0.002,0.22971455540050315,0.004445207843707852,0.00035464055859724255,0.0016453594415162625,0.17732027929862126,0.17732027929862126,0.0,1.1350512543750746e-13,1.0,1.0013088586194119,0.6485137305521675,0.09323062869843596,0.0,0.00012183584254960814,156.59473724778945,0.0,1599826.1660009811,266.3835279866574,0.0010074165967921545,1.0,1285292.8495490025,2589.9976736659182,,,,,,,,,,,,,,,,,,,3.0,15280.971403023432,1581.7011385688813,0.3753934512373191,6.173730061729009,3.270968764732481
1414.0,-29.9128667813274,3.629834604506092,35.059369476980955,24.33188483063134,4.809879086682309,-26.440592194542678,-39.94475839482618,1.3376044994625267,-6.7663640370872145,-6.76738538639485,40.11664895753633,41406.597862064395,25338.02893219545,25338.02893219545,66744.62679425985,77220.74401383694,77210.35607771821,25338.02893219545,102548.38500991366,102548.38500991366,102548.38500991366,130524.15214553272,127246.6288815157,3277.523264017012,0.0,90955.5841064534,55141.43795295998,39793.4957261038,27975.767135619062,67769.26286172286,21186.264143216493,1581.6609848648752,0.0,0.8771613867647965,2.7016597527806456,0.001494314320929203,1.0,1.0,-6.114369087246018,330876.64847809874,1559568.946109273,4.71344518654511,1559568.946109273,4.71344518654511,0.7573077099373587,0.09322784008212785,3.9353987456170256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353987456170256,1.285481372597545,1.2857814611771838,3.061420281543908,6486.782216227733,15280.939421501667,6450.295458739686,0.00032371079202373924,23112.16473495943,2356.7849097254857,19280.36477994502,1966.0500558238564,0.834208521834459,0.834208521834459,35561.09485614973,35405.22815468563,1.0055059799116255,0.8,4291.847413836068,4273.035954225843,1.0055059799116255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4447.077046986703,4632.441516551485,5.69768157027193,3.629834604506092,-4.080931694240126,7.710766298746218,3.269709923754419,3.5,0.9342028353584054,0.6,0.0002334323654385558,0.9909753233084143,0.00023555820205414568,198.85095237509836,0.0,0.0,0.0,0.0,7.935006236916741e-05,0.00015408230306938837,0.0006063753022210533,0.09322783995911729,0.09322783995911729,0.09322783995911729,0.09334998847590353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501541.6053022812,591.139649350255,0.0,0.09322783995911729,0.09322784008212785,0.09322784008212785,0.37538118933995707,0.37538118933995707,0.5,7.187643159692411,0.6332097380474124,0.6332097380474124,1.4381384971784428e-11,0.001021349307620767,0.6530162991488169,1.4381384971784428e-11,27975.767135619062,21186.264143216493,0.7573077099373587,0.9848805192177803,0.61099377672959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728790733347886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6024514703384,260.6024514703384,-12.547548529661583,244.9807926609144,276.22411027976347,123524.68979696873,123671.27181785095,-146.5820208822268,0.0,nan,276.22411027976347,3.074110279763488,269.9754467560177,-3.1745532439823023,263.7267832322422,-9.423216767757765,257.47811970841667,-15.671880291583307,251.22945618467577,-21.92054381532421,244.9807926609144,-28.169207339085574,1.0,1.0,26022.012520719443,26022.012520719443,275.4172163469887,2.2672163469887323,275.4172163469887,275.4172163469887,77211.21384537911,77210.35607771821,0.8577676608983893,0.0,8546.071908451686,8546.071908451686,0.884765477877462,3955.075739345111,275.4172163469887,2.2672163469887323,1.0,0.002,0.22959187984752943,0.004445734940808526,0.0003544512366378815,0.0016455487632044093,0.17722561831894074,0.17722561831894074,0.0,-1.5770934905234846e-13,1.0,1.001317932647586,0.6530162991344355,0.09322784008212785,0.0,0.00012267552460388205,157.67393526336735,0.0,1599826.3127936327,266.38363596291276,0.001021349293239382,1.0,1285292.5289905611,2589.943339967623,,,,,,,,,,,,,,,,,,,3.0,15280.939421501667,1581.6609848648752,0.37538118933995707,6.173730061729009,3.269709923754419
1415.0,-29.91459683697127,3.6332659094956394,35.059293216258,24.331808590237074,4.809888155211643,-26.44214833773701,-39.94620657814664,1.3374396557630817,-6.7662444008689135,-6.767277957175439,40.116538114608225,41405.54289233189,25338.24339995217,25338.24339995217,66743.78629228406,77220.2469777416,77209.76998944407,25338.24339995217,102548.01338939625,102548.01338939625,102548.01338939625,130522.96003058464,127243.86821329428,3279.09181729036,0.0,90955.74660919877,55141.0425229414,39794.11565139708,27974.946641188388,67769.06229258547,21185.687720371894,1581.6182640094871,0.0,0.8771623991899105,2.701670431500216,0.001494314320929203,1.0,1.0,-6.1103417215147715,330878.0547426476,1559564.1551923852,4.713410674532019,1559564.1551923852,4.713410674532019,0.7573093165146397,0.09322507007375462,3.9353906132782934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353906132782934,1.2854821445946363,1.2857822333544937,3.061412116711492,6486.764915927596,15280.907612370853,6450.292264234613,0.0003237142019090143,23112.253788050286,2356.7939906135416,19280.35523135558,1966.0490821387102,0.8342048944324111,0.8342048944324111,35561.036067712266,35405.22815468563,1.0055039020751078,0.8,4291.840318694472,4273.035954225843,1.0055039020751078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4446.053902085161,4632.441516551485,5.699040982851953,3.6332659094956394,-4.080523297849033,7.713789207344672,3.2684562424273738,3.5,0.9338446406935353,0.6,0.0002334323654385558,0.9911536535893749,0.00023551581996716778,198.85236673833649,0.0,0.0,0.0,0.0,7.93370653519863e-05,0.0001540953000865695,0.0006064251975109874,0.0932250699848675,0.0932250699848675,0.0932250699848675,0.09334794379403243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501523.18747091194,591.1456962924476,0.0,0.0932250699848675,0.09322507007375462,0.09322507007375462,0.37536906281854143,0.37536906281854143,0.5,7.191329374418679,0.6379155137312296,0.6379155137312296,-4.297362465877086e-11,0.0010335563065382303,0.6569362356606803,-4.297362465877086e-11,27974.946641188388,21185.687720371894,0.7573093165146397,0.9848710316239158,0.61098001789619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272862691568032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6015776864932,260.6015776864932,-12.548422313506762,244.97912625213826,276.22402912084755,123530.87179488938,123676.96003620025,-146.0882413108772,0.0,nan,276.22402912084755,3.0740291208475696,269.97504854710854,-3.1749514528914347,263.72606797338875,-9.423932026611226,257.4770873996072,-15.672912600392749,251.22810682586885,-21.921893174131128,244.97912625213826,-28.17087374786172,1.0,1.0,26022.012520719443,26022.012520719443,275.4172551963646,2.2672551963646015,275.4172551963646,275.4172551963646,77210.69645958276,77209.76998944407,0.926470138685545,0.0,8546.071908451686,8546.071908451686,0.8847659924196489,3955.067566344685,275.4172551963646,2.2672551963646015,1.0,0.002,0.22946847376352533,0.0044462672841452415,0.00035426079652140126,0.001645739202710691,0.17713039826070062,0.17713039826070062,0.0,-7.679078727063082e-13,1.0,1.001325832618994,0.6569362357036539,0.09322507007375462,0.0,0.0001234060545008201,158.6128346926552,0.0,1599826.470844136,266.38375559913106,0.001033556349511855,1.0,1285292.1628055223,2589.896392595486,,,,,,,,,,,,,,,,,,,3.0,15280.907612370853,1581.6182640094871,0.37536906281854143,6.173730061729009,3.2684562424273738
1416.0,-29.916321593759676,3.636695221727903,35.05921856309472,24.331736226473026,4.809904235113728,-26.443699010863607,-39.947646379563935,1.3372816520122819,-6.766125823231675,-6.767171654793171,40.116431985745464,41404.48137225813,25338.482530782345,25338.482530782345,66742.96390304048,77219.7495270307,77209.211221951,25338.482530782345,102547.69375273335,102547.69375273335,102547.69375273335,130521.83729406733,127241.16570141629,3280.671592651035,0.0,90955.9114957607,55140.64334017577,39794.74239509436,27974.14354133398,67768.88593642834,21185.12380207529,1581.576379674041,0.0,0.8771633873811006,2.7016809956858663,0.001494314320929203,1.0,1.0,-6.106316536774045,330879.44626354193,1559559.5680407344,4.713376988664814,1559559.5680407344,4.713376988664814,0.7573108992871441,0.09322234081249556,3.9353830892313364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353830892313364,1.285482884559706,1.285782973492304,3.0614045013747924,6486.7487799429455,15280.875858030076,6450.288272909485,0.0003237173105437513,23112.33987477603,2356.8027690165377,19280.343301017674,1966.0478655828113,0.8342012710733604,0.8342012710733604,35560.98167657651,35405.22815468563,1.0055019796589315,0.8,4291.833754260609,4273.035954225843,1.0055019796589315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4445.034830808676,4632.441516551485,5.700401345600384,3.636695221727903,-4.080114484262987,7.71680970599089,3.267207743773397,3.5,0.9334879267923991,0.6,0.0002334323654385558,0.9913314721354812,0.00023547357468204494,198.85377678965693,0.0,0.0,0.0,0.0,7.932414551091339e-05,0.00015410821992764242,0.0006064748826147876,0.09322234076855959,0.09322234076855959,0.09322234076855959,0.09334594192316706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501504.68687717995,591.1517705824809,0.0,0.09322234076855959,0.09322234081249556,0.09322234081249556,0.37535705843339334,0.37535705843339334,0.5,7.195037411379518,0.6424643342973013,0.6424643342973013,6.787104211980477e-11,0.0010458315614982894,0.6608551180191284,6.787104211980477e-11,27974.14354133398,21185.12380207529,0.7573108992871441,0.9848614593672051,0.6109659440336418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272846318608483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60070743816203,260.60070743816203,-12.549292561837945,244.97746506042606,276.22394981590077,123537.12763293117,123682.62476758508,-145.49713465392406,0.0,nan,276.22394981590077,3.0739498159007894,269.97465286480906,-3.1753471351909184,263.72535591372605,-9.42464408627393,257.47605896259626,-15.673941037403722,251.2267620115139,-21.92323798848608,244.97746506042606,-28.17253493957392,1.0,1.0,26022.012520719443,26022.012520719443,275.41729611578506,2.2672961157850864,275.41729611578506,275.41729611578506,77210.19397230836,77209.211221951,0.9827503573615104,0.0,8546.071908451686,8546.071908451686,0.8847664684743811,3955.060004677493,275.41729611578506,2.2672961157850864,1.0,0.002,0.2293443373638744,0.0044468024970524935,0.00035406922801717257,0.0016459307720580242,0.17703461400858628,0.17703461400858628,0.0,7.519679323664263e-14,1.0,1.00133373031981,0.6608551179512574,0.09322234081249556,0.0,0.00012413637052573106,159.55145917566762,0.0,1599826.6277464607,266.3838741767683,0.0010458314936272473,1.0,1285291.800460653,2589.8494492215254,,,,,,,,,,,,,,,,,,,3.0,15280.875858030076,1581.576379674041,0.37535705843339334,6.173730061729009,3.267207743773397
1417.0,-29.918038290280453,3.6401222959817745,35.05914545391979,24.331604909990006,4.809859335595642,-26.445248527696496,-39.949089743290074,1.337069573032043,-6.766011248833706,-6.7670688329983415,40.11632723793324,41403.48699410208,25338.751091343,25338.751091343,66742.23808544507,77219.29851135088,77208.62648187685,25338.751091343,102547.37757321986,102547.37757321986,102547.37757321986,130520.72260342947,127238.46063992828,3282.2619635011984,0.0,90956.10234914754,55140.290831979364,39795.34613018686,27973.345030209613,67768.69116039647,21184.563041578844,1581.534779366816,0.0,0.8771643512338965,2.701691215569753,0.001494314320929203,1.0,1.0,-6.102482813195024,330880.7922248475,1559555.0405903247,4.713344132501173,1559555.0405903247,4.713344132501173,0.7573124708075036,0.09321964849567684,3.935377525969875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935377525969875,1.2854838777718802,1.2857839669363382,3.0613978082642594,6486.734598044877,15280.844152174517,6450.282923298451,0.00032371991214234764,23112.421044466726,2356.8110460214984,19280.3273106723,1966.0462350213681,0.8341976495486241,0.8341976495486241,35560.941459893686,35405.22815468563,1.0055005582292293,0.8,4291.828900533048,4273.035954225843,1.0055005582292293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4444.019781962276,4632.441516551485,5.7017637937143855,3.6401222959817745,-4.079707087387446,7.71982938336922,3.2659643628126225,3.5,0.9331326750893207,0.6,0.0002334323654385558,0.9915084938589128,0.0002354315337532269,198.85518027127324,0.0,0.0,0.0,0.0,7.931119565629859e-05,0.00015412116978225722,0.0006065249878372825,0.09321964840569105,0.09321964840569105,0.09321964840569105,0.0933439423062105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501486.09234887175,591.1578757224869,0.0,0.09321964840569105,0.09321964849567684,0.09321964849567684,0.37534517665182127,0.37534517665182127,0.5,7.198766232724762,0.646850856084427,0.646850856084427,-4.490630090003833e-12,0.001057584164641412,0.6645860198033233,-4.490630090003833e-12,27973.345030209613,21184.563041578844,0.7573124708075036,0.9848535797670643,0.6109530269089508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272829955436357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59983527170704,260.59983527170704,-12.550164728292941,244.97580897507862,276.2238615683372,123542.74338886367,123688.56121560573,-145.8178267420824,0.0,nan,276.2238615683372,3.073861568337236,269.97425104968994,-3.1757489503100373,263.72464053104784,-9.425359468952138,257.47503001236475,-15.674969987635222,251.2254194937239,-21.924580506276072,244.97580897507862,-28.174191024921356,1.0,1.0,26022.012520719443,26022.012520719443,275.41733051549306,2.267330515493086,275.41733051549306,275.41733051549306,77209.53565025119,77208.62648187685,0.9091683743317844,0.0,8546.071908451686,8546.071908451686,0.8847668204679628,3955.0544135997243,275.41733051549306,2.267330515493086,1.0,0.002,0.22921950587325643,0.004447340042418999,0.0003538765837968993,0.0016461234171691837,0.17693829189844965,0.17693829189844965,0.0,9.660831162827677e-13,1.0,1.0013412490773423,0.664586019807814,0.09321964849567684,0.0,0.0001248314665561321,160.44481665308618,0.0,1599826.779197901,266.38398875116627,0.001057584169132042,1.0,1285291.4499802024,2589.8047855958634,,,,,,,,,,,,,,,,,,,3.0,15280.844152174517,1581.534779366816,0.37534517665182127,6.173730061729009,3.2659643628126225
1418.0,-29.919749885221336,3.643547265772759,35.05907355969449,24.331541906017833,4.809878196562186,-26.446787077047475,-39.95052025476468,1.3369153883858071,-6.7658830171506,-6.766950867654756,40.11621608168437,41402.42420997824,25339.003625638717,25339.003625638717,66741.42783561695,77218.79824203861,77207.96809592225,25339.003625638717,102546.97172156096,102546.97172156096,102546.97172156096,130519.4747786881,127235.61398018527,3283.8607985028393,0.0,90956.25517749596,55139.88114542571,39795.97114674472,27972.503057127156,67768.47420387188,21183.972145073072,1581.490729905114,0.0,0.8771654224759441,2.701702982886834,0.001494314320929203,1.0,1.0,-6.099122645932482,330882.3364251861,1559550.2361626932,4.7133076156675235,1559550.2361626932,4.7133076156675235,0.7573141417416193,0.09321697053375216,3.9353685326969265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353685326969265,1.2854845998532105,1.2857846891862346,3.061389092600803,6486.716130599864,15280.81255030109,6450.2806541993805,0.00032372363271844176,23112.512696533457,2356.8203919313382,19280.320528183325,1966.0455433999712,0.8341940481043022,0.8341940481043022,35560.87644771656,35405.22815468563,1.0054982604214813,0.8,4291.82105425201,4273.035954225843,1.0054982604214813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4443.00869425578,4632.441516551485,5.703118172692006,3.643547265772759,-4.079287287313889,7.722834553086647,3.2647260222487535,3.5,0.9327788634996439,0.6,0.0002334323654385558,0.9916850234673062,0.00023538962464350613,198.85657960182675,0.0,0.0,0.0,0.0,7.929836304045577e-05,0.00015413400239810003,0.0006065741028561155,0.09321697048893302,0.09321697048893302,0.09321697048893302,0.09334186300382928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501467.3797301483,591.1640192563173,0.0,0.09321697048893302,0.09321697053375216,0.09321697053375216,0.37533341352037103,0.37533341352037103,0.5,7.202513009472342,0.6510029878938894,0.6510029878938894,9.663381206337363e-13,0.0010678505041710196,0.6678282217222886,9.663381206337363e-13,27972.503057127156,21183.972145073072,0.7573141417416193,0.9848447765672692,0.6109393002626102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728136032211914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5989677960641,260.5989677960641,-12.551032203935904,244.974158528496,276.22377706363363,123549.01265550459,123694.04622361639,-145.03356811181524,0.0,nan,276.22377706363363,3.0737770636336563,269.9738533566101,-3.1761466433898704,263.72392964959215,-9.426070350407826,257.4740059425351,-15.67599405746489,251.2240822355173,-21.925917764482676,244.974158528496,-28.175841471503986,1.0,1.0,26022.012520719443,26022.012520719443,275.41737144123744,2.267371441237458,275.41737144123744,275.41737144123744,77209.0451824772,77207.96809592225,1.0770865549566224,0.0,8546.071908451686,8546.071908451686,0.8847673894819192,3955.045375360411,275.41737144123744,2.267371441237458,1.0,0.002,0.22909407081092098,0.004447882589372126,0.0003536830186749065,0.0016463169809966527,0.17684150933745324,0.17684150933745324,0.0,-3.284408335579858e-13,1.0,1.001347783182713,0.6678282217213223,0.09321697053375216,0.0,0.000125435035309839,161.2205279743222,0.0,1599826.9445962326,266.3841169828494,0.0010678505032046814,1.0,1285291.0478805935,2589.766367276342,,,,,,,,,,,,,,,,,,,3.0,15280.81255030109,1581.490729905114,0.37533341352037103,6.173730061729009,3.2647260222487535
1419.0,-29.921461406731098,3.6469698553397416,35.059003204138186,24.33151372186842,4.809941849346052,-26.448321081104538,-39.95194626096634,1.3368015236143966,-6.765758708931514,-6.7668380942505495,40.11611669804086,41401.35162945864,25339.289251608774,25339.289251608774,66740.6408810674,77218.27339592799,77207.42671370468,25339.289251608774,102546.71596531346,102546.71596531346,102546.71596531346,130518.42849794406,127232.95800530576,3285.4704926382997,0.0,90956.40375176228,55139.48198487719,39796.579740983434,27971.712532630594,67768.29227361403,21183.417937270384,1581.449235054123,0.0,0.8771664201976541,2.701714209760405,0.001494314320929203,1.0,1.0,-6.095385195292408,330883.8126663604,1559545.940584955,4.713273605069009,1559545.940584955,4.713273605069009,0.7573157314754584,0.093214342308952,3.935360294783698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935360294783698,1.2854851331080313,1.2857852225655406,3.061381414243842,6486.6998610828405,15280.780993406099,6450.2768526987875,0.0003237267826698089,23112.59883175743,2356.8291752797777,19280.30916524366,1966.0443847025906,0.8341904476251245,0.8341904476251245,35560.816895992575,35405.22815468563,1.0054961556103685,0.8,4291.813866989817,4273.035954225843,1.0054961556103685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4442.001599327678,4632.441516551485,5.704475490383437,3.6469698553397416,-4.078870218692238,7.7258400740319795,3.2634927586290035,3.5,0.9324265024654296,0.6,0.0002334323654385558,0.9918615794043947,0.0002353477242043493,198.8579788920388,0.0,0.0,0.0,0.0,7.928557275030354e-05,0.00015414679268825225,0.000606623167513602,0.09321434222163419,0.09321434222163419,0.09321434222163419,0.09333990795627856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501448.6265588255,591.1701766194939,0.0,0.09321434222163419,0.093214342308952,0.093214342308952,0.3753217578941182,0.3753217578941182,0.5,7.206279984016755,0.655051534604695,0.655051534604695,-3.097966327914037e-11,0.0010793853190307345,0.6714528989581368,-3.097966327914037e-11,27971.712532630594,21183.417937270384,0.7573157314754584,0.9848358080443065,0.6109251132122521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272797261325358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59810823702156,260.59810823702156,-12.551891762978414,244.97251311532972,276.22370335871665,123555.73445976128,123699.44444940062,-143.7099896393345,0.0,nan,276.22370335871665,3.0737033587166707,269.9734653100453,-3.1765346899546785,263.72322726136406,-9.426772738635918,257.47298921266884,-15.677010787331142,251.2227511640047,-21.92724883599527,244.97251311532972,-28.17748688467026,1.0,1.0,26022.012520719443,26022.012520719443,275.41742086598003,2.267420865980057,275.41742086598003,275.41742086598003,77208.6574688273,77207.42671370468,1.2307551226112992,0.0,8546.071908451686,8546.071908451686,0.8847679107032784,3955.0370962576167,275.41742086598003,2.267420865980057,1.0,0.002,0.22896796056125662,0.004448427109649489,0.00035348840731532535,0.0016465115927328374,0.17674420365766266,0.17674420365766266,0.0,4.816286258702007e-14,1.0,1.0013550877910395,0.6714528989891164,0.093214342308952,0.0,0.00012611021934291872,162.08828749064608,0.0,1599827.1071844418,266.38424129106846,0.0010793853500103978,1.0,1285290.6634782378,2589.7231612852775,,,,,,,,,,,,,,,,,,,3.0,15280.780993406099,1581.449235054123,0.3753217578941182,6.173730061729009,3.2634927586290035
1420.0,-29.923164159150758,3.650389573454571,35.05893444812077,24.331414081994467,4.809925909751032,-26.449855152261218,-39.95337230209259,1.3366169028391044,-6.765651058442984,-6.766741844960258,40.116022148117615,41400.326528447345,25339.63382608794,25339.63382608794,66739.96035453529,77217.80443164625,77206.86815174509,25339.63382608794,102546.50197783303,102546.50197783303,102546.50197783303,130517.45393450245,127230.3631676296,3287.090766872844,0.0,90956.57748797181,55139.09958468442,39797.197670319314,27970.951956669418,67768.14962698873,21182.884240600048,1581.4095460208878,0.0,0.8771673090032331,2.701723771234396,0.001494314320929203,1.0,1.0,-6.091724877348611,330885.0726064698,1559541.8539391104,4.71324330727338,1559541.8539391104,4.71324330727338,0.7573172437396856,0.09321176097941564,3.9353532701151526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353532701151526,1.285485997730374,1.2857860873897249,3.0613738905467085,6486.683919271434,15280.749380929012,6450.272792416686,0.0003237298453369065,23112.684235667188,2356.837884054921,19280.29702878874,1966.0431471286058,0.8341868401003654,0.8341868401003654,35560.76611477251,35405.22815468563,1.0054943607868485,0.8,4291.807738234534,4273.035954225843,1.0054943607868485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4440.998428164875,4632.441516551485,5.705841656097787,3.650389573454571,-4.078464451118294,7.728854024572865,3.262264485257998,3.5,0.9320755672165708,0.6,0.0002334323654385558,0.9920372643941109,0.00023530604526345608,198.85937103243958,0.0,0.0,0.0,0.0,7.927278405416709e-05,0.00015415958138438872,0.0006066724127206371,0.09321176093865709,0.09321176093865709,0.09321176093865709,0.0933379903416713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501429.8004819436,591.1763580927743,0.0,0.09321176093865709,0.09321176097941564,0.09321176097941564,0.3753102189350008,0.3753102189350008,0.5,7.210066870181838,0.6590092389374718,0.6590092389374718,1.5290879673557356e-11,0.001090786517295328,0.6750169676116684,1.5290879673557356e-11,27970.951956669418,21182.884240600048,0.7573172437396856,0.984827839064327,0.6109112725716157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727809310640428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59724871671057,260.59724871671057,-12.55275128328941,244.97087261149863,276.2236248219218,123561.5212767667,123705.22479043012,-143.70351366344465,0.0,nan,276.2236248219218,3.0736248219218396,269.97307437985154,-3.176925620148438,263.7225239377482,-9.427476062251799,257.47197349565965,-15.678026504340323,251.22142305358352,-21.928576946416456,244.97087261149863,-28.179127388501342,1.0,1.0,26022.012520719443,26022.012520719443,275.41745175635856,2.2674517563585823,275.41745175635856,275.41745175635856,77208.10167302153,77206.86815174509,1.2335212764446624,0.0,8546.071908451686,8546.071908451686,0.8847683551612429,3955.0300364657282,275.41745175635856,2.2674517563585823,1.0,0.002,0.22884118648830903,0.004448971691496194,0.00035329275905037107,0.0016467072417516184,0.17664637952518553,0.17664637952518553,0.0,8.019895511579556e-13,1.0,1.0013622699892994,0.6750169675963775,0.09321176097941564,0.0,0.00012677404404457248,162.94145359005807,0.0,1599827.2499932,266.384348941557,0.0010907865020044483,1.0,1285290.3353999618,2589.680483367774,,,,,,,,,,,,,,,,,,,3.0,15280.749380929012,1581.4095460208878,0.3753102189350008,6.173730061729009,3.262264485257998
