time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1421.0,-29.924862047283277,3.6538068246305726,35.058866974924214,24.331386421714,4.8099834769036995,-26.451377494889563,-39.95478905327616,1.3364989242908363,-6.765516929746582,-6.766617903794668,40.11592165762292,41399.258689681024,25339.929858768148,25339.929858768148,66739.18854844916,77217.28410216048,77206.28536476195,25339.929858768148,102546.2152235301,102546.2152235301,102546.2152235301,130516.3541166309,127227.63503104537,3288.7190855855292,0.0,90956.71892627998,55138.69351293366,39797.80601482924,27970.1388931008,67767.94490793004,21182.31477650821,1581.366669750365,0.0,0.8771683720427956,2.701736142623669,0.001494314320929203,1.0,1.0,-6.088431980370274,330886.69504818396,1559537.5105373452,4.713207070203425,1559537.5105373452,4.713207070203425,0.7573188984675763,0.09320918794077131,3.9353439302364177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353439302364177,1.2854865502521649,1.2857866400404987,3.061365309084291,6486.665736182319,15280.717887075314,6450.270374246414,0.0003237334953868858,23112.775030266723,2356.8471425274406,19280.289800715975,1966.042410070307,0.8341832504088316,0.8341832504088316,35560.69859690577,35405.22815468563,1.0054919744203006,0.8,4291.799589543304,4273.035954225843,1.0054919744203006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.999058231532,4632.441516551485,5.707192620185178,3.6538068246305726,-4.078037138551355,7.7318439631819285,3.261041049981537,3.5,0.9317260142804392,0.6,0.0002334323654385558,0.9922124809259962,0.0002352644921586773,198.86075921529337,0.0,0.0,0.0,0.0,7.926008055840585e-05,0.00015417228488014996,0.000606720965513778,0.09320918779238192,0.09320918779238192,0.09320918779238192,0.09333600020111352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501410.8608625841,591.1825764851154,0.0,0.09320918779238192,0.09320918794077131,0.09320918794077131,0.37529879568794855,0.37529879568794855,0.5,7.213871244545588,0.6627990664277945,0.6627990664277945,-1.864464138634503e-11,0.0011009740480858454,0.6781859234243939,-1.864464138634503e-11,27970.1388931008,21182.31477650821,0.7573188984675763,0.9848194251592173,0.6108973607791459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727646147803806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59639635273146,260.59639635273146,-12.553603647268517,244.96923763285116,276.22355507261045,123568.07466488749,123710.58170898019,-142.50704409271287,0.0,nan,276.22355507261045,3.073555072610475,269.97269158467196,-3.177308415328014,263.7218280967031,-9.428171903296857,257.47096460874843,-15.679035391251546,251.2201011208035,-21.929898879196486,244.96923763285116,-28.180762367148816,1.0,1.0,26022.012520719443,26022.012520719443,275.41750750397404,2.267507503974059,275.41750750397404,275.41750750397404,77207.67813319417,77206.28536476195,1.3927684322261484,0.0,8546.071908451686,8546.071908451686,0.8847689461047267,3955.0206498875996,275.41750750397404,2.267507503974059,1.0,0.002,0.22871382256925799,0.004449523280049855,0.0003530962201532249,0.0016469037796171247,0.17654811007661245,0.17654811007661245,0.0,-2.296505000054516e-13,1.0,1.0013686562929789,0.6781859234430385,0.09320918794077131,0.0,0.00012736388704168272,163.6995192862776,0.0,1599827.4222138277,266.3844830702534,0.0011009740667304868,1.0,1285289.912930368,2589.6430642890305,,,,,,,,,,,,,,,,,,,3.0,15280.717887075314,1581.366669750365,0.37529879568794855,6.173730061729009,3.261041049981537
1422.0,-29.926555059902363,3.6572212295823485,35.05880110448382,24.331340530794137,4.810022266008538,-26.45289732728163,-39.956201683357335,1.3363645333622212,-6.765392641940252,-6.76650499263426,40.11583296503214,41398.20042167869,25340.271404859614,25340.271404859614,66738.4718265383,77216.77907625948,77205.80160614497,25340.271404859614,102546.07301100458,102546.07301100458,102546.07301100458,130515.45563668209,127225.09753900439,3290.3580976776966,0.0,90956.86866759133,55138.290012909245,39798.42072742454,27969.382625677506,67767.80335310205,21181.785444135137,1581.3267465424503,0.0,0.877169329533063,2.701747385589808,0.001494314320929203,1.0,1.0,-6.084797104851361,330888.1731091677,1559533.6770724156,4.71317443116315,1559533.6770724156,4.71317443116315,0.757320450280123,0.0932066668812941,3.935335266330285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935335266330285,1.2854871796376408,1.2857872695729013,3.0613570704295907,6486.64827946162,15280.686433911087,6450.267462094468,0.0003237369576955717,23112.863965059056,2356.8562113524044,19280.281096098926,1966.0415224463939,0.8341796639847815,0.8341796639847815,35560.63596560788,35405.22815468563,1.005489760766745,0.8,4291.792030609166,4273.035954225843,1.005489760766745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.003587019417,4632.441516551485,5.708549431895011,3.6572212295823485,-4.077617051054532,7.734838280636881,3.259822570042055,3.5,0.9313778771548729,0.6,0.0002334323654385558,0.9923872275611165,0.00023522306510558125,198.86214343125528,0.0,0.0,0.0,0.0,7.924741588888374e-05,0.00015418494954967205,0.0006067694695001802,0.09320666683291978,0.09320666683291978,0.09320666683291978,0.09333413411685478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501391.88348995795,591.188807785375,0.0,0.09320666683291978,0.0932066668812941,0.0932066668812941,0.3752874786258278,0.3752874786258278,0.5,7.217695265916962,0.6665393603580014,0.6665393603580014,4.348521542851813e-11,0.0011123506940293737,0.6817078877829204,4.348521542851813e-11,27969.382625677506,21181.785444135137,0.757320450280123,0.9848109061289703,0.6108830207462184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727483105436599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59554858008113,260.59554858008113,-12.554451419918848,244.9676078462202,276.22348931394066,123574.35064337369,123716.09006474605,-141.7394213723562,0.0,nan,276.22348931394066,3.0734893139406836,269.97231302040603,-3.1776869795939433,263.7211367268356,-9.428863273164382,257.46996043331404,-15.680039566685934,251.21878413977012,-21.931215860229855,244.9676078462202,-28.182392153779773,1.0,1.0,26022.012520719443,26022.012520719443,275.417563809173,2.267563809172998,275.417563809173,275.417563809173,77207.19837868208,77205.80160614497,1.3967725371039705,0.0,8546.071908451686,8546.071908451686,0.884769494278545,3955.0119426619367,275.417563809173,2.267563809172998,1.0,0.002,0.22858580271853676,0.004450075802259101,0.00035289866051666126,0.001647101339660584,0.17644933025833062,0.17644933025833062,0.0,1.7724537115793026e-13,1.0,1.0013757536341694,0.6817078877394351,0.0932066668812941,0.0,0.00012801981806640598,164.54253154456632,0.0,1599827.5845525311,266.3846073580597,0.0011123506505441583,1.0,1285289.528057409,2589.6011429875334,,,,,,,,,,,,,,,,,,,3.0,15280.686433911087,1581.3267465424503,0.3752874786258278,6.173730061729009,3.259822570042055
1423.0,-29.92824288303082,3.6606327321045633,35.05873668690599,24.331284581590467,4.8100567750238925,-26.45441291716927,-39.957613684795774,1.3362268091554657,-6.76526458434887,-6.766387515435495,40.11574315293068,41397.17785500402,25340.619696720714,25340.619696720714,66737.79755172474,77216.28426650402,77205.28651407827,25340.619696720714,102545.90621079897,102545.90621079897,102545.90621079897,130514.51968683334,127222.51355457652,3292.0061322568226,0.0,90957.03075238664,55137.92434085932,39799.00712391924,27968.61347603437,67767.6205999536,21181.247257583927,1581.2860808324235,0.0,0.8771703162827865,2.701759099720328,0.001494314320929203,1.0,1.0,-6.081420098867568,330889.7109457805,1559529.7952283467,4.713140794770409,1559529.7952283467,4.713140794770409,0.7573220344202485,0.09320417284077595,3.9353282851492053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353282851492053,1.2854878246343102,1.2857879147201416,3.061350103622109,6486.633517632561,15280.655021823375,6450.262664348723,0.00032373971989191076,23112.94615385259,2356.8645922769338,19280.26675531583,1966.0400600934909,0.8341760772069333,0.8341760772069333,35560.58549869389,35405.22815468563,1.0054879770544005,0.8,4291.785939787296,4273.035954225843,1.0054879770544005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4438.011919408713,4632.441516551485,5.709903478604652,3.6606327321045633,-4.077192679740515,7.737825411845078,3.258608926910225,3.5,0.93103112197435,0.6,0.0002334323654385558,0.9925614716026298,0.00023518177172608413,198.8635234234444,0.0,0.0,0.0,0.0,7.923475872491435e-05,0.00015419760671364145,0.0006068182032025062,0.09320417271160263,0.09320417271160263,0.09320417271160263,0.0933322435736163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501372.8130173819,591.1950695279977,0.0,0.09320417271160263,0.09320417284077595,0.09320417284077595,0.37527627657098866,0.37527627657098866,0.5,7.2215373951033355,0.6701818340395107,0.6701818340395107,-6.821210263296962e-12,0.001122931086626977,0.6849674165679289,-6.821210263296962e-12,27968.61347603437,21181.247257583927,0.7573220344202485,0.9848036121216632,0.6108695788417922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272732020162832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5947046466295,260.5947046466295,-12.555295353370468,244.96598316507638,276.22342612818807,123580.58288744332,123721.68043175463,-141.09754431132956,0.0,nan,276.22342612818807,3.073426128188089,269.9719375355567,-3.178062464443258,263.7204489429232,-9.429551057076765,257.4689603503279,-15.681039649672073,251.21747175770471,-21.932528242295263,244.96598316507638,-28.184016834923597,1.0,1.0,26022.012520719443,26022.012520719443,275.4176210139949,2.267621013994926,275.4176210139949,275.4176210139949,77206.7040030239,77205.28651407827,1.4174889456335222,0.0,8546.071908451686,8546.071908451686,0.8847699359845617,3955.0049265749512,275.4176210139949,2.267621013994926,1.0,0.002,0.228457176071394,0.0044506316094392205,0.0003527001673005035,0.0016472998329872227,0.17635008365025173,0.17635008365025173,0.0,2.8772600621507216e-13,1.0,1.0013823221722817,0.6849674165747501,0.09320417284077595,0.0,0.00012862661405461302,165.32238856704834,0.0,1599827.7501920552,266.3847354156511,0.0011229310934481873,1.0,1285289.1276206246,2589.5625269179345,,,,,,,,,,,,,,,,,,,3.0,15280.655021823375,1581.2860808324235,0.37527627657098866,6.173730061729009,3.258608926910225
1424.0,-29.929925449028335,3.6640412311964567,35.058673647717455,24.331234010774665,4.810088882315502,-26.455924015889664,-39.959017478954024,1.3360874490556074,-6.765134789146373,-6.766267819414442,40.11565409667317,41396.12467495454,25340.98010805539,25340.98010805539,66737.10478300993,77215.78654257346,77204.75963884118,25340.98010805539,102545.73974689656,102545.73974689656,102545.73974689656,130513.58209113611,127219.91922132298,3293.6628698131226,0.0,90957.1808897397,55137.519021641296,39799.624297887116,27967.84234423954,67767.46664212666,21180.707870066777,1581.2452515874875,0.0,0.8771713122670967,2.701771044080793,0.001494314320929203,1.0,1.0,-6.078203264507749,330891.27783442265,1559525.9460612515,4.713106843637127,1559525.9460612515,4.713106843637127,0.7573236293799872,0.09320170789665055,3.935319585201341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935319585201341,1.2854884772929325,1.2857885675311236,3.061341781521527,6486.615884100052,15280.623657264705,6450.259919934807,0.00032374323112105695,23113.035401694346,2356.873693024055,19280.25855207898,1966.0392235961292,0.834172501231301,0.8341725012313009,35560.52260680059,35405.22815468563,1.0054857541920763,0.8,4291.778349402053,4273.035954225843,1.0054857541920763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4437.024039354237,4632.441516551485,5.71125598673644,3.6640412311964567,-4.076765797319826,7.740807028516283,3.257400098887064,3.5,0.9306857425391611,0.6,0.0002334323654385558,0.9927352057679341,0.00023514061361204906,198.8648991363796,0.0,0.0,0.0,0.0,7.922217698354702e-05,0.00015421018845500876,0.0006068663748645857,0.09320170783998787,0.09320170783998787,0.09320170783998787,0.09333035228834947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501353.66293793556,591.2013573726023,0.0,0.09320170783998787,0.09320170789665055,0.09320170789665055,0.3752651835391161,0.3752651835391161,0.5,7.225396730705049,0.6737144334485947,0.6737144334485947,-2.6147972675971687e-12,0.0011330302680789828,0.6880645549067026,-2.6147972675971687e-12,27967.84234423954,21180.707870066777,0.7573236293799872,0.9847956267192638,0.6108554255622896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727157439053274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5938641139076,260.5938641139076,-12.556135886092363,244.96436354734257,276.22336468047615,123586.69718807442,123727.226159983,-140.52897190858477,0.0,nan,276.22336468047615,3.0733646804761747,269.9715644538444,-3.1784355461555833,263.71976422720604,-9.430235772793935,257.467964000602,-15.682035999397954,251.21616377397447,-21.933836226025505,244.96436354734257,-28.185636452657405,1.0,1.0,26022.012520719443,26022.012520719443,275.41767905885706,2.267679058857084,275.41767905885706,275.41767905885706,77206.20127847767,77204.75963884118,1.4416396364977118,0.0,8546.071908451686,8546.071908451686,0.8847704864384234,3954.9961831273476,275.41767905885706,2.267679058857084,1.0,0.002,0.22832797302795266,0.004451190188798182,0.00035250078573312456,0.001647499214085058,0.17625039286656227,0.17625039286656227,0.0,-1.8181723487886714e-13,1.0,1.00138856347019,0.6880645549093174,0.09320170789665055,0.0,0.00012920300904686663,166.0631700689275,0.0,1599827.9171903827,266.3848652108536,0.00113303027069378,1.0,1285288.7196202246,2589.525948774479,,,,,,,,,,,,,,,,,,,3.0,15280.623657264705,1581.2452515874875,0.3752651835391161,6.173730061729009,3.257400098887064
1425.0,-29.93160272934032,3.6674466262788608,35.05861192829145,24.33118288116532,4.810123011661587,-26.45743015523419,-39.96042053969575,1.3359504374802997,-6.765003339887926,-6.7661460567379486,40.11556610569629,41395.0964377297,25341.35258933205,25341.35258933205,66736.44902706175,77215.2916347291,77204.22591188816,25341.35258933205,102545.57850122021,102545.57850122021,102545.57850122021,130512.64922083062,127217.3212638481,3295.327956982507,0.0,90957.3348684726,55137.13967117584,39800.216885885275,27967.070719610405,67767.28760549569,21180.168340526594,1581.2043334085552,0.0,0.8771723154677071,2.7017832024135093,0.001494314320929203,1.0,1.0,-6.075123686413463,330892.8717826673,1559522.1429418647,4.713072646563899,1559522.1429418647,4.713072646563899,0.7573252326950044,0.09319927188174339,3.9353115495292843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353115495292843,1.2854891189534656,1.285789209341449,3.0613340023703004,6486.599401012076,15280.59234176312,6450.256385787917,0.0003237464445151224,23113.12172459441,2356.8824955101295,19280.24798827742,1966.0381463881572,0.8341689287155671,0.8341689287155671,35560.46451693012,35405.22815468563,1.005483701054179,0.8,4291.771338570094,4273.035954225843,1.005483701054179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.039919672671,4632.441516551485,5.712606975638295,3.6674466262788608,-4.076336553830455,7.7437831801093155,3.2561960506666257,3.5,0.930341728761893,0.6,0.0002334323654385558,0.9929084268069598,0.0002350995913986129,198.86627054653533,0.0,0.0,0.0,0.0,7.920960366109596e-05,0.00015422276177745983,0.0006069146156231411,0.09319927181068674,0.09319927181068674,0.09319927181068674,0.09332846388712637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501334.43851983413,591.2076696026113,0.0,0.09319927181068674,0.09319927188174339,0.09319927188174339,0.37525419608848204,0.37525419608848204,0.5,7.229272497114362,0.6771313246937893,0.6771313246937893,-3.922195901395753e-12,0.001142716850040415,0.6910223703245038,-3.922195901395753e-12,27967.070719610405,21180.168340526594,0.7573252326950044,0.984788551897858,0.6108418663398401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272699482252271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5930270279552,260.5930270279552,-12.556972972044775,244.96274900377347,276.22330505214177,123592.82456623837,123732.7772712524,-139.95270501402226,0.0,nan,276.22330505214177,3.073305052141791,269.97119384245485,-3.178806157545125,263.7190826327869,-9.430917367213056,257.4669714231272,-15.6830285768728,251.21486021344708,-21.935139786552895,244.96274900377347,-28.18725099622651,1.0,1.0,26022.012520719443,26022.012520719443,275.41773836863604,2.26773836863606,275.41773836863604,275.41773836863604,77205.70153799803,77204.22591188816,1.4756261098664254,0.0,8546.071908451686,8546.071908451686,0.8847709948627578,3954.988107276931,275.41773836863604,2.26773836863606,1.0,0.002,0.22819821966868678,0.004451751411805191,0.00035230055596503643,0.0016476994446857646,0.1761502779825182,0.1761502779825182,0.0,6.508010276518039e-13,1.0,1.0013945240147353,0.691022370328426,0.09319927188174339,0.0,0.00012975332536913786,166.77043157667805,0.0,1599828.085546902,266.38499666011205,0.001142716853962611,1.0,1285288.304575081,2589.4911212977017,,,,,,,,,,,,,,,,,,,3.0,15280.59234176312,1581.2043334085552,0.37525419608848204,6.173730061729009,3.2561960506666257
1426.0,-29.933274771805316,3.6708488057075987,35.05855149509479,24.33113643145191,4.810159212345983,-26.458931373385546,-39.96181532330809,1.335815813841132,-6.7648708560607815,-6.766022958020765,40.11547978641969,41394.04887287719,25341.738467795407,25341.738467795407,66735.7873406726,77214.79498674539,77203.69236379111,25341.738467795407,102545.43083158652,102545.43083158652,102545.43083158652,130511.7327806508,127214.73162948285,3297.001151167955,0.0,90957.48370609255,55136.73759188777,39800.829015783085,27966.30194906428,67767.13096484737,21179.6310214769,1581.163503696101,0.0,0.8771733195642433,2.7017954995491964,0.001494314320929203,1.0,1.0,-6.0721466200267855,330894.48322693136,1559518.4120837033,4.713038419000075,1559518.4120837033,4.713038419000075,0.757326837851207,0.0931968651664918,3.93530289936191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93530289936191,1.2854897494313022,1.2857898399664671,3.0613257718335594,6486.5819614923585,15280.561076065904,6450.25355188901,0.00032374990849702063,23113.210350552905,2356.891532842806,19280.239517563943,1966.0372826157704,0.8341653636662693,0.8341653636662693,35560.40198484671,35405.22815468563,1.0054814909109167,0.8,4291.763791610092,4273.035954225843,1.0054814909109167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4435.05953312481,4632.441516551485,5.713956775218389,3.6708488057075987,-4.075905531592895,7.7467543373004935,3.2549967469018117,3.5,0.9299990705433748,0.6,0.0002334323654385558,0.9930811393599758,0.0002350587038527376,198.86763769284852,0.0,0.0,0.0,0.0,7.919710634144629e-05,0.0001542352590971095,0.0006069624623086904,0.09319686510231588,0.09319686510231588,0.09319686510231588,0.09332658557116133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501315.14551495214,591.2140043576017,0.0,0.09319686510231588,0.0931968651664918,0.0931968651664918,0.3752433112731394,0.3752433112731394,0.5,7.233164116729305,0.6804351469887138,0.6804351469887138,1.750777300912887e-11,0.0011521019599740612,0.6938763379939701,1.750777300912887e-11,27966.30194906428,21179.6310214769,0.757326837851207,0.9847810640720536,0.6108278199699703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272683235682745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59219342656337,260.59219342656337,-12.557806573436608,244.96113953534268,276.2232473177892,123598.92449624646,123738.29461709359,-139.3701208471463,0.0,nan,276.2232473177892,3.073247317789196,269.9708257612996,-3.179174238700398,263.71840420478804,-9.431595795211933,257.46598264832147,-15.684017351678506,251.21356109183938,-21.936438908160596,244.96113953534268,-28.188860464657296,1.0,1.0,26022.012520719443,26022.012520719443,275.4177990353842,2.2677990353842006,275.4177990353842,275.4177990353842,77205.20476331287,77203.69236379111,1.5123995217581978,0.0,8546.071908451686,8546.071908451686,0.8847715421665875,3954.9794138587195,275.4177990353842,2.2677990353842006,1.0,0.002,0.2280679354287647,0.004452315073428274,0.00035209950746977104,0.0016479004938033874,0.17604975373488552,0.17604975373488552,0.0,1.2731582281488851e-12,1.0,1.001400275280592,0.6938763379764623,0.0931968651664918,0.0,0.00013028420638732657,167.4527120732774,0.0,1599828.254691101,266.3851291439392,0.0011521019424662882,1.0,1285287.8849754916,2589.4575964493442,,,,,,,,,,,,,,,,,,,3.0,15280.561076065904,1581.163503696101,0.3752433112731394,6.173730061729009,3.2549967469018117
1427.0,-29.934941701582638,3.674247662338466,35.05849231688298,24.331094591785245,4.8101977237622675,-26.460427759044066,-39.96320563657207,1.3356837811226143,-6.76473729288449,-6.765898490252001,40.11539513796491,41392.99744670204,25342.137203582977,25342.137203582977,66735.134650285,77214.29660855842,77203.15981777645,25342.137203582977,102545.29702135944,102545.29702135944,102545.29702135944,130510.83311352765,127212.15093085232,3298.682182675326,0.0,90957.62774942804,55136.32858717177,39801.44351361808,27965.53609216821,67766.97960578628,21179.095955841563,1581.1227648817762,0.0,0.8771743247402701,2.7018079386597416,0.001494314320929203,1.0,1.0,-6.0692672090160045,330896.112598875,1559514.7534487562,4.713004154688453,1559514.7534487562,4.713004154688453,0.7573284447700181,0.09319448716997696,3.9352936900164033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352936900164033,1.2854903677757779,1.2857904584552917,3.061317135207674,6486.563661518474,15280.529859390877,6450.251349980953,0.000323753598058041,23113.301042862928,2356.9007808846986,19280.23293591341,1966.0366114741946,0.8341618057999933,0.8341618057999933,35560.33541043285,35405.22815468563,1.0054791378959933,0.8,4291.75575678363,4273.035954225843,1.0054791378959933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.082849583002,4632.441516551485,5.715305298358655,3.674247662338466,-4.075472746676907,7.7497204090153735,3.253802148739946,3.5,0.9296577567828417,0.6,0.0002334323654385558,0.993253356060832,0.00023501794785202738,198.8690006774817,0.0,0.0,0.0,0.0,7.918465089042212e-05,0.00015424771454813368,0.0006070100577607218,0.09319448709114887,0.09319448709114887,0.09319448709114887,0.09332471761280091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501295.7866040321,591.2203607557128,0.0,0.09319448709114887,0.09319448716997696,0.09319448716997696,0.37523252693366327,0.37523252693366327,0.5,7.237071036270834,0.683628696743483,0.683628696743483,8.810729923425242e-12,0.00116119736753717,0.6966312812360229,8.810729923425242e-12,27965.53609216821,21179.095955841563,0.7573284447700181,0.9847736322099093,0.6108136689504706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272667004728589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59136335103153,260.59136335103153,-12.558636648968445,244.95953512340512,276.22319157866514,123605.00030523425,123743.78093695927,-138.780631725,0.0,nan,276.22319157866514,3.07319157866516,269.97046028761883,-3.1795397123811426,263.7177289965403,-9.432271003459675,257.4649977054976,-15.685002294502397,251.21226641446214,-21.937733585537842,244.95953512340512,-28.19046487659486,1.0,1.0,26022.012520719443,26022.012520719443,275.4178611884403,2.2678611884403495,275.4178611884403,275.4178611884403,77204.71103727406,77203.15981777645,1.5512194976035971,0.0,8546.071908451686,8546.071908451686,0.8847721248499052,3954.9701584664854,275.4178611884403,2.2678611884403495,1.0,0.002,0.22793713883610542,0.004452881098738859,0.0003518976688729371,0.0016481023316344816,0.17594883443646855,0.17594883443646855,0.0,5.074187597875479e-13,1.0,1.0014058269937272,0.6966312812272122,0.09319448716997696,0.0,0.00013079655747609326,168.11117522793958,0.0,1599828.4246924445,266.3852627071155,0.0011611973587264401,1.0,1285287.4607090987,2589.425314818095,,,,,,,,,,,,,,,,,,,3.0,15280.529859390877,1581.1227648817762,0.37523252693366327,6.173730061729009,3.253802148739946
1428.0,-29.93660280417586,3.677642896501413,35.05843425657767,24.331002251151972,4.810188732300484,-26.461923650528465,-39.96459965184329,1.335509578640777,-6.764613248671253,-6.765782553298342,40.115309043519744,41392.01191336019,25342.57190060364,25342.57190060364,66734.58381396384,77213.83810896019,77202.55360971771,25342.57190060364,102545.12551032135,102545.12551032135,102545.12551032135,130509.89375187748,127209.52349999001,3300.3702518874607,0.0,90957.79981070413,55135.97361505532,39802.02910627646,27964.768241556125,67766.79734783259,21178.55895064687,1581.0821270548192,0.0,0.8771752887893148,2.7018195300397574,0.001494314320929203,1.0,1.0,-6.0667046073899655,330897.6303019858,1559511.0323215341,4.712971292354931,1559511.0323215341,4.712971292354931,0.7573300364125732,0.09319213731907651,3.935287125609275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935287125609275,1.2854911836134255,1.2857912744833921,3.061310085805069,6486.5487246802595,15280.498689405278,6450.246792830795,0.00032375641376474655,23113.383320568184,2356.9091708757,19280.219314286624,1966.0352224548265,0.8341582470589455,0.8341582470589454,35560.287956275344,35405.22815468563,1.005477460670622,0.8,4291.750029569552,4273.035954225843,1.005477460670622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4433.109839853861,4632.441516551485,5.716657790152808,3.677642896501413,-4.075045637936845,7.752688534438258,3.2526122184997703,3.5,0.9293177767142201,0.6,0.0002334323654385558,0.9934250027816253,0.0002349773408007015,198.87035891603495,0.0,0.0,0.0,0.0,7.917216409229156e-05,0.00015426020134626424,0.0006070581843518482,0.09319213723905855,0.09319213723905855,0.09319213723905855,0.09332282193177929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501276.3547580484,591.2267409483793,0.0,0.09319213723905855,0.09319213731907651,0.09319213731907651,0.375221841002651,0.375221841002651,0.5,7.24099158045133,0.6866760001868784,0.6866760001868784,-3.240074875066057e-12,0.001169304627069323,0.6990779459083569,-3.240074875066057e-12,27964.768241556125,21178.55895064687,0.7573300364125732,0.9847681523361563,0.6108007687142685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272650789900138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5905323715838,260.5905323715838,-12.5594676284162,244.95793542326743,276.2231293199074,123610.5990789061,123749.53083510608,-138.93175619998732,0.0,nan,276.2231293199074,3.073129319907423,269.9700905405848,-3.179909459415171,263.7170517612376,-9.432948238762378,257.4640129819085,-15.685987018091453,251.2109742025968,-21.93902579740319,244.95793542326743,-28.192064576732548,1.0,1.0,26022.012520719443,26022.012520719443,275.4179061912777,2.2679061912777456,275.4179061912777,275.4179061912777,77204.13789688934,77202.55360971771,1.5842871716304217,0.0,8546.071908451686,8546.071908451686,0.8847725401855324,3954.9635612373218,275.4179061912777,2.2679061912777456,1.0,0.002,0.22780588758737508,0.004453447625316592,0.0003516951221000013,0.0016483048782026596,0.17584756105000066,0.17584756105000066,0.0,3.026606743006255e-13,1.0,1.0014107574779598,0.699077945911597,0.09319213731907651,0.0,0.0001312512144158333,168.69548822259006,0.0,1599828.5820943154,266.3853867513287,0.001169304630309398,1.0,1285287.0655209704,2589.396721633675,,,,,,,,,,,,,,,,,,,3.0,15280.498689405278,1581.0821270548192,0.375221841002651,6.173730061729009,3.2526122184997703
1429.0,-29.938257097210244,3.681034755593018,35.05837713773639,24.330941412504785,4.810211282355529,-26.46341025925662,-39.96598095456136,1.3353644443966164,-6.764471386370531,-6.76564807840001,40.11522009281443,41390.99095180064,25342.97690976491,25342.97690976491,66733.96786156556,77213.35913633641,77201.94344528245,25342.97690976491,102544.92035504736,102544.92035504736,102544.92035504736,130508.89047925986,127206.82637370749,3302.064105552367,0.0,90957.95757112562,55135.589386568914,39802.63131617411,27963.9701242125,67766.60144038661,21178.001496743807,1581.039587114637,0.0,0.8771763651748147,2.7018330013504785,0.001494314320929203,1.0,1.0,-6.064348186098641,330899.3906884781,1559507.1877495467,4.7129346007703266,1559507.1877495467,4.7129346007703266,0.7573317165865125,0.09318979823998062,3.9352795280088277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352795280088277,1.2854918633173933,1.2857919543460332,3.061302556869775,6486.532771769819,15280.467580593275,6450.242983607557,0.00032375949597480947,23113.46803289181,2356.9178091286844,19280.20792826345,1966.0340614035836,0.834154697201934,0.834154697201934,35560.233033134406,35405.22815468563,1.0054755194613123,0.8,4291.743400928297,4273.035954225843,1.0054755194613123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.140427073491,4632.441516551485,5.717999536963833,3.681034755593018,-4.074604085885959,7.7556388414789765,3.251426860242823,3.5,0.9289791029265209,0.6,0.0002334323654385558,0.9935959776519796,0.00023493690663904703,198.87171160503578,0.0,0.0,0.0,0.0,7.915979296155535e-05,0.00015427257247700043,0.0006071056962019979,0.0931897981607357,0.0931897981607357,0.0931897981607357,0.09332089083734539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501256.84986196505,591.2331449012773,0.0,0.0931897981607357,0.09318979823998062,0.09318979823998062,0.3752112469087106,0.3752112469087106,0.5,7.244924359389021,0.689551450929514,0.689551450929514,3.700506567838602e-11,0.0011766920295031014,0.7012998923013924,3.700506567838602e-11,27963.9701242125,21178.001496743807,0.7573317165865125,0.9847619098955486,0.610787468635442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726345926261495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5897041390363,260.5897041390363,-12.560295860963663,244.956341041177,276.22306723690144,123616.55858213638,123755.03108283863,-138.4725007022456,0.0,nan,276.22306723690144,3.0730672369014655,269.96972199776036,-3.1802780022396178,263.7163767586018,-9.433623241398152,257.46303151945506,-15.68696848054492,251.20968628032236,-21.94031371967762,244.956341041177,-28.193658958822965,1.0,1.0,26022.012520719443,26022.012520719443,275.4179692691129,2.267969269112939,275.4179692691129,275.4179692691129,77203.59717639229,77201.94344528245,1.6537311098363716,0.0,8546.071908451686,8546.071908451686,0.8847730208920412,3954.955925648872,275.4179692691129,2.267969269112939,1.0,0.002,0.2276742237267836,0.0044540189204005255,0.00035149195159958857,0.001648508046655286,0.17574597579979429,0.17574597579979429,0.0,-1.745125311619633e-12,1.0,1.0014152353993786,0.7012998922643874,0.09318979823998062,0.0,0.0001316638248255264,169.22575069347474,0.0,1599828.7594256913,266.38552861362945,0.0011766919924980357,1.0,1285286.6071430275,2589.3711545445112,,,,,,,,,,,,,,,,,,,3.0,15280.467580593275,1581.039587114637,0.3752112469087106,6.173730061729009,3.251426860242823
1430.0,-29.939907807383538,3.6844231040113398,35.058321124245666,24.33093973612415,4.810289623219816,-26.46488806433152,-39.96735722813753,1.3352698801377323,-6.764329225428412,-6.765513938898897,40.11513775501432,41389.93343372983,25343.398190066477,25343.398190066477,66733.3316237963,77212.83729301568,77201.40076243179,25343.398190066477,102544.79895249827,102544.79895249827,102544.79895249827,130507.99764858784,127204.23252750687,3303.7651210809713,0.0,90958.08308999284,55135.17923058802,39803.2265104498,27963.19869608957,67766.42520653937,21177.463237172342,1580.998313846251,0.0,0.8771774143785939,2.7018464305445495,0.001494314320929203,1.0,1.0,-6.061809052904607,330901.1466905313,1559503.6290043534,4.712898835805027,1559503.6290043534,4.712898835805027,0.7573333604404078,0.09318749253276554,3.935269061968343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935269061968343,1.2854923061884638,1.2857923973204894,3.0612933605464923,6486.513285864311,15280.436552829347,6450.24171137062,0.0003237635005005079,23113.56140016953,2356.9273299413694,19280.204125462107,1966.033673625765,0.8341511631055133,0.8341511631055132,35560.157373972725,35405.22815468563,1.0054728453571176,0.8,4291.7342696690175,4273.035954225843,1.0054728453571176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4431.174668915077,4632.441516551485,5.719340825775102,3.6844231040113398,-4.074162100253221,7.758585204264561,3.2502461425629594,3.5,0.9286417550179884,0.6,0.0002334323654385558,0.9937666138653195,0.00023489656643887997,198.87306138273033,0.0,0.0,0.0,0.0,7.91474686498262e-05,0.0001542848967887296,0.0006071525810616665,0.0931874923822077,0.0931874923822077,0.0931874923822077,0.09331903013223343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501237.31253185077,591.2395597460211,0.0,0.0931874923822077,0.09318749253276554,0.09318749253276554,0.3752007392088365,0.3752007392088365,0.5,7.2488704924095755,0.6923329360526509,0.6923329360526509,-1.1311840353300795e-11,0.001184713470479437,0.7037048859942843,-1.1311840353300795e-11,27963.19869608957,21177.463237172342,0.7573333604404078,0.9847550821871688,0.6107734517141943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726184117255193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58888355156193,260.58888355156193,-12.561116448438042,244.95475213626463,276.2230149668676,123623.02319791434,123760.21751640072,-137.19431848638533,0.0,nan,276.2230149668676,3.0730149668676177,269.969362400747,-3.180637599252975,263.7157098346142,-9.43429016538579,257.46205726849155,-15.687942731508429,251.2084047023865,-21.941595297613475,244.95475213626463,-28.195247863735347,1.0,1.0,26022.012520719443,26022.012520719443,275.4180399077617,2.268039907761704,275.4180399077617,275.4180399077617,77203.19658485915,77201.40076243179,1.7958224273606902,0.0,8546.071908451686,8546.071908451686,0.8847736830868961,3954.9454072781846,275.4180399077617,2.268039907761704,1.0,0.002,0.22754211298559532,0.004454592037569246,0.00035128809083405203,0.001648711908071451,0.17564404541702602,0.17564404541702602,0.0,-1.0944968889536888e-12,1.0,1.0014200820474406,0.7037048860055961,0.09318749253276554,0.0,0.0001321107029127835,169.80005670845,0.0,1599828.93800985,266.38567077457157,0.0011847134817912774,1.0,1285286.1499082944,2589.343327818652,,,,,,,,,,,,,,,,,,,3.0,15280.436552829347,1580.998313846251,0.3752007392088365,6.173730061729009,3.2502461425629594
1431.0,-29.941553844444748,3.68780764729875,35.058266458314776,24.330909980367892,4.810345369830187,-26.466363922999662,-39.9687294504605,1.335155448298545,-6.764194741059157,-6.765388396453429,40.11506461745215,41388.90208459125,25343.854805182535,25343.854805182535,66732.7568897738,77212.3388180276,77200.93537704795,25343.854805182535,102544.79018223048,102544.79018223048,102544.79018223048,130507.26070508132,127201.78636986135,3305.4743352199775,0.0,90958.22921680403,55134.792483025245,39803.81859308754,27962.47052285084,67766.28911593839,21176.955553497737,1580.959289619316,0.0,0.8771783812998125,2.7018589802880246,0.001494314320929203,1.0,1.0,-6.059011819519753,330902.79015699,1559500.467909008,4.712865875712729,1559500.467909008,4.712865875712729,0.7573349263324927,0.09318522936897723,3.9352608943564658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352608943564658,1.2854928421054193,1.285792933362552,3.0612857306238874,6486.497118973877,15280.40554169897,6450.238100556593,0.0003237666416227385,23113.646504923392,2356.936008211101,19280.193332497347,1966.0325730496497,0.8341476247977796,0.8341476247977796,35560.09833015754,35405.22815468563,1.0054707585082072,0.8,4291.727143706036,4273.035954225843,1.0054707585082072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4430.212528893127,4632.441516551485,5.720686003186986,3.68780764729875,-4.073725907962297,7.761533555261047,3.249070018928475,3.5,0.92830571969385,0.6,0.0002334323654385558,0.993936798490074,0.0002348563467950593,198.87440735748856,0.0,0.0,0.0,0.0,7.913518238247156e-05,0.00015429718305608425,0.0006071996705899694,0.093185229265126,0.093185229265126,0.093185229265126,0.09331726302141706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501217.74793566455,591.2459839145209,0.0,0.093185229265126,0.09318522936897723,0.09318522936897723,0.3751903225075131,0.3751903225075131,0.5,7.2528315082018,0.6950956100493499,0.6950956100493499,-5.9685589803848416e-12,0.0011936553942746286,0.7063765769336783,-5.9685589803848416e-12,27962.47052285084,21176.955553497737,0.7573349263324927,0.9847485786864267,0.6107594590841589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726022478442771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58806758994143,260.58806758994143,-12.561932410058546,244.95316831444475,276.2229668654499,123629.21058004945,123765.63149838957,-136.42091834011575,0.0,nan,276.2229668654499,3.072966865449928,269.9690071552483,-3.1809928447516995,263.71504744503886,-9.434952554961114,257.4610877348222,-15.688912265177805,251.20712802464465,-21.94287197535533,244.95316831444475,-28.196831685555225,1.0,1.0,26022.012520719443,26022.012520719443,275.4181109941496,2.2681109941495947,275.4181109941496,275.4181109941496,77202.72857300269,77200.93537704795,1.7931959547422593,0.0,8546.071908451686,8546.071908451686,0.8847741998581153,3954.9371988282483,275.4181109941496,2.2681109941495947,1.0,0.002,0.22740950544844996,0.004455165820703599,0.000351083456788565,0.0016489165432771197,0.1755417283942825,0.1755417283942825,0.0,6.568487073699281e-14,1.0,1.0014254658363555,0.7063765769396468,0.09318522936897723,0.0,0.00013260749947054378,170.43852569662056,0.0,1599829.108875404,266.3858052589408,0.0011936554002431876,1.0,1285285.7219774378,2589.3120980836707,,,,,,,,,,,,,,,,,,,3.0,15280.40554169897,1580.959289619316,0.3751903225075131,6.173730061729009,3.249070018928475
1432.0,-29.943194794846875,3.691188368892728,35.05821297754898,24.33088106280195,4.81039448644112,-26.46783586671824,-39.970097272284306,1.3350355581511155,-6.7640562138618066,-6.765257946845994,40.1149894884297,41387.85762296626,25344.313408088434,25344.313408088434,66732.17103105469,77211.84081873202,77200.4333352872,25344.313408088434,102544.74674337564,102544.74674337564,102544.74674337564,130506.47315927001,127199.2829844453,3307.1901748247246,0.0,90958.36600903435,55134.38281263027,39804.425773782306,27961.726415894365,67766.15218967668,21176.436823360335,1580.9193740103597,0.0,0.8771793826859938,2.701872036546841,0.001494314320929203,1.0,1.0,-6.05647650454307,330904.4978696538,1559497.220746403,4.712831740838721,1559497.220746403,4.712831740838721,0.7573365288104297,0.09318298654985706,3.935251245874538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935251245874538,1.2854934035856693,1.2857934949738765,3.0612768878454073,6486.478382187382,15280.374569162932,6450.236325195388,0.0003237704529155913,23113.737935891437,2356.9453315751493,19280.1880258239,1966.0320319195546,0.8341440955720654,0.8341440955720654,35560.028581074184,35405.22815468563,1.0054682932926338,0.8,4291.7187257305995,4273.035954225843,1.0054682932926338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.253931099222,4632.441516551485,5.722027637688105,3.691188368892728,-4.0732855253849305,7.764473894277659,3.247898394660196,3.5,0.9279709699029131,0.6,0.0002334323654385558,0.9941064884960562,0.00023481625775494762,198.8757491909888,0.0,0.0,0.0,0.0,7.912293726996312e-05,0.0001543094281685927,0.0006072463694506419,0.09318298648326369,0.09318298648326369,0.09318298648326369,0.09331546443042738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501198.1092120688,591.2524322383046,0.0,0.09318298648326369,0.09318298654985706,0.09318298654985706,0.37518000306123633,0.37518000306123633,0.5,7.2568058488793925,0.6977849268727141,0.6977849268727141,8.810729923425242e-12,0.001201732984213777,0.7087814423029499,8.810729923425242e-12,27961.726415894365,21176.436823360335,0.7573365288104297,0.9847419231399197,0.6107452804332482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725861023862008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58725527282263,260.58725527282263,-12.562744727177346,244.9515894698534,276.22292107580654,123635.2276438226,123771.0392378786,-135.81159405602463,0.0,nan,276.22292107580654,3.072921075806562,269.96865475460186,-3.18134524539812,263.71438843341326,-9.435611566586715,257.46012211221654,-15.689877887783439,251.20585579104414,-21.944144208955834,244.9515894698534,-28.19841053014659,1.0,1.0,26022.012520719443,26022.012520719443,275.41818269843327,2.268182698433293,275.41818269843327,275.41818269843327,77202.24045652132,77200.4333352872,1.8071212341164937,0.0,8546.071908451686,8546.071908451686,0.8847748103249237,3954.9275021039107,275.41818269843327,2.268182698433293,1.0,0.002,0.22727645103541605,0.004455742276327022,0.00035087813626761286,0.001649121863445983,0.17543906813380641,0.17543906813380641,0.0,-2.8640414692637783e-13,1.0,1.001430312087528,0.7087814422941392,0.09318298654985706,0.0,0.00013305437422799879,171.01282827819352,0.0,1599829.2832657455,266.38594378613817,0.001201732975403047,1.0,1285285.2773194066,2589.28422750208,,,,,,,,,,,,,,,,,,,3.0,15280.374569162932,1580.9193740103597,0.37518000306123633,6.173730061729009,3.247898394660196
1433.0,-29.9448305892807,3.6945652028562734,35.05816060495475,24.330841772630833,4.810441215987549,-26.469303408728127,-39.97146069360895,1.33491403539966,-6.763915795299454,-6.76512510947416,40.114914508352946,41386.83823937276,25344.779924290684,25344.779924290684,66731.61816366344,77211.35348229812,77199.91735129344,25344.779924290684,102544.69727558413,102544.69727558413,102544.69727558413,130505.67569848147,127196.76331974429,3308.912378737173,0.0,90958.51799339526,55134.002750330044,39805.01693673913,27960.978422897337,67765.99535963646,21175.915516305507,1580.8792041162283,0.0,0.8771803965547365,2.7018853402849174,0.001494314320929203,1.0,1.0,-6.0540938726314835,330906.23684675264,1559493.9800259583,4.712797180514255,1559493.9800259583,4.712797180514255,0.7573381444679519,0.0931807670752399,3.9352437491274004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352437491274004,1.2854939727123769,1.2857940642334436,3.0612697007237486,6486.463153539018,15280.343643661728,6450.232092358588,0.0003237733526258489,23113.820589528757,2356.953759900553,19280.17537359144,1966.0307417508975,0.8341405653345741,0.8341405653345743,35559.97438690428,35405.22815468563,1.005466377851642,0.8,4291.712185068427,4273.035954225843,1.005466377851642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4428.29886777809,4632.441516551485,5.7233670718813725,3.6945652028562734,-4.07284284067394,7.767408043530214,3.246731258419877,3.5,0.9276375024056792,0.6,0.0002334323654385558,0.9942756764296158,0.00023477630095186216,198.8770868263867,0.0,0.0,0.0,0.0,7.911073329516434e-05,0.00015432163214339147,0.0006072932382474194,0.09318076691187963,0.09318076691187963,0.09318076691187963,0.09331366067772295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501178.410892904,591.2589000498924,0.0,0.09318076691187963,0.0931807670752399,0.0931807670752399,0.3751697747653646,0.3751697747653646,0.5,7.260792664285433,0.7003854671894487,0.7003854671894487,-3.9960923459148034e-11,0.0012093141747300251,0.7110312368427003,-3.9960923459148034e-11,27960.978422897337,21175.915516305507,0.7573381444679519,0.9847360436383537,0.6107316511730019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272569975429351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.586446189279,260.586446189279,-12.563553810720975,244.95001556642467,276.2228768121486,123641.25112085252,123776.52209186582,-135.27097101330307,0.0,nan,276.2228768121486,3.0728768121486496,269.9683045629804,-3.1816954370195845,263.7137323138458,-9.436267686154167,257.45916006470304,-15.690839935296935,251.20458781557133,-21.945412184428648,244.95001556642467,-28.19998443357531,1.0,1.0,26022.012520719443,26022.012520719443,275.41825515906135,2.2682551590613684,275.41825515906135,275.41825515906135,77201.74373207423,77199.91735129344,1.8263807807961712,0.0,8546.071908451686,8546.071908451686,0.8847752846496648,3954.9199678730374,275.41825515906135,2.2682551590613684,1.0,0.002,0.22714297875298997,0.004456320874378094,0.0003506721722323385,0.0016493278274519743,0.17533608611616924,0.17533608611616924,0.0,-3.1568714656260433e-13,1.0,1.0014348459242546,0.7110312368826612,0.0931807670752399,0.0,0.00013347224323019373,171.5498487187026,0.0,1599829.459174177,266.3860842047005,0.0012093142146909486,1.0,1285284.82452219,2589.258303319472,,,,,,,,,,,,,,,,,,,3.0,15280.343643661728,1580.8792041162283,0.3751697747653646,6.173730061729009,3.246731258419877
