time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1434.0,-29.94646631440941,3.69793780709797,35.05810914187748,24.330766999069624,4.810445300818337,-26.470775152917373,-39.972832322213776,1.3347541392558522,-6.763788420852393,-6.765003955269867,40.1148360107463,41385.850339565644,25345.287490831186,25345.287490831186,66731.13783039682,77210.89098684068,77199.29208342239,25345.287490831186,102544.57957425358,102544.57957425358,102544.57957425358,130504.80240688517,127194.16249140828,3310.639915476888,0.0,90958.67728181656,55133.63663426272,39805.60071950427,27960.22283263158,67765.82355213584,21175.388018122412,1580.8389491238604,0.0,0.8771813599941927,2.7018974831124467,0.001494314320929203,1.0,1.0,-6.052132096106334,330907.8228869806,1559490.5872801947,4.712764339248723,1559490.5872801947,4.712764339248723,0.7573397445677442,0.09317857093924287,3.9352360693146777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352360693146777,1.2854947215537096,1.285794813249589,3.0612619432294252,6486.446716339421,15280.312766753408,6450.228737384123,0.00032377656850845755,23113.90617479704,2356.962487169119,19280.165345348247,1966.0297191546806,0.8341370428495971,0.8341370428495971,35559.918869327346,35405.22815468563,1.0054644156368535,0.8,4291.705484685046,4273.035954225843,1.0054644156368535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.347318951115,4632.441516551485,5.724711811594611,3.69793780709797,-4.072408399080652,7.770346206178623,3.2455685839470343,3.5,0.9273053096991527,0.6,0.0002334323654385558,0.9944448882543707,0.0002347363521052619,198.87842442310466,0.0,0.0,0.0,0.0,7.909845761301121e-05,0.0001543339078255446,0.00060734036079337,0.09317857087952254,0.09317857087952254,0.09317857087952254,0.09331180641685272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501158.6459362764,591.26538947718,0.0,0.09317857087952254,0.09317857093924287,0.09317857093924287,0.3751596343380772,0.3751596343380772,0.5,7.2647897307031855,0.7028383088967303,0.7028383088967303,2.7966962079517543e-11,0.0012155344174971106,0.7128718591635561,2.7966962079517543e-11,27960.22283263158,21175.388018122412,0.7573397445677442,0.984731452116966,0.6107186214261133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725538672873087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5856358808963,260.5856358808963,-12.564364119103686,244.9484453300438,276.22282643176044,123646.74408073796,123782.21983268585,-135.47575194790008,0.0,nan,276.22282643176044,3.072826431760461,269.96795021139536,-3.1820497886046155,263.7130739910554,-9.436926008944567,257.45819777072893,-15.691802229271048,251.20332155039364,-21.94667844960634,244.9484453300438,-28.20155466995618,1.0,1.0,26022.012520719443,26022.012520719443,275.4183031489069,2.2683031489069094,275.4183031489069,275.4183031489069,77201.20589237382,77199.29208342239,1.9138089514308376,0.0,8546.071908451686,8546.071908451686,0.8847757705569504,3954.9122496612513,275.4183031489069,2.2683031489069094,1.0,0.002,0.22700916515336092,0.00445689897815216,0.0003504656727415816,0.0016495343261269258,0.17523283637079082,0.17523283637079082,0.0,-1.1314924691641082e-12,1.0,1.001438555301315,0.7128718591355891,0.09317857093924287,0.0,0.0001338135601180756,171.9884828735332,0.0,1599829.6178073965,266.3862115791476,0.0012155343895301485,1.0,1285284.4115482203,2589.237265488912,,,,,,,,,,,,,,,,,,,3.0,15280.312766753408,1580.8389491238604,0.3751596343380772,6.173730061729009,3.2455685839470343
1435.0,-29.948091235350194,3.7013064357580103,35.05805844925904,24.330723902117484,4.8104817554721535,-26.47223393625817,-39.97418690761549,1.334624456393235,-6.76364375290558,-6.764864965732731,40.11475531952351,41384.828109122456,25345.764560783984,25345.764560783984,66730.59266990644,77210.41060020504,77198.67414649125,25345.764560783984,102544.43870727523,102544.43870727523,102544.43870727523,130503.87944261302,127191.5076479845,3312.3717946285165,0.0,90958.824527546,55133.24203651524,39806.202767811956,27959.440735337797,67765.64350314975,21174.842716898766,1580.796989250607,0.0,0.8771824293827355,2.7019114326712974,0.001494314320929203,1.0,1.0,-6.050317033519718,330909.64241706487,1559487.0997289107,4.7127278864947595,1559487.0997289107,4.7127278864947595,0.7573414260084247,0.09317638347566663,3.9352276226954443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352276226954443,1.2854953288978759,1.2857954207355364,3.061253926196158,6486.4297292079455,15280.281836707021,6450.225745295409,0.0003237799256316252,23113.99320409413,2356.971361687644,19280.156401794855,1966.028807166041,0.8341335152067019,0.8341335152067019,35559.857808460074,35405.22815468563,1.005462257500741,0.8,4291.698115285247,4273.035954225843,1.005462257500741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4426.399196339014,4632.441516551485,5.726045807560004,3.7013064357580103,-4.071960258779234,7.773266694537245,3.2444102615647066,3.5,0.926974360447059,0.6,0.0002334323654385558,0.9946130131695754,0.00023469667332691235,198.87975320262845,0.0,0.0,0.0,0.0,7.90863361909395e-05,0.0001543460292476163,0.0006073867577485786,0.09317638342281238,0.09317638342281238,0.09317638342281238,0.09330992516152123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501138.82592997013,591.2718967790087,0.0,0.09317638342281238,0.09317638347566663,0.09317638347566663,0.37514957298213586,0.37514957298213586,0.5,7.268795986337893,0.7051292692490847,0.7051292692490847,-1.1368683772161603e-12,0.0012212128271471556,0.7145479322130086,-1.1368683772161603e-12,27959.440735337797,21174.842716898766,0.7573414260084247,0.9847260236937734,0.6107051592773391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725377795909107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58482849529065,260.58482849529065,-12.565171504709326,244.94688025443713,276.22277673615446,123652.63639104097,123787.62348411758,-134.9870930765624,0.0,nan,276.22277673615446,3.0727767361544807,269.9675974397948,-3.182402560205162,263.712418143455,-9.437581856544966,257.4572388471172,-15.692761152882781,251.20205955078544,-21.947940449214542,244.94688025443713,-28.203119745562844,1.0,1.0,26022.012520719443,26022.012520719443,275.41836983189927,2.2683698318992924,275.41836983189927,275.41836983189927,77200.70267568126,77198.67414649125,2.028529190007248,0.0,8546.071908451686,8546.071908451686,0.8847763049804604,3954.9037608089216,275.41836983189927,2.2683698318992924,1.0,0.002,0.22687504101000822,0.004457481322871858,0.0003502587065407571,0.0016497412937131503,0.17512935327037854,0.17512935327037854,0.0,2.539071383700353e-13,1.0,1.0014419333714748,0.7145479322141455,0.09317638347566663,0.0,0.00013412410527739602,172.3875581820985,0.0,1599829.796006395,266.3863562470944,0.001221212828284024,1.0,1285283.9377796098,2589.218500183218,,,,,,,,,,,,,,,,,,,3.0,15280.281836707021,1580.796989250607,0.37514957298213586,6.173730061729009,3.2444102615647066
1436.0,-29.949711284512276,3.7046710542438728,35.058008748557725,24.33071614885705,4.810557123381069,-26.47368444373251,-39.9755364638753,1.3345302825563914,-6.763494353158194,-6.764722271907459,40.11468256045759,41383.79948783168,25346.245781575763,25346.245781575763,66730.04526940745,77209.90582234104,77198.15890930803,25346.245781575763,102544.40469088379,102544.40469088379,102544.40469088379,130503.09281320244,127188.98317048395,3314.1096427184957,0.0,90958.9590448366,55132.85271014965,39806.78481631884,27958.688122318643,67765.47293863748,21174.318877250505,1580.7563322713092,0.0,0.8771834886310715,2.7019257425750505,0.001494314320929203,1.0,1.0,-6.048199776279546,330911.51044909353,1559483.9550189662,4.712691779450424,1559483.9550189662,4.712691779450424,0.757343076492478,0.09317422618989574,3.9352186610402793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352186610402793,1.2854957699428673,1.2857958618834875,3.0612459045393643,6486.412732279772,15280.251068580359,6450.222838538352,0.00032378329080560324,23114.080024410006,2356.9802148960152,19280.14771330349,1966.02792118649,0.8341300061669066,0.8341300061669066,35559.79302435374,35405.22815468563,1.0054599677714302,0.8,4291.690296529938,4273.035954225843,1.0054599677714302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.454558395142,4632.441516551485,5.727376803246938,3.7046710542438728,-4.071508886518321,7.776179940762193,3.243256360888982,3.5,0.9266446745397091,0.6,0.0002334323654385558,0.9947806645427667,0.00023465711966350777,198.8810780159304,0.0,0.0,0.0,0.0,7.907426147955515e-05,0.00015435810395900064,0.0006074328911822547,0.09317422610363452,0.09317422610363452,0.09317422610363452,0.09330813214783548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501118.99167083134,591.2784090620446,0.0,0.09317422610363452,0.09317422618989574,0.09317422618989574,0.3751395865378779,0.3751395865378779,0.5,7.272813171071828,0.7073555943254064,0.7073555943254064,3.069544618483633e-12,0.0012279187492367782,0.7165224956278848,3.069544618483633e-12,27958.688122318643,21174.318877250505,0.757343076492478,0.9847204243646669,0.6106915172761394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272521711126867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58402748150735,260.58402748150735,-12.565972518492629,244.94532059651405,276.222734366507,123658.9219737109,123792.84376112181,-133.9217874108831,0.0,nan,276.222734366507,3.0727343665070066,269.96725161249407,-3.18274838750591,263.71176885849684,-9.438231141503138,257.45628610451456,-15.693713895485416,251.20080335051773,-21.949196649482246,244.94532059651405,-28.204679403485926,1.0,1.0,26022.012520719443,26022.012520719443,275.4184522363672,2.2684522363672386,275.4184522363672,275.4184522363672,77200.2608614636,77198.15890930803,2.10195215557178,0.0,8546.071908451686,8546.071908451686,0.8847768719904525,3954.8947543454806,275.4184522363672,2.2684522363672386,1.0,0.002,0.22674055045602584,0.004458065807717709,0.0003500511772040148,0.0016499488229410372,0.1750255886020074,0.1750255886020074,0.0,1.4505193920988368e-13,1.0,1.0014459127721609,0.7165224956248153,0.09317422618989574,0.0,0.00013449051422519332,172.85843230174225,0.0,1599829.9812307719,266.3865056468418,0.0012279187461672336,1.0,1285283.4513838277,2589.196107547252,,,,,,,,,,,,,,,,,,,3.0,15280.251068580359,1580.7563322713092,0.3751395865378779,6.173730061729009,3.243256360888982
1437.0,-29.951326528908833,3.708031436101475,35.05796019565066,24.33070483328777,4.810619979884436,-26.475131878021514,-39.97688186410812,1.3344253289912884,-6.763350463303766,-6.7645856373792395,40.11461628349537,41382.75538093638,25346.75417663484,25346.75417663484,66729.50955757122,77209.40435718825,77197.69380948442,25346.75417663484,102544.44798611927,102544.44798611927,102544.44798611927,130502.41375216226,127186.55972965754,3315.8540225047113,0.0,90959.08426329806,55132.43528702313,39807.387751416594,27957.965766043,67765.35351745959,21173.816427552978,1580.7172485706394,0.0,0.877184489894366,2.701939433940394,0.001494314320929203,1.0,1.0,-6.045932652910778,330913.29916552897,1559481.0904740458,4.7126576490174985,1559481.0904740458,4.7126576490174985,0.7573446725251425,0.09317210350216765,3.9352080511278755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352080511278755,1.2854962614729928,1.285796353528358,3.061236480469182,6486.392763805912,15280.220343887635,6450.222053422017,0.0003237874308623199,23114.174163479907,2356.9898144096005,19280.14536653822,1966.0276818830307,0.834126507405166,0.834126507405166,35559.71632490228,35405.22815468563,1.005457256907536,0.8,4291.681039718702,4273.035954225843,1.005457256907536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4424.513392627506,4632.441516551485,5.728710013369996,3.708031436101475,-4.071061596085054,7.779093032186529,3.2421068648584805,3.5,0.926316247102423,0.6,0.0002334323654385558,0.9949478490416623,0.00023461768942301727,198.8823989176535,0.0,0.0,0.0,0.0,7.906222564932325e-05,0.00015437013978923254,0.0006074786169523235,0.09317210343795065,0.09317210343795065,0.09317210343795065,0.09330640444352069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501099.1316562541,591.28493003175,0.0,0.09317210343795065,0.09317210350216765,0.09317210350216765,0.37512968206891906,0.37512968206891906,0.5,7.276842203154416,0.7095649709049212,0.7095649709049212,1.0857093002414331e-11,0.0012351740754752427,0.7186529844684628,1.0857093002414331e-11,27957.965766043,21173.816427552978,0.7573446725251425,0.9847142543184477,0.6106771858022435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272505662059199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5832309804134,260.5832309804134,-12.566769019586559,244.94376608743426,276.2226958733969,123664.93865605847,123798.1059636137,-133.16730755523437,0.0,nan,276.2226958733969,3.072695873396924,269.96690991619863,-3.1830900838013463,263.7111239590033,-9.43887604099666,257.4553380018183,-15.694661998181687,251.19955204462926,-21.95044795537072,244.94376608743426,-28.20623391256572,1.0,1.0,26022.012520719443,26022.012520719443,275.41853444825205,2.268534448252069,275.41853444825205,275.41853444825205,77199.78402100345,77197.69380948442,2.0902115190256154,0.0,8546.071908451686,8546.071908451686,0.8847775432865279,3954.8840913835147,275.41853444825205,2.268534448252069,1.0,0.002,0.22660566430493906,0.004458650950530366,0.0003498430326558014,0.0016501569668296388,0.1749215163279007,0.1749215163279007,0.0,-5.145597489764064e-13,1.0,1.0014502061827568,0.7186529844576057,0.09317210350216765,0.0,0.0001348861096363437,173.36682171500613,0.0,1599830.160756854,266.3866495366962,0.0012351740646181497,1.0,1285282.9856417936,2589.1717122262403,,,,,,,,,,,,,,,,,,,3.0,15280.220343887635,1580.7172485706394,0.37512968206891906,6.173730061729009,3.2421068648584805
1438.0,-29.952942647363837,3.7113875825460463,35.05791270816801,24.33071007197725,4.81071037844701,-26.476577344787064,-39.978226950019575,1.3343450757441402,-6.763201983460419,-6.764443954486781,40.11454992517473,41381.723794628466,25347.2624256147,25347.2624256147,66728.98622024317,77208.8914403015,77197.22253247169,25347.2624256147,102544.48495808638,102544.48495808638,102544.48495808638,130501.72098845204,127184.11699775342,3317.6039906986193,0.0,90959.21496612272,55132.04731995079,39807.96405130214,27957.23603036566,67765.2000816678,21173.30907546934,1580.6776783818596,0.0,0.8771855190740985,2.7019536407600078,0.001494314320929203,1.0,1.0,-6.043800753792198,330915.1539791303,1559478.2224169478,4.712622567038132,1559478.2224169478,4.712622567038132,0.757346293191216,0.09317000087172037,3.935199072362227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935199072362227,1.2854966373241152,1.2857967294672208,3.0612286007637657,6486.376067655674,15280.189661448741,6450.218975321571,0.000323790720554156,23114.26011582219,2356.9985791092977,19280.136165890002,1966.0267436780148,0.8341230075840649,0.8341230075840649,35559.6514170391,35405.22815468563,1.0054549628064462,0.8,4291.6732060272525,4273.035954225843,1.0054549628064462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4423.575639085887,4632.441516551485,5.730039337781642,3.7113875825460463,-4.070610166536577,7.781997749082623,3.2409616984759304,3.5,0.9259890567074087,0.6,0.0002334323654385558,0.9951151543432767,0.0002345782439546997,198.88372055171752,0.0,0.0,0.0,0.0,7.905019432402121e-05,0.0001543821711145346,0.0006075245765591832,0.09317000078985752,0.09317000078985752,0.09317000078985752,0.09330466876433491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501079.2180344331,591.2914685066899,0.0,0.09317000078985752,0.09317000087172037,0.09317000087172037,0.375119863361089,0.375119863361089,0.5,7.280882245508997,0.7117286661982121,0.7117286661982121,0.0,0.0012419710263884554,0.7206432006946102,0.0,27957.23603036566,21173.30907546934,0.757346293191216,0.9847087611314387,0.6106633455631642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724896334670666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58244059590214,260.58244059590214,-12.567559404097835,244.94221589042763,276.2226653013792,123671.24181531428,123803.38649130544,-132.1446759911403,0.0,nan,276.2226653013792,3.0726653013792316,269.96657541919205,-3.183424580807923,263.71048553698944,-9.43951446301054,257.4543956548021,-15.695604345197864,251.19830577262252,-21.95169422737746,244.94221589042763,-28.207784109572344,1.0,1.0,26022.012520719443,26022.012520719443,275.4186209856908,2.268620985690802,275.4186209856908,275.4186209856908,77199.37296644895,77197.22253247169,2.150433977265493,0.0,8546.071908451686,8546.071908451686,0.884778111378657,3954.875067724038,275.4186209856908,2.268620985690802,1.0,0.002,0.22647040878540398,0.004459238474253803,0.0003496343213676609,0.0016503656786008075,0.17481716068383046,0.17481716068383046,0.0,-3.153163494196143e-14,1.0,1.0014542170441567,0.7206432006946102,0.09317000087172037,0.0,0.0001352554772101776,173.84149825139465,0.0,1599830.345028436,266.38679801653956,0.0012419710263884554,1.0,1285282.502691237,2589.149116060926,,,,,,,,,,,,,,,,,,,3.0,15280.189661448741,1580.6776783818596,0.375119863361089,6.173730061729009,3.2409616984759304
1439.0,-29.95454801225358,3.7147392611265286,35.05786635173738,24.330671585071855,4.81074539462632,-26.478018671565152,-39.97956767035646,1.3342160538528816,-6.763060189205419,-6.7643090444096226,40.11448759149845,41380.71165516761,25347.798569471586,25347.798569471586,66728.51022463919,77208.41459454775,77196.76499053257,25347.798569471586,102544.56356000416,102544.56356000416,102544.56356000416,130501.09022924158,127181.7301744071,3319.360054834485,0.0,90959.35381684704,55131.65087713043,39808.55882190735,27956.526669237424,67765.08549114477,21172.815964364134,1580.6392299640174,0.0,0.8771864957833133,2.701967163104978,0.001494314320929203,1.0,1.0,-6.041655488296556,330916.92013552814,1559475.5283120365,4.712589273686423,1559475.5283120365,4.712589273686423,0.7573478713885479,0.0931679295131129,3.9351895898112277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351895898112277,1.2854972415745518,1.2857973338587163,3.061219785264711,6486.357388671008,15280.158907658062,6450.217264203336,0.00032379452382674725,23114.35109819204,2357.0078567290607,19280.13105124309,1966.0262221291769,0.8341195030454973,0.8341195030454973,35559.58286725889,35405.22815468563,1.005452539986714,0.8,4291.664932794999,4273.035954225843,1.005452539986714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4422.641293724678,4632.441516551485,5.7313711164949765,3.7147392611265286,-4.07016343791862,7.784902699045148,3.2398208550468786,3.5,0.9256631014419653,0.6,0.0002334323654385558,0.9952813764502871,0.00023453906700344595,198.8850334090901,0.0,0.0,0.0,0.0,7.9038203731656e-05,0.0001543941617068998,0.0006075702978766234,0.09316792947176243,0.09316792947176243,0.09316792947176243,0.09330297005585683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501059.26994730515,591.2980184046507,0.0,0.09316792947176243,0.0931679295131129,0.0931679295131129,0.3751101271709407,0.3751101271709407,0.5,7.284933467815641,0.7138641743389371,0.7138641743389371,2.8421709430404007e-12,0.001248855204210031,0.7226535561130731,2.8421709430404007e-12,27956.526669237424,21172.815964364134,0.7573478713885479,0.9847034020691816,0.6106494421906256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724736253436326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58165115868803,260.58165115868803,-12.568348841311945,244.94067057546218,276.22263174192017,123676.86157638059,123808.847872609,-131.9862962284347,0.0,nan,276.22263174192017,3.0726317419201905,269.96623950862283,-3.183760491377143,263.7098472753314,-9.440152724668565,257.45345504203607,-15.696544957963908,251.19706280875542,-21.95293719124456,244.94067057546218,-28.2093294245378,1.0,1.0,26022.012520719443,26022.012520719443,275.418702357494,2.2687023574940213,275.418702357494,275.418702357494,77198.81988240388,77196.76499053257,2.0548918713175226,0.0,8546.071908451686,8546.071908451686,0.8847787113453747,3954.865537760284,275.418702357494,2.2687023574940213,1.0,0.002,0.22633478011750705,0.004459826446847152,0.00034942502901862463,0.0016505749717210414,0.1747125145093123,0.1747125145093123,0.0,7.396661408365368e-13,1.0,1.0014582683672872,0.722653556110231,0.0931679295131129,0.0,0.00013562862681802437,174.3210385424353,0.0,1599830.521561882,266.38693981079456,0.00124885520136786,1.0,1285282.0428265878,2589.1261809898265,,,,,,,,,,,,,,,,,,,3.0,15280.158907658062,1580.6392299640174,0.3751101271709407,6.173730061729009,3.2398208550468786
1440.0,-29.95614801365612,3.718086593575108,35.05782080841732,24.330640222784155,4.810797942314046,-26.47945341808831,-39.98090360602362,1.3341033465400425,-6.7629092357433365,-6.764163400991349,40.114418344654155,41379.72211600656,25348.320105757055,25348.320105757055,66728.04222176361,77207.93513292464,77196.22482927839,25348.320105757055,102544.54493503545,102544.54493503545,102544.54493503545,130500.3214855647,127179.20146051927,3321.120025045428,0.0,90959.50171558502,55131.28869785134,39809.12557525964,27955.776550529245,67764.90212578888,21172.294334318965,1580.598574032218,0.0,0.8771875576786353,2.7019817891807842,0.001494314320929203,1.0,1.0,-6.039963207319431,330918.82681481005,1559472.535419654,4.712553076626165,1559472.535419654,4.712553076626165,0.7573495336840551,0.0931658641468528,3.9351820685091288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351820685091288,1.285497769419108,1.2857978618264951,3.0612126773952806,6486.342327948606,15280.128315426526,6450.2130734867915,0.00032379739079997915,23114.432860293466,2357.016194143104,19280.118524910897,1966.0249447987742,0.8341160106087117,0.8341160106087117,35559.52849541016,35405.22815468563,1.005450618271857,0.8,4291.658370688875,4273.035954225843,1.005450618271857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4421.710294749997,4632.441516551485,5.7326958158823125,3.718086593575108,-4.069708404627123,7.787794998202232,3.2386842573895676,3.5,0.9253383592541622,0.6,0.0002334323654385558,0.9954470730144898,0.00023450002693931065,198.88634189748237,0.0,0.0,0.0,0.0,7.902625760293253e-05,0.00015440610783562327,0.0006076161468230315,0.09316586406072672,0.09316586406072672,0.09316586406072672,0.09330118818659953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501039.24718870403,591.3045923819201,0.0,0.09316586406072672,0.0931658641468528,0.0931658641468528,0.3751004742836703,0.3751004742836703,0.5,7.288993194967803,0.7158779792931114,0.7158779792931114,4.689582056016661e-11,0.0012541652479853838,0.7242001936718907,4.689582056016661e-11,27955.776550529245,21172.294334318965,0.7573495336840551,0.984699160310147,0.6106364920175827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724576387965731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58086457789483,260.58086457789483,-12.569135422105148,244.9391303406821,276.22259881511116,123682.74588853166,123814.25461716042,-131.508728628785,0.0,nan,276.22259881511116,3.072598815111178,269.9659051202286,-3.184094879771351,263.70921142533786,-9.440788574662122,257.452517730442,-15.697482269557952,251.19582403556703,-21.95417596443295,244.9391303406821,-28.210869659317865,1.0,1.0,26022.012520719443,26022.012520719443,275.41878479511905,2.2687847951190747,275.41878479511905,275.41878479511905,77198.3156480901,77196.22482927839,2.090818811702775,0.0,8546.071908451686,8546.071908451686,0.8847791872225267,3954.8579788516745,275.41878479511905,2.2687847951190747,1.0,0.002,0.22619886503034298,0.004460417383486006,0.00034921530206126,0.0016507846980049975,0.17460765103063,0.17460765103063,0.0,6.625732948406515e-14,1.0,1.0014613856590635,0.7242001936249949,0.0931658641468528,0.0,0.00013591504505067195,174.689099278346,0.0,1599830.706627072,266.38709076425664,0.0012541652010895632,1.0,1285281.5463749305,2589.1091074838,,,,,,,,,,,,,,,,,,,3.0,15280.128315426526,1580.598574032218,0.3751004742836703,6.173730061729009,3.2386842573895676
1441.0,-29.95774294944812,3.721429451024404,35.057776137804254,24.330623528827005,4.810855783093286,-26.480883076196164,-39.98223129948599,1.3339959097359126,-6.762759884878733,-6.7640194893307255,40.11435244416235,41378.69367243606,25348.857106329408,25348.857106329408,66727.55077876546,77207.44563706213,77195.70725365919,25348.857106329408,102544.5643599886,102544.5643599886,102544.5643599886,130499.6050585908,127176.72028361805,3322.8847749727483,0.0,90959.63127089129,55130.87930584814,39809.7244056035,27955.040698602195,67764.7651042057,21171.782871072923,1580.558631038019,0.0,0.8771885972729199,2.701996238874156,0.001494314320929203,1.0,1.0,-6.038238312857629,330920.710830166,1559469.687162365,4.71251763980016,1559469.687162365,4.71251763980016,0.7573511732405223,0.09316382388680484,3.9351721446964514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351721446964514,1.2854982725805824,1.2857983651054297,3.0612037593771038,6486.323431738222,15280.097777131354,6450.2116201697545,0.00032380125789066095,23114.524073230263,2357.025495274152,19280.114180849017,1966.0245018277412,0.8341125311413178,0.8341125311413178,35559.456755666986,35405.22815468563,1.0054480827084655,0.8,4291.649712461887,4273.035954225843,1.0054480827084655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4420.782667547394,4632.441516551485,5.7340201979195475,3.721429451024404,-4.0692543426228065,7.790683793647211,3.2375519347801,3.5,0.9250148385086,0.6,0.0002334323654385558,0.9956122745988657,0.0002344611164347147,198.88764626033125,0.0,0.0,0.0,0.0,7.901438683101863e-05,0.00015441797860753716,0.0006076613280567128,0.09316382370221622,0.09316382370221622,0.09316382370221622,0.09329943990862696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501019.198402573,591.3111749748505,0.0,0.09316382370221622,0.09316382388680484,0.09316382388680484,0.3750908940798501,0.3750908940798501,0.5,7.293061682427739,0.7178058559899227,0.7178058559899227,-4.888534022029489e-12,0.0012596044520023497,0.7257811764731059,-4.888534022029489e-12,27955.040698602195,21171.782871072923,0.7573511732405223,0.9846938991990122,0.6106225500642658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272441673244182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58008127587675,260.58008127587675,-12.569918724123227,244.93759518549967,276.22256736625326,123688.59073970039,123819.55128784706,-130.96054814669765,0.0,nan,276.22256736625326,3.0725673662532813,269.96557293011676,-3.1844270698832133,263.7085784939427,-9.441421506057281,257.4515840577936,-15.698415942206395,251.1945896216546,-21.95541037834539,244.93759518549967,-28.212404814500303,1.0,1.0,26022.012520719443,26022.012520719443,275.4188681437953,2.2688681437953164,275.4188681437953,275.4188681437953,77197.82568563145,77195.70725365919,2.1184319722669898,0.0,8546.071908451686,8546.071908451686,0.8847798151076944,3954.8480054199335,275.4188681437953,2.2688681437953164,1.0,0.002,0.2260626570814619,0.004461009262278427,0.0003490051216055717,0.0016509948774313043,0.17450256080278584,0.17450256080278584,0.0,-9.631241117136202e-13,1.0,1.0014645721007651,0.7257811764779944,0.09316382388680484,0.0,0.00013620790508518478,175.06544005976207,0.0,1599830.8899912417,266.38724011512124,0.0012596044568908837,1.0,1285281.055826207,2589.091588103684,,,,,,,,,,,,,,,,,,,3.0,15280.097777131354,1580.558631038019,0.3750908940798501,6.173730061729009,3.2375519347801
1442.0,-29.959274330533482,3.724767805727482,35.0577323710157,24.330646579060726,4.810953633988838,-26.482251534790286,-39.98350465027613,1.3339308372510486,-6.76260728629893,-6.763872421184969,40.11428918600794,41377.6966825685,25349.397433902883,25349.397433902883,66727.09411647139,77206.95549705451,77195.2186889021,25349.397433902883,102544.61612280498,102544.61612280498,102544.61612280498,130498.927526617,127174.27330821601,3324.6542184009854,0.0,90959.7509635281,55130.492145108044,39810.28757602229,27954.311403812026,67764.59897983432,21171.276376359416,1580.518912620987,0.0,0.877189644000034,2.702011005945102,0.001494314320929203,1.0,1.0,-6.036487229267323,330922.6361788989,1559466.9531123142,4.712481959890034,1559466.9531123142,4.712481959890034,0.7573528129715392,0.09316180520149608,3.9351622484781013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351622484781013,1.2854985773363714,1.2857986699323622,3.061195335300945,6486.305582131703,15280.067286983865,6450.2094502043465,0.0003238048541501274,23114.612618248764,2357.0345243532465,19280.107694677197,1966.0238404222848,0.8341090553019148,0.8341090553019148,35559.385215368566,35405.22815468563,1.0054455541955059,0.8,4291.641078305767,4273.035954225843,1.0054455541955059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4419.858375733575,4632.441516551485,5.735341560507712,3.724767805727482,-4.068797644027306,7.793565449754788,3.236423841099929,3.5,0.9246925260285511,0.6,0.0002334323654385558,0.9957709210915461,0.00023442376202618113,198.8888986632704,0.0,0.0,0.0,0.0,7.900300348007279e-05,0.00015442936195848302,0.0006077045952355826,0.0931618051882889,0.0931618051882889,0.0931618051882889,0.093297716575148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500999.1196954659,591.3177674265254,0.0,0.0931618051882889,0.09316180520149608,0.09316180520149608,0.37508138766476057,0.37508138766476057,0.5,7.297139027401836,0.7196678049057823,0.7196678049057823,6.644995664828457e-11,0.001265134886011765,0.7273851919176195,6.644995664828457e-11,27954.311403812026,21171.276376359416,0.7573528129715392,0.9846895742174807,0.6106093344532572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724257293000323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5793100714831,260.5793100714831,-12.570689928516856,244.9360755277163,276.2225446152521,123695.08983815755,123824.0277804935,-128.9379423359408,0.0,nan,276.2225446152521,3.072544615252127,269.965250797753,-3.1847492022469623,263.707956980239,-9.442043019761002,257.4506631627175,-15.699336837282488,251.19336934522084,-21.956630654779133,244.9360755277163,-28.21392447228368,1.0,1.0,26022.012520719443,26022.012520719443,275.4189580435996,2.268958043599639,275.4189580435996,275.4189580435996,77197.45226108798,77195.2186889021,2.2335721858835313,0.0,8546.071908451686,8546.071908451686,0.8847804412467,3954.838059720492,275.4189580435996,2.268958043599639,1.0,0.002,0.2259261519461919,0.004461602912809849,0.0003487944844765823,0.0016512055156245368,0.17439724223829114,0.17439724223829114,0.0,1.0111919981903306e-13,1.0,1.0014678049593804,0.7273851918511696,0.09316180520149608,0.0,0.00013650509089140596,175.447338915327,0.0,1599831.0773038366,266.38739271370105,0.0012651348195618084,1.0,1285280.5545171998,2589.0738288909383,,,,,,,,,,,,,,,,,,,3.0,15280.067286983865,1580.518912620987,0.37508138766476057,6.173730061729009,3.236423841099929
1443.0,-29.960859652259856,3.7281013846206497,35.0576896400193,24.33060313286262,4.810988249326116,-26.48367486208909,-39.9848314007744,1.3338034590481218,-6.762463626617716,-6.763734678140574,40.11423154522415,41376.71836281871,25349.970532390395,25349.970532390395,66726.68889520911,77206.48167008051,77194.76046992907,25349.970532390395,102544.73100231946,102544.73100231946,102544.73100231946,130498.34268618384,127171.91359301876,3326.429093165074,0.0,90959.88846614274,55130.1251584568,39810.84811965105,27953.611683864372,67764.45980351542,21170.79055703386,1580.4808163532512,0.0,0.8771906181953952,2.7020248270586604,0.001494314320929203,1.0,1.0,-6.034637094189691,330924.43945382285,1559464.461851715,4.712448752426829,1559464.461851715,4.712448752426829,0.7573543911413153,0.09315981955079314,3.935153833802105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935153833802105,1.2854991738906911,1.2857992666259443,3.0611873688661895,6486.288702212402,15280.038016884473,6450.207186366801,0.0003238082399520411,23114.696987146304,2357.0431275865158,19280.10092791528,1966.023150404601,0.8341057180475531,0.8341057180475531,35559.32438519176,35405.22815468563,1.0054434042209848,0.8,4291.633736747863,4273.035954225843,1.0054434042209848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.9374077229595,4632.441516551485,5.736666576921037,3.7281013846206497,-4.06834765683178,7.79644904145243,3.2352999605203983,3.5,0.9243714172915424,0.6,0.0002334323654385558,0.995935184400653,0.00023438509763969612,198.8901951968727,0.0,0.0,0.0,0.0,7.899114436555913e-05,0.00015444122107299667,0.0006077499632024813,0.09315981942951128,0.09315981942951128,0.09315981942951128,0.09329604859092755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500979.0222532536,591.3243662119094,0.0,0.09315981942951128,0.09315981955079314,0.09315981955079314,0.37507195551158456,0.37507195551158456,0.5,7.301225906120859,0.7215032586323105,0.7215032586323105,-7.048583938740194e-12,0.0012710515228491204,0.7290975839508747,-7.048583938740194e-12,27953.611683864372,21170.79055703386,0.7573543911413153,0.9846856167478447,0.6105961514751456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724098070953702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57853811275635,260.57853811275635,-12.571461887243629,244.93455865773626,276.2225175677822,123700.52805887963,123829.59211728246,-129.0640584028177,0.0,nan,276.2225175677822,3.0725175677821994,269.9649257857759,-3.1850742142240733,263.7073340037741,-9.442665996225855,257.4497422217322,-15.700257778267769,251.1921504397373,-21.957849560262673,244.93455865773626,-28.215441342263716,1.0,1.0,26022.012520719443,26022.012520719443,275.4190421691484,2.269042169148406,275.4190421691484,275.4190421691484,77196.8872458422,77194.76046992907,2.126775913129677,0.0,8546.071908451686,8546.071908451686,0.8847809736475324,3954.8296029711155,275.4190421691484,2.269042169148406,1.0,0.002,0.2257893293370046,0.004462196355931404,0.00034858335041827927,0.0016514166497928948,0.17429167520913963,0.17429167520913963,0.0,2.1117396026282265e-13,1.0,1.0014712560048356,0.7290975839579232,0.09315981955079314,0.0,0.00013682256570643744,175.8553188803536,0.0,1599831.254653993,266.38753637338226,0.0012710515298977043,1.0,1285280.0849946325,2589.0546084302896,,,,,,,,,,,,,,,,,,,3.0,15280.038016884473,1580.4808163532512,0.37507195551158456,6.173730061729009,3.2352999605203983
1444.0,-29.962437850855792,3.7314302911910957,35.05764756140212,24.33054019873964,4.811001662845855,-26.48509389948532,-39.98614994399247,1.3336577114926231,-6.762312649535147,-6.763587676268477,40.11416491032719,41375.74491342753,25350.5312122452,25350.5312122452,66726.27612567274,77206.0330522109,77194.18797413522,25350.5312122452,102544.71918638042,102544.71918638042,102544.71918638042,130497.58298902691,127169.37629281024,3328.2066962166687,0.0,90960.04326254886,55129.75512383362,39811.43126523916,27952.863802646487,67764.29506788564,21170.270793457872,1580.4401983554815,0.0,0.8771916774838142,2.7020396079640148,0.001494314320929203,1.0,1.0,-6.033342197375248,330926.36395119637,1559461.5818634692,4.712412644443923,1559461.5818634692,4.712412644443923,0.7573560599344937,0.0931578353886665,3.93514636063408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93514636063408,1.285499856475453,1.2857999493700518,3.061179929979419,6486.272940103978,15280.007615128205,6450.2035833803575,0.0003238112957686102,23114.780220752004,2357.0516150522353,19280.090158347688,1966.0220522143331,0.8341022486140013,0.8341022486140013,35559.27036120841,35405.22815468563,1.0054414948045256,0.8,4291.627216625405,4273.035954225843,1.0054414948045256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.0196912254405,4632.441516551485,5.737985111880215,3.7314302911910957,-4.06789058206949,7.799320873260585,3.2341802031627163,3.5,0.9240514866179189,0.6,0.0002334323654385558,0.996098738679301,0.00023434661281476686,198.89148592171094,0.0,0.0,0.0,0.0,7.897936024205513e-05,0.00015445300519650065,0.0006077951812880061,0.09315783532406878,0.09315783532406878,0.09315783532406878,0.09329427390988329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500958.85080161266,591.3309887513573,0.0,0.09315783532406878,0.0931578353886665,0.0931578353886665,0.3750626004160428,0.3750626004160428,0.5,7.30531906778917,0.7231978115823381,0.7231978115823381,4.888534022029489e-12,0.0012750267333103693,0.7302454788932096,4.888534022029489e-12,27952.863802646487,21170.270793457872,0.7573560599344937,0.9846819192736672,0.6105832706143802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723939079314384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57776425698205,260.57776425698205,-12.572235743017927,244.93304510629852,276.22248340767027,123705.79952277285,123835.18075109905,-129.3812283261709,0.0,nan,276.22248340767027,3.0724834076702905,269.9645957473976,-3.185404252602382,263.7067080871279,-9.443291912872098,257.44882042683093,-15.701179573169043,251.19093276656724,-21.959067233432734,244.93304510629852,-28.216954893701455,1.0,1.0,26022.012520719443,26022.012520719443,275.41912218167147,2.2691221816714915,275.41912218167147,275.41912218167147,77196.28170492931,77194.18797413522,2.0937307940912433,0.0,8546.071908451686,8546.071908451686,0.8847814464785227,3954.8220924372504,275.41912218167147,2.2691221816714915,1.0,0.002,0.22565229482526147,0.004462792214813778,0.0003483718957169132,0.00165162810472985,0.1741859478584566,0.1741859478584566,0.0,4.4676328608828086e-13,1.0,1.0014735700275006,0.730245478888321,0.0931578353886665,0.0,0.0001370344720680533,176.12760924108167,0.0,1599831.437847505,266.38768735046483,0.0012750267284218353,1.0,1285279.5839109311,2589.0424693664527,,,,,,,,,,,,,,,,,,,3.0,15280.007615128205,1580.4401983554815,0.3750626004160428,6.173730061729009,3.2341802031627163
1445.0,-29.96401235105192,3.7347546163115495,35.05760604804969,24.33054899973797,4.811090996571469,-26.486502016265916,-39.98745937189085,1.3335806617907044,-6.762153305767583,-6.763431865258004,40.11409706633687,41374.730411291486,25351.080985564222,25351.080985564222,66725.81139685572,77205.53330950702,77193.61062117068,25351.080985564222,102544.69160673491,102544.69160673491,102544.69160673491,130496.79433131753,127166.8072487822,3329.987082535329,0.0,90960.16933372083,55129.366435525844,39812.00322021665,27952.10272458262,67764.10594479926,21169.742149347552,1580.3987352657923,0.0,0.8771927895755838,2.702055283624626,0.001494314320929203,1.0,1.0,-6.032167925833392,330928.4037848023,1559458.6496227763,4.712374736611816,1559458.6496227763,4.712374736611816,0.7573577686779791,0.09315586170080029,3.935137123781783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935137123781783,1.2855002173253827,1.28580031030422,3.061171885267547,6486.2558943248605,15279.977303227924,6450.200931264891,0.00032381468873304684,23114.86651481802,2357.0604145980556,19280.08223099708,1966.021243849539,0.8340987917294433,0.8340987917294433,35559.203587416516,35405.22815468563,1.0054391347615363,0.8,4291.619157736127,4273.035954225843,1.0054391347615363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4417.105246649401,4632.441516551485,5.7392974742438625,3.7347546163115495,-4.0674267149024415,7.8021813312139905,3.233064592285835,3.5,0.9237327406530957,0.6,0.0002334323654385558,0.9962619385516882,0.00023430822397762897,198.8927736385182,0.0,0.0,0.0,0.0,7.896765919269009e-05,0.0001544647062458657,0.000607839799862154,0.0931558615997113,0.0931558615997113,0.0931558615997113,0.0932924858200398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500938.6466711428,591.3376218598094,0.0,0.0931558615997113,0.09315586170080029,0.09315586170080029,0.3750533094347902,0.3750533094347902,0.5,7.309417794716265,0.72475392130616,0.72475392130616,5.269384928396903e-11,0.0012785594904016762,0.7312639394245934,5.269384928396903e-11,27952.10272458262,21169.742149347552,0.7573577686779791,0.9846778093879178,0.6105700036092175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723780313135178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57699608712386,260.57699608712386,-12.573003912876118,244.93153559903078,276.2224565752227,123711.9064517095,123840.33704963526,-128.43059792576486,0.0,nan,276.2224565752227,3.072456575222702,269.9642723799806,-3.1857276200193496,263.706088184753,-9.443911815246963,257.4479039894923,-15.70209601050766,251.18971979426362,-21.960280205736353,244.93153559903078,-28.218464400969197,1.0,1.0,26022.012520719443,26022.012520719443,275.41921043498166,2.2692104349816873,275.41921043498166,275.41921043498166,77195.87347897181,77193.61062117068,2.2628578011353966,0.0,8546.071908451686,8546.071908451686,0.8847820308984786,3954.812809400692,275.41921043498166,2.2692104349816873,1.0,0.002,0.22551507259119677,0.0044633903093114135,0.000348160157369267,0.001651839841276473,0.1740800786846335,0.1740800786846335,0.0,-1.3542600200977528e-12,1.0,1.0014756234170104,0.7312639393718996,0.09315586170080029,0.0,0.0001372221885112386,176.36880447273666,0.0,1599831.6302501112,266.3878466942324,0.0012785594377078269,1.0,1285279.0527990444,2589.032045255638,,,,,,,,,,,,,,,,,,,3.0,15279.977303227924,1580.3987352657923,0.3750533094347902,6.173730061729009,3.233064592285835
1446.0,-29.965582079355933,3.738074032102874,35.057565462601325,24.33053991934287,4.8111595820740005,-26.487907913207124,-39.988768415618665,1.3334854158178397,-6.762004688786362,-6.763288313596233,40.114040818695436,41373.735338866594,25351.670105426852,25351.670105426852,66725.40544429344,77205.04837609157,77193.14093933642,25351.670105426852,102544.81104476326,102544.81104476326,102544.81104476326,130496.21091215665,127164.43835257932,3331.7725595773163,0.0,90960.30074242728,55128.9877047776,39812.57004183297,27951.39986739339,67763.96990922636,21169.254553928018,1580.3603288362774,0.0,0.8771937901806386,2.7020697022050033,0.001494314320929203,1.0,1.0,-6.030565895460995,330930.2831297122,1559456.2185835904,4.712340629075467,1559456.2185835904,4.712340629075467,0.7573593685596742,0.09315392792757961,3.935128065752704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935128065752704,1.2855006633949106,1.2858007564778804,3.0611637767345266,6486.238713316387,15279.9470128123,6450.19838503255,0.0003238181175665648,23114.95311526248,2357.0692453857823,19280.074620138217,1966.0204677579213,0.834095337507211,0.834095337507211,35559.138106318576,35405.22815468563,1.005436820408406,0.8,4291.611254861314,4273.035954225843,1.005436820408406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4416.19409143143,4632.441516551485,5.7406150138681,3.738074032102874,-4.066971784495261,7.805045816598135,3.231953147515824,3.5,0.9234151850045211,0.6,0.0002334323654385558,0.9964246725211271,0.00023426995725420112,198.8940574691966,0.0,0.0,0.0,0.0,7.895596317822167e-05,0.0001544764022603341,0.0006078844260311452,0.09315392775908488,0.09315392775908488,0.09315392775908488,0.09329082287754252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500918.45968470746,591.3442498163029,0.0,0.09315392775908488,0.09315392792757961,0.09315392792757961,0.3750440797500673,0.3750440797500673,0.5,7.313524651251473,0.7262949961581739,0.7262949961581739,-2.0804691303055733e-11,0.0012836248098437864,0.7327224181352108,-2.0804691303055733e-11,27951.39986739339,21169.254553928018,0.7573593685596742,0.984673795435478,0.6105565449351482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272362176807086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57623111697984,260.57623111697984,-12.573768883020136,244.93003003624347,276.2224321977204,123717.72030952857,123845.61594498108,-127.89563545251096,0.0,nan,276.2224321977204,3.0724321977204454,269.96395176542137,-3.1860482345786068,263.70547133314614,-9.444528666853842,257.44699090081815,-15.703009099181827,251.18851046852933,-21.961489531470647,244.93003003624347,-28.219969963756512,1.0,1.0,26022.012520719443,26022.012520719443,275.4192990278461,2.2692990278461025,275.4192990278461,275.4192990278461,77195.4040168541,77193.14093933642,2.263077517680358,0.0,8546.071908451686,8546.071908451686,0.8847826040039916,3954.803706081467,275.4192990278461,2.2692990278461025,1.0,0.002,0.2253775803257705,0.004463987525244089,0.0003479479932440742,0.0016520520065022803,0.1739739966220371,0.1739739966220371,0.0,-2.536456288060318e-13,1.0,1.00147856301465,0.7327224181560155,0.09315392792757961,0.0,0.00013749222092957684,176.71580420542256,0.0,1599831.8122181788,266.3879953112136,0.0012836248306484777,1.0,1285278.5634754996,2589.016034162291,,,,,,,,,,,,,,,,,,,3.0,15279.9470128123,1580.3603288362774,0.3750440797500673,6.173730061729009,3.231953147515824
