time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1447.0,-29.967146883913863,3.741388551882483,35.05752567053774,24.330530978646152,4.811225659735615,-26.48930962955598,-39.99006935684008,1.3333884053139364,-6.7618523520122835,-6.763140317120726,40.11398254377169,41372.721703138726,25352.257625785787,25352.257625785787,66724.97932892451,77204.5649198306,77192.64075344302,25352.257625785787,102544.8983792288,102544.8983792288,102544.8983792288,130495.58073401802,127162.01923854399,3333.5614954740286,0.0,90960.42905582917,55128.58583888501,39813.15912993795,27950.68235478921,67763.84148472716,21168.75677466729,1580.3211077190617,0.0,0.8771948228554569,2.702084578870731,0.001494314320929203,1.0,1.0,-6.029170623696814,330932.22067459545,1559453.6999278495,4.712305428431688,1559453.6999278495,4.712305428431688,0.75736100127946,0.09315200726888913,3.9351185415844467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351185415844467,1.2855011177286606,1.2858012109176922,3.0611552859147797,6486.220722288213,15279.916765510241,6450.1964321550295,0.00032382175865318716,23115.04166764049,2357.0782752153377,19280.068782856622,1966.0198725208531,0.8340918896048294,0.8340918896048294,35559.069255436836,35405.22815468563,1.005434386955342,0.8,4291.602945289296,4273.035954225843,1.005434386955342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.286139556712,4632.441516551485,5.741928569171082,3.741388551882483,-4.066513417668964,7.807901969551446,3.2308457623067257,3.5,0.923098789230493,0.6,0.0002334323654385558,0.9965869245846741,0.00023423181629222994,198.8953372893965,0.0,0.0,0.0,0.0,7.89443411445199e-05,0.0001544880242940359,0.0006079286888522091,0.09315200725405784,0.09315200725405784,0.09315200725405784,0.09328913104031483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500898.2297597769,591.3508916699841,0.0,0.09315200725405784,0.09315200726888913,0.09315200726888913,0.3750349216966963,0.3750349216966963,0.5,7.3176383687997895,0.7277756829919326,0.7277756829919326,-4.0756731323199347e-11,0.0012879651084176658,0.7339696934238873,-4.0756731323199347e-11,27950.68235478921,21168.75677466729,0.75736100127946,0.9846693733259383,0.6105427436911682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723463459747297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5754689844154,260.5754689844154,-12.574531015584569,244.92852852842293,276.22240944041096,123723.46275267834,123850.88397186926,-127.42121919090198,0.0,nan,276.22240944041096,3.072409440410979,269.9636332580107,-3.186366741989275,263.7048570756301,-9.445142924369861,257.446080893205,-15.703919106794956,251.18730471081275,-21.962695289187224,244.92852852842293,-28.221471471577047,1.0,1.0,26022.012520719443,26022.012520719443,275.41938849615815,2.2693884961581716,275.41938849615815,275.41938849615815,77194.92541008274,77192.64075344302,2.284656639720197,0.0,8546.071908451686,8546.071908451686,0.884783206602108,3954.794134292369,275.41938849615815,2.2693884961581716,1.0,0.002,0.22523985751020056,0.004464586440570489,0.00034773547623273614,0.001652264524076831,0.17386773811636808,0.17386773811636808,0.0,3.0956704213935815e-13,1.0,1.0014810772129443,0.733969693464644,0.09315200726888913,0.0,0.0001377227711338816,177.01205596310436,0.0,1599831.9975289926,266.3881476479877,0.001287965149174397,1.0,1285278.0590003468,2589.002685966568,,,,,,,,,,,,,,,,,,,3.0,15279.916765510241,1580.3211077190617,0.3750349216966963,6.173730061729009,3.2308457623067257
1448.0,-29.96871248819127,3.744698175625117,35.05748665640123,24.330553609784715,4.811324104865597,-26.490708828889716,-39.99137368574736,1.3333204455866854,-6.761696360947042,-6.762988531226901,40.113925410196664,41371.70774867608,25352.845149808436,25352.845149808436,66724.55289848452,77204.05772048725,77192.15261438093,25352.845149808436,102544.99776418936,102544.99776418936,102544.99776418936,130494.96289117089,127159.60892361694,3335.35396755395,0.0,90960.54309073143,55128.19311900986,39813.72219080174,27949.965126981522,67763.68731778326,21168.259483778533,1580.281800972134,0.0,0.8771958718748202,2.7020998397566744,0.001494314320929203,1.0,1.0,-6.027812448120869,330934.2078401063,1559451.2306045475,4.712269670707507,1559451.2306045475,4.712269670707507,0.7573626438389984,0.09315010397724056,3.9351079731019776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351079731019776,1.2855014360077648,1.2858015292710967,3.061146306707205,6486.201696424838,15279.886564522953,6450.195233075998,0.00032382567061904567,23115.13272634011,2357.0875606185714,19280.065198729157,1966.0195070415643,0.8340884487658241,0.8340884487658241,35558.992855095246,35405.22815468563,1.0054316866769184,0.8,4291.593724577454,4273.035954225843,1.0054316866769184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4414.381388918869,4632.441516551485,5.743238500744412,3.744698175625117,-4.06605209908678,7.810750274711896,3.2297424324937456,3.5,0.9227835521410702,0.6,0.0002334323654385558,0.9967492880918145,0.00023419366156302027,198.896617780153,0.0,0.0,0.0,0.0,7.89326904344641e-05,0.00015449967500409168,0.0006079729029502655,0.09315010394450475,0.09315010394450475,0.09315010394450475,0.0932874491214841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500877.9733666347,591.3575421699501,0.0,0.09315010394450475,0.09315010397724056,0.09315010397724056,0.37502583026564,0.37502583026564,0.5,7.321758727819606,0.7292001222690487,0.7292001222690487,1.028865881380625e-11,0.0012921702798394108,0.7351760831060119,1.028865881380625e-11,27949.965126981522,21168.259483778533,0.7573626438389984,0.9846653206100542,0.6105291696223691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272330538751753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5747120433223,260.5747120433223,-12.575287956677698,244.92703049443094,276.2223935922175,123729.4871392727,123856.04039825623,-126.55325898353885,0.0,nan,276.2223935922175,3.0723935922175087,269.96332097265366,-3.1866790273463153,263.70424835311877,-9.445751646881206,257.44517573353215,-15.704824266467824,251.18610311398052,-21.963896886019455,244.92703049443094,-28.22296950556904,1.0,1.0,26022.012520719443,26022.012520719443,275.4194831635223,2.2694831635222954,275.4194831635223,275.4194831635223,77194.52436458915,77192.15261438093,2.3717502082145074,0.0,8546.071908451686,8546.071908451686,0.8847838752741473,3954.7835129674872,275.4194831635223,2.2694831635222954,1.0,0.002,0.22510191176951896,0.004465186915258858,0.0003475226176334946,0.0016524773825047467,0.17376130881674728,0.17376130881674728,0.0,1.3824141484319874e-13,1.0,1.0014835090891259,0.7351760830957232,0.09315010397724056,0.0,0.00013794569456934488,177.2985031914314,0.0,1599832.1869444263,266.38830363905294,0.001292170269550752,1.0,1285277.5416075345,2588.989893549069,,,,,,,,,,,,,,,,,,,3.0,15279.886564522953,1580.281800972134,0.37502583026564,6.173730061729009,3.2297424324937456
1449.0,-29.970267658232228,3.7480026831952102,35.05744852573049,24.330527032166742,4.81136839264639,-26.492104053164013,-39.99266984229905,1.3332047874554203,-6.761547448465365,-6.762844128419674,40.11387287827828,41370.71341649256,25353.45909082776,25353.45909082776,66724.17250732033,77203.59127288195,77191.68953908686,25353.45909082776,102545.14862991462,102545.14862991462,102545.14862991462,130494.42062226389,127157.27000352828,3337.1506187356104,0.0,90960.67610660379,55127.79824972887,39814.30872986102,27949.271992349277,67763.58072221029,21167.779048887718,1580.243810800637,0.0,0.8771968628782374,2.702114351708882,0.001494314320929203,1.0,1.0,-6.026376298192758,330936.0983550325,1559448.960167598,4.712235890611731,1559448.960167598,4.712235890611731,0.7573642367029131,0.09314822853940741,3.9350984857561926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350984857561926,1.2855019776754926,1.285802071065274,3.06113763657667,6486.183325458622,15279.856295354464,6450.19353785821,0.00032382940970585673,23115.22225831261,2357.096690338965,19280.060131609745,1966.0189903391827,0.8340849988875327,0.8340849988875327,35558.92427033577,35405.22815468563,1.0054292626321044,0.8,4291.585447123573,4273.035954225843,1.0054292626321044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.479834122824,4632.441516551485,5.74455079522681,3.7480026831952102,-4.065596190110039,7.813598873305249,3.2286431499092445,3.5,0.9224694714026412,0.6,0.0002334323654385558,0.9969105977497003,0.00023415576679140183,198.897889753184,0.0,0.0,0.0,0.0,7.892111429736492e-05,0.00015451125114119088,0.000608016990397995,0.0931482284884502,0.0931482284884502,0.0931482284884502,0.09328581286761127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500857.70474662416,591.3641968123877,0.0,0.0931482284884502,0.09314822853940741,0.09314822853940741,0.3750168046419842,0.3750168046419842,0.5,7.325886260803232,0.7306007281818552,0.7306007281818552,7.503331289626658e-12,0.0012966799542937224,0.7364678302268999,7.503331289626658e-12,27949.271992349277,21167.779048887718,0.7573642367029131,0.9846612560344042,0.6105154564675009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723147551370966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57395537494324,260.57395537494324,-12.576044625056738,244.92553661258927,276.222374137299,123734.90442419499,123861.41208669204,-126.50766249704782,0.0,nan,276.222374137299,3.0723741372990503,269.9630066323499,-3.186993367650075,263.7036391274233,-9.44636087257669,257.44427162246956,-15.70572837753042,251.1849041175286,-21.965095882471388,244.92553661258927,-28.224463387410708,1.0,1.0,26022.012520719443,26022.012520719443,275.41957338058205,2.2695733805820737,275.41957338058205,275.41957338058205,77193.98194490388,77191.68953908686,2.292405817017425,0.0,8546.071908451686,8546.071908451686,0.8847844755419976,3954.7739781849737,275.41957338058205,2.2695733805820737,1.0,0.002,0.22496372712288296,0.00446578717446073,0.00034730938480428784,0.0016526906143976452,0.17365469240214393,0.17365469240214393,0.0,-7.98066907697903e-13,1.0,1.001486112808459,0.7364678302193965,0.09314822853940741,0.0,0.0001381845996470033,177.6054945042265,0.0,1599832.3684687866,266.3884525515346,0.0012966799467903911,1.0,1285277.0493812268,2588.975949747659,,,,,,,,,,,,,,,,,,,3.0,15279.856295354464,1580.243810800637,0.3750168046419842,6.173730061729009,3.2286431499092445
1450.0,-29.971817557630985,3.7513022164648024,35.057410979290076,24.330512817855947,4.811430652793679,-26.493492736573668,-39.9939613189548,1.3331058317053197,-6.761389433635145,-6.762689139056936,40.113813477407184,41369.72887330331,25354.056007069736,25354.056007069736,66723.78488037304,77203.11776950536,77191.14875512637,25354.056007069736,102545.20476219611,102545.20476219611,102545.20476219611,130493.74380314772,127154.79449270472,3338.949310443004,0.0,90960.80979862972,55127.42090230492,39814.876551472,27948.539040951615,67763.41559242361,21167.270745324353,1580.2036641769014,0.0,0.8771979380896526,2.7021299514581854,0.001494314320929203,1.0,1.0,-6.025356371432736,330938.1274788337,1559446.3928566216,4.712199240192901,1559446.3928566216,4.712199240192901,0.7573659114814193,0.09314635482581558,3.9350897740762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350897740762,1.2855024411204543,1.2858025346184243,3.061129756118039,6486.166627712412,15279.826183031704,6450.190735870373,0.0003238327186109331,23115.307406165502,2357.1053730035746,19280.05175628059,1966.01813629329,0.8340815641127082,0.8340815641127082,35558.86129289542,35405.22815468563,1.0054270367721867,0.8,4291.577846413708,4273.035954225843,1.0054270367721867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4412.5814152983785,4632.441516551485,5.745855684195981,3.7513022164648024,-4.065132326317245,7.816434542782048,3.2275478399855975,3.5,0.9221565257101707,0.6,0.0002334323654385558,0.9970713887292342,0.0002341180060698211,198.89915743154495,0.0,0.0,0.0,0.0,7.890958151806337e-05,0.0001545227839204924,0.000608061026867316,0.09314635480495549,0.09314635480495549,0.09314635480495549,0.09328409579237522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500837.3801313817,591.3708693952374,0.0,0.09314635480495549,0.09314635482581558,0.09314635482581558,0.3750078470240216,0.3750078470240216,0.5,7.330018493682633,0.7318903227729834,0.7318903227729834,6.076561476220377e-11,0.001299705421786257,0.7373327676241956,6.076561476220377e-11,27948.539040951615,21167.270745324353,0.7573659114814193,0.984657935215314,0.6105024150808702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722989961793851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5732010426946,260.5732010426946,-12.576798957305357,244.9240472017327,276.2223548836611,123740.5637860037,123866.68086866754,-126.11708266383076,0.0,nan,276.2223548836611,3.0723548836611485,269.96269334725935,-3.187306652740631,263.7030318108936,-9.446968189106371,257.4433702745036,-15.706629725496384,251.18370873811733,-21.966291261882645,244.9240472017327,-28.225952798267286,1.0,1.0,26022.012520719443,26022.012520719443,275.4196650912869,2.2696650912869245,275.4196650912869,275.4196650912869,77193.488494869,77191.14875512637,2.339739742630627,0.0,8546.071908451686,8546.071908451686,0.8847850267329833,3954.765222946581,275.4196650912869,2.2696650912869245,1.0,0.002,0.22482538337015762,0.004466389852484815,0.00034709591375574735,0.0016529040856416018,0.17354795687787367,0.17354795687787367,0.0,-6.026507418099847e-13,1.0,1.001487856909347,0.73733276756343,0.09314635482581558,0.0,0.00013834370668353398,177.80991803784437,0.0,1599832.558585612,266.38861056636483,0.0012997053610206422,1.0,1285276.5210678554,2588.9674075299345,,,,,,,,,,,,,,,,,,,3.0,15279.826183031704,1580.2036641769014,0.3750078470240216,6.173730061729009,3.2275478399855975
1451.0,-29.973362489144186,3.7545966691613852,35.05737408964895,24.330507893487834,4.811498736258898,-26.494876366618744,-39.995248255413,1.3330126136630596,-6.761232953849685,-6.762535905670044,40.11375733965974,41368.73529984044,25354.6656762164,25354.6656762164,66723.40097605684,77202.63885844755,77190.6338422644,25354.6656762164,102545.29951848081,102545.29951848081,102545.29951848081,130493.12021478511,127152.36921979107,3340.7509949940427,0.0,90960.93497676565,55127.03141788021,39815.448398761604,27947.82069630431,67763.26909506592,21166.772836158238,1580.1642502834136,0.0,0.8771989911868536,2.702145371166966,0.001494314320929203,1.0,1.0,-6.0242759928195255,330940.13362046215,1559443.9665823986,4.712163343630129,1559443.9665823986,4.712163343630129,0.7573675624359947,0.09314450208445305,3.935080077933678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935080077933678,1.2855028776939954,1.2858029712938812,3.0611211738340387,6486.1484428824615,15279.796124458475,6450.189010944263,0.00032383641636566605,23115.396173724,2357.1144247754332,19280.046600361013,1966.0176105358114,0.8340781380280754,0.8340781380280754,35558.7911986629,35405.22815468563,1.0054245593791908,0.8,4291.569386782423,4273.035954225843,1.0054245593791908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4411.68616183068,4632.441516551485,5.747159871792689,3.7545966691613852,-4.064669690588561,7.819266359749946,3.226456536993916,3.5,0.9218447248554046,0.6,0.0002334323654385558,0.9972316921672718,0.00023408037196575652,198.9004210627038,0.0,0.0,0.0,0.0,7.889809083218478e-05,0.00015453427460637102,0.0006081047453614628,0.09314450199256487,0.09314450199256487,0.09314450199256487,0.09328241337387969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500817.0467810576,591.3775449055172,0.0,0.09314450199256487,0.09314450208445305,0.09314450208445305,0.37499894756024094,0.37499894756024094,0.5,7.334155838577759,0.7331080716862743,0.7331080716862743,-7.975131666171364e-11,0.0013029518203779844,0.7382599128505376,-7.975131666171364e-11,27947.82069630431,21166.772836158238,0.7573675624359947,0.9846543985717361,0.6104890725062827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722832612008301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5724496028495,260.5724496028495,-12.577550397150503,244.92256235998465,276.22233684571967,123746.24169425688,123871.87519472749,-125.63350047061694,0.0,nan,276.22233684571967,3.07233684571969,269.9623819485573,-3.187618051442655,263.70242705143687,-9.447572948563106,257.4424721542711,-15.707527845728862,251.18251725712722,-21.96748274287276,244.92256235998465,-28.227437640015324,1.0,1.0,26022.012520719443,26022.012520719443,275.41975807326617,2.269758073266189,275.41975807326617,275.41975807326617,77193.00922640499,77190.6338422644,2.3753841405850835,0.0,8546.071908451686,8546.071908451686,0.8847856402110205,3954.7554783233463,275.41975807326617,2.269758073266189,1.0,0.002,0.22468686885773378,0.004466992961477816,0.00034688217769415726,0.0016531178222747296,0.17344108884707862,0.17344108884707862,0.0,-3.1113132903382024e-14,1.0,1.0014897262934814,0.7382599129302889,0.09314450208445305,0.0,0.00013851446620431694,178.02931889073272,0.0,1599832.747211501,266.3887670461503,0.001302951900129301,1.0,1285275.9987402982,2588.958075469,,,,,,,,,,,,,,,,,,,3.0,15279.796124458475,1580.1642502834136,0.37499894756024094,6.173730061729009,3.226456536993916
1452.0,-29.97490559169252,3.7578859722316933,35.05733786545063,24.33049762565645,4.811566340502023,-26.496258398474588,-39.99653494739903,1.33291914718913,-6.761076602580886,-6.762382735915207,40.113702764378026,41367.761060898796,25355.283631023256,25355.283631023256,66723.04469192206,77202.16499566707,77190.12682215318,25355.283631023256,102545.41045317643,102545.41045317643,102545.41045317643,130492.5181305634,127149.96264216746,3342.555488395939,0.0,90961.06862958396,55126.66469444001,39816.00437238216,27947.107677386968,67763.11204976913,21166.278779249606,1580.1250844523022,0.0,0.8772000379435972,2.702160785399203,0.001494314320929203,1.0,1.0,-6.023215393292503,330942.13894128904,1559441.6078392311,4.712127663246549,1559441.6078392311,4.712127663246549,0.7573692069886724,0.09314266705218381,3.935071623720226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935071623720226,1.2855033154313293,1.2858034091334025,3.061113554887937,6486.132299249921,15279.76611374524,6450.185866323916,0.0003238395844071374,23115.479799981164,2357.1229522804592,19280.03720088036,1966.01665205553,0.8340747139021563,0.8340747139021563,35558.73008241225,35405.22815468563,1.0054223993027334,0.8,4291.562010698438,4273.035954225843,1.0054223993027334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.794041888919,4632.441516551485,5.748462383468006,3.7578859722316933,-4.064207057224316,7.822093029456009,3.2253692005848267,3.5,0.9215340573099505,0.6,0.0002334323654385558,0.9973918335825354,0.00023404278797841088,198.90168321394242,0.0,0.0,0.0,0.0,7.888660387560472e-05,0.00015454576156295107,0.0006081486408926007,0.09314266703775993,0.09314266703775993,0.09314266703775993,0.09328074470528505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500796.69702119986,591.3842257780362,0.0,0.09314266703775993,0.09314266705218381,0.09314266705218381,0.3749901079478079,0.3749901079478079,0.5,7.338298173197647,0.7342637807016104,0.7342637807016104,-1.2107648217352107e-11,0.0013061333343102888,0.739167342622693,-1.2107648217352107e-11,27947.107677386968,21166.278779249606,0.7573692069886724,0.9846514227817166,0.6104761102252201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722675507070254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5717006522202,260.5717006522202,-12.578299347779762,244.92108156815362,276.2223197362918,123751.91673071557,123877.13405808559,-125.2173273699791,0.0,nan,276.2223197362918,3.0723197362918313,269.962072102651,-3.1879278973489704,263.70182446904556,-9.448175530954416,257.441576835402,-15.708423164598003,251.18132920177726,-21.968670798222718,244.92108156815362,-28.228918431846353,1.0,1.0,26022.012520719443,26022.012520719443,275.4198519151665,2.269851915166498,275.4198519151665,275.4198519151665,77192.5257595317,77190.12682215318,2.3989373785152566,0.0,8546.071908451686,8546.071908451686,0.8847861751116098,3954.746981838827,275.4198519151665,2.269851915166498,1.0,0.002,0.22454818725398915,0.004467596764175951,0.00034666818348950295,0.0016533318170556372,0.17333409174475148,0.17333409174475148,0.0,5.451403217726636e-13,1.0,1.0014915559596187,0.7391673426348007,0.09314266705218381,0.0,0.0001386815580050582,178.244005564532,0.0,1599832.935593368,266.3889233974191,0.001306133346417937,1.0,1285275.4766284842,2588.948985645833,,,,,,,,,,,,,,,,,,,3.0,15279.76611374524,1580.1250844523022,0.3749901079478079,6.173730061729009,3.2253692005848267
1453.0,-29.976440529674306,3.7611700829110575,35.05730228321634,24.33049224726858,4.8116357057431784,-26.49763290613188,-39.997813013009704,1.332828082155184,-6.760919325131567,-6.762228425272509,40.11364884268915,41366.77728922571,25355.906717752452,25355.906717752452,66722.68400697816,77201.69097205499,77189.61888988133,25355.906717752452,102545.52560763378,102545.52560763378,102545.52560763378,130491.92088263606,127147.55832419705,3344.3625584390174,0.0,90961.1973553224,55126.2836723128,39816.57075889955,27946.395275002276,67762.96603390183,21165.785267077852,1580.0859144754722,0.0,0.8772010884278045,2.7021763176369995,0.001494314320929203,1.0,1.0,-6.022215942798766,330944.1592077647,1559439.2773475787,4.712091855860711,1559439.2773475787,4.712091855860711,0.757370854408919,0.09314084783975758,3.9350625316345194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350625316345194,1.2855037419221371,1.2858038357237722,3.061105466523695,6486.115160976668,15279.73608817455,6450.18341741063,0.000323843010759188,23115.56592152541,2357.1317342339544,19280.029880914666,1966.01590562676,0.834071289726069,0.834071289726069,35558.6643548978,35405.22815468563,1.0054200762480345,0.8,4291.554078083764,4273.035954225843,1.0054200762480345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4409.905032689316,4632.441516551485,5.749762529985713,3.7611700829110575,-4.063743551199897,7.824913634110954,3.2242858014596383,3.5,0.9212245147027538,0.6,0.0002334323654385558,0.997551155209596,0.00023400540836375372,198.9029387030214,0.0,0.0,0.0,0.0,7.887519546170863e-05,0.00015455716997684715,0.0006081921285713589,0.09314084781078211,0.09314084781078211,0.09314084781078211,0.0932790802312426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500776.3281349562,591.3909128590897,0.0,0.09314084781078211,0.09314084783975758,0.09314084783975758,0.3749813277450798,0.3749813277450798,0.5,7.3424451466959315,0.7353569582675732,0.7353569582675732,3.240074875066057e-12,0.0013091001409293312,0.7400124824737304,3.240074875066057e-12,27946.395275002276,21165.785267077852,0.757370854408919,0.984648221767577,0.6104629078445283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722518650260477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5709546405522,260.5709546405522,-12.579045359447775,244.91960551614343,276.2223037649638,123757.58647530731,123882.31243771336,-124.72596240604358,0.0,nan,276.2223037649638,3.072303764963806,269.9617641151948,-3.188235884805181,263.70122446544514,-9.44877553455484,257.44068481566296,-15.709315184337015,251.18014516590287,-21.969854834097106,244.91960551614343,-28.230394483856543,1.0,1.0,26022.012520719443,26022.012520719443,275.4199467912201,2.26994679122015,275.4199467912201,275.4199467912201,77192.04679182004,77189.61888988133,2.427901938717696,0.0,8546.071908451686,8546.071908451686,0.8847867503703593,3954.737844292692,275.4199467912201,2.26994679122015,1.0,0.002,0.22440935018419322,0.004468201404608507,0.0003464539499456635,0.0016535460489206016,0.17322697497283177,0.17322697497283177,0.0,-1.1337350329376772e-12,1.0,1.001493260164826,0.7400124824704903,0.09314084783975758,0.0,0.00013883702157235986,178.44374604667502,0.0,1599833.1247587386,266.3890806748684,0.0013091001376892564,1.0,1285274.9506274355,2588.9406787659173,,,,,,,,,,,,,,,,,,,3.0,15279.73608817455,1580.0859144754722,0.3749813277450798,6.173730061729009,3.2242858014596383
1454.0,-29.977970163531243,3.7644488366334747,35.05726726781733,24.33046441236513,4.811678128479484,-26.499005334325442,-39.999090729374416,1.3327132993082458,-6.7607677784731095,-6.762079246430862,40.11359403699881,41365.813174499606,25356.549553383433,25356.549553383433,66722.36272788304,77201.23452624837,77189.06895020646,25356.549553383433,102545.6185035899,102545.6185035899,102545.6185035899,130491.30065621654,127145.1288712043,3346.1717850122413,0.0,90961.33087458223,55125.90952297024,39817.13483512443,27945.68215262664,67762.81698775107,21165.290919631607,1580.0468303530615,0.0,0.8772021142269651,2.702191339960808,0.001494314320929203,1.0,1.0,-6.0213931197764055,330946.1122967428,1559436.9086518688,4.712056889955546,1559436.9086518688,4.712056889955546,0.7573724915368459,0.09313904469012499,3.9350534318381625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350534318381625,1.2855042794925273,1.2858043734196551,3.0610971076592493,6486.097449545944,15279.70617473059,6450.181427862983,0.00032384659009097226,23115.653306921402,2357.1406450644618,19280.023934023608,1966.0152992126373,0.834067879372922,0.834067879372922,35558.59857161196,35405.22815468563,1.0054177512232418,0.8,4291.546138738072,4273.035954225843,1.0054177512232418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4409.019117845925,4632.441516551485,5.751063643781986,3.7644488366334747,-4.063283885159725,7.8277327217932005,3.2232063181349657,3.5,0.9209160908957045,0.6,0.0002334323654385558,0.9977099535966173,0.0002339681633896323,198.90418986940546,0.0,0.0,0.0,0.0,7.886379168995541e-05,0.0001545685737486004,0.0006082355965837601,0.09313904463914319,0.09313904463914319,0.09313904463914319,0.09327740056804802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500755.9371367548,591.3976070515369,0.0,0.09313904463914319,0.09313904469012499,0.09313904469012499,0.374972605592851,0.374972605592851,0.5,7.346595833276521,0.7363681107642606,0.7363681107642606,9.208633855450898e-12,0.0013114679577483912,0.7406861266544524,9.208633855450898e-12,27945.68215262664,21165.290919631607,0.7573724915368459,0.9846456462980856,0.6104500227901826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722362043605955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5702090663606,260.5702090663606,-12.579790933639401,244.9181340134029,276.22228411931843,123762.93206507809,123887.58488611212,-124.65282103404388,0.0,nan,276.22228411931843,3.0722841193184536,269.96145409813465,-3.188545901865325,263.7006240769557,-9.449375923044272,257.43979405576715,-15.710205944232825,251.17896403458474,-21.97103596541524,244.9181340134029,-28.231865986597086,1.0,1.0,26022.012520719443,26022.012520719443,275.4200316200679,2.2700316200679254,275.4200316200679,275.4200316200679,77191.52429499045,77189.06895020646,2.45534478398622,0.0,8546.071908451686,8546.071908451686,0.8847873261167494,3954.728698997353,275.4200316200679,2.2700316200679254,1.0,0.002,0.22427038970627403,0.0044688057344125075,0.00034623952209556603,0.0016537604802438451,0.173119761047783,0.173119761047783,0.0,2.3394112168284575e-12,1.0,1.0014946188619984,0.7406861266452438,0.09313904469012499,0.0,0.00013896043542723928,178.60229612033507,0.0,1599833.3063329514,266.38923222152687,0.0013114679485397573,1.0,1285274.4421188328,2588.9344142425357,,,,,,,,,,,,,,,,,,,3.0,15279.70617473059,1580.0468303530615,0.374972605592851,6.173730061729009,3.2232063181349657
1455.0,-29.979498487609465,3.7677224263069653,35.05723274463852,24.330476531200134,4.8117656389257455,-26.500372074947247,-40.00036009876055,1.3326392262396558,-6.760603767078294,-6.761917335443053,40.113538211358936,41364.81576158319,25357.16923900629,25357.16923900629,66721.98500058948,77200.74956875957,77188.53346144341,25357.16923900629,102545.7027004497,102545.7027004497,102545.7027004497,130490.65587147107,127142.67329898037,3347.9825724906927,0.0,90961.45171492164,55125.51790765095,39817.70423030076,27944.953171021356,67762.65740132213,21164.786044757562,1580.0066779577314,0.0,0.8772032135547962,2.7022076506440342,0.001494314320929203,1.0,1.0,-6.020634349998431,330948.23208815226,1559434.495876956,4.71201941777281,1559434.495876956,4.71201941777281,0.7573741818506692,0.09313724753743245,3.9350439088068785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350439088068785,1.2855046264042551,1.2858047204123677,3.061088873568486,6486.08000249568,15279.676316381334,6450.179278035633,0.00032385010243924034,23115.739956889458,2357.1494809021897,19280.017508045792,1966.014643945261,0.8340644748557806,0.8340644748557807,35558.529728688336,35405.22815468563,1.0054153180606777,0.8,4291.5378301265155,4273.035954225843,1.0054153180606777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4408.136250740549,4632.441516551485,5.752356051777297,3.7677224263069653,-4.062814748476411,7.830537174783377,3.2221306923127466,3.5,0.9206087692322134,0.6,0.0002334323654385558,0.997868643243246,0.00023393095576173248,198.90543998017446,0.0,0.0,0.0,0.0,7.885246392535378e-05,0.00015457990151320202,0.0006082786998734928,0.09313724747503893,0.09313724747503893,0.09313724747503893,0.09327571010009661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500735.5258742862,591.4043077413822,0.0,0.09313724747503893,0.09313724753743245,0.09313724753743245,0.3749639378232998,0.3749639378232998,0.5,7.350749715660713,0.7372917393108764,0.7372917393108764,-1.9667822925839573e-11,0.0013135683647647056,0.7412829854446272,-1.9667822925839573e-11,27944.953171021356,21164.786044757562,0.7573741818506692,0.9846423909474316,0.610436741236422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722205694941655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5694680680527,260.5694680680527,-12.580531931947291,244.91666686891546,276.2222692671888,123768.76607824142,123892.65385505052,-123.88777680910663,0.0,nan,276.2222692671888,3.0722692671888012,269.9611487875391,-3.188851212460861,263.70002830788377,-9.449971692116208,257.4389078282212,-15.711092171778773,251.17778734856807,-21.972212651431903,244.91666686891546,-28.23333313108452,1.0,1.0,26022.012520719443,26022.012520719443,275.4201308720038,2.270130872003847,275.4201308720038,275.4201308720038,77191.08516709371,77188.53346144341,2.551705650301301,0.0,8546.071908451686,8546.071908451686,0.8847879286410895,3954.719128350913,275.4201308720038,2.270130872003847,1.0,0.002,0.22413132014727433,0.004469412611204843,0.0003460249347525068,0.0016539750652945187,0.1730124673762534,0.1730124673762534,0.0,4.702531766764828e-14,1.0,1.0014958230405615,0.741282985464295,0.09313724753743245,0.0,0.00013906951223093358,178.74241299459916,0.0,1599833.5021840667,266.3893962329217,0.0013135683844325285,1.0,1285273.8902095684,2588.929268872509,,,,,,,,,,,,,,,,,,,3.0,15279.676316381334,1580.0066779577314,0.3749639378232998,6.173730061729009,3.2221306923127466
1456.0,-29.98101850244446,3.7709906493530334,35.05719892101011,24.33047981411221,4.8118423033170306,-26.50173242185152,-40.001624753326155,1.3325562226783003,-6.760445928073921,-6.761762450918979,40.113489353451016,41363.83335660299,25357.813233913366,25357.813233913366,66721.64659051635,77200.27482227354,77188.06051554844,25357.813233913366,102545.87374946181,102545.87374946181,102545.87374946181,130490.13279333618,127140.33638198204,3349.7964113541434,0.0,90961.57560830895,55125.13414245741,39818.2682953906,27944.259043874372,67762.52733926497,21164.30576159942,1579.9683485175653,0.0,0.8772042477544923,2.702223241167258,0.001494314320929203,1.0,1.0,-6.019640198330592,330950.25989750435,1559432.384248629,4.7119841656313755,1559432.384248629,4.7119841656313755,0.7573758076165137,0.09313547793389794,3.9350345063276957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350345063276957,1.2855050151410243,1.2858051092398854,3.0610806336652128,6486.062543129406,15279.646433283517,6450.177124777039,0.0003238536170728428,23115.826674973,2357.158323685764,19280.01107181176,1966.0139876320418,0.8340610674627444,0.8340610674627444,35558.461757214944,35405.22815468563,1.0054129156995306,0.8,4291.529626689768,4273.035954225843,1.0054129156995306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4407.25647303128,4632.441516551485,5.753650460117752,3.7709906493530334,-4.062350859943131,7.833341509296165,3.2210589732586383,3.5,0.9203025637881824,0.6,0.0002334323654385558,0.9980264971262077,0.000233893955832554,198.9066833098856,0.0,0.0,0.0,0.0,7.884117973135091e-05,0.0001545911857072049,0.0006083216501319641,0.09313547791418465,0.09313547791418465,0.09313547791418465,0.09327409543466118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500715.12614536757,591.4110048874317,0.0,0.09313547791418465,0.09313547793389794,0.09313547793389794,0.3749553223977476,0.3749553223977476,0.5,7.354908244435164,0.7382010702801267,0.7382010702801267,6.252776074688882e-12,0.0013165228450588984,0.7421222525883877,6.252776074688882e-12,27944.259043874372,21164.30576159942,0.7573758076165137,0.9846392867913962,0.6104234151348533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722049595056177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56873058303137,260.56873058303137,-12.58126941696861,244.9152046269039,276.22225653915854,123774.44685098533,123897.74723976557,-123.30038878020719,0.0,nan,276.22225653915854,3.072256539158559,269.96084615671896,-3.1891538432810194,263.69943577425556,-9.450564225744415,257.43802539179615,-15.711974608203832,251.17661500935486,-21.973384990645116,244.9152046269039,-28.23479537309609,1.0,1.0,26022.012520719443,26022.012520719443,275.4202304157936,2.2702304157936055,275.4202304157936,275.4202304157936,77190.6158005015,77188.06051554844,2.5552849530649837,0.0,8546.071908451686,8546.071908451686,0.8847885235378408,3954.709678859334,275.4202304157936,2.2702304157936055,1.0,0.002,0.22399209616604326,0.004470018986055837,0.00034581010387473986,0.0016541898959925826,0.17290505193736994,0.17290505193736994,0.0,-1.3267772297487213e-13,1.0,1.0014975154175607,0.7421222525821349,0.09313547793389794,0.0,0.00013922393370996916,178.9408133852091,0.0,1599833.6919912484,266.38955407192606,0.0013165228388061223,1.0,1285273.3622509046,2588.921042689682,,,,,,,,,,,,,,,,,,,3.0,15279.646433283517,1579.9683485175653,0.3749553223977476,6.173730061729009,3.2210589732586383
1457.0,-29.982539388611812,3.7742535431685313,35.05716574344045,24.33051449423658,4.811950726155726,-26.503090377150777,-40.00288905864579,1.3325017145773683,-6.760283576927748,-6.761602766131651,40.11344035124161,41362.83380334887,25358.4527414387,25358.4527414387,66721.28654478757,77199.77585258729,77187.58813598409,25358.4527414387,102546.04087742278,102546.04087742278,102546.04087742278,130489.599632816,127137.98716133891,3351.6124714770904,0.0,90961.68409681956,55124.742047117084,39818.82449966942,27943.558755393216,67762.38325506264,21163.821404550024,1579.9296022717317,0.0,0.8772053087501523,2.7022393199270724,0.001494314320929203,1.0,1.0,-6.018724010963808,330952.350562928,1559430.266385521,4.711948000166893,1559430.266385521,4.711948000166893,0.7573774546688805,0.0931337207487256,3.935023935965903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935023935965903,1.2855052704230068,1.285805364581462,3.061071803051456,6486.0438321185,15279.616665703401,6450.175912051862,0.0003238574614030269,23115.916339271727,2357.167466899678,19280.007446895048,1966.0136179934075,0.8340576754095689,0.8340576754095689,35558.385342961206,35405.22815468563,1.0054102149409343,0.8,4291.520404298877,4273.035954225843,1.0054102149409343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4406.379728700785,4632.441516551485,5.754940405219141,3.7742535431685313,-4.0618834429066455,7.836136986075177,3.219991091254714,3.5,0.9199974546442039,0.6,0.0002334323654385558,0.9981844684572097,0.00023385694008978925,198.90792736787958,0.0,0.0,0.0,0.0,7.882990014586609e-05,0.0001546024652926897,0.0006083644014860718,0.09313372068831274,0.09313372068831274,0.09313372068831274,0.09327247583410342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500694.7058855619,591.4177086621905,0.0,0.09313372068831274,0.0931337207487256,0.0931337207487256,0.3749467651627924,0.3749467651627924,0.5,7.3590709020932215,0.739078076167857,0.739078076167857,-5.0533799367258325e-11,0.0013191892039117192,0.7428787551678511,-5.0533799367258325e-11,27943.558755393216,21163.821404550024,0.7573774546688805,0.984636067088191,0.6104099622301667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721893753596922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5679987804403,260.5679987804403,-12.582001219559686,244.91374653421326,276.2222510266698,123780.38830791578,123902.73864946692,-122.35034155115379,0.0,nan,276.2222510266698,3.0722510266698464,269.96055012817817,-3.1894498718218074,263.69884922969516,-9.451150770304821,257.43714833118497,-15.712851668815006,251.17544743270048,-21.974552567299497,244.91374653421326,-28.236253465786717,1.0,1.0,26022.012520719443,26022.012520719443,275.4203348261145,2.2703348261145493,275.4203348261145,275.4203348261145,77190.22280469188,77187.58813598409,2.6346687077893876,0.0,8546.071908451686,8546.071908451686,0.8847891923264867,3954.6990556457326,275.4203348261145,2.2703348261145493,1.0,0.002,0.22385273321657648,0.004470626740474631,0.0003455950617194263,0.001654404938128077,0.17279753085971314,0.17279753085971314,0.0,-1.5249693868790715e-13,1.0,1.001499041137405,0.7428787552183849,0.0931337207487256,0.0,0.00013936290062184847,179.11934799703934,0.0,1599833.8866943186,266.38971642307223,0.0013191892544455186,1.0,1285272.8179292653,2588.913901308156,,,,,,,,,,,,,,,,,,,3.0,15279.616665703401,1579.9296022717317,0.3749467651627924,6.173730061729009,3.219991091254714
1458.0,-29.984049984414106,3.7775109023686846,35.057133317716065,24.33049476183953,4.812004798332801,-26.50444450616661,-40.00414899839086,1.332399319978884,-6.7601283840795645,-6.761450568351265,40.11339569380538,41361.88173597977,25359.116895391253,25359.116895391253,66720.99863137103,77199.32201870703,77187.13988432844,25359.116895391253,102546.2567797197,102546.2567797197,102546.2567797197,130489.13877722033,127135.70728661207,3353.4314906082654,0.0,90961.82026465339,55124.37998150525,39819.378092386825,27942.881997500637,67762.26008988747,21163.353482837512,1579.8921504577586,0.0,0.8772063121497824,2.7022546389428816,0.001494314320929203,1.0,1.0,-6.01772278022014,330954.3432159728,1559428.3363046078,4.711913797991654,1559428.3363046078,4.711913797991654,0.7573790521940607,0.09313198829498068,3.9350156855715377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350156855715377,1.2855057499757807,1.2858058442461848,3.0610642431165123,6486.027813523521,15279.586830000433,6450.172763203881,0.0003238606025254939,23115.999409654632,2357.1759377213048,19279.998034777713,1966.012658224543,0.8340542709447044,0.8340542709447044,35558.325699966736,35405.22815468563,1.0054081069408543,0.8,4291.513206021304,4273.035954225843,1.0054081069408543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.506020867673,4632.441516551485,5.756232490722308,3.7775109023686846,-4.061421684001816,7.8389325863705,3.2189270486379775,3.5,0.9196934424679936,0.6,0.0002334323654385558,0.9983413976485559,0.00023382018013914967,198.9091630239412,0.0,0.0,0.0,0.0,7.881866099232987e-05,0.0001546137044462259,0.0006084073522002207,0.09313198827106539,0.09313198827106539,0.09313198827106539,0.09327090027323996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500674.28412585653,591.4244130413853,0.0,0.09313198827106539,0.09313198829498068,0.09313198829498068,0.3749382640877303,0.3749382640877303,0.5,7.363238264465581,0.7399522308733708,0.7399522308733708,-1.028865881380625e-11,0.0013221842717143772,0.7437277881311388,-1.028865881380625e-11,27942.881997500637,21163.353482837512,0.7573790521940607,0.9846336078941996,0.6103970216033634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721738168768004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5672676216199,260.5672676216199,-12.582732378380058,244.91229311975798,276.2222421234849,123785.75147174124,123907.99417956178,-122.24270782053117,0.0,nan,276.2222421234849,3.072242123484898,269.9602523227426,-3.189747677257401,263.6982625219941,-9.451737478005896,257.43627272123763,-15.713727278762349,251.17428292050226,-21.975717079497713,244.91229311975798,-28.237706880242,1.0,1.0,26022.012520719443,26022.012520719443,275.42043457270324,2.270434572703266,275.42043457270324,275.42043457270324,77189.68843821561,77187.13988432844,2.548553887172602,0.0,8546.071908451686,8546.071908451686,0.8847897143301853,3954.6907639993956,275.42043457270324,2.270434572703266,1.0,0.002,0.22371321398067973,0.004471233917643308,0.0003453797728326028,0.001654620226641541,0.1726898864163014,0.1726898864163014,0.0,-5.258562682519674e-13,1.0,1.0015007531488063,0.7437277881414275,0.09313198829498068,0.0,0.00013951918708629142,179.320146358868,0.0,1599834.0734469,266.3898716159204,0.001322184282003036,1.0,1285272.2991280046,2588.9055187057065,,,,,,,,,,,,,,,,,,,3.0,15279.586830000433,1579.8921504577586,0.3749382640877303,6.173730061729009,3.2189270486379775
1459.0,-29.985555519467695,3.7807628804359865,35.05710134638458,24.330497939977818,4.812076343167261,-26.505792333217347,-40.00540425823999,1.3323131568280582,-6.759964276907112,-6.761287981000536,40.113343956002126,41360.91027896693,25359.7626315171,25359.7626315171,66720.67291048402,77198.85188930124,77186.61313657279,25359.7626315171,102546.3757680899,102546.3757680899,102546.3757680899,130488.54092751833,127133.28956734645,3355.2513601718765,0.0,90961.93827668625,55123.99666600053,39819.935122984134,27942.165159428438,67762.10028241258,21162.857477740214,1579.85253663336,0.0,0.8772073994841506,2.7022710258017653,0.001494314320929203,1.0,1.0,-6.017130337256617,330956.4719045991,1559426.100214747,4.711876734848274,1559426.100214747,4.711876734848274,0.7573807311277486,0.09313025481266175,3.9350055004550386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350055004550386,1.285506153510801,1.2858062478754082,3.061055359173725,6486.008989514799,15279.557149751574,6450.171672413204,0.0003238644791423069,23116.089231938186,2357.1850970451874,19279.994774331382,1966.0123257515445,0.8340508890099503,0.8340508890099503,35558.25207062191,35405.22815468563,1.005405504613566,0.8,4291.504319739414,4273.035954225843,1.005405504613566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4404.635292549278,4632.441516551485,5.757517012683151,3.7807628804359865,-4.060952276217318,7.841715156653304,3.217866774568638,3.5,0.9193905070196109,0.6,0.0002334323654385558,0.9984978275809532,0.0002337835486373457,198.91039455562364,0.0,0.0,0.0,0.0,7.880746505847908e-05,0.00015462490038007672,0.0006084498335029143,0.09313025474314567,0.09313025474314567,0.09313025474314567,0.0932692428267313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500653.8170938551,591.4311318248868,0.0,0.09313025474314567,0.09313025481266175,0.09313025481266175,0.3749298215206908,0.3749298215206908,0.5,7.367407904532147,0.7407337188744236,0.7407337188744236,-8.128608897095546e-12,0.0013237040934086508,0.7441576437439039,-8.128608897095546e-12,27942.165159428438,21162.857477740214,0.7573807311277486,0.9846311231855537,0.6103841248513073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721582850349977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56653903802174,260.56653903802174,-12.583460961978233,244.91084456591867,276.22223351012804,123791.25935361793,123913.07150952306,-121.81215590512342,0.0,nan,276.22223351012804,3.072233510128058,269.9599557212947,-3.1900442787052725,263.6976779324483,-9.452322067551677,257.43540014358325,-15.714599856416726,251.17312235475737,-21.97687764524261,244.91084456591867,-28.23915543408131,1.0,1.0,26022.012520719443,26022.012520719443,275.4205355238121,2.2705355238121,275.4205355238121,275.4205355238121,77189.20275103788,77186.61313657279,2.5896144650905626,0.0,8546.071908451686,8546.071908451686,0.8847903587438027,3954.6805279573136,275.4205355238121,2.2705355238121,1.0,0.002,0.2235736168075038,0.0044718431372954915,0.0003451643708486434,0.0016548356264631204,0.17258218542432172,0.17258218542432172,0.0,-2.688236352271778e-12,1.0,1.0015016209401244,0.7441576437520325,0.09313025481266175,0.0,0.00013959712136963435,179.42023576732245,0.0,1599834.2685834502,266.39003572309286,0.0013237041015372597,1.0,1285271.7449111422,2588.9024395612464,,,,,,,,,,,,,,,,,,,3.0,15279.557149751574,1579.85253663336,0.3749298215206908,6.173730061729009,3.217866774568638
