time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1460.0,-29.987056047991555,3.784009381721309,35.05706990294635,24.330500314850383,4.812151491758408,-26.50713529400583,-40.00665124095974,1.3322307377837395,-6.759801936703866,-6.761127408303345,40.11329524836341,41359.93610026969,25360.419845921268,25360.419845921268,66720.35594619096,77198.38482504788,77186.11116091663,25360.419845921268,102546.53100683789,102546.53100683789,102546.53100683789,130487.99340035387,127130.92035308757,3357.0730472662935,0.0,90962.06246186644,55123.61373713199,39820.49858303828,27941.46239351598,67761.96097655426,21162.37146036359,1579.813637614109,0.0,0.8772084641845399,2.702287206190281,0.001494314320929203,1.0,1.0,-6.016469962430733,330958.57422709424,1559423.9950897659,4.711840443268692,1559423.9950897659,4.711840443268692,0.7573823861586597,0.0931285393490204,3.9349963635322056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349963635322056,1.2855065395109742,1.285806633965691,3.061047332383962,6485.99198171048,15279.527520533187,6450.169322600395,0.0003238678847231388,23116.174465842545,2357.1937884846043,19279.98775058365,1966.0116095286005,0.8340475098538725,0.8340475098538727,35558.186018753746,35405.22815468563,1.0054031701028492,0.8,4291.496347978683,4273.035954225843,1.0054031701028492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4403.767575370228,4632.441516551485,5.758800711408843,3.784009381721309,-4.060484449598421,7.84449383131973,3.2168103061228885,3.5,0.9190886588922539,0.6,0.0002334323654385558,0.9986537636275308,0.00023374704421143038,198.91162200712532,0.0,0.0,0.0,0.0,7.879634440589651e-05,0.00015463602103265927,0.0006084921804346039,0.09312853924435939,0.09312853924435939,0.09312853924435939,0.09326761801478874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500633.35174275254,591.4378501016322,0.0,0.09312853924435939,0.0931285393490204,0.0931285393490204,0.374921427775286,0.374921427775286,0.5,7.37158027530815,0.7414596083797846,0.7414596083797846,1.8985701899509877e-11,0.0013254715995003608,0.7446574458726332,1.8985701899509877e-11,27941.46239351598,21162.37146036359,0.7573823861586597,0.9846284697881796,0.6103710032031141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721427791011584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.565813344178,260.565813344178,-12.584186655821952,244.9094008864794,276.22222580187776,123796.82149976735,123918.1505172307,-121.32901746334004,0.0,nan,276.22222580187776,3.072225801877778,269.9596608188119,-3.190339181188051,263.6970958357308,-9.452904164269171,257.4345308526156,-15.715469147384397,251.17196586955268,-21.9780341304473,244.9094008864794,-28.240599113520574,1.0,1.0,26022.012520719443,26022.012520719443,275.4206373589206,2.2706373589206237,275.4206373589206,275.4206373589206,77188.72593664262,77186.11116091663,2.6147757259896025,0.0,8546.071908451686,8546.071908451686,0.884790936837845,3954.6713453498664,275.4206373589206,2.2706373589206237,1.0,0.002,0.2234339286099028,0.0044724524295288014,0.00034494882676631717,0.0016550511749930904,0.17247441338315858,0.17247441338315858,0.0,1.759407723678219e-12,1.0,1.001502629599823,0.7446574458536475,0.0931285393490204,0.0,0.0001396881519252046,179.53715831000656,0.0,1599834.4619940824,266.3901980632961,0.0013254715805146589,1.0,1285271.197561114,2588.898471707802,,,,,,,,,,,,,,,,,,,3.0,15279.527520533187,1579.813637614109,0.374921427775286,6.173730061729009,3.2168103061228885
1461.0,-29.98855177156717,3.787250360291571,35.057038989761566,24.33051246860998,4.812230078834279,-26.508473586523685,-40.007897560112156,1.332151893731344,-6.759639336304474,-6.760966501142312,40.11324766419414,41358.96154948801,25361.08257153329,25361.08257153329,66720.0441210213,77197.91168572883,77185.61494101447,25361.08257153329,102546.69751254776,102546.69751254776,102546.69751254776,130487.46078374967,127128.56443707102,3358.8963466786568,0.0,90962.1745046668,55123.224368190924,39821.05570719541,27940.763271201915,67761.81897839732,21161.888101108878,1579.7748994448123,0.0,0.8772095264017173,2.7023034213754205,0.001494314320929203,1.0,1.0,-6.015830600703737,330960.68093848065,1559421.9385238085,4.711804236388055,1559421.9385238085,4.711804236388055,0.7573840376408073,0.0931268382388067,3.9349856472385443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349856472385443,1.2855069087682984,1.2858070033092164,3.0610381168692666,6485.972455140672,15279.497941427779,6450.168777100845,0.0003238719475562666,23116.265892482057,2357.203111407265,19279.986120048987,1966.0114432603375,0.8340441405944929,0.8340441405944929,35558.10854939276,35405.22815468563,1.0054004320582302,0.8,4291.486998247525,4273.035954225843,1.0054004320582302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.902839438466,4632.441516551485,5.76008226762682,3.787250360291571,-4.060016482330186,7.847266842621757,3.2157576054780206,3.5,0.9187878872794345,0.6,0.0002334323654385558,0.9988092264838793,0.00023371066190518754,198.91284554319435,0.0,0.0,0.0,0.0,7.878523112065542e-05,0.0001546471343179004,0.0006085342539275093,0.09312683815742953,0.09312683815742953,0.09312683815742953,0.09326600360424528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500612.87944469054,591.4445706089882,0.0,0.09312683815742953,0.0931268382388067,0.0931268382388067,0.3749130846895834,0.3749130846895834,0.5,7.375755244633268,0.7421358884906226,0.7421358884906226,-4.661160346586257e-12,0.0013271648378463397,0.7451359004385836,-4.661160346586257e-12,27940.763271201915,21161.888101108878,0.7573840376408073,0.9846259313418352,0.6103579002605195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721272995300743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5650907640724,260.5650907640724,-12.584909235927569,244.907962056384,276.2222194717612,123802.34776693881,123923.156196124,-120.80842918519153,0.0,nan,276.2222194717612,3.0722194717612297,269.95936798869803,-3.1906320113019433,263.69651650562105,-9.45348349437893,257.4336650225159,-15.716334977484053,251.17081353945417,-21.979186460545804,244.907962056384,-28.24203794361597,1.0,1.0,26022.012520719443,26022.012520719443,275.42074020199004,2.2707402019900655,275.42074020199004,275.42074020199004,77188.25754982588,77185.61494101447,2.6426088114094455,0.0,8546.071908451686,8546.071908451686,0.8847916148585657,3954.660575474737,275.42074020199004,2.2707402019900655,1.0,0.002,0.2232941533524502,0.004473062133622517,0.00034473314837106495,0.001655266852630049,0.17236657418553247,0.17236657418553247,0.0,1.0011141221566433e-12,1.0,1.001503595263825,0.7451359004432447,0.0931268382388067,0.0,0.00013977521049328876,179.64897551469792,0.0,1599834.6556047653,266.3903606636955,0.0013271648425075,1.0,1285270.649070664,2588.8947713388898,,,,,,,,,,,,,,,,,,,3.0,15279.497941427779,1579.7748994448123,0.3749130846895834,6.173730061729009,3.2157576054780206
1462.0,-29.990042724434222,3.790485772017271,35.05700860823747,24.330518824886553,4.812310353420027,-26.50980741664727,-40.00913944384081,1.332075045601249,-6.7594764783728465,-6.760805259399933,40.11320118112467,41358.00740908867,25361.750592611043,25361.750592611043,66719.75800169971,77197.44552781695,77185.12432268163,25361.750592611043,102546.87491529268,102546.87491529268,102546.87491529268,130486.94258698638,127126.22138833284,3360.7211986535444,0.0,90962.29880185155,55122.86068299746,39821.597909837874,27940.06767169371,67761.66558153159,21161.40731377694,1579.7363162786992,0.0,0.8772105862227852,2.7023196714160673,0.001494314320929203,1.0,1.0,-6.0152130239110875,330962.79204151506,1559419.9295471695,4.711768111236988,1559419.9295471695,4.711768111236988,0.7573856857625195,0.0931251513554959,3.9349767880179827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349767880179827,1.2855072686781475,1.2858073633030844,3.0610303682407127,6485.956036726576,15279.46840856388,6450.166057203283,0.0003238752029179203,23116.349524305213,2357.2116394798645,19279.97799009316,1966.0106142355608,0.8340407714384843,0.8340407714384843,35558.044505002144,35405.22815468563,1.0053981685012623,0.8,4291.479268768066,4273.035954225843,1.0053981685012623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.041067033567,4632.441516551485,5.761361651653499,3.790485772017271,-4.059548392577079,7.85003416459435,3.214708649649585,3.5,0.9184881856141672,0.6,0.0002334323654385558,0.9989642194628254,0.0002336744008349766,198.91406519169524,0.0,0.0,0.0,0.0,7.87741588269105e-05,0.00015465820661164528,0.0006085764530933135,0.09312515130760722,0.09312515130760722,0.09312515130760722,0.09326439926134843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500592.40069042833,591.4512931845627,0.0,0.09312515130760722,0.0931251513554959,0.0931251513554959,0.3749047917596899,0.3749047917596899,0.5,7.379932688889955,0.7427680571038309,0.7427680571038309,9.777068044058979e-12,0.0013287810270981026,0.7455922354888571,9.777068044058979e-12,27940.06767169371,21161.40731377694,0.7573856857625195,0.9846239378726863,0.6103452011421746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721118465394678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5643713186955,260.5643713186955,-12.585628681304456,244.9065280333066,276.22221460408525,123807.92324149596,123928.20757584463,-120.28433434867513,0.0,nan,276.22221460408525,3.072214604085275,269.9590772899394,-3.1909227100605904,263.69593997578187,-9.454060024218109,257.4328026616022,-15.717197338397796,251.16966534745768,-21.980334652542297,244.9065280333066,-28.243471966693363,1.0,1.0,26022.012520719443,26022.012520719443,275.42084403509625,2.2708440350962746,275.42084403509625,275.42084403509625,77187.79159183962,77185.12432268163,2.667269157987903,0.0,8546.071908451686,8546.071908451686,0.8847921753819047,3954.6516719580727,275.42084403509625,2.2708440350962746,1.0,0.002,0.22315429515226934,0.004473672248299177,0.0003445173420186863,0.0016554826588778512,0.17225867100934314,0.17225867100934314,0.0,8.965371847691195e-13,1.0,1.001504516377164,0.74559223547908,0.0931251513554959,0.0,0.00013985815287777855,179.75550205658914,0.0,1599834.8494082822,266.39052352162713,0.0013287810173210346,1.0,1285270.0994390845,2588.891347953793,,,,,,,,,,,,,,,,,,,3.0,15279.46840856388,1579.7363162786992,0.3749047917596899,6.173730061729009,3.214708649649585
1463.0,-29.991528769062285,3.7937155776104032,35.05697874892394,24.33052504146474,4.812389959435283,-26.51113689619142,-40.01037312028927,1.3319980865376038,-6.759313258424754,-6.760643525109567,40.11315548880015,41357.03932589483,25362.423328529196,25362.423328529196,66719.46265442403,77196.98130690679,77184.63561556244,25362.423328529196,102547.05894409164,102547.05894409164,102547.05894409164,130486.43314678367,127123.88566149192,3362.547485291749,0.0,90962.4227874601,55122.48080634213,39822.15775679775,27939.374202692037,67761.53195948979,21160.928106905892,1579.697818451778,0.0,0.8772116457002934,2.702335972950976,0.001494314320929203,1.0,1.0,-6.0146321516085095,330964.9096039941,1559417.9547473008,4.711731997851901,1559417.9547473008,4.711731997851901,0.7573873327795215,0.09312347806178033,3.9349679172925494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349679172925494,1.2855076291077434,1.2858077238168206,3.061022609429216,6485.939596736046,15279.438921415724,6450.16337460908,0.0003238784654058786,23116.43314491029,2357.2201664085383,19279.96997163957,1966.0097965808477,0.8340374075351058,0.8340374075351058,35557.98037741251,35405.22815468563,1.0053959020047658,0.8,4291.471529247367,4273.035954225843,1.0053959020047658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4401.182240806172,4632.441516551485,5.762638750419826,3.7937155776104032,-4.059080079628396,7.852795657238799,3.213663416120657,3.5,0.9181895474630448,0.6,0.0002334323654385558,0.9991187280193324,0.00023363826429449033,198.91528083997812,0.0,0.0,0.0,0.0,7.876316113138019e-05,0.0001546692043071756,0.0006086183567419026,0.09312347800308672,0.09312347800308672,0.09312347800308672,0.09326280166583435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500571.9149737591,591.4580179788686,0.0,0.09312347800308672,0.09312347806178033,0.09312347806178033,0.37489654851470605,0.37489654851470605,0.5,7.384112401347721,0.7433574391845923,0.7433574391845923,2.3078428057488054e-11,0.001330266684817616,0.7460113735010623,2.3078428057488054e-11,27939.374202692037,21160.928106905892,0.7573873327795215,0.9846215208698537,0.6103321180905342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272096420338449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56365482350645,260.56365482350645,-12.586345176493523,244.90509878495772,276.2222108620584,123813.4630546029,123933.25414458268,-119.79108997977443,0.0,nan,276.2222108620584,3.072210862058398,269.95878844664236,-3.1912115533576184,263.69536603122543,-9.454633968774544,257.4319436157804,-15.718056384219551,251.1685212003742,-21.98147879962579,244.90509878495772,-28.244901215042262,1.0,1.0,26022.012520719443,26022.012520719443,275.42094858438696,2.2709485843869857,275.42094858438696,275.42094858438696,77187.32247777618,77184.63561556244,2.686862213740824,0.0,8546.071908451686,8546.071908451686,0.8847927366329539,3954.6427568790123,275.42094858438696,2.2709485843869857,1.0,0.002,0.22301436094249916,0.004474282765539582,0.00034430141852396964,0.0016556985809938374,0.1721507092619848,0.1721507092619848,0.0,-4.821928446807622e-13,1.0,1.0015053625716372,0.7460113734779839,0.09312347806178033,0.0,0.0001399341604525933,179.85311517258143,0.0,1599835.04345148,266.3906867415752,0.0013302666617391878,1.0,1285269.5481280414,2588.8883893493203,,,,,,,,,,,,,,,,,,,3.0,15279.438921415724,1579.697818451778,0.37489654851470605,6.173730061729009,3.213663416120657
1464.0,-29.9930099201888,3.796939746003908,35.05694939060288,24.330536426883214,4.812468836403171,-26.51246204452064,-40.011606168095,1.3319209607182017,-6.759149389750064,-6.760480959197275,40.1131102284235,41356.07418916976,25363.09979241033,25363.09979241033,66719.1739815801,77196.51449013676,77184.14517478606,25363.09979241033,102547.24496719638,102547.24496719638,102547.24496719638,130485.9260175344,127121.55098256782,3364.375034966578,0.0,90962.53734636799,55122.09704533444,39822.711445592824,27938.681050338015,67761.39249593084,21160.44919963557,1579.6593115722628,0.0,0.8772127080627751,2.7023523608857283,0.001494314320929203,1.0,1.0,-6.01410239052268,330967.0380655642,1559415.9986196798,4.711695786185093,1559415.9986196798,4.711695786185093,0.7573889820178021,0.093121817317048,3.934957730501944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934957730501944,1.2855079903185251,1.2858080851119251,3.061013824991422,6485.920983566464,15279.409482897527,6450.162251323266,0.00032388229514430884,23116.522101690985,2357.229237475691,19279.9666140631,1966.0094542033316,0.8340340527545345,0.8340340527545345,35557.90673578659,35405.22815468563,1.0053932992497385,0.8,4291.46264148328,4273.035954225843,1.0053932992497385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.32634453392,4632.441516551485,5.763913356998247,3.796939746003908,-4.058611305270682,7.85555105127459,3.212621883761281,3.5,0.9178919667889375,0.6,0.0002334323654385558,0.999272753435284,0.0002336022518737409,198.91649249995217,0.0,0.0,0.0,0.0,7.87521704583151e-05,0.0001546801949802407,0.0006086600289930462,0.09312181729497454,0.09312181729497454,0.09312181729497454,0.09326120679278578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500551.4219691018,591.4647450806629,0.0,0.09312181729497454,0.093121817317048,0.093121817317048,0.3748883541493119,0.3748883541493119,0.5,7.388294089449847,0.7439020792252222,0.7439020792252222,4.064304448547773e-11,0.0013315694471884854,0.7463785686745723,4.064304448547773e-11,27938.681050338015,21160.44919963557,0.7573889820178021,0.9846192872377391,0.6103191310841679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720810211130342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5629411207093,260.5629411207093,-12.58705887929068,244.90367428181253,276.22220795960686,123818.92820667094,123938.25243733378,-119.32423066281233,0.0,nan,276.22220795960686,3.072207959606885,269.95850122405864,-3.1914987759413407,263.69479448848995,-9.45520551151003,257.4310877529167,-15.718912247083267,251.1673810173711,-21.98261898262888,244.90367428181253,-28.24632571818745,1.0,1.0,26022.012520719443,26022.012520719443,275.4210537624395,2.2710537624395215,275.4210537624395,275.4210537624395,77186.85069898542,77184.14517478606,2.7055241993657546,0.0,8546.071908451686,8546.071908451686,0.8847933811512325,3954.632519154454,275.4210537624395,2.2710537624395215,1.0,0.002,0.22287436041699332,0.004474893708954906,0.0003440853930915191,0.001655914606733278,0.17204269654575954,0.17204269654575954,0.0,-1.7520273426496757e-13,1.0,1.0015061041493554,0.7463785686339293,0.093121817317048,0.0,0.00014000047639861938,179.93827145781046,0.0,1599835.2379970134,266.3908506102499,0.0013315694065454409,1.0,1285268.9939816871,2588.8860816985807,,,,,,,,,,,,,,,,,,,3.0,15279.409482897527,1579.6593115722628,0.3748883541493119,6.173730061729009,3.212621883761281
1465.0,-29.99448630299942,3.800158251925154,35.05692051466465,24.330547009035968,4.812551225818849,-26.513782550116094,-40.01283474555237,1.3318474729409921,-6.758984627704365,-6.760317331927337,40.11306543371926,41355.120528017615,25363.779290030954,25363.779290030954,66718.89981804857,77196.05060927598,77183.65445375569,25363.779290030954,102547.43374378665,102547.43374378665,102547.43374378665,130485.42201272775,127119.21828755598,3366.2037251717743,0.0,90962.65790316295,55121.727821926186,39823.25564581863,27937.988268941102,67761.24391475973,21159.97064400153,1579.620793059068,0.0,0.8772137744372086,2.7023688582048755,0.001494314320929203,1.0,1.0,-6.013619213172433,330969.1804337984,1559414.0626194337,4.711659437822952,1559414.0626194337,4.711659437822952,0.757390633867695,0.09312016896635858,3.9349485618232762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349485618232762,1.2855083344911025,1.2858084293648475,3.061005873121013,6485.9041345072665,15279.380092877656,6450.159904681341,0.0003238856673231128,23116.606602098756,2357.237854119272,19279.95959979335,1966.0087389468729,0.8340307005978517,0.8340307005978517,35557.84045419085,35405.22815468563,1.0053909566253123,0.8,4291.454641996864,4273.035954225843,1.0053909566253123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.4733639668075,4632.441516551485,5.765185328264285,3.800158251925154,-4.058141910024052,7.858300161949206,3.2115840338560058,3.5,0.9175954382445731,0.6,0.0002334323654385558,0.9994263084827153,0.00023356636047828526,198.91770027388176,0.0,0.0,0.0,0.0,7.874122104150011e-05,0.0001546911443970557,0.000608701696171991,0.09312016880170523,0.09312016880170523,0.09312016880170523,0.09325961540259865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500530.9231062297,591.4714740220395,0.0,0.09312016880170523,0.09312016896635858,0.09312016896635858,0.3748802075120961,0.3748802075120961,0.5,7.392477492128215,0.7444013124065805,0.7444013124065805,2.2509993868879974e-11,0.001332704222988923,0.7466981187549209,2.2509993868879974e-11,27937.988268941102,21159.97064400153,0.757390633867695,0.9846174002056045,0.6103063954971119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720656490100355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56223045538434,260.56223045538434,-12.58776954461564,244.902254516652,276.22220639411364,123824.44140176788,123943.25779625407,-118.8163944861918,0.0,nan,276.22220639411364,3.072206394113664,269.9582160186382,-3.191783981361766,263.69422564312606,-9.455774356873917,257.43023526762994,-15.719764732370038,251.16624489214624,-21.98375510785374,244.902254516652,-28.247745483347984,1.0,1.0,26022.012520719443,26022.012520719443,275.4211599690563,2.2711599690563276,275.4211599690563,275.4211599690563,77186.38686293804,77183.65445375569,2.7324091823538765,0.0,8546.071908451686,8546.071908451686,0.8847939612533353,3954.623304632393,275.4211599690563,2.2711599690563276,1.0,0.002,0.22273430246402146,0.004475505075504047,0.0003438692796044462,0.001656130720742658,0.1719346398022231,0.1719346398022231,0.0,3.471042897551513e-13,1.0,1.0015067497701498,0.7466981187324109,0.09312016896635858,0.0,0.00014005790462073752,180.01200405173108,0.0,1599835.4333538117,266.3910153722956,0.0013327042004789291,1.0,1285268.436217043,2588.8843751926593,,,,,,,,,,,,,,,,,,,3.0,15279.380092877656,1579.620793059068,0.3748802075120961,6.173730061729009,3.2115840338560058
1466.0,-29.995957855639762,3.8033710533772496,35.05689212249144,24.330562725104414,4.812632984902342,-26.515098771570422,-40.01405895743517,1.3317739008647123,-6.75881978240335,-6.760153549786391,40.11302164313578,41354.154494778246,25364.463826489242,25364.463826489242,66718.61832126748,77195.58414116835,77183.16840484385,25364.463826489242,102547.63223133309,102547.63223133309,102547.63223133309,130484.93120738605,127116.89767199596,3368.033535390089,0.0,90962.76918109681,55121.33953483227,39823.81071807171,27937.298976052964,67761.10969412468,21159.494618390323,1579.5824333525438,0.0,0.8772148378038582,2.702385372172062,0.001494314320929203,1.0,1.0,-6.013156247042218,330971.32484068174,1559412.170019481,4.7116231920397595,1559412.170019481,4.7116231920397595,0.7573922817852801,0.093118533712929,3.934938098631441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934938098631441,1.28550867905867,1.2858087740128525,3.0609969133097175,6485.885149742278,15279.350749011344,6450.159089620254,0.00032388959691216624,23116.696349742673,2357.2470058320296,19279.957163521216,1966.0084905162535,0.8340273571892046,0.8340273571892046,35557.764814349764,35405.22815468563,1.0053882832489558,0.8,4291.445513069375,4273.035954225843,1.0053882832489558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4398.623286238068,4632.441516551485,5.766455132870051,3.8033710533772496,-4.057672583431042,7.861043636808292,3.2105498493855884,3.5,0.9172999569673109,0.6,0.0002334323654385558,0.999579386484624,0.00023353059156162038,198.91890411102332,0.0,0.0,0.0,0.0,7.873031193181061e-05,0.0001547020535067452,0.0006087430042802114,0.09311853352032906,0.09311853352032906,0.09311853352032906,0.09325803361114907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500510.42154730164,591.4782037916654,0.0,0.09311853352032906,0.093118533712929,0.093118533712929,0.3748721075751156,0.3748721075751156,0.5,7.396662497028185,0.7448604790904483,0.7448604790904483,5.4001247917767614e-12,0.0013337673830164931,0.7469973027441483,5.4001247917767614e-12,27937.298976052964,21159.494618390323,0.7573922817852801,0.9846151962746326,0.6102933479314598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720503041486309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56152265707215,260.56152265707215,-12.588477342927831,244.90083945660973,276.2222058575313,123829.88012924207,123948.2171877017,-118.33705845964917,0.0,nan,276.2222058575313,3.072205857531344,269.95793257736545,-3.1920674226345227,263.69365929716173,-9.456340702838247,257.4293860169704,-15.72061398302958,251.16511273679424,-21.984887263205735,244.90083945660973,-28.249160543390246,1.0,1.0,26022.012520719443,26022.012520719443,275.421266877242,2.271266877241999,275.421266877242,275.421266877242,77185.92028901861,77183.16840484385,2.751884174766019,0.0,8546.071908451686,8546.071908451686,0.8847946232589926,3954.6127891245983,275.421266877242,2.271266877241999,1.0,0.002,0.22259419086990342,0.004476116694656323,0.00034365308326737723,0.001656346915956524,0.1718265416336886,0.1718265416336886,0.0,-7.760988032790017e-13,1.0,1.001507354370586,0.7469973027387482,0.093118533712929,0.0,0.00014011154415411418,180.08086702760818,0.0,1599835.6287062748,266.3911802175966,0.0013337673776163683,1.0,1285267.8779239645,2588.8829215839714,,,,,,,,,,,,,,,,,,,3.0,15279.350749011344,1579.5824333525438,0.3748721075751156,6.173730061729009,3.2105498493855884
1467.0,-29.99742461002395,3.806578125001802,35.05686419596709,24.330577987153106,4.812716205819706,-26.516410528433163,-40.01527869896961,1.331702124263664,-6.758654175853678,-6.7599888500409415,40.11297829648644,41353.194844746766,25365.15140474786,25365.15140474786,66718.34624949463,77195.12009984968,77182.68188421927,25365.15140474786,102547.83328896713,102547.83328896713,102547.83328896713,130484.4433659937,127114.5790721577,3369.8642938359917,0.0,90962.8833552162,55120.95810025066,39824.36139440615,27936.610077026577,67760.97147143273,21159.01895136106,1579.5440666014174,0.0,0.8772159044800123,2.7024019808723896,0.001494314320929203,1.0,1.0,-6.012736643543747,330973.4812730302,1559410.2966054014,4.711586833505238,1559410.2966054014,4.711586833505238,0.7573939319416922,0.0931169101047715,3.9349281476775055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349281476775055,1.2855090152174846,1.2858091102501417,3.0609883719965882,6485.867051724687,15279.321452696682,6450.157670798851,0.00032389329727120896,23116.78382460549,2357.2559257856137,19279.952922569093,1966.0080580594897,0.8340240177376026,0.8340240177376026,35557.69287750901,35405.22815468563,1.0053857407508928,0.8,4291.436831054797,4273.035954225843,1.0053857407508928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4397.776094288167,4632.441516551485,5.767722335316735,3.806578125001802,-4.057202771039073,7.863780896040875,3.2095193082435127,3.5,0.9170055166410036,0.6,0.0002334323654385558,0.9997319905171393,0.00023349494429782765,198.92010403734216,0.0,0.0,0.0,0.0,7.87194440476084e-05,0.0001547129213909474,0.0006087842291906562,0.09311691008284714,0.09311691008284714,0.09311691008284714,0.09325645499294939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500489.91581255314,591.4849348472067,0.0,0.09311691008284714,0.0931169101047715,0.0931169101047715,0.37486405390421096,0.37486405390421096,0.5,7.400848847722938,0.7452784569975961,0.7452784569975961,3.979039320256561e-12,0.001334674187262408,0.747252206497194,3.979039320256561e-12,27936.610077026577,21159.01895136106,0.7573939319416922,0.9846131895795258,0.6102804305599546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720349867277292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56081777359196,260.56081777359196,-12.589182226408013,244.8994290882711,276.22220645890974,123835.32707866901,123953.17680520433,-117.84972653532756,0.0,nan,276.22220645890974,3.0722064589097613,269.95765098479785,-3.192349015202126,263.6930955106535,-9.45690448934647,257.42854003652053,-15.721459963479447,251.1639845623992,-21.98601543760077,244.8994290882711,-28.250570911728886,1.0,1.0,26022.012520719443,26022.012520719443,275.42137464783565,2.271374647835671,275.42137464783565,275.42137464783565,77185.45633034135,77182.68188421927,2.774446122071822,0.0,8546.071908451686,8546.071908451686,0.884795252855119,3954.602788415893,275.42137464783565,2.271374647835671,1.0,0.002,0.2224540338959405,0.004476728667357571,0.00034343681737197254,0.0016565631825393484,0.17171840868598626,0.17171840868598626,0.0,-8.867906409193438e-14,1.0,1.001507869790126,0.747252206493215,0.0931169101047715,0.0,0.0001401569244294502,180.13911415067304,0.0,1599835.824731098,266.3913458241463,0.0013346741832833686,1.0,1285267.316502428,2588.8820257125235,,,,,,,,,,,,,,,,,,,3.0,15279.321452696682,1579.5440666014174,0.37486405390421096,6.173730061729009,3.2095193082435127
1468.0,-29.99889010481867,3.8097793490491783,35.056836679163965,24.330569989420496,4.812779095776851,-26.51772318474168,-40.01650238698346,1.3316121757196502,-6.758492873096088,-6.759828001375771,40.11293426793536,41352.271650084855,25365.853114278412,25365.853114278412,66718.12476436327,77194.67371815456,77182.16412556877,25365.853114278412,102548.01723984719,102548.01723984719,102548.01723984719,130483.93811251668,127112.24240238339,3371.695710133292,0.0,90963.01184848216,55120.6097804907,39824.89118665718,27935.920872669485,67760.81205932666,21158.542818741404,1579.5057768171832,0.0,0.8772169527019846,2.702418206955348,0.001494314320929203,1.0,1.0,-6.012448739674085,330975.58729273797,1559408.393723144,4.711551104051352,1559408.393723144,4.711551104051352,0.7573955737912121,0.09311529886189425,3.934919683352211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934919683352211,1.2855094364830961,1.2858095316140952,3.0609807844875774,6485.85097470357,15279.29220345533,6450.154846446046,0.00032389647316244526,23116.8662052562,2357.2643262741303,19279.944480389553,1966.0071971967548,0.834020680363923,0.834020680363923,35557.63168768645,35405.22815468563,1.0053835780908298,0.8,4291.429446091461,4273.035954225843,1.0053835780908298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.931775114656,4632.441516551485,5.7689894707581555,3.8097793490491783,-4.05673605644146,7.866515405490638,3.208492393272548,3.5,0.9167121123635852,0.6,0.0002334323654385558,0.9998844885987771,0.00023345933265319914,198.9213029476706,0.0,0.0,0.0,0.0,7.870854239398722e-05,0.0001547238230445686,0.0006088258167815774,0.09311529881150704,0.09311529881150704,0.09311529881150704,0.09325486572180365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500469.4037438376,591.4916678406128,0.0,0.09311529881150704,0.09311529886189425,0.09311529886189425,0.3748560454864921,0.3748560454864921,0.5,7.40503586057436,0.7456396621086014,0.7456396621086014,-4.843059286940843e-11,0.0013351282796634223,0.747379261701667,-4.843059286940843e-11,27935.920872669485,21158.542818741404,0.7573955737912121,0.9846122373201417,0.6102682419726564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720196968669037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56011354120994,260.56011354120994,-12.589886458790033,244.89802259135118,276.2222044910661,123840.55472935962,123958.29559775491,-117.74086839526852,0.0,nan,276.2222044910661,3.0722044910661452,269.95736811113443,-3.1926318888655487,263.6925317311814,-9.457468268818559,257.42769535123307,-15.722304648766908,251.1628589712933,-21.987141028706674,244.89802259135118,-28.2519774086488,1.0,1.0,26022.012520719443,26022.012520719443,275.4214749120995,2.2714749120995066,275.4214749120995,275.4214749120995,77184.9582066904,77182.16412556877,2.794081121624913,0.0,8546.071908451686,8546.071908451686,0.8847957883921583,3954.594281768972,275.4214749120995,2.2714749120995066,1.0,0.002,0.22231385542520057,0.004477340101582844,0.00034322051542934215,0.0016567794854202272,0.17161025771467106,0.17161025771467106,0.0,8.495691129761784e-13,1.0,1.001508127642077,0.7473792617500976,0.09311529886189425,0.0,0.0001401784233857481,180.16666919748738,0.0,1599836.01505095,266.3915071269039,0.0013351283280940152,1.0,1285266.7682079587,2588.8826516170257,,,,,,,,,,,,,,,,,,,3.0,15279.29220345533,1579.5057768171832,0.3748560454864921,6.173730061729009,3.208492393272548
1469.0,-30.00035010527624,3.8129748742592975,35.05680951560995,24.330598767288052,4.812875354863713,-26.519027559276136,-40.017713502142556,1.3315528087999808,-6.758322252620246,-6.759657634321206,40.112889428771666,41351.203748176216,25366.536974491046,25366.536974491046,66717.74072266727,77194.20260996037,77181.65699949894,25366.536974491046,102548.19397398998,102548.19397398998,102548.19397398998,130483.41375500389,127109.88642784306,3373.527327160834,0.0,90963.11983470495,55120.21609137007,39825.44860370542,27935.219781013897,67760.66838471932,21158.058787861486,1579.466687770086,0.0,0.8772180560700434,2.702435396314094,0.001494314320929203,1.0,1.0,-6.012208082098823,330977.81795106083,1559406.4558085545,4.711513494959146,1559406.4558085545,4.711513494959146,0.7573972552827921,0.09311369216732761,3.9349092749196775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349092749196775,1.2855097145226755,1.2858098097185815,3.060972025700136,6485.832415884007,15279.262930555942,6450.153764350906,0.0003239002941362944,23116.954796006514,2357.273360016572,19279.94124593477,1966.0068673741564,0.834017344242305,0.8340173442423051,35557.556443597496,35405.22815468563,1.0053809187056364,0.8,4291.420364927061,4273.035954225843,1.0053809187056364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.090292750108,4632.441516551485,5.7702493091019385,3.8129748742592975,-4.056262468503435,7.869237342762733,3.207469059401843,3.5,0.9164197312576695,0.6,0.0002334323654385558,1.0000364398965997,0.0002334238594972518,198.92250009700803,0.0,0.0,0.0,0.0,7.869775412437339e-05,0.0001547346113141824,0.0006088666572112675,0.09311369215090465,0.09311369215090465,0.09311369215090465,0.09325326833241541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500448.88658072194,591.4984023583103,0.0,0.09311369215090465,0.09311369216732761,0.09311369216732761,0.3748480795937128,0.3748480795937128,0.5,7.409223150863303,0.7459391959294521,0.7459391959294521,-1.3358203432289883e-11,0.0013353817009829072,0.747449552222406,-1.3358203432289883e-11,27935.219781013897,21158.058787861486,0.7573972552827921,0.9846086573979657,0.6102537760312486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720044351261923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5594133745814,260.5594133745814,-12.590586625418553,244.89662051432418,276.22220623483656,123846.10579874394,123963.1669103872,-117.0611116432785,0.0,nan,276.22220623483656,3.0722062348365853,269.9570890907411,-3.1929109092588988,263.6919719466268,-9.458028053373198,257.42685480253124,-15.723145197468739,251.16173765842856,-21.988262341571414,244.89662051432418,-28.253379485675794,1.0,1.0,26022.012520719443,26022.012520719443,275.42158593890093,2.271585938900955,275.42158593890093,275.42158593890093,77184.52369959233,77181.65699949894,2.866700093392865,0.0,8546.071908451686,8546.071908451686,0.8847964469324197,3954.583821294276,275.42158593890093,2.271585938900955,1.0,0.002,0.22217366604647087,0.004477953159068644,0.000343004203205169,0.0016569957973479898,0.1715021016025845,0.1715021016025845,0.0,5.531586473594974e-13,1.0,1.0015082712685845,0.7474495522357643,0.09311369216732761,0.0,0.00014018933017932283,180.18060592309405,0.0,1599836.216041453,266.39167774737973,0.0013353817143411106,1.0,1285266.1874667385,2588.884106090587,,,,,,,,,,,,,,,,,,,3.0,15279.262930555942,1579.466687770086,0.3748480795937128,6.173730061729009,3.207469059401843
1470.0,-30.001776440776435,3.8161645601285525,35.056782860933,24.330622620787494,4.812964567903117,-26.52030233991401,-40.01891249846665,1.3314904669840342,-6.758155955083566,-6.759492243651889,40.11284978759548,41349.933390911014,25367.23769528787,25367.23769528787,66717.17108619888,77193.75126642411,77181.19791691736,25367.23769528787,102548.43561220523,102548.43561220523,102548.43561220523,130482.98033550018,127107.62006116565,3375.360274334519,0.0,90963.2335058698,55119.80311159538,39826.03377141602,27934.544723294952,67760.57849471096,21157.59313825245,1579.4289548790857,0.0,0.8772191123052138,2.702452074981981,0.001494314320929203,1.0,1.0,-6.011787929416187,330979.9834632007,1559404.7425487766,4.711477492481523,1559404.7425487766,4.711477492481523,0.7573988890038676,0.0931121061745691,3.9348995071746176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348995071746176,1.2855100240695378,1.2858101084026636,3.0609636902852846,6485.814754140159,15279.233718876614,6450.152077855845,0.00032390388366519273,23117.041068015555,2357.2821573132064,19279.93620488817,1966.0063533304617,0.8340140136517578,0.8340140136517578,35557.485831096266,35405.22815468563,1.0053784230179812,0.8,4291.4118427462345,4273.035954225843,1.0053784230179812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4395.251677161535,4632.441516551485,5.771509701503624,3.8161645601285525,-4.0557928115126325,7.8719573716411855,3.206449341755311,3.5,0.9161283833586602,0.6,0.0002334238594972518,1.0001484662214872,0.0002333892090832433,198.92367807779223,0.0,1.6920231098713431e-06,4.795193493375386,1.6920231098713431e-06,7.868707515251319e-05,0.00015473678434473862,0.000608873696459897,0.09311210616158602,0.09311210616158602,0.09311210616158602,0.09325172834627743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500428.38817986817,591.5051308693158,0.0,0.09311210616158602,0.0931121061745691,0.0931121061745691,0.3748401546896387,0.3748401546896387,0.5,7.413411822057538,0.7462315992614776,0.7462315992614776,-1.2732925824820995e-11,0.001336288568325017,0.7477043142357047,-1.2732925824820995e-11,27934.544723294952,21157.59313825245,0.7573988890038676,0.984601556956992,0.610235837849858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719892007951488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.76950058306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55871895439344,260.55871895439344,-12.591281045606536,244.89522780438244,276.22221010440296,123851.67261474549,123967.77297782896,-116.10036308347347,0.0,nan,276.22221010440296,3.072210104402984,269.95681364441015,-3.1931863555898303,263.6914171843934,-9.458582815606576,257.4260207243852,-15.723979275614795,251.16062426438657,-21.989375735613407,244.89522780438244,-28.254772195617534,1.0,1.0,26022.012520719443,26022.012520719443,275.4216976110214,2.271697611021409,275.4216976110214,275.4216976110214,77184.07873608406,77181.19791691736,2.880819166704896,0.0,8546.071908451686,8546.071908451686,0.8847970649362071,3954.5740047104905,275.4216976110214,2.271697611021409,1.0,0.002,0.2220334312606817,0.00447856559295006,0.000342787817226278,0.0016572121836798993,0.171393908613139,0.171393908613139,0.0,9.061774768059916e-13,1.0,1.0015087864130134,0.7477043142484376,0.0931121061745691,0.0,0.00014023473750662203,180.23888736423146,0.0,1599836.4128777343,266.3918440449164,0.0013362885810579428,1.0,1285265.6236884273,2588.8832213760556,,,,,,,,,,,,,,,,,,,3.0,15279.233718876614,1579.4289548790857,0.3748401546896387,6.173730061729009,3.206449341755311
1471.0,-30.00312337836199,3.819348352202587,35.05675663325793,24.33063529841604,4.813036740771992,-26.5215073664529,-40.02007807195184,1.331420728868071,-6.757991031622851,-6.759327705990961,40.112808801510226,41348.87414624201,25367.9449511951,25367.9449511951,66716.81909743711,77193.34388510813,77180.70826508489,25367.9449511951,102548.65321627998,102548.65321627998,102548.65321627998,130482.51700286093,127105.323275412,3377.1937274489255,0.0,90963.35668683967,55119.25281064212,39826.782084663944,27933.863786580936,67760.64587124488,21157.123223470564,1579.390959971307,0.0,0.8772201690203967,2.702468674480964,0.001494314320929203,1.0,1.0,-6.011515713122435,330982.1378170883,1559402.971164462,4.711441473697411,1559402.971164462,4.711441473697411,0.7574005295190911,0.09311052993999261,3.934890985017848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934890985017848,1.2855104222747362,1.2858104621550301,3.0609561127127853,6485.798698173317,15279.205132951918,6450.149559967402,0.00032390707676179594,23117.122439524734,2357.290454897925,19279.928678751116,1966.005585878064,0.8340107523844345,0.8340107523844345,35557.42422311188,35405.22815468563,1.0053762455818056,0.8,4291.404407315195,4273.035954225843,1.0053762455818056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.415886759263,4632.441516551485,5.772768350767802,3.819348352202587,-4.055324051140965,7.874672403343552,3.2054331884496348,3.5,0.9158380538427527,0.6,0.0002333892090832433,1.000140202763762,0.00023335649185814297,198.9247904967903,0.0,6.892787801484981e-06,19.534160629408436,8.584810911356325e-06,7.867669514845986e-05,0.00015471251393478345,0.0006087768763514276,0.0931105298707884,0.0931105298707884,0.0931105298707884,0.09325017017796473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500407.8808083466,591.5118621505467,0.0,0.0931105298707884,0.09311052993999261,0.09311052993999261,0.3748322752012924,0.3748322752012924,0.5,7.417601034542167,0.7464873704089428,0.7464873704089428,-5.780975698144175e-11,0.0013366743681331172,0.7478119928685487,-5.780975698144175e-11,27933.863786580936,21157.123223470564,0.7574005295190911,0.984595383346977,0.6102195989219303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719739945422797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.5084677191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5580349047254,260.5580349047254,-12.591965095274588,244.89385631769332,276.22221349175726,123857.32194618096,123971.68845938305,-114.36651320205723,0.0,nan,276.22221349175726,3.0722134917572816,269.9565420569514,-3.1934579430485996,263.6908706221315,-9.459129377868464,257.4251991873134,-15.724800812686567,251.15952775250565,-21.990472247494324,244.89385631769332,-28.256143682306657,1.0,1.0,26022.012520719443,26022.012520719443,275.42180485313907,2.2718048531390878,275.42180485313907,275.42180485313907,77183.62772743647,77180.70826508489,2.9194623515795683,0.0,8546.071908451686,8546.071908451686,0.8847976041316055,3954.5654399429372,275.42180485313907,2.2718048531390878,1.0,0.002,0.22189317854204613,0.004479177964434487,0.00034257140281492894,0.0016574285969979136,0.17128570140746446,0.17128570140746446,0.0,-1.8715758109966174e-13,1.0,1.0015090052809752,0.7478119929263585,0.09311052993999261,0.0,0.0001402526695191889,180.26185609989636,0.0,1599836.6073568254,266.3920089683771,0.0013366744259428742,1.0,1285265.0628174571,2588.884136098549,,,,,,,,,,,,,,,,,,,3.0,15279.205132951918,1579.390959971307,0.3748322752012924,6.173730061729009,3.2054331884496348
1472.0,-30.004470404448302,3.8225263646207366,35.056730776771445,24.33067588079723,4.813134771874313,-26.52270988680795,-40.02124249292535,1.3313742542537392,-6.757818691040995,-6.759155524025584,40.11276705859756,41347.78855385993,25368.63851007836,25368.63851007836,66716.42706393829,77192.9047200187,77180.22402808143,25368.63851007836,102548.8625381598,102548.8625381598,102548.8625381598,130482.03534633451,127103.00799123442,3379.0273551000923,0.0,90963.45125016084,55118.7009225703,39827.500363989486,27933.17280817471,67760.6731721642,21156.64661015366,1579.3522994951225,0.0,0.8772212704269077,2.70248604849737,0.001494314320929203,1.0,1.0,-6.011300055217362,330984.3922741136,1559401.1670719422,4.711403931640627,1559401.1670719422,4.711403931640627,0.7574022025869585,0.0931089591780755,3.9348804217919966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348804217919966,1.28551070753321,1.285810705419551,3.060947216334519,6485.779847815306,15279.178090087595,6450.149765025771,0.0003239110503434627,23117.20852974101,2357.2992336568564,19279.929291684304,1966.005648379855,0.8340076729800692,0.8340076729800692,35557.34785988758,35405.22815468563,1.0053735466464633,0.8,4291.395191083017,4273.035954225843,1.0053735466464633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.582901091125,4632.441516551485,5.774020675421462,3.8225263646207366,-4.054849841334366,7.877376205955102,3.2044205733255158,3.5,0.9155487352358617,0.6,0.00023335649185814297,1.0001402135236142,0.00023332377670926758,198.92590299985605,0.0,6.508267148722345e-06,18.444429099479127,1.509307806007867e-05,7.866632667211336e-05,0.0001546901651860296,0.0006086873024342777,0.09310895907061344,0.09310895907061344,0.09310895907061344,0.09324860415660365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500387.36926766613,591.518594654973,0.0,0.09310895907061344,0.0931089591780755,0.0931089591780755,0.37482443777536945,0.37482443777536945,0.5,7.421790387533823,0.746697880935244,0.746697880935244,1.4438228390645236e-11,0.0013368329845775406,0.7478554688082113,1.4438228390645236e-11,27933.17280817471,21156.64661015366,0.7574022025869585,0.9845892010905393,0.6102033320832685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719588166258382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.41873618917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55736168272614,260.55736168272614,-12.592638317273838,244.8925024152733,276.2222209501773,123863.03754033279,123975.59377173732,-112.55623140451102,0.0,nan,276.2222209501773,3.072220950177325,269.9562772432057,-3.1937227567942728,263.69033353621404,-9.459666463785936,257.4243898292319,-15.72561017076805,251.15844612225447,-21.991553877745503,244.8925024152733,-28.25749758472668,1.0,1.0,26022.012520719443,26022.012520719443,275.4219203731657,2.271920373165699,275.4219203731657,275.4219203731657,77183.21662281924,77180.22402808143,2.9925947378069395,0.0,8546.071908451686,8546.071908451686,0.884798272464834,3954.5548239009568,275.4219203731657,2.271920373165699,1.0,0.002,0.22175291987135137,0.004479791632156964,0.00034235498444029855,0.0016576450140575604,0.17117749222014927,0.17117749222014927,0.0,-1.5021412932969547e-12,1.0,1.0015090949184917,0.7478554687937731,0.0931089591780755,0.0,0.00014025861934436227,180.26942088038544,0.0,1599836.8102338614,266.392181308959,0.0013368329701393122,1.0,1285264.4758878516,2588.8859454540034,,,,,,,,,,,,,,,,,,,3.0,15279.178090087595,1579.3522994951225,0.37482443777536945,6.173730061729009,3.2044205733255158
