time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1473.0,-30.005812219251602,3.8256984900217197,35.05670541203274,24.330706195347034,4.813231354675676,-26.52390786186027,-40.022402443550504,1.331326997292706,-6.75764931460651,-6.758986808757181,40.11272953773118,41346.7316693098,25369.34495306126,25369.34495306126,66716.07662237105,77192.47680817755,77179.77933886668,25369.34495306126,102549.12429192793,102549.12429192793,102549.12429192793,130481.62662259857,127100.76457719797,3380.862045400596,0.0,90963.56264350885,55118.18188013499,39828.20084819318,27932.50233067064,67760.70317886381,21156.184505314493,1579.3146951329652,0.0,0.8772223366948877,2.7025030661476874,0.001494314320929203,1.0,1.0,-6.010946046620063,330986.60135090706,1559399.545454222,4.71136758735732,1559399.545454222,4.71136758735732,0.7574038392573383,0.09310740673580065,3.9348722055127205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348722055127205,1.285510996451555,1.2858109523474472,3.0609401369372167,6485.764847421928,15279.151000552387,6450.147226719722,0.00032391402019487395,23117.285109302844,2357.307042598935,19279.921704517663,1966.0048747041715,0.8340045819982144,0.8340045819982144,35557.28846308158,35405.22815468563,1.0053714473628892,0.8,4291.3880225177845,4273.035954225843,1.0053714473628892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4392.752741461508,4632.441516551485,5.7752726925897155,3.8256984900217197,-4.054378465783076,7.880076955804796,3.2034115209919953,3.5,0.9152604345691415,0.6,0.00023332377670926758,1.0001396725754608,0.00023329119232760287,198.92701120985856,0.0,6.5078905318103205e-06,18.44336176715045,2.160096859188899e-05,7.865599925755323e-05,0.00015466777745171435,0.0006085979385831779,0.0931074065326408,0.0931074065326408,0.0931074065326408,0.09324708442635007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500366.8736386326,591.5253220398879,0.0,0.0931074065326408,0.09310740673580065,0.09310740673580065,0.3748166408100745,0.3748166408100745,0.5,7.425980730804621,0.7469046186080277,0.7469046186080277,1.602984411874786e-11,0.0013374941506754112,0.7480407621371228,1.602984411874786e-11,27932.50233067064,21156.184505314493,0.7574038392573383,0.9845835933293767,0.6101874645569917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719436665003547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.41766885684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55669766181495,260.55669766181495,-12.593302338185026,244.89116378694072,276.22223153668733,123868.66734512728,123979.6852427559,-111.01789762858961,0.0,nan,276.22223153668733,3.0722315366873545,269.9560179867457,-3.193982013254299,263.6898044367878,-9.460195563212153,257.42359088683844,-15.726409113161537,251.1573773368897,-21.992622663110268,244.89116378694072,-28.258836213059254,1.0,1.0,26022.012520719443,26022.012520719443,275.42203705409366,2.272037054093687,275.42203705409366,275.42203705409366,77182.79861238839,77179.77933886668,3.0192735217133304,0.0,8546.071908451686,8546.071908451686,0.884798792307013,3954.546566540284,275.42203705409366,2.272037054093687,1.0,0.002,0.22161262872842116,0.004480404880587371,0.0003421385133455619,0.0016578614877537283,0.17106925667278094,0.17106925667278094,0.0,1.0992899299178127e-12,1.0,1.0015094701753327,0.7480407621210929,0.09310740673580065,0.0,0.0001402910951655582,180.3110802164992,0.0,1599837.0103399022,266.39235068539347,0.001337494134645567,1.0,1285263.900775122,2588.8859613856566,,,,,,,,,,,,,,,,,,,3.0,15279.151000552387,1579.3146951329652,0.3748166408100745,6.173730061729009,3.2034115209919953
1474.0,-30.007152323370505,3.8288647099848863,35.056680515023494,24.330736754369013,4.813325103962904,-26.525104580636878,-40.02355841277165,1.331277361214679,-6.7574792397327315,-6.758817224062274,40.1126923060434,41345.659158244096,25370.0536043641,25370.0536043641,66715.7127626082,77192.04870208103,77179.33280397786,25370.0536043641,102549.38640834196,102549.38640834196,102549.38640834196,130481.21801244648,127098.52065347311,3382.697358973363,0.0,90963.66984056648,55117.6441600201,39828.91742282931,27931.831604104515,67760.74902693383,21155.722294320614,1579.2770543016145,0.0,0.8772234066010928,2.702520173866017,0.001494314320929203,1.0,1.0,-6.0106394400619365,330988.82182306424,1559397.936335744,4.711331119119627,1559397.936335744,4.711331119119627,0.7574054789594189,0.09310586501037896,3.934863358995271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934863358995271,1.2855112962422282,1.285811210318301,3.0609325413923294,6485.748753373751,15279.12397051568,6450.145489994797,0.000323917276698223,23117.36432540142,2357.3151203929397,19279.916513330638,1966.004345350414,0.8340014995630716,0.8340014995630716,35557.22451015459,35405.22815468563,1.0053691870516037,0.8,4291.380304077016,4273.035954225843,1.0053691870516037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.9253743551235,4632.441516551485,5.776522012988267,3.8288647099848863,-4.053906717351909,7.882771427336795,3.202405989428993,3.5,0.9149731398368551,0.6,0.00023329119232760287,1.0001394960263725,0.00023325865367229858,198.92811801787172,0.0,6.481913656682299e-06,18.369743303037634,2.8082882248571287e-05,7.86457085377095e-05,0.00015464548378989337,0.0006085088477989486,0.09310586495128614,0.09310586495128614,0.09310586495128614,0.09324556600527018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500346.3762491272,591.5320499098573,0.0,0.09310586495128614,0.09310586501037896,0.09310586501037896,0.37480888771392723,0.37480888771392723,0.5,7.4301717664638325,0.7470970944943929,0.7470970944943929,5.6274984672199935e-12,0.0013379843295524552,0.7481777840003474,5.6274984672199935e-12,27931.831604104515,21155.722294320614,0.7574054789594189,0.984577557371595,0.6101712237834007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719285446763031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.34405039273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55604106699246,260.55604106699246,-12.593958933007514,244.88983792531303,276.2222442086711,123874.11272441452,123983.8890512944,-109.77632687986511,0.0,nan,276.2222442086711,3.0722442086711226,269.9557629520045,-3.1942370479955002,263.6892816953245,-9.460718304675481,257.42280043865566,-15.727199561344321,251.15631918198574,-21.99368081801424,244.88983792531303,-28.260162074686946,1.0,1.0,26022.012520719443,26022.012520719443,275.42215438848064,2.272154388480658,275.42215438848064,275.42215438848064,77182.37028785775,77179.33280397786,3.037483879888896,0.0,8546.071908451686,8546.071908451686,0.8847993520240268,3954.5376757902472,275.42215438848064,2.272154388480658,1.0,0.002,0.22147231411267307,0.004481018369083331,0.00034192200647243146,0.0016580779936689737,0.17096100323621571,0.17096100323621571,0.0,1.4140511678251144e-13,1.0,1.001509748210826,0.7481777839947199,0.09310586501037896,0.0,0.00014031456627819285,180.34116567766716,0.0,1599837.211023636,266.39252076026725,0.0013379843239249567,1.0,1285263.3226982015,2588.886583527649,,,,,,,,,,,,,,,,,,,3.0,15279.12397051568,1579.2770543016145,0.37480888771392723,6.173730061729009,3.202405989428993
1475.0,-30.008483142512837,3.8320249928327192,35.05665604423378,24.33075903626161,4.8134040283449195,-26.526294425427835,-40.024709527473874,1.3312153112557055,-6.75730930506171,-6.758647493295185,40.112654812613634,41344.597737738484,25370.766058646324,25370.766058646324,66715.3637963848,77191.63017900822,77178.87450708784,25370.766058646324,102549.64056573415,102549.64056573415,102549.64056573415,130480.79962432254,127096.2665468627,3384.533077459836,0.0,90963.77417852492,55117.103032421874,39829.63460678117,27931.159058588386,67760.79366536955,21155.25879650329,1579.239320962873,0.0,0.8772244783006865,2.702537300166939,0.001494314320929203,1.0,1.0,-6.0104134395828055,330991.0442194203,1559396.3159065414,4.711294589810073,1559396.3159065414,4.711294589810073,0.7574071219933276,0.09310433358074552,3.9348536824843383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348536824843383,1.2855116540779927,1.2858115264065515,3.060924161987884,6485.7309984212325,15279.096930022522,6450.144921735152,0.0003239209650819534,23117.447691496716,2357.3236213688383,19279.914814764532,1966.0041721448745,0.8339984185129683,0.8339984185129683,35557.15455703552,35405.22815468563,1.0053667146745369,0.8,4291.37186147663,4273.035954225843,1.0053667146745369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.100788169783,4632.441516551485,5.777769011132376,3.8320249928327192,-4.053435146401819,7.885460139234539,3.201403963267918,3.5,0.9146868466479765,0.6,0.00023325865367229858,1.0001385309699797,0.0002332263446005562,198.92921716806384,0.0,6.472853462515842e-06,18.344066712769894,3.455573571108713e-05,7.863546227085806e-05,0.00015462319140144051,0.0006084196340834389,0.09310433350057108,0.09310433350057108,0.09310433350057108,0.09324404292186966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500325.8765642646,591.538778412771,0.0,0.09310433350057108,0.09310433358074552,0.09310433358074552,0.37480117730195894,0.37480117730195894,0.5,7.434363052470063,0.7472622757212548,0.7472622757212548,-1.5916157281026244e-11,0.0013381882334897455,0.7482340537123946,-1.5916157281026244e-11,27931.159058588386,21155.25879650329,0.7574071219933276,0.9845717587939199,0.6101551575962197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719134512401487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.31837380246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55539004443295,260.55539004443295,-12.594609955567023,244.88852397817053,276.22225611069456,123879.29115893821,123988.13585729625,-108.84469835804691,0.0,nan,276.22225611069456,3.072256110694582,269.95550968419496,-3.1944903158050124,263.68876325768144,-9.461236742318533,257.4220168311795,-15.727983168820458,251.15527040467674,-21.994729595323236,244.88852397817053,-28.261476021829452,1.0,1.0,26022.012520719443,26022.012520719443,275.4222704926348,2.2722704926348456,275.4222704926348,275.4222704926348,77181.90560774205,77178.87450708784,3.03110065421788,0.0,8546.071908451686,8546.071908451686,0.884799964254295,3954.52795089676,275.4222704926348,2.2722704926348456,1.0,0.002,0.221331991102124,0.004481631926560677,0.00034170548659069144,0.0016582945132693056,0.17085274329534572,0.17085274329534572,0.0,-1.400030265330532e-13,1.0,1.001509863590673,0.7482340537283108,0.09310433358074552,0.0,0.00014032296198843267,180.35187518869762,0.0,1599837.411134939,266.39269069493827,0.0013381882494059028,1.0,1285262.7441228377,2588.8882019671296,,,,,,,,,,,,,,,,,,,3.0,15279.096930022522,1579.239320962873,0.37480117730195894,6.173730061729009,3.201403963267918
1476.0,-30.009813406557537,3.8351794006848228,35.05663192865092,24.330802307836734,4.813513428652391,-26.527480723033094,-40.02585631152613,1.3311807451166495,-6.757134851297678,-6.7584728909222935,40.112616121897226,41343.53291796165,25371.471057405935,25371.471057405935,66715.00397536758,77191.19660696984,77178.40690176483,25371.471057405935,102549.87795917076,102549.87795917076,102549.87795917076,130480.35489697095,127093.98612892702,3386.368768043937,0.0,90963.87930378281,55116.57671239372,39830.33621265455,27930.4769378002,67760.81315045475,21154.788749111485,1579.2010121666747,0.0,0.8772255812164869,2.7025549228285395,0.001494314320929203,1.0,1.0,-6.0102820438431195,330993.3304162878,1559394.6437327273,4.711256996542765,1559394.6437327273,4.711256996542765,0.7574087902695741,0.0931028079288195,3.9348451485977907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348451485977907,1.2855118827211653,1.285811713567202,3.060916979054701,6485.715778647746,15279.070030868259,6450.142630464386,0.00032392399843547036,23117.52454507604,2357.3314582529247,19279.90796600288,1966.0034737655449,0.8339953496495558,0.8339953496495558,35557.092864111066,35405.22815468563,1.0053645342413686,0.8,4291.364415794224,4273.035954225843,1.0053645342413686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.2789679772195,4632.441516551485,5.779011138578197,3.8351794006848228,-4.052960224045934,7.888139624730757,3.2004054231103223,3.5,0.9144015494600921,0.6,0.0002332263446005562,1.0001384746927255,0.00023319405312570418,198.9303158704982,0.0,6.427218349135177e-06,18.214736801449092,4.0982954060222306e-05,7.86252557790406e-05,0.0001546010888215156,0.0006083313443172768,0.09310280790593495,0.09310280790593495,0.09310280790593495,0.09324250627216332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500305.37285100354,591.5455080705318,0.0,0.09310280790593495,0.0931028079288195,0.0931028079288195,0.3747935078083883,0.3747935078083883,0.5,7.438554008302053,0.7473839940556672,0.7473839940556672,4.899902705801651e-11,0.0013380396246134296,0.7481908470791723,4.899902705801651e-11,27930.4769378002,21154.788749111485,0.7574087902695741,0.9845661655097752,0.6101392677529313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718983863415496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.189043891136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5547464019982,260.5547464019982,-12.595253598001761,244.8872201521763,276.22227265181886,123884.76317773401,123992.3739901761,-107.61081244206562,0.0,nan,276.22227265181886,3.072272651818878,269.9552621518976,-3.1947378481023634,263.6882516519581,-9.461748348041851,257.4212411520321,-15.728758847967867,251.15423065210632,-21.995769347893656,244.8872201521763,-28.26277984782368,1.0,1.0,26022.012520719443,26022.012520719443,275.4223903791888,2.2723903791888347,275.4223903791888,275.4223903791888,77181.5172423477,77178.40690176483,3.1103405828762334,0.0,8546.071908451686,8546.071908451686,0.8848005041908216,3954.5193743407794,275.4223903791888,2.2723903791888347,1.0,0.002,0.2211916782707828,0.004482246258277982,0.00034148898568826184,0.001658511014839193,0.17074449284413093,0.17074449284413093,0.0,5.2745481593508e-13,1.0,1.001509778654894,0.7481908470301732,0.0931028079288195,0.0,0.00014031278246102527,180.33870830965773,0.0,1599837.6160581724,266.3928651487023,0.0013380395756144026,1.0,1285262.148940354,2588.891111617592,,,,,,,,,,,,,,,,,,,3.0,15279.070030868259,1579.2010121666747,0.3747935078083883,6.173730061729009,3.2004054231103223
1477.0,-30.01113498926812,3.8383278057383774,35.05660830802407,24.330841947253816,4.8136122469641744,-26.52866026563917,-40.026998275984056,1.3311375233246716,-6.756964542669209,-6.758303022348612,40.11258217527533,41342.47393078899,25372.191393937323,25372.191393937323,66714.66532472632,77190.76903254482,77177.98281251856,25372.191393937323,102550.17420645588,102550.17420645588,102550.17420645588,130479.99281508174,127091.78740381038,3388.205411271361,0.0,90963.97896075,55116.042553634805,39831.040452350215,27929.81860862586,67760.85906097607,21154.33549069607,1579.163946718674,0.0,0.8772266400663943,2.702572060108614,0.001494314320929203,1.0,1.0,-6.00998930758891,330995.5546405069,1559393.1765946937,4.71122090533314,1559393.1765946937,4.71122090533314,0.7574104145510904,0.09310130159803079,3.9348355162087882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348355162087882,1.2855121518661543,1.2858119412617215,3.0609088451607867,6485.698543902582,15279.043098473812,6450.14174678601,0.0003239275550387208,23117.606463101598,2357.339811566804,19279.90532462908,1966.003204420376,0.8339922801005398,0.8339922801005398,35557.02322989245,35405.22815468563,1.005362073137585,0.8,4291.356011681745,4273.035954225843,1.005362073137585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4389.459922087011,4632.441516551485,5.780253572032587,3.8383278057383774,-4.052489127650363,7.89081693338874,3.199410377800428,3.5,0.9141172508001223,0.6,0.00023319405312570418,1.000137572435845,0.0002331619764646555,198.9314074133768,0.0,6.423753292238302e-06,18.20491683020335,4.740670735246061e-05,7.861509339911976e-05,0.00015457895972658444,0.0006082427807907724,0.09310130148723665,0.09310130148723665,0.09310130148723665,0.09324102157188087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500284.88923749473,591.5522312604543,0.0,0.09310130148723665,0.09310130159803079,0.09310130159803079,0.3747858769079858,0.3747858769079858,0.5,7.4427456137225505,0.7475076773110914,0.7475076773110914,6.821210263296962e-13,0.0013384796794184695,0.7483137147597176,6.821210263296962e-13,27929.81860862586,21154.33549069607,0.7574104145510904,0.9845605006968947,0.6101232260586613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271883349683041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.17922391989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55410862506125,260.55410862506125,-12.59589137493873,244.88592601042464,276.2222912396966,123890.0053976009,123996.63555542944,-106.6301578285555,0.0,nan,276.2222912396966,3.0722912396965967,269.9550181938466,-3.1949818061533506,263.68774514798537,-9.46225485201461,257.42047210213434,-15.729527897865637,251.1531990562802,-21.99680094371979,244.88592601042464,-28.264073989575337,1.0,1.0,26022.012520719443,26022.012520719443,275.42251062388254,2.2725106238825674,275.42251062388254,275.42251062388254,77181.09943140789,77177.98281251856,3.116618889325764,0.0,8546.071908451686,8546.071908451686,0.8848011136290532,3954.509693789832,275.42251062388254,2.2725106238825674,1.0,0.002,0.22105134455976566,0.004482859897452902,0.0003412724490792452,0.0016587275504994891,0.1706362245396226,0.1706362245396226,0.0,-4.2126588675750476e-13,1.0,1.0015100281845644,0.7483137147590355,0.09310130159803079,0.0,0.0001403336606742464,180.36546102718313,0.0,1599837.8169442965,266.39303545733077,0.0013384796787363484,1.0,1285261.5698942088,2588.8919119028005,,,,,,,,,,,,,,,,,,,3.0,15279.043098473812,1579.163946718674,0.3747858769079858,6.173730061729009,3.199410377800428
1478.0,-30.012451862497716,3.8414701876916477,35.056585092242166,24.330871912557654,4.813702731914244,-26.5298364030538,-40.02813590979201,1.3310872724771994,-6.756794239608212,-6.758132636910747,40.11254661732786,41341.4245898268,25372.914165323433,25372.914165323433,66714.33875515024,77190.3499271944,77177.5297989465,25372.914165323433,102550.44396426994,102550.44396426994,102550.44396426994,130479.59613144459,127089.5539820247,3390.0421494198836,0.0,90964.08439166009,55115.51642480185,39831.74218539804,27929.15216717465,67760.8943525727,21153.876452474084,1579.1264799504706,0.0,0.8772277079072385,2.7025892564962914,0.001494314320929203,1.0,1.0,-6.009843393271069,330997.7856446587,1559391.6398190057,4.711184507720798,1559391.6398190057,4.711184507720798,0.7574120519611189,0.09309980290188748,3.934826586792277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934826586792277,1.285512453487474,1.2858122017162872,3.0609011807839464,6485.682304007758,15279.016295653291,6450.140222848856,0.00032393085712057563,23117.68571885533,2357.3478934045093,19279.900769478943,1966.0027399243313,0.8339892238328078,0.8339892238328078,35556.95867755402,35405.22815468563,1.0053597916453452,0.8,4291.348220898366,4273.035954225843,1.0053597916453452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4388.643611726484,4632.441516551485,5.781493420319398,3.8414701876916477,-4.052017971937893,7.893488159629541,3.198418778992725,3.5,0.9138339368550643,0.6,0.0002331619764646555,1.0001370836421914,0.00023313001815266298,198.93249507703612,0.0,6.381055327534377e-06,18.083910798232424,5.3787762679994983e-05,7.860497076523184e-05,0.00015455700569942367,0.0006081550152010977,0.09309980287124921,0.09309980287124921,0.09309980287124921,0.09323951613889103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500264.3989699119,591.558956446546,0.0,0.09309980287124921,0.09309980290188748,0.09309980290188748,0.374778288525989,0.374778288525989,0.5,7.44693701544309,0.7476015404249097,0.7476015404249097,-1.6257217794191092e-11,0.001338397302561134,0.7482892436397037,-1.6257217794191092e-11,27929.15216717465,21153.876452474084,0.7574120519611189,0.984555168472585,0.6101074223536599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718683418724936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.05821788792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55347531772344,260.55347531772344,-12.596524682276538,244.8846405298428,276.22231010560307,123895.10662608339,124000.98950993545,-105.882883852091,0.0,nan,276.22231010560307,3.072310105603094,269.9547761904544,-3.1952238095455527,263.687242275297,-9.462757724702954,257.4197083601477,-15.730291639852283,251.15217444499578,-21.997825555004198,244.8846405298428,-28.265359470157165,1.0,1.0,26022.012520719443,26022.012520719443,275.42262800092345,2.2726280009234756,275.42262800092345,275.42262800092345,77180.66771467675,77177.5297989465,3.1379157302435488,0.0,8546.071908451686,8546.071908451686,0.8848016785902211,3954.5007197262385,275.42262800092345,2.2726280009234756,1.0,0.002,0.220911017492167,0.004483473606173199,0.000341055922937669,0.0016589440770718186,0.1705279614688345,0.1705279614688345,0.0,9.487636370986152e-15,1.0,1.0015099809372239,0.748289243655961,0.09309980290188748,0.0,0.00014032701809606158,180.35684207356533,0.0,1599838.0170803424,266.39320576039177,0.0013383973188183518,1.0,1285260.989085517,2588.894533441486,,,,,,,,,,,,,,,,,,,3.0,15279.016295653291,1579.1264799504706,0.374778288525989,6.173730061729009,3.198418778992725
1479.0,-30.013763800204174,3.8446066027064965,35.056562250847215,24.330915428604953,4.813805807441577,-26.531006839438625,-40.02926886370403,1.3310488466830763,-6.756619701051022,-6.757957873857686,40.112510990360036,41340.37086198275,25373.630197913153,25373.630197913153,66714.0010598959,77189.92264880621,77177.08226157402,25373.630197913153,102550.71245948717,102550.71245948717,102550.71245948717,130479.19387573193,127087.31499748972,3391.878878242207,0.0,90964.1825472972,55114.98674589259,39832.439779338456,27928.481416244762,67760.92119558321,21153.414615153055,1579.0886999555653,0.0,0.8772287999400348,2.7026068966267416,0.001494314320929203,1.0,1.0,-6.00973320927551,331000.0739808571,1559390.1000610685,4.71114728557811,1559390.1000610685,4.71114728557811,0.7574137060974984,0.09309831162239338,3.9348170488244336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348170488244336,1.2855126994825752,1.2858124066837933,3.0608931754686015,6485.665341705154,15278.989543126616,6450.139233641956,0.0003239343489087588,23117.766701370187,2357.356151322846,19279.89781267332,1966.0024384140681,0.8339861744313997,0.8339861744313997,35556.889725857545,35405.22815468563,1.005357354666446,0.8,4291.3398991590775,4273.035954225843,1.005357354666446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.830024626797,4632.441516551485,5.7827286051426485,3.8446066027064965,-4.051543871485283,7.89615047419178,3.197430610558192,3.5,0.9135516030166263,0.6,0.00023313001815266298,1.0001365713004582,0.00023309818363059011,198.93357867466307,0.0,6.3575467431247505e-06,18.017287470015543,6.0145309423119737e-05,7.859489097051213e-05,0.00015453512718215085,0.0006080674530785793,0.0930983116024147,0.0930983116024147,0.0930983116024147,0.09323801005929638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500243.9107098232,591.5656808627198,0.0,0.0930983116024147,0.09309831162239338,0.09309831162239338,0.3747707392473039,0.3747707392473039,0.5,7.451127973054437,0.7476621107963979,0.7476621107963979,-4.445155354915187e-11,0.001338172806640614,0.7482246645821533,-4.445155354915187e-11,27928.481416244762,21153.414615153055,0.7574137060974984,0.9845497948195612,0.6100916299921465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718533630053206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.9915945597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5528472606139,260.5528472606139,-12.597152739386104,244.88336310263028,276.2223314185968,123900.28116285877,124005.28625940427,-105.00509654548738,0.0,nan,276.2223314185968,3.072331418596832,269.954537755406,-3.195462244593955,263.6867440922086,-9.463255907791392,257.41895042901723,-15.731049570982748,251.1511567658242,-21.99884323417578,244.88336310263028,-28.266636897369693,1.0,1.0,26022.012520719443,26022.012520719443,275.4227503963652,2.272750396365211,275.4227503963652,275.4227503963652,77180.25727488691,77177.08226157402,3.1750133128953166,0.0,8546.071908451686,8546.071908451686,0.884802282053998,3954.4911340685558,275.4227503963652,2.272750396365211,1.0,0.002,0.2207707045452974,0.004484087987803203,0.000340839421507834,0.0016591605785988266,0.17041971075391701,0.17041971075391701,0.0,1.0666077396304097e-13,1.0,1.001509852952965,0.7482246646266049,0.09309831162239338,0.0,0.00014031289710309612,180.33860932335074,0.0,1599838.2219941986,266.39338029894895,0.0013381728510921675,1.0,1285260.3933539009,2588.8977084623534,,,,,,,,,,,,,,,,,,,3.0,15278.989543126616,1579.0886999555653,0.3747707392473039,6.173730061729009,3.197430610558192
1480.0,-30.015070883833857,3.8477369890640176,35.05653983347122,24.33095370596277,4.813907147218553,-26.532173080729603,-40.03039738219229,1.331009344112174,-6.7564465481556795,-6.7577846709159575,40.112477544575874,41339.33035519433,25374.353636962314,25374.353636962314,66713.68399215664,77189.50143220744,77176.6527669274,25374.353636962314,102551.00640388971,102551.00640388971,102551.00640388971,130478.82738485318,127085.11140926338,3393.715975589806,0.0,90964.28771556764,55114.47126154975,39833.129393353214,27927.820980963475,67760.95037431669,21152.9600914827,1579.0514464894234,0.0,0.8772298750795146,2.702624377120237,0.001494314320929203,1.0,1.0,-6.009575404239456,331002.3419024806,1559388.654571563,4.711110639304745,1559388.654571563,4.711110639304745,0.7574153424250769,0.09309683386618273,3.934808526835383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934808526835383,1.285512950264994,1.2858126165988593,3.0608859490869125,6485.650029869496,15278.962845579146,6450.137104764871,0.00032393741296239404,23117.843497387854,2357.363982337277,19279.89144931725,1966.0017895323326,0.8339831287246033,0.8339831287246033,35556.82811882742,35405.22815468563,1.0053551772731233,0.8,4291.332463843208,4273.035954225843,1.0053551772731233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.019167476752,4632.441516551485,5.783962337132135,3.8477369890640176,-4.051071257406184,7.898808246470201,3.196445879400491,3.5,0.9132702512572831,0.6,0.00023309818363059011,1.0001360674216495,0.00023306647087682495,198.93465827341217,0.0,6.332955401352605e-06,17.947595607433282,6.647826482447234e-05,7.85848518253588e-05,0.0001545133318052313,0.000607980375496969,0.0930968338369426,0.0930968338369426,0.0930968338369426,0.0932365277331673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500223.43391514564,591.5724015172187,0.0,0.0930968338369426,0.09309683386618273,0.09309683386618273,0.3747632281060641,0.3747632281060641,0.5,7.455318791588701,0.7477080595288044,0.7477080595288044,1.5006662579253316e-11,0.0013381227602735635,0.748209266676497,1.5006662579253316e-11,27927.820980963475,21152.9600914827,0.7574153424250769,0.9845446916494698,0.6100760117270005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718384128124585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.92190269712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55222378262954,260.55222378262954,-12.597776217370438,244.88209308719163,276.22235447806685,123905.40812704245,124009.6476381808,-104.23951113835568,0.0,nan,276.22235447806685,3.0723544780668703,269.954302199893,-3.1956978001069842,263.6862499217166,-9.463750078283397,257.41819764354256,-15.731802356457422,251.15014536536654,-21.999854634633436,244.88209308719163,-28.267906912808343,1.0,1.0,26022.012520719443,26022.012520719443,275.4228733429258,2.272873342925834,275.4228733429258,275.4228733429258,77179.8408985816,77176.6527669274,3.188131654213066,0.0,8546.071908451686,8546.071908451686,0.884802821236965,3954.48256946956,275.4228733429258,2.272873342925834,1.0,0.002,0.2206303965090165,0.004484702095854642,0.00034062292641327363,0.0016593770726838963,0.17031146320663682,0.17031146320663682,0.0,-9.028298941782253e-13,1.0,1.0015098240150786,0.7482092666614903,0.09309683386618273,0.0,0.00014030798496240946,180.33221310362606,0.0,1599838.4255262841,266.3935534518443,0.001338122745266901,1.0,1285259.8029395097,2588.900256667311,,,,,,,,,,,,,,,,,,,3.0,15278.962845579146,1579.0514464894234,0.3747632281060641,6.173730061729009,3.196445879400491
1481.0,-30.01637304193019,3.850861303251018,35.05651779948452,24.330992821510904,4.814001586114069,-26.533335579129126,-40.031521500181384,1.3309641233094607,-6.756274434742636,-6.757612222143568,40.11244377444149,41338.27669593285,25375.082297631143,25375.082297631143,66713.35899356399,77189.08052448952,77176.20893982981,25375.082297631143,102551.29123746096,102551.29123746096,102551.29123746096,130478.45045975865,127082.89738398064,3395.553075778005,0.0,90964.38309356882,55113.93250659844,39833.833985522644,27927.159222297687,67760.99320782033,21152.50457673899,1579.0141461132177,0.0,0.8772309473292886,2.7026417853237814,0.001494314320929203,1.0,1.0,-6.009498788687324,331004.59995982645,1559387.1950659195,4.711074091584166,1559387.1950659195,4.711074091584166,0.757416979233976,0.09309536569359067,3.9347984559737044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347984559737044,1.2855132275768553,1.285812853206078,3.060877454672834,6485.6320312253665,15278.936201543758,6450.136900196815,0.00032394117811944905,23117.926905625663,2357.3724876105157,19279.89083784964,1966.0017271799893,0.8339800933083645,0.8339800933083645,35556.755314677095,35405.22815468563,1.0053526041382783,0.8,4291.323677153553,4273.035954225843,1.0053526041382783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.211017755117,4632.441516551485,5.785194144767396,3.850861303251018,-4.050599550737058,7.901460853988076,3.1954645569561873,3.5,0.9129898734160535,0.6,0.00023306647087682495,1.00013555608762,0.000233034881579999,198.9357338141474,0.0,6.308765833181234e-06,17.879042371235617,7.278703065765357e-05,7.85748530050344e-05,0.00015449161787179055,0.000607893379462801,0.0930953656226351,0.0930953656226351,0.0930953656226351,0.09323503980383352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500202.9585969765,591.5791215634492,0.0,0.0930953656226351,0.09309536569359067,0.09309536569359067,0.37475575632107344,0.37475575632107344,0.5,7.4595090194817395,0.747725928444595,0.747725928444595,-2.5352164811920375e-11,0.0013377874009279367,0.7481134334562398,-2.5352164811920375e-11,27927.159222297687,21152.50457673899,0.757416979233976,0.9845392730439578,0.6100600764388144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718234915867463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.85334946092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55160387162226,260.55160387162226,-12.598396128377715,244.88082992396917,276.2223778192756,123910.3595727691,124014.00271934315,-103.64314657406405,0.0,nan,276.2223778192756,3.07237781927563,269.9540682402143,-3.195931759785651,263.68575866115276,-9.464241338847216,257.4174490820913,-15.732550917908668,251.14913950303045,-22.000860496969523,244.88082992396917,-28.269170076030804,1.0,1.0,26022.012520719443,26022.012520719443,275.42299385823657,2.272993858236589,275.42299385823657,275.42299385823657,77179.41413006229,77176.20893982981,3.205190232474706,0.0,8546.071908451686,8546.071908451686,0.8848034584162641,3954.472448253573,275.42299385823657,2.272993858236589,1.0,0.002,0.22049010840177108,0.004485316007583526,0.00034040646140550204,0.0016595935380171402,0.170203230702751,0.170203230702751,0.0,-5.773576061685048e-13,1.0,1.0015096330470543,0.748113433481592,0.09309536569359067,0.0,0.00014028805677329217,180.30651773574237,0.0,1599838.6274299861,266.39372556525734,0.0013377874262801015,1.0,1285259.215095699,2588.9037850446216,,,,,,,,,,,,,,,,,,,3.0,15278.936201543758,1579.0141461132177,0.37475575632107344,6.173730061729009,3.1954645569561873
1482.0,-30.017670382257965,3.8539795909689833,35.05649612266069,24.331040249113016,4.814107954381533,-26.53449254859124,-40.03264100812373,1.3309301207202775,-6.7560987263689185,-6.757436053790578,40.112410014004105,41337.23007616679,25375.805473835328,25375.805473835328,66713.03555000211,77188.65568261569,77175.77013165865,25375.805473835328,102551.57560549397,102551.57560549397,102551.57560549397,130478.06964596949,127080.67964591345,3397.390000056042,0.0,90964.47916223288,55113.40544578899,39834.52635160432,27926.494040475514,67761.02039207984,21152.04685582959,1578.9765906881748,0.0,0.8772320398713933,2.702659570648115,0.001494314320929203,1.0,1.0,-6.009453665295553,331006.9067350564,1559385.7359801747,4.711036852256179,1559385.7359801747,4.711036852256179,0.7574186299638144,0.09309390483583133,3.934788902661556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934788902661556,1.2855134520939637,1.2858130371649363,3.060869488570661,6485.615152010768,15278.909612613767,6450.135931247544,0.00032394465376310615,23118.0074490662,2357.3807007557325,19279.88794159543,1966.0014318442516,0.8339770624294957,0.8339770624294957,35556.68625195508,35405.22815468563,1.0053501632388642,0.8,4291.315342014658,4273.035954225843,1.0053501632388642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.4055573653395,4632.441516551485,5.786421607282448,3.8539795909689833,-4.0501254151133,7.904105006082283,3.194486620051039,3.5,0.9127104628717254,0.6,0.000233034881579999,1.0001350559568367,0.00023300341308109908,198.93680538576427,0.0,6.284239944746029e-06,17.809536003410248,7.907127060239961e-05,7.856489635915913e-05,0.00015446998522083988,0.0006078067836412553,0.09309390476858764,0.09309390476858764,0.09309390476858764,0.09323355194861163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500182.4874433044,591.585840135826,0.0,0.09309390476858764,0.09309390483583133,0.09309390483583133,0.37474832208045017,0.37474832208045017,0.5,7.463698437118763,0.7477126515382224,0.7477126515382224,2.2168933355715126e-12,0.0013373274216519349,0.7479823884950179,2.2168933355715126e-12,27926.494040475514,21152.04685582959,0.7574186299638144,0.984534104769765,0.6100443859460895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718085995342316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.7838430931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55098840152044,260.55098840152044,-12.599011598479535,244.87957330771485,276.2224034953254,123915.4256649032,124018.32633498499,-102.90067008177923,0.0,nan,276.2224034953254,3.0724034953254318,269.9538374578039,-3.1961625421960775,263.68527142027915,-9.464728579720827,257.41670538276105,-15.733294617238926,251.14813934523815,-22.001860654761828,244.87957330771485,-28.270426692285128,1.0,1.0,26022.012520719443,26022.012520719443,275.4231186804067,2.2731186804066965,275.4231186804067,275.4231186804067,77179.0086713775,77175.77013165865,3.2385397188481875,0.0,8546.071908451686,8546.071908451686,0.8848040628501734,3954.462847174864,275.4231186804067,2.2731186804066965,1.0,0.002,0.22034984678593855,0.00448593043177981,0.0003401900397410786,0.0016598099595773951,0.17009501987053932,0.17009501987053932,0.0,-6.815264498583051e-13,1.0,1.001509371195588,0.747982388492801,0.09309390483583133,0.0,0.00014026156480632883,180.27238446064825,0.0,1599838.8333830568,266.39390127363106,0.0013373274194350415,1.0,1285258.6145717525,2588.9077976781527,,,,,,,,,,,,,,,,,,,3.0,15278.909612613767,1578.9765906881748,0.37474832208045017,6.173730061729009,3.194486620051039
1483.0,-30.018962780317505,3.8570917613740345,35.05647483106127,24.331073427479737,4.814203352731922,-26.535646167006078,-40.03375618541611,1.3308867394322887,-6.755926183970928,-6.757263083953698,40.11237777803656,41336.200734268234,25376.539551975962,25376.539551975962,66712.7402862442,77188.24357032856,77175.33546947093,25376.539551975962,102551.87502144689,102551.87502144689,102551.87502144689,130477.71280570028,127078.48579931929,3399.2270063810042,0.0,90964.58628474169,55112.89395394824,39835.213700881606,27925.8377842534,67761.051485135,21151.59533919895,1578.9395360754027,0.0,0.8772331090769937,2.702677032823668,0.001494314320929203,1.0,1.0,-6.00940253147013,331009.17163951084,1559384.3427813863,4.711000408410589,1559384.3427813863,4.711000408410589,0.7574202608569811,0.09309245693572418,3.9347806680856383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347806680856383,1.2855137202860838,1.2858132649642646,3.0608624443230177,6485.600226095298,15278.88307679447,6450.133607793426,0.00032394762279140573,23118.083054168823,2357.388410330625,19279.880996635584,1966.0007236554363,0.8339740345884299,0.8339740345884299,35556.626722602756,35405.22815468563,1.005348059280444,0.8,4291.308157452489,4273.035954225843,1.005348059280444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4384.602790309626,4632.441516551485,5.787648452001271,3.8570917613740345,-4.049654021749662,7.9067457831236965,3.193512072351377,3.5,0.912432020671822,0.6,0.00023300341308109908,1.0001345428485762,0.00023297206835538384,198.93787288531436,0.0,6.260242641434069e-06,17.74152764582415,8.533151324383368e-05,7.855497938874058e-05,0.0001544484336923585,0.0006077207111087989,0.09309245679511778,0.09309245679511778,0.09309245679511778,0.09323208000421261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500162.02738746407,591.5925550345437,0.0,0.09309245679511778,0.09309245693572418,0.09309245693572418,0.37474092449801844,0.37474092449801844,0.5,7.467887132908065,0.7476788353104666,0.7476788353104666,-6.30961949354969e-11,0.0013368999827889638,0.7478605524835871,-6.30961949354969e-11,27925.8377842534,21151.59533919895,0.7574202608569811,0.9845292955774044,0.6100289152587355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271793736435719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.715834735514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55037601691805,260.55037601691805,-12.599623983081926,244.87832280200925,276.22242923182637,123920.36334472384,124022.74814902185,-102.38480429803161,0.0,nan,276.22242923182637,3.0724292318263906,269.9536079458635,-3.1963920541364814,263.6847866598996,-9.465213340100377,257.41596537393696,-15.734034626063021,251.1471440879727,-22.002855912027286,244.87832280200925,-28.271677197990726,1.0,1.0,26022.012520719443,26022.012520719443,275.42324078919387,2.273240789193892,275.42324078919387,275.42324078919387,77178.58143881604,77175.33546947093,3.245969345109188,0.0,8546.071908451686,8546.071908451686,0.8848045838480245,3954.4545714260667,275.42324078919387,2.273240789193892,1.0,0.002,0.22020960992345306,0.00448654422797735,0.00033997365390385227,0.001660026344150093,0.16998682695192613,0.16998682695192613,0.0,-1.9460548623950746e-12,1.0,1.0015091278547597,0.7478605525466833,0.09309245693572418,0.0,0.00014023681018733418,180.24048568675437,0.0,1599839.0356593886,266.39407381602905,0.0013369000458851588,1.0,1285258.0249506647,2588.911653383274,,,,,,,,,,,,,,,,,,,3.0,15278.88307679447,1578.9395360754027,0.37474092449801844,6.173730061729009,3.193512072351377
1484.0,-30.02025387845936,3.860197857950638,35.05645386939933,24.331111460365378,4.814300206035249,-26.53679847000821,-40.03487111823631,1.3308447975786228,-6.755750416812475,-6.757086613870523,40.11234471626566,41335.16675843964,25377.268410816345,25377.268410816345,66712.43516925599,77187.82770070883,77174.89383429664,25377.268410816345,102552.162245113,102552.162245113,102552.162245113,130477.33682608229,127076.27322231025,3401.063603772038,0.0,90964.68664951726,55112.37581575363,39835.90092640403,27925.174580969287,67761.07550737332,21151.139072324688,1578.9020638655807,0.0,0.8772342005761988,2.7026948519736655,0.001494314320929203,1.0,1.0,-6.009425715568398,331011.4823910148,1559382.9138925693,4.7109632047462116,1559382.9138925693,4.7109632047462116,0.7574219101476618,0.09309101486143774,3.9347715588163146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347715588163146,1.2855139814810597,1.285813485923922,3.060854736315669,6485.583893752661,15278.856596740601,6450.132305014555,0.0003239509597483843,23118.162081277696,2357.396468853043,19279.877102542356,1966.0003265684363,0.8339710152891529,0.8339710152891529,35556.560869892506,35405.22815468563,1.0053457318352803,0.8,4291.300209728007,4273.035954225843,1.0053457318352803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.802686714964,4632.441516551485,5.78887103831605,3.860197857950638,-4.049180383903629,7.909378241854267,3.1925408764085157,3.5,0.9121545361167188,0.6,0.00023297206835538384,1.000134408936217,0.0002329407590357603,198.93893932124635,0.0,6.235653059961789e-06,17.67184077193171,9.156716630379547e-05,7.854506574924985e-05,0.000154427002606134,0.000607634977767869,0.09309101484213514,0.09309101484213514,0.09309101484213514,0.09323059805281793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500141.56929828296,591.599269139102,0.0,0.09309101484213514,0.09309101486143774,0.09309101486143774,0.3747335639205367,0.3747335639205367,0.5,7.4720746340583455,0.7476105688895132,0.7476105688895132,-1.4381384971784428e-11,0.0013361970580376692,0.7476608983021151,-1.4381384971784428e-11,27925.174580969287,21151.139072324688,0.7574219101476618,0.9845244437124788,0.610013439853708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717789027228497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.64614786162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5497664072576,260.5497664072576,-12.60023359274237,244.87707753360183,276.22245528091287,123925.24803485905,124027.16889551475,-101.92086065567905,0.0,nan,276.22245528091287,3.072455280912891,269.9533797314513,-3.1966202685486564,263.684304181989,-9.465695818011,257.4152286325268,-15.734771367473172,251.14615308306395,-22.003846916936027,244.87707753360183,-28.272922466398143,1.0,1.0,26022.012520719443,26022.012520719443,275.4233655822986,2.273365582298595,275.4233655822986,275.4233655822986,77178.1494709751,77174.89383429664,3.2556366784556303,0.0,8546.071908451686,8546.071908451686,0.8848051601871227,3954.445416610396,275.4233655822986,2.273365582298595,1.0,0.002,0.22006941234620506,0.0044871584577497224,0.000339757331005294,0.001660242669285107,0.16987866550264702,0.16987866550264702,0.0,2.904009498150284e-13,1.0,1.0015087278043948,0.7476608983164965,0.09309101486143774,0.0,0.00014019752865354311,180.1899144438689,0.0,1599839.2413351138,266.3942495831875,0.0013361970724190542,1.0,1285257.4233969215,2588.9165150210606,,,,,,,,,,,,,,,,,,,3.0,15278.856596740601,1578.9020638655807,0.3747335639205367,6.173730061729009,3.1925408764085157
1485.0,-30.021536325425295,3.8632978778362608,35.05643324177349,24.33116272967311,4.814412335214348,-26.53794145936311,-40.03597714528439,1.3308174691529389,-6.755573471167111,-6.756908950194501,40.11231243330368,41334.13452160666,25377.99761391501,25377.99761391501,66712.13213552168,77187.40637842176,77174.46024276807,25377.99761391501,102552.45785668308,102552.45785668308,102552.45785668308,130476.97153104341,127074.07160144912,3402.899929594286,0.0,90964.78463471617,55111.86049681204,39836.58237544903,27924.513674360333,67761.09604980936,21150.684533816355,1578.8646713768328,0.0,0.8772352956093665,2.702712791871932,0.001494314320929203,1.0,1.0,-6.009452017556953,331013.80878401874,1559381.5186650963,4.710925880686047,1559381.5186650963,4.710925880686047,0.757423559115962,0.09308958210535603,3.934762579451467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934762579451467,1.285514174161865,1.2858136383989494,3.060847292498249,6485.568121196782,15278.830099648483,6450.130598336221,0.00032395415036576595,23118.239740756428,2357.4043879159985,19279.872001166605,1965.9998063728801,0.8339679931243661,0.8339679931243661,35556.495956257575,35405.22815468563,1.0053434375810932,0.8,4291.292375339967,4273.035954225843,1.0053434375810932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.005249955678,4632.441516551485,5.790090626556207,3.8632978778362608,-4.048706215835741,7.912004093672002,3.1915730351447475,3.5,0.9118780100413565,0.6,0.0002329407590357603,1.0001335096584703,0.00023290966334615253,198.93999862136826,0.0,6.228642836777852e-06,17.651973799428433,9.779580914057332e-05,7.853523243997432e-05,0.00015440552659578598,0.0006075490881095969,0.09308958201374748,0.09308958201374748,0.09308958201374748,0.09322912531640104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500121.1210056295,591.6059799599489,0.0,0.09308958201374748,0.09308958210535603,0.09308958210535603,0.37472623844546216,0.37472623844546216,0.5,7.476260934080778,0.7475147254001513,0.7475147254001513,-8.753886504564434e-12,0.001335479027375186,0.7474569326375331,-8.753886504564434e-12,27924.513674360333,21150.684533816355,0.757423559115962,0.9845196731540968,0.6099980214491078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717640981869969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.62628088912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5491612431916,260.5491612431916,-12.6008387568084,244.87583818342108,276.2224843029618,123930.30003096712,124031.47763115836,-101.17760019124671,0.0,nan,276.2224843029618,3.0724843029618114,269.95315507905406,-3.196844920945921,263.68382585514564,-9.466174144854335,257.4144966312374,-15.73550336876258,251.14516740732935,-22.004832592670624,244.87583818342108,-28.274161816578896,1.0,1.0,26022.012520719443,26022.012520719443,275.4234925102058,2.2734925102058128,275.4234925102058,275.4234925102058,77177.75817852076,77174.46024276807,3.297935752692865,0.0,8546.071908451686,8546.071908451686,0.8848057283070165,3954.4363923487244,275.4234925102058,2.2734925102058128,1.0,0.002,0.21992925483656023,0.004487772716097963,0.0003395410706409179,0.0016604589280797607,0.16977053532045894,0.16977053532045894,0.0,-1.2793212669781617e-12,1.0,1.001508319082208,0.747456932646287,0.09308958210535603,0.0,0.000140157457875628,180.13832829652097,0.0,1599839.4483746858,266.39442652883287,0.0013354790361290725,1.0,1285256.8177739847,2588.9214460477206,,,,,,,,,,,,,,,,,,,3.0,15278.830099648483,1578.8646713768328,0.37472623844546216,6.173730061729009,3.1915730351447475
