time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1486.0,-30.02281420307369,3.866391748557806,35.05641301149994,24.331209423858695,4.814517114715503,-26.5390810712921,-40.03707877183331,1.330783982936257,-6.755398668919042,-6.756733676255909,40.11228264522534,41333.10030832612,25378.735513077943,25378.735513077943,66711.83582140406,77186.989224014,77174.04764597579,25378.735513077943,102552.78315905374,102552.78315905374,102552.78315905374,130476.64813315158,127071.91180468712,3404.736328464471,0.0,90964.88085705857,55111.33837805582,39837.269421114164,27923.864974097836,67761.134395212,21150.238615862894,1578.8279148407112,0.0,0.8772363680117471,2.7027304874493367,0.001494314320929203,1.0,1.0,-6.009411192989944,331016.1038976506,1559380.231264324,4.710889328050579,1559380.231264324,4.710889328050579,0.757425185785773,0.0930881627525194,3.9347532517348895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347532517348895,1.2855143952409696,1.2858138195535174,3.0608395100836816,6485.551631194178,15278.80373283165,6450.129461639847,0.00032395753215926727,23118.318999279265,2357.412470036074,19279.868603505074,1965.9994599078254,0.8339649869917507,0.8339649869917507,35556.42852428653,35405.22815468563,1.0053410543220123,0.8,4291.284237015439,4273.035954225843,1.0053410543220123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.210471942535,4632.441516551485,5.79130912939198,3.866391748557806,-4.0482342075759785,7.914625956133785,3.1906085375734947,3.5,0.9116024393067128,0.6,0.00023290966334615253,1.0001330353314308,0.00023287868225347578,198.94105415713787,0.0,6.186176447699796e-06,17.531624052781222,0.00010398198558827311,7.85254393853805e-05,0.00015438422396077205,0.0006074638272462152,0.0930881627306325,0.0930881627306325,0.0930881627306325,0.09322767926621511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500100.6888997034,591.6126854858658,0.0,0.0930881627306325,0.0930881627525194,0.0930881627525194,0.3747189480354003,0.3747189480354003,0.5,7.480446435211437,0.7474120369013235,0.7474120369013235,6.139089236967266e-12,0.00133500733687697,0.7473224832659753,6.139089236967266e-12,27923.864974097836,21150.238615862894,0.757425185785773,0.984514743102027,0.6099824136245086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27174932284045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.50593114247,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54855946366905,260.54855946366905,-12.601440536330927,244.8746043978562,276.22251452948194,123935.20990956434,124035.82164658184,-100.61173701748748,0.0,nan,276.22251452948194,3.072514529481964,269.95293250315643,-3.1970674968435446,263.6833504768325,-9.466649523167462,257.4137684505064,-15.736231549493596,251.14418642418087,-22.005813575819104,244.8746043978562,-28.27539560214379,1.0,1.0,26022.012520719443,26022.012520719443,275.4236195050289,2.2736195050289325,275.4236195050289,275.4236195050289,77177.34573442937,77174.04764597579,3.298088453579112,0.0,8546.071908451686,8546.071908451686,0.8848063184667277,3954.427017993564,275.4236195050289,2.2736195050289325,1.0,0.002,0.21978912439297546,0.00448838648316513,0.00033932485024074446,0.0016606751503691244,0.16966242512037222,0.16966242512037222,0.0,6.098689261935242e-13,1.0,1.0015080503583416,0.7473224832598362,0.0930881627525194,0.0,0.0001401303942754666,180.1034608951589,0.0,1599839.653243888,266.39460133108093,0.0013350073307378807,1.0,1285256.2202966027,2588.9254885454507,,,,,,,,,,,,,,,,,,,3.0,15278.80373283165,1578.8279148407112,0.3747189480354003,6.173730061729009,3.1906085375734947
1487.0,-30.024087262338174,3.8694794809442032,35.05639312733455,24.331261007487797,4.81462272837797,-26.540216263268313,-40.03817596295846,1.3307517293055648,-6.755222422868712,-6.756556670948723,40.11225217322585,41332.05855581147,25379.47211333996,25379.47211333996,66711.53066915143,77186.5698352835,77173.62443568216,25379.47211333996,102553.09654902211,102553.09654902211,102553.09654902211,130476.30805021434,127069.73571683855,3406.5723333757887,0.0,90964.9699980926,55110.80380592786,39837.96243573859,27923.211501192232,67761.17393693082,21149.789390134414,1578.7908876018053,0.0,0.8772374524918437,2.7027483616277874,0.001494314320929203,1.0,1.0,-6.009449874080815,331018.42169493524,1559378.9143049475,4.710852363806092,1559378.9143049475,4.710852363806092,0.757426823531075,0.093086750491642,3.9347429897592052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347429897592052,1.285514610310615,1.2858139948445364,3.0608310152215736,6485.533631600727,15278.777414805245,6450.129415065233,0.0003239613084893833,23118.401947685885,2357.4209284195813,19279.868464290437,1965.999445711883,0.8339619887187022,0.8339619887187021,35556.35433832838,35405.22815468563,1.0053384323569756,0.8,4291.275283556219,4273.035954225843,1.0053384323569756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4381.418327268184,4632.441516551485,5.792524296387849,3.8694794809442032,-4.047761297862458,7.917240778806661,3.189647351704221,3.5,0.9113278147726346,0.6,0.00023287868225347578,1.0001325350581665,0.0002328478217538757,198.94210572271612,0.0,6.163411236053875e-06,17.467107442976683,0.00011014539682432699,7.851568688223202e-05,0.00015436299537124377,0.0006073787139152341,0.09308675046765594,0.09308675046765594,0.09308675046765594,0.09322622464306865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500080.2598155303,591.6193898787535,0.0,0.09308675046765594,0.093086750491642,0.093086750491642,0.3747116942916868,0.3747116942916868,0.5,7.484630666159632,0.747286114533324,0.747286114533324,-5.059064278611913e-12,0.0013342480800133671,0.7471067968679108,-5.059064278611913e-12,27923.211501192232,21149.789390134414,0.757426823531075,0.9845096652434571,0.6099666837868182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271734577027269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.44141453267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5479609671872,260.5479609671872,-12.602039032812797,244.8733760050089,276.2225459293658,123940.06765982175,124040.13050415603,-100.06284433427851,0.0,nan,276.2225459293658,3.0725459293658446,269.95271194449356,-3.1972880555064194,263.6828779596253,-9.467122040374704,257.4130439747504,-15.736956025249583,251.1432099898792,-22.006790010120767,244.8733760050089,-28.27662399499107,1.0,1.0,26022.012520719443,26022.012520719443,275.4237469893049,2.273746989304925,275.4237469893049,275.4237469893049,77176.9355172242,77173.62443568216,3.3110815420513973,0.0,8546.071908451686,8546.071908451686,0.8848069677362598,3954.4167047080014,275.4237469893049,2.273746989304925,1.0,0.002,0.21964903617849366,0.004489000364846079,0.000339108696086286,0.0016608913047995082,0.169554348043143,0.169554348043143,0.0,8.857940422823951e-13,1.0,1.0015076180161064,0.7471067968729699,0.093086750491642,0.0,0.0001400881655137723,180.0491015901447,0.0,1599839.8594013355,266.39477757713126,0.0013342480850724314,1.0,1285255.6169167892,2588.930555018924,,,,,,,,,,,,,,,,,,,3.0,15278.777414805245,1578.7908876018053,0.3747116942916868,6.173730061729009,3.189647351704221
1488.0,-30.02535516775291,3.8725610465514455,35.056373573661986,24.33130316147583,4.81471986433379,-26.541347664545224,-40.03927252544088,1.3307123611247467,-6.755046587439779,-6.756379940059463,40.11222194275376,41331.04300461507,25380.212127063976,25380.212127063976,66711.25513167905,77186.15942232763,77173.19746931452,25380.212127063976,102553.4095963785,102553.4095963785,102553.4095963785,130475.96869780758,127067.56077163754,3408.407926170044,0.0,90965.0649988318,55110.29222870169,39838.63641125568,27922.55910142909,67761.19551268476,21149.340919017795,1578.7539171990545,0.0,0.8772385345381993,2.7027662099935283,0.001494314320929203,1.0,1.0,-6.009527369478121,331020.7359118213,1559377.6077860822,4.710815482572897,1559377.6077860822,4.710815482572897,0.7574284592680963,0.09308534714858481,3.9347333774107285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347333774107285,1.285514858451745,1.2858142033697602,3.0608229469627934,6485.516535928536,15278.75115071121,6450.128755856515,0.00032396485136086184,23118.48256887277,2357.429149492719,19279.866493871465,1965.999244785066,0.8339589952080289,0.8339589952080289,35556.28484862542,35405.22815468563,1.0053359763736054,0.8,4291.266896885248,4273.035954225843,1.0053359763736054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.62881112412,4632.441516551485,5.793737205629873,3.8725610465514455,-4.047288988451537,7.919850035002982,3.1886894705550475,3.5,0.9110541344442993,0.6,0.0002328478217538757,1.000131999842102,0.00023281708993476563,198.94315304088826,0.0,6.139452774095043e-06,17.399209161785354,0.00011628484959842204,7.8505941085661e-05,0.00015434188066821468,0.000607294149397568,0.09308534712626323,0.09308534712626323,0.09308534712626323,0.09322477219429667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500059.83924488473,591.6260913825319,0.0,0.09308534712626323,0.09308534714858481,0.09308534714858481,0.3747044753170621,0.3747044753170621,0.5,7.488813421790824,0.7471346322665227,0.7471346322665227,2.2168933355715126e-12,0.0013333526196674939,0.7468525705813249,2.2168933355715126e-12,27922.55910142909,21149.340919017795,0.7574284592680963,0.9845052854652017,0.6099515023591634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271719860694478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.37351625147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5473648546596,260.5473648546596,-12.6026351453404,244.8721528375251,276.2225768717946,123944.82218266893,124044.4864526754,-99.66427000648203,0.0,nan,276.2225768717946,3.072576871794638,269.9524920649386,-3.197507935061367,263.6824072580881,-9.467592741911858,257.4123224512325,-15.737677548767465,251.14223764437844,-22.007762355621537,244.8721528375251,-28.27784716247487,1.0,1.0,26022.012520719443,26022.012520719443,275.42387375965416,2.2738737596541796,275.42387375965416,275.42387375965416,77176.5039622323,77173.19746931452,3.306492917778087,0.0,8546.071908451686,8546.071908451686,0.8848075759039898,3954.4070442977822,275.42387375965416,2.2738737596541796,1.0,0.002,0.21950899737881752,0.004489613999967038,0.0003388926178738161,0.0016611073821112923,0.16944630893690804,0.16944630893690804,0.0,-1.48917336795229e-14,1.0,1.0015071080365943,0.746852570579108,0.09308534714858481,0.0,0.0001400387501277114,179.98550582199798,0.0,1599840.0648817495,266.3949534125602,0.0013333526174506005,1.0,1285255.0144717535,2588.936092399985,,,,,,,,,,,,,,,,,,,3.0,15278.75115071121,1578.7539171990545,0.3747044753170621,6.173730061729009,3.1886894705550475
1489.0,-30.026618625909617,3.875636476937693,35.05635430479648,24.331358482036762,4.814831843319365,-26.542473578988357,-40.040360706020124,1.330686796394244,-6.754868255863471,-6.756200473195311,40.11219105493547,41330.0115361832,25380.948353600932,25380.948353600932,66710.95988978414,77185.74113354305,77172.76405578545,25380.948353600932,102553.71240938638,102553.71240938638,102553.71240938638,130475.61384744519,127065.37103636186,3410.242811083326,0.0,90965.15602042545,55109.76882289979,39839.319108361844,27921.90143805881,67761.22054642065,21148.88884888434,1578.716629273806,0.0,0.8772396340529981,2.702784337734008,0.001494314320929203,1.0,1.0,-6.009670017042538,331023.0859684906,1559376.2728559943,4.71077800599209,1559376.2728559943,4.71077800599209,0.7574301089702098,0.0930839496535958,3.934723703575507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934723703575507,1.2855150416793835,1.2858143471317927,3.0608149854358957,6485.4996664083965,15278.724947430657,6450.127966230727,0.00032396833741727744,23118.562540430696,2357.437304322138,19279.864133627143,1965.9990041071258,0.8339560082902958,0.8339560082902958,35556.21491438749,35405.22815468563,1.0053335046801908,0.8,4291.258456563614,4273.035954225843,1.0053335046801908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.841908944652,4632.441516551485,5.794946228941996,3.875636476937693,-4.046815033780669,7.922451510718362,3.187734875314806,3.5,0.9107813929470874,0.6,0.00023281708993476563,1.0001315381778666,0.0002327864696267189,198.94419669520462,0.0,6.113884992439575e-06,17.326750068573755,0.00012239873459086163,7.8496270889588e-05,0.00015432081904517763,0.000607209784652247,0.09308394959368384,0.09308394959368384,0.09308394959368384,0.09322331245553409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500039.4247208855,591.632790761894,0.0,0.09308394959368384,0.0930839496535958,0.0930839496535958,0.3746972902769372,0.3746972902769372,0.5,7.492994309733781,0.7469480211258883,0.7469480211258883,3.444711182964966e-11,0.0013322173318215391,0.7465304561527546,3.444711182964966e-11,27921.90143805881,21148.88884888434,0.7574301089702098,0.9845005646567859,0.6099360549131427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271705173976278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.30105715826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5467724463037,260.5467724463037,-12.603227553696286,244.8709348484386,276.2226100441695,123949.72210589205,124048.76707417115,-99.0449682791094,0.0,nan,276.2226100441695,3.0726100441695507,269.95227500502136,-3.197724994978614,263.68193996587775,-9.468060034122232,257.41160492673026,-15.738395073269714,251.1412698875846,-22.00873011241538,244.8709348484386,-28.279065151561383,1.0,1.0,26022.012520719443,26022.012520719443,275.4240025115777,2.2740025115777485,275.4240025115777,275.4240025115777,77176.1106763146,77172.76405578545,3.3466205291479127,0.0,8546.071908451686,8546.071908451686,0.8848081879617088,3954.397322093385,275.4240025115777,2.2740025115777485,1.0,0.002,0.21936902066401448,0.004490227838384831,0.00033867663725748793,0.001661323361999607,0.16933831862874396,0.16933831862874396,0.0,-7.429048695661855e-13,1.0,1.001506461337801,0.7465304561183075,0.0930839496535958,0.0,0.0001399766637218576,179.90562332371255,0.0,1599840.2729556058,266.3951317441365,0.0013322172973744273,1.0,1285254.4026995548,2588.9425031158635,,,,,,,,,,,,,,,,,,,3.0,15278.724947430657,1578.716629273806,0.3746972902769372,6.173730061729009,3.187734875314806
1490.0,-30.027877353277493,3.8787057081966814,35.05633538531534,24.331408808380388,4.8149406114871445,-26.543595556799293,-40.04144445117561,1.3306588150144845,-6.754691781080169,-6.7560231208299895,40.11216260054788,41328.98903992122,25381.692249382093,25381.692249382093,66710.68128930332,77185.32850690653,77172.35230231375,25381.692249382093,102554.04455169584,102554.04455169584,102554.04455169584,130475.30028587981,127063.22283254164,3412.0774533381814,0.0,90965.25182306631,55109.25343189573,39839.99821241175,27921.255734183975,67761.25394659572,21148.44523480653,1578.6799599539665,0.0,0.8772407126774399,2.7028022487786285,0.001494314320929203,1.0,1.0,-6.00974203405184,331025.40834936284,1559375.043098966,4.710741241509799,1559375.043098966,4.710741241509799,0.7574317371734289,0.09308256473330917,3.934714674954644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934714674954644,1.285515235994908,1.2858145021276377,3.060807499422146,6485.483804443558,15278.698790979994,6450.126487344098,0.0003239715627996936,23118.63993648151,2357.445196522922,19279.85971313604,1965.998553342481,0.8339530251826005,0.8339530251826005,35556.149644512065,35405.22815468563,1.0053311978409465,0.8,4291.250579181122,4273.035954225843,1.0053311978409465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.057621038602,4632.441516551485,5.796153977841971,3.8787057081966814,-4.046343061698936,7.925048769895618,3.186783565225576,3.5,0.9105095900644502,0.6,0.0002327864696267189,1.0001310469788045,0.0002327559676603583,198.94523645135533,0.0,6.091732586914496e-06,17.263970151315682,0.00012849046717777613,7.848664120374164e-05,0.00015429982842297727,0.0006071257992388724,0.09308256462214716,0.09308256462214716,0.09308256462214716,0.09322187951828294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500019.02917339245,591.6394839282278,0.0,0.09308256462214716,0.09308256473330917,0.09308256473330917,0.37469013758403985,0.37469013758403985,0.5,7.497173761324786,0.7467496336825548,0.7467496336825548,6.184563972055912e-11,0.0013313397498109225,0.74628108677814,6.184563972055912e-11,27921.255734183975,21148.44523480653,0.7574317371734289,0.9844959678857126,0.6099206645805816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716905167209036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.238277241006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54618320681317,260.54618320681317,-12.603816793186809,244.8697218841707,276.22264452945626,123954.56932636008,124053.08449102337,-98.5151646632859,0.0,nan,276.22264452945626,3.0726445294562836,269.95206000039695,-3.1979399996030224,263.6814754713433,-9.468524528656701,257.4108909422844,-15.739109057715552,251.1403064132273,-22.00969358677267,244.8697218841707,-28.280278115829276,1.0,1.0,26022.012520719443,26022.012520719443,275.4241316835069,2.274131683506937,275.4241316835069,275.4241316835069,77175.7075419466,77172.35230231375,3.3552396328450413,0.0,8546.071908451686,8546.071908451686,0.8848087591968858,3954.3882483294174,275.4241316835069,2.274131683506937,1.0,0.002,0.21922909242783842,0.004490841137318109,0.00033846072985764547,0.0016615392705265181,0.16923036492882274,0.16923036492882274,0.0,3.841636210533128e-13,1.0,1.0015059611447363,0.7462810867162943,0.09308256473330917,0.0,0.00013992818665777696,179.84323336801387,0.0,1599840.4792122922,266.3953082189198,0.0013313396879652828,1.0,1285253.7981347342,2588.9479892820573,,,,,,,,,,,,,,,,,,,3.0,15278.698790979994,1578.6799599539665,0.37469013758403985,6.173730061729009,3.186783565225576
1491.0,-30.029131381010206,3.881768738687933,35.05631678616463,24.33145906487482,4.815048265126568,-26.54471341639439,-40.04252756768835,1.3306303005305926,-6.75451453917259,-6.755844821234561,40.11213400678935,41327.982481141415,25382.436342709556,25382.436342709556,66710.41882385097,77184.91755651106,77171.9357791093,25382.436342709556,102554.37212181886,102554.37212181886,102554.37212181886,130474.98047094833,127061.06895216771,3413.9115187806115,0.0,90965.34656018433,55108.75124553275,39840.66146072398,27920.60834912947,67761.26980985346,21148.00047983405,1578.6431863721193,0.0,0.8772417970057282,2.7028202578679257,0.001494314320929203,1.0,1.0,-6.0098640924410915,331027.7431452406,1559373.8073175391,4.7107042826720225,1559373.8073175391,4.7107042826720225,0.7574333701970866,0.09308118743929333,3.9347055199064704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347055199064704,1.2855154325627314,1.2858146595284319,3.0607999097003935,6485.467722733906,15278.672687187527,6450.125189135627,0.0003239748471413581,23118.717804921427,2357.453136893988,19279.855832704045,1965.998157648539,0.8339500484148745,0.8339500484148745,35556.083460635375,35405.22815468563,1.0053288586991518,0.8,4291.242591488359,4273.035954225843,1.0053288586991518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.275924008784,4632.441516551485,5.79735877392332,3.881768738687933,-4.045870801833427,7.92763954052136,3.1858355107836,3.5,0.9102387173667428,0.6,0.0002327559676603583,1.0001305590084661,0.00023272558323896592,198.94627233496692,0.0,6.068220909842081e-06,17.19733805849246,0.00013455868808761822,7.847701819494936e-05,0.00015427894946540895,0.000607042234066916,0.09308118718027619,0.09308118718027619,0.09308118718027619,0.09322044437944142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499998.6415362551,591.6461743847804,0.0,0.09308118718027619,0.09308118743929333,0.09308118743929333,0.37468301895003553,0.37468301895003553,0.5,7.501351479944779,0.7465305052736539,0.7465305052736539,-3.433342499192804e-11,0.0013302820619855993,0.7459807287934836,-3.433342499192804e-11,27920.60834912947,21148.00047983405,0.7574333701970866,0.9844918640256992,0.6099056673098492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716758892315652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.17164514818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5455968859489,260.5455968859489,-12.604403114051081,244.8685138327399,276.222679939159,123959.37092894617,124057.39812744704,-98.02719850086282,0.0,nan,276.222679939159,3.072679939159002,269.9518467178726,-3.1981532821273504,263.6810134965937,-9.468986503406256,257.4101802753058,-15.7398197246942,251.13934705402264,-22.01065294597734,244.8685138327399,-28.281486167260084,1.0,1.0,26022.012520719443,26022.012520719443,275.4242612445463,2.2742612445463237,275.4242612445463,275.4242612445463,77175.30102034706,77171.9357791093,3.3652412377559813,0.0,8546.071908451686,8546.071908451686,0.8848093384308238,3954.3790475060027,275.4242612445463,2.2742612445463237,1.0,0.002,0.21908922218020332,0.004491454353817916,0.00033824491248492895,0.0016617550868671684,0.16912245624246447,0.16912245624246447,0.0,-6.479027384043157e-13,1.0,1.0015053582521858,0.7459807288278171,0.09308118743929333,0.0,0.00013987019691076282,179.7686168131503,0.0,1599840.6861145266,266.3954854608274,0.0013302820963190243,1.0,1285253.1903407748,2588.9541163252916,,,,,,,,,,,,,,,,,,,3.0,15278.672687187527,1578.6431863721193,0.37468301895003553,6.173730061729009,3.1858355107836
1492.0,-30.03038522454063,3.884825594067592,35.05629850897008,24.331531568337255,4.815180473695113,-26.545828654733654,-40.043606458324916,1.330623903914913,-6.7543349496354494,-6.7556641893907114,40.112106099325324,41326.95584152089,25383.1773545906,25383.1773545906,66710.13319611149,77184.49027682313,77171.53069233002,25383.1773545906,102554.70804692063,102554.70804692063,102554.70804692063,130474.66979503454,127058.9247823796,3415.7450126549343,0.0,90965.43332862687,55108.23856252289,39841.3275178933,27919.961748113907,67761.28926600721,21147.556445957907,1578.6063921321688,0.0,0.8772428914483373,2.702838502252946,0.001494314320929203,1.0,1.0,-6.0099796352590715,331030.1084962949,1559372.6011982744,4.710666979151016,1559372.6011982744,4.710666979151016,0.7574350078537089,0.09307981763361407,3.93469599995026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93469599995026,1.2855155252998578,1.2858147132254656,3.06079228333898,6485.45156338921,15278.64663558684,6450.123970974304,0.0003239781534392006,23118.795792553425,2357.461089419264,19279.85219153833,1965.997786352968,0.8339470777171007,0.8339470777171007,35556.01463872476,35405.22815468563,1.0053264263222779,0.8,4291.234285412849,4273.035954225843,1.0053264263222779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4377.496809846347,4632.441516551485,5.7985598750171485,3.884825594067592,-4.045397217322455,7.930222811390047,3.184890701162122,3.5,0.9099687717606063,0.6,0.00023272558323896592,1.0001305411706753,0.00023269520693424217,198.9473080759357,0.0,6.044867373069047e-06,17.13115413527768,0.00014060355546068726,7.846743381559351e-05,0.0001542581494233724,0.000606958923495873,0.0930798175348143,0.0930798175348143,0.0930798175348143,0.09321901717790805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499978.2657845407,591.6528608684581,0.0,0.0930798175348143,0.09307981763361407,0.09307981763361407,0.37467593317194353,0.37467593317194353,0.5,7.505527473274765,0.7462951132918079,0.7462951132918079,-4.263256414560601e-12,0.0013292397552504553,0.7456845541316284,-4.263256414560601e-12,27919.961748113907,21147.556445957907,0.7574350078537089,0.9844873661454515,0.6098903413612108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716612915147167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.105461224965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54501520206816,260.54501520206816,-12.60498479793182,244.86731005594248,276.22272034819315,123964.39138757423,124061.6433280794,-97.2519405051878,0.0,nan,276.22272034819315,3.0727203481931724,269.95163828974256,-3.198361710257416,263.6805562312978,-9.469443768702149,257.40947417284264,-15.740525827157342,251.13839211439029,-22.011607885609692,244.86731005594248,-28.282689944057495,1.0,1.0,26022.012520719443,26022.012520719443,275.42439447604255,2.2743944760425734,275.42439447604255,275.42439447604255,77174.95435258612,77171.53069233002,3.423660256099538,0.0,8546.071908451686,8546.071908451686,0.8848099407520253,3954.3694799500113,275.42439447604255,2.2743944760425734,1.0,0.002,0.2189494091254468,0.004492067731595056,0.00033802918487096933,0.0016619708151972862,0.16901459243548467,0.16901459243548467,0.0,6.825529724752144e-14,1.0,1.001504763811423,0.7456845541358916,0.09307981763361407,0.0,0.00013981300388291837,179.6950232024526,0.0,1599840.8957984108,266.3956650503645,0.0013292397595137118,1.0,1285252.5745955082,2588.96022369296,,,,,,,,,,,,,,,,,,,3.0,15278.64663558684,1578.6063921321688,0.37467593317194353,6.173730061729009,3.184890701162122
1493.0,-30.03163311951195,3.887876135995492,35.05628064086115,24.331568623334192,4.815270782618408,-26.546942729308274,-40.04468520926309,1.3305803924152388,-6.754161101131501,-6.755489608660652,40.11208135064639,41325.954990832135,25383.93496833171,25383.93496833171,66709.88995916385,77184.09117241006,77171.14490709499,25383.93496833171,102555.0798754267,102555.0798754267,102555.0798754267,130474.41324387443,127056.83474095303,3417.578502921407,0.0,90965.52978634655,55107.73162105705,39841.99796143278,27919.33336844773,67761.33132988052,21147.125108876735,1578.5706094690652,0.0,0.8772439407010785,2.702856131938002,0.001494314320929203,1.0,1.0,-6.010013537232965,331032.3946214763,1559371.5315976527,4.710631215959206,1559371.5315976527,4.710631215959206,0.7574366060178063,0.09307846369077723,3.934686605483537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934686605483537,1.2855157918458662,1.285814940782257,3.06078434076157,6485.4347340207605,15278.620545875414,6450.123207575935,0.0003239816327562627,23118.875505757776,2357.4692179039507,19279.84990968952,1965.9975536691452,0.8339441035913644,0.8339441035913644,35555.94672397331,35405.22815468563,1.005324026008338,0.8,4291.226088821841,4273.035954225843,1.005324026008338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.720277324999,4632.441516551485,5.799761775921873,3.887876135995492,-4.04492858968253,7.932804725678022,3.183949133766132,3.5,0.9096997525046092,0.6,0.00023269520693424217,1.0001299231407368,0.00023266497836951292,198.94833891252918,0.0,6.04328405408406e-06,17.126667009274225,0.00014664683951477132,7.845785175921845e-05,0.00015423735517502372,0.0006068756554723728,0.09307846366382506,0.09307846366382506,0.09307846366382506,0.0932176236766799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499957.91134411254,591.6595404099229,0.0,0.09307846366382506,0.09307846369077723,0.09307846369077723,0.37466888026405654,0.37466888026405654,0.5,7.509702275571116,0.7460673213509494,0.7460673213509494,2.944489096989855e-11,0.0013285075291378234,0.7454760714276745,2.944489096989855e-11,27919.33336844773,21147.125108876735,0.7574366060178063,0.9844831653971206,0.6098751925289985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716467234467268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.10097409896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5444340437944,260.5444340437944,-12.605565956205567,244.8661104231529,276.222757664435,123968.90179907302,124066.06586247541,-97.16406340238959,0.0,nan,276.222757664435,3.0727576644350165,269.95142821617856,-3.1985717838214214,263.68009876792695,-9.469901232073028,257.40876931966557,-15.74123068033441,251.1374398714076,-22.012560128592384,244.8661104231529,-28.283889576847088,1.0,1.0,26022.012520719443,26022.012520719443,275.42452391495317,2.2745239149531926,275.42452391495317,275.42452391495317,77174.49869464868,77171.14490709499,3.3537875536858337,0.0,8546.071908451686,8546.071908451686,0.8848105351333615,3954.360038510955,275.42452391495317,2.2745239149531926,1.0,0.002,0.21880963686250018,0.00449267993962459,0.0003378135158783648,0.0016621864833600462,0.1689067579391824,0.1689067579391824,0.0,-7.615891424450627e-13,1.0,1.0015043459393265,0.7454760713982296,0.09307846369077723,0.0,0.00013977221270239642,179.6425130516241,0.0,1599841.0991724378,266.3958388988685,0.0013285074996929325,1.0,1285251.9794769199,2588.965168776315,,,,,,,,,,,,,,,,,,,3.0,15278.620545875414,1578.5706094690652,0.37466888026405654,6.173730061729009,3.183949133766132
1494.0,-30.03287267645802,3.8909205010925514,35.056262958323,24.33161901952701,4.815374363845303,-26.54804797242435,-40.04575124764813,1.3305496598257902,-6.753980542387524,-6.755307236661109,40.112050970262935,41324.934443206876,25384.676188683756,25384.676188683756,66709.61063189062,77183.68554156188,77170.69935747253,25384.676188683756,102555.37554615628,102555.37554615628,102555.37554615628,130474.0496935444,127054.63929885645,3419.410394687948,0.0,90965.6204929774,55107.20511160489,39842.68375708056,27918.674147388105,67761.35790446866,21146.672129629354,1578.5331708888011,0.0,0.8772450541124548,2.702874562255282,0.001494314320929203,1.0,1.0,-6.0103458228207955,331034.7827850099,1559370.2186040194,4.710593266015645,1559370.2186040194,4.710593266015645,0.7574382657998716,0.09307710577638552,3.9346768749511702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346768749511702,1.2855159982373183,1.2858151083604112,3.060776279989004,6485.41765421096,15278.594533538671,6450.122658507284,0.0003239851798747655,23118.955732319515,2357.4773987365224,19279.848268486578,1965.9973863130201,0.8339411386792875,0.8339411386792875,35555.87637969217,35405.22815468563,1.0053215398286355,0.8,4291.217599012336,4273.035954225843,1.0053215398286355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.9462844420905,4632.441516551485,5.800956990476441,3.8909205010925514,-4.0444545884205425,7.935375089513094,3.183010756571161,3.5,0.9094316447346175,0.6,0.00023266497836951292,1.0001290562959093,0.0002326349553638746,198.94936287074256,0.0,6.013922740593745e-06,17.043457046842672,0.00015266076225536507,7.844838368543533e-05,0.00015421659468407758,0.0006067924688371577,0.0930771056799788,0.0930771056799788,0.0930771056799788,0.0932161667879832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499937.54408962914,591.6662237682708,0.0,0.0930771056799788,0.09307710577638552,0.09307710577638552,0.3746618623520569,0.3746618623520569,0.5,7.513874113635333,0.7457793010269711,0.7457793010269711,-2.3135271476348862e-11,0.0013266942735867815,0.7449614138403149,-2.3135271476348862e-11,27918.674147388105,21146.672129629354,0.7574382657998716,0.984478657082687,0.6098598924399893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716321856855153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.01776413653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54385528014086,260.54385528014086,-12.606144719859117,244.86491574177205,276.22279481850927,123973.57539585493,124070.33910172444,-96.7637058694904,0.0,nan,276.22279481850927,3.072794818509294,269.9512190031607,-3.1987809968392753,263.6796431878179,-9.470356812182104,257.4080673724672,-15.741932627532776,251.13649155711832,-22.01350844288166,244.86491574177205,-28.285084258227926,1.0,1.0,26022.012520719443,26022.012520719443,275.42465415193357,2.274654151933589,275.42465415193357,275.42465415193357,77174.08218712507,77170.69935747253,3.3828296525316546,0.0,8546.071908451686,8546.071908451686,0.8848111507770945,3954.350259325926,275.42465415193357,2.274654151933589,1.0,0.002,0.21866996258967789,0.004493293045081243,0.00033759800341441175,0.0016624019970328883,0.16879900170720588,0.16879900170720588,0.0,4.473001830040957e-13,1.0,1.0015033114093788,0.7449614138634502,0.09307710577638552,0.0,0.00013967422333831727,179.5164851950619,0.0,1599841.3088985137,266.39601945761245,0.001326694296722053,1.0,1285251.357798777,2588.9739907011735,,,,,,,,,,,,,,,,,,,3.0,15278.594533538671,1578.5331708888011,0.3746618623520569,6.173730061729009,3.183010756571161
1495.0,-30.034107797671478,3.893958639191583,35.056245522584916,24.331673327274643,4.815483181590025,-26.549148699747338,-40.04681651769204,1.330524083659067,-6.753801292493961,-6.755126423176243,40.11202272760488,41323.931485671914,25385.423428201833,25385.423428201833,66709.35491387374,77183.27826465001,77170.2739750709,25385.423428201833,102555.69740327273,102555.69740327273,102555.69740327273,130473.7231565958,127052.48168009591,3421.2414764999,0.0,90965.71047860754,55106.69817469584,39843.347004346324,27918.02575332308,67761.37275766941,21146.22681612828,1578.4962862187315,0.0,0.8772461508069205,2.702892832103194,0.001494314320929203,1.0,1.0,-6.0106092687494765,331037.15055404615,1559368.99799972,4.710555885917501,1559368.99799972,4.710555885917501,0.7574399064952237,0.09307575836408362,3.934667317348088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934667317348088,1.2855161800542505,1.2858152516225794,3.060768412251365,6485.400983419006,15278.568646643867,6450.121881187918,0.0003239886248179081,23119.03475994946,2357.485457312075,19279.845945026977,1965.9971493860776,0.8339381875244485,0.8339381875244485,35555.80728552316,35405.22815468563,1.005319097832875,0.8,4291.2092600781225,4273.035954225843,1.005319097832875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.174857410212,4632.441516551485,5.802150600954077,3.893958639191583,-4.043982177526319,7.9379408167179015,3.1820756002687665,3.5,0.9091644572196476,0.6,0.0002326349553638746,1.0001285957441837,0.00023260504334522478,198.9503831739908,0.0,5.973057843207096e-06,16.92764592764891,0.00015863382009857218,7.843892349089789e-05,0.00015419603187297672,0.0006067100870753656,0.09307575828583879,0.09307575828583879,0.09307575828583879,0.09321473526470363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499917.1996594588,591.672899636837,0.0,0.09307575828583879,0.09307575836408362,0.09307575836408362,0.3746548723149198,0.3746548723149198,0.5,7.518043424567585,0.7454606044868797,0.7454606044868797,-6.59383658785373e-12,0.0013251306822894549,0.7445171544267737,-6.59383658785373e-12,27918.02575332308,21146.22681612828,0.7574399064952237,0.9844746674841148,0.6098449574428784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716176775786316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.90195301734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.543279355017,260.543279355017,-12.606720644983,244.86372592532038,276.222832784713,123978.29437864576,124074.58350948388,-96.28913083813131,0.0,nan,276.222832784713,3.0728327847130004,269.95101141283453,-3.198988587165445,263.6791900409588,-9.470809959041162,257.4073686690775,-15.74263133092245,251.1355472971979,-22.01445270280209,244.86372592532038,-28.286274074679596,1.0,1.0,26022.012520719443,26022.012520719443,275.42478519022274,2.274785190222758,275.42478519022274,275.42478519022274,77173.6790000906,77170.2739750709,3.4050250197033165,0.0,8546.071908451686,8546.071908451686,0.8848117554794781,3954.3406539348284,275.42478519022274,2.274785190222758,1.0,0.002,0.21853037313597765,0.004493905539367831,0.0003373826206596445,0.0016626173783487873,0.16869131032982224,0.16869131032982224,0.0,-9.91568372549212e-13,1.0,1.0015024186637767,0.7445171544333675,0.09307575836408362,0.0,0.00013958940224833509,179.4073827357933,0.0,1599841.5174401694,266.396198707506,0.0013251306888832914,1.0,1285250.7414325082,2588.9819245689296,,,,,,,,,,,,,,,,,,,3.0,15278.568646643867,1578.4962862187315,0.3746548723149198,6.173730061729009,3.1820756002687665
1496.0,-30.035337932668597,3.8969905334643684,35.05622835843092,24.331722605880373,4.815589192438539,-26.550245220157596,-40.04787738723678,1.3304964799264511,-6.7536219018086285,-6.754945563706428,40.11199569374863,41322.939541931024,25386.172686992195,25386.172686992195,66709.11222892322,77182.87686466277,77169.86100696806,25386.172686992195,102556.03369396026,102556.03369396026,102556.03369396026,130473.41601302629,127050.34427003568,3423.071742990601,0.0,90965.80589468524,55106.20165666418,39844.00470891228,27917.382319066026,67761.38702797832,21145.785071510985,1578.459635191096,0.0,0.8772472431141487,2.70291110544504,0.001494314320929203,1.0,1.0,-6.010846042927028,331039.51893851266,1559367.829639269,4.71051865541439,1559367.829639269,4.71051865541439,0.7574415405369,0.0930744197605696,3.934658512093868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934658512093868,1.285516371137914,1.2858154042963064,3.0607611077025685,6485.385505956628,15278.54280729301,6450.120283765715,0.00032399176076507706,23119.11074749836,2357.493205885635,19279.84117022511,1965.99666249179,0.8339352400183176,0.8339352400183176,35555.743630231984,35405.22815468563,1.0053168480644665,0.8,4291.201577558843,4273.035954225843,1.0053168480644665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4374.405976148831,4632.441516551485,5.803341716660202,3.8969905334643684,-4.043510174297657,7.940500707762025,3.1811436394304615,3.5,0.9088981826944176,0.6,0.00023260504334522478,1.0001280778600257,0.00023257525560419206,198.95139936742754,0.0,5.951007571891872e-06,16.865155458741565,0.00016458482767046405,7.842950342342861e-05,0.00015417553992179618,0.0006066281005099633,0.09307441972325284,0.09307441972325284,0.09307441972325284,0.09321331715979407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499896.872858805,591.6795696742576,0.0,0.09307441972325284,0.0930744197605696,0.0930744197605696,0.374647911876978,0.374647911876978,0.5,7.522210348670027,0.7451221041253575,0.7451221041253575,4.547473508864641e-12,0.001323661897799866,0.7440995207794003,4.547473508864641e-12,27917.382319066026,21145.785071510985,0.7574415405369,0.9844708786934863,0.6098301902360559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716031993637966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.83946254843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5427059504475,260.5427059504475,-12.607294049552479,244.86254092500525,276.222870975889,123982.98273804344,124078.85045645965,-95.86771841616925,0.0,nan,276.222870975889,3.072870975889032,269.9508049657129,-3.1991950342870723,263.6787389555383,-9.471261044461698,257.4066729453585,-15.743327054641497,251.13460693518095,-22.015393064819023,244.86254092500525,-28.28745907499473,1.0,1.0,26022.012520719443,26022.012520719443,275.424917727129,2.2749177271290364,275.424917727129,275.424917727129,77173.26357876751,77169.86100696806,3.4025717994518345,0.0,8546.071908451686,8546.071908451686,0.8848123125811036,3954.3318046543372,275.424917727129,2.2749177271290364,1.0,0.002,0.21839086351396703,0.004494517719930287,0.0003371673610267405,0.0016628326377732035,0.16858368051337025,0.16858368051337025,0.0,-1.2000561135094845e-12,1.0,1.0015015795488569,0.7440995207748529,0.0930744197605696,0.0,0.0001395095705642621,179.30469299370134,0.0,1599841.7262817624,266.39637809819135,0.0013236618932523925,1.0,1285250.1249088747,2588.989531278649,,,,,,,,,,,,,,,,,,,3.0,15278.54280729301,1578.459635191096,0.374647911876978,6.173730061729009,3.1811436394304615
1497.0,-30.03656361232084,3.9000161729314677,35.05621143575483,24.33178120935338,4.815701061388939,-26.55133714495042,-40.048933716583974,1.330474594016283,-6.753442402794178,-6.754764403767712,40.11196833438746,41321.93781385446,25386.923263869896,25386.923263869896,66708.86107772436,77182.46981532499,77169.43959138107,25386.923263869896,102556.36285525098,102556.36285525098,102556.36285525098,130473.10003182017,127048.19907150537,3424.900960314796,0.0,90965.89274756356,55105.692584543736,39844.6668477998,27916.737176569193,67761.404024369,21145.342118113735,1578.4228954455784,0.0,0.8772483383022652,2.702929411729193,0.001494314320929203,1.0,1.0,-6.0111372420470275,331041.8912706065,1559366.6472112532,4.71048132677736,1559366.6472112532,4.71048132677736,0.7574431777027739,0.09307308765631296,3.9346487164627293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346487164627293,1.2855165351856894,1.2858155300876148,3.060753097115456,6485.368532483781,15278.517026661979,6450.1197715738845,0.00032399528805342914,23119.190378281695,2357.5013259657167,19279.839639249454,1965.9965063757202,0.8339323014252717,0.8339323014252717,35555.67281523544,35405.22815468563,1.0053143452518358,0.8,4291.193030938976,4273.035954225843,1.0053143452518358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.639628794971,4632.441516551485,5.8045301896225325,3.9000161729314677,-4.043038396080812,7.943054569012279,3.1802148586014045,3.5,0.9086328167432585,0.6,0.00023257525560419206,1.0001276152375151,0.00023254557924486363,198.95241188949126,0.0,5.9263127624539426e-06,16.795170368794473,0.000170511140432918,7.842012471016212e-05,0.00015415513089402994,0.0006065462879083389,0.09307308763576784,0.09307308763576784,0.09307308763576784,0.09321189522481022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499876.55771076214,591.6862357653442,0.0,0.09307308763576784,0.09307308765631296,0.09307308765631296,0.37464098157670844,0.37464098157670844,0.5,7.52637458064904,0.744756722325917,0.744756722325917,-1.5802470443304628e-11,0.001322000973516424,0.7436271617206671,-1.5802470443304628e-11,27916.737176569193,21145.342118113735,0.7574431777027739,0.9844669253567103,0.6098152541082809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715887511198476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.76947745848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5421355457357,260.5421355457357,-12.607864454264302,244.86136068797978,276.2229104034908,123987.68491536258,124083.05108643223,-95.36617106966021,0.0,nan,276.2229104034908,3.0729104034908232,269.950600460389,-3.1993995396109653,263.6782905172885,-9.471709482711503,257.4059805741847,-15.744019425815281,251.13367063108126,-22.01632936891872,244.86136068797978,-28.288639312020194,1.0,1.0,26022.012520719443,26022.012520719443,275.42504957604024,2.27504957604026,275.42504957604024,275.42504957604024,77172.86923179014,77169.43959138107,3.4296404090709984,0.0,8546.071908451686,8546.071908451686,0.8848129323428747,3954.321960045043,275.42504957604024,2.27504957604026,1.0,0.002,0.21825144393768092,0.004495129587275357,0.0003369522404609328,0.0016630477596931068,0.1684761202304664,0.1684761202304664,0.0,1.5403954153891952e-13,1.0,1.0015006301950302,0.7436271617364696,0.09307308765631296,0.0,0.00013941952672625658,179.18887804135042,0.0,1599841.9349769969,266.3965575972058,0.0013220009893188944,1.0,1285249.507360465,2588.9978162190723,,,,,,,,,,,,,,,,,,,3.0,15278.517026661979,1578.4228954455784,0.37464098157670844,6.173730061729009,3.1802148586014045
1498.0,-30.03778467745517,3.9030355319324594,35.056194776867414,24.33183960327881,4.815812716813576,-26.5524249380282,-40.049985645432,1.3304529773847793,-6.753263319839618,-6.754583732253703,40.11194210186313,41320.938637503816,25387.676919778845,25387.676919778845,66708.61555728267,77182.06464969303,77169.0278611621,25387.676919778845,102556.70478094096,102556.70478094096,102556.70478094096,130472.802023354,127046.0727458835,3426.7292774705,0.0,90965.9798973452,55105.1844347097,39845.32829181722,27916.09724241304,67761.42553423026,21144.902873127623,1578.3864148839032,0.0,0.8772494264961633,2.7029476678757254,0.001494314320929203,1.0,1.0,-6.011408701625726,331044.25722127414,1559365.513484644,4.710444236591437,1559365.513484644,4.710444236591437,0.7574448064682224,0.09307176434076946,3.9346390128731175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346390128731175,1.28551669774221,1.2858156545305024,3.0607451616798427,6485.351718247942,15278.491294281856,6450.119170161944,0.0003239987755122561,23119.26954410001,2357.509398632562,19279.837841588916,1965.9963230653605,0.8339293680889278,0.8339293680889278,35555.602665594684,35405.22815468563,1.0053118659560867,0.8,4291.184564620505,4273.035954225843,1.0053118659560867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.875804910188,4632.441516551485,5.805716432941382,3.9030355319324594,-4.0425674409974315,7.9456029729298905,3.179289244063087,3.5,0.9083683554465962,0.6,0.00023254557924486363,1.000127136027188,0.0002325160180820671,198.95342060859008,0.0,5.904183264490446e-06,16.732455371565923,0.00017641532369740842,7.84107860975034e-05,0.00015413479314736023,0.0006064647703587316,0.09307176432145826,0.09307176432145826,0.09307176432145826,0.09321048609037338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499856.26070236793,591.6928958542396,0.0,0.09307176432145826,0.09307176434076946,0.09307176434076946,0.3746340801672973,0.3746340801672973,0.5,7.530536238173165,0.7443741702130069,0.7443741702130069,6.286882126005366e-11,0.0013204124140884232,0.743175030627981,6.286882126005366e-11,27916.09724241304,21144.902873127623,0.7574448064682224,0.984462989545346,0.6098003150277614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271574332897748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.706762461254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5415679955441,260.5415679955441,-12.608432004455892,244.8601851433034,276.222950847784,123992.36063854855,124087.24956150228,-94.8889229537156,0.0,nan,276.222950847784,3.072950847784,269.9503977068883,-3.1996022931116954,263.6778445659927,-9.472155434007277,257.40529142509683,-15.744708574903143,251.1327382841992,-22.01726171580077,244.8601851433034,-28.28981485669658,1.0,1.0,26022.012520719443,26022.012520719443,275.42518206983897,2.2751820698389906,275.42518206983897,275.42518206983897,77172.47319327385,77169.0278611621,3.4453321117471205,0.0,8546.071908451686,8546.071908451686,0.8848135462810066,3954.312207937483,275.42518206983897,2.2751820698389906,1.0,0.002,0.21811211061175625,0.00449574101892216,0.0003367372525572164,0.0016632627477786487,0.16836862627860819,0.16836862627860819,0.0,3.3586501635429755e-13,1.0,1.0014997215775496,0.7431750305651121,0.09307176434076946,0.0,0.00013933327637374583,179.07793900508443,0.0,1599842.143285342,266.39673668016036,0.001320412351219602,1.0,1285248.8914760607,2589.005845525186,,,,,,,,,,,,,,,,,,,3.0,15278.491294281856,1578.3864148839032,0.3746340801672973,6.173730061729009,3.179289244063087
