time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1499.0,-30.039004391018228,3.90604860152068,35.05617837011996,24.33189310776072,4.815921046838086,-26.55351184722868,-40.05103736473245,1.3304285030553802,-6.753084021766142,-6.754402753137184,40.111916061219695,41319.95002523026,25388.43165008778,25388.43165008778,66708.38167531804,77181.66351359493,77168.61522490927,25388.43165008778,102557.04687499705,102557.04687499705,102557.04687499705,130472.5046890101,127043.94812749403,3428.5565615160613,0.0,90966.07107057658,55104.68772653659,39845.98149337777,27915.45781401305,67761.43930739081,21144.46401085712,1578.3499505935138,0.0,0.8772505156275244,2.702965956362425,0.001494314320929203,1.0,1.0,-6.011706344414165,331046.6272113617,1559364.3880513848,4.71040711451135,1559364.3880513848,4.71040711451135,0.7574464352951784,0.09307044819578722,3.9346298354354547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346298354354547,1.2855168734446485,1.2858157922704498,3.0607376042387444,6485.3357049371225,15278.465613489921,6450.118027843665,0.0003240020562471703,23119.346641285545,2357.5172603575684,19279.83442712314,1965.9959748867493,0.8339264394562964,0.8339264394562964,35555.5363196042,35405.22815468563,1.0053095210937115,0.8,4291.176557362325,4273.035954225843,1.0053095210937115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.114490377971,4632.441516551485,5.806900003639414,3.90604860152068,-4.042096723463523,7.948145324984203,3.1783667776499382,3.5,0.9081047936142681,0.6,0.0002325160180820671,1.0001269965638802,0.0002324864930962953,198.95442822017077,0.0,5.881294455538623e-06,16.667588486996458,0.00018229661815294705,7.840145037295216e-05,0.00015411456770911492,0.000606383776183521,0.09307044806064137,0.09307044806064137,0.09307044806064137,0.09320907909877425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499835.978007248,591.6995511500305,0.0,0.09307044806064137,0.09307044819578722,0.09307044819578722,0.37462720809490024,0.37462720809490024,0.5,7.534695173194731,0.7439722918471148,0.7439722918471148,-1.5518253349000588e-11,0.0013187313710432136,0.7426964087230203,-1.5518253349000588e-11,27915.45781401305,21144.46401085712,0.7574464352951784,0.9844593378942895,0.6097856014803311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715599448184214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.641895576686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54100260142906,260.54100260142906,-12.60899739857092,244.8590136410437,276.22299156181407,123996.97789478625,124091.5063424725,-94.5284476862683,0.0,nan,276.22299156181407,3.072991561814092,269.9501959776597,-3.199804022340288,263.67740039350707,-9.472599606492906,257.4046048093525,-15.745395190647457,251.13180922519734,-22.018190774802633,244.8590136410437,-28.290986358956275,1.0,1.0,26022.012520719443,26022.012520719443,275.42531476522265,2.2753147652226744,275.42531476522265,275.42531476522265,77172.0667590644,77168.61522490927,3.4515341551305028,0.0,8546.071908451686,8546.071908451686,0.884814126929713,3954.302984612632,275.42531476522265,2.2753147652226744,1.0,0.002,0.21797286847210812,0.0044963521281393614,0.0003365224054865097,0.0016634775945197802,0.16826120274325487,0.16826120274325487,0.0,6.2901073238919025e-15,1.0,1.0014987595961926,0.7426964087385386,0.09307044819578722,0.0,0.00013924208991748487,178.96065581020727,0.0,1599842.3517148255,266.39691597823384,0.001318731386561467,1.0,1285248.27454299,2589.0142054414723,,,,,,,,,,,,,,,,,,,3.0,15278.465613489921,1578.3499505935138,0.37462720809490024,6.173730061729009,3.1783667776499382
1500.0,-30.040215650412552,3.909055382162907,35.056162187732475,24.331946751941018,4.816027707552892,-26.554591314615724,-40.05208426443858,1.3304033717486088,-6.752904125448538,-6.754221013083723,40.11188972216777,41318.97541707585,25389.18632257975,25389.18632257975,66708.1617396556,77181.26596760098,77168.19646085636,25389.18632257975,102557.3827834361,102557.3827834361,102557.3827834361,130472.19926500972,127041.81663286051,3430.382632149206,0.0,90966.16117471085,55104.1984411639,39846.62525949661,27914.81648157363,67761.44174107024,21144.02382812502,1578.3133773604582,0.0,0.8772516100539671,2.702984323895455,0.001494314320929203,1.0,1.0,-6.012049795671146,331049.0071808094,1559363.249721036,4.710369812012023,1559363.249721036,4.710369812012023,0.7574480685582167,0.09306913770855046,3.9346204713086483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346204713086483,1.2855170521493018,1.2858159330598085,3.0607298944266947,6485.319368770542,15278.439919072292,6450.11710687717,0.0003240054204894414,23119.42456408144,2357.5252062714017,19279.831674292654,1965.9956941761616,0.8339235096813779,0.8339235096813779,35555.468623959336,35405.22815468563,1.0053071285317097,0.8,4291.16838721516,4273.035954225843,1.0053071285317097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.355675199049,4632.441516551485,5.808080652559497,3.909055382162907,-4.041625908573609,7.950681290736516,3.1774474461956053,3.5,0.9078421274844587,0.6,0.0002324864930962953,1.0001261175163707,0.00023245717617457361,198.95542885663318,0.0,5.8741266624337975e-06,16.64727496133738,0.00018817074481538085,7.839215845073118e-05,0.00015409433464556413,0.0006063027236091221,0.09306913769798353,0.09306913769798353,0.09306913769798353,0.09320766892899382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499815.70854579174,591.7062019826286,0.0,0.09306913769798353,0.09306913770855046,0.09306913770855046,0.37462036474139787,0.37462036474139787,0.5,7.538851116787773,0.7435454725501245,0.7435454725501245,-4.433786671143025e-12,0.0013168876351983272,0.7421712174125901,-4.433786671143025e-12,27914.81648157363,21144.02382812502,0.7574480685582167,0.9844560568023414,0.6097711966484385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715455869231413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.621582051026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54043958818164,260.54043958818164,-12.609560411818336,244.85784689130625,276.22303228505695,124001.5720065422,124095.70239598084,-94.13038943865293,0.0,nan,276.22303228505695,3.073032285056968,269.94999520630694,-3.20000479369304,263.6769581275577,-9.473041872442252,257.4039210488062,-15.746078951193795,251.13088397005595,-22.01911602994403,244.85784689130625,-28.292153108693725,1.0,1.0,26022.012520719443,26022.012520719443,275.4254475045121,2.275447504512101,275.4254475045121,275.4254475045121,77171.6580292508,77168.19646085636,3.4615683944430202,0.0,8546.071908451686,8546.071908451686,0.8848147193898582,3954.2935736651916,275.4254475045121,2.275447504512101,1.0,0.002,0.21783372620967492,0.0044969629599117275,0.00033630771297939714,0.001663692288375943,0.16815385648969858,0.16815385648969858,0.0,1.3553398854615484e-12,1.0,1.0014977038086303,0.7421712174170239,0.09306913770855046,0.0,0.00013914221460779752,178.83220503827266,0.0,1599842.560615703,266.39709587455144,0.0013168876396321139,1.0,1285247.6550150504,2589.0231494788936,,,,,,,,,,,,,,,,,,,3.0,15278.439919072292,1578.3133773604582,0.37462036474139787,6.173730061729009,3.1774474461956053
1501.0,-30.04142290716248,3.9120558868494144,35.05614622063514,24.33200853355231,4.816146396440709,-26.555665976801045,-40.05312278224153,1.330389466078302,-6.752722899428477,-6.754037883710256,40.111863570580965,41317.989698400605,25389.939437330613,25389.939437330613,66707.92913573122,77180.86379170378,77167.78048777033,25389.939437330613,102557.71992510094,102557.71992510094,102557.71992510094,130471.89486726701,127039.68739796832,3432.2074692986944,0.0,90966.25174915013,55103.704350973385,39847.27488686305,27914.17494216606,67761.44982902911,21143.583583186,1578.2767610573956,0.0,0.8772527113488541,2.703002832534863,0.001494314320929203,1.0,1.0,-6.012409177466168,331051.40535737533,1559362.1194938365,4.710332275467854,1559362.1194938365,4.710332275467854,0.7574497052838673,0.09306783339060501,3.934611656208962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934611656208962,1.2855171778493093,1.2858160210996725,3.060722737903534,6485.304204956723,15278.414353362725,6450.115420044135,0.00032400848400318717,23119.499380733556,2357.532835446718,19279.82663223583,1965.9951800294525,0.8339205929477225,0.8339205929477225,35555.40489734116,35405.22815468563,1.0053048762477557,0.8,4291.160696087468,4273.035954225843,1.0053048762477557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.599351698752,4632.441516551485,5.8092580431702405,3.9120558868494144,-4.041154526336654,7.953210413186069,3.1765312393585448,3.5,0.9075803541024413,0.6,0.00023245717617457361,1.0001257019763208,0.00023242795952070966,198.95642619530003,0.0,5.8327607338952664e-06,16.530043919859185,0.00019400350554927613,7.838294192933017e-05,0.00015407423424524346,0.000606222277982805,0.09306783337224302,0.09306783337224302,0.09306783337224302,0.09320626177797807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499795.4551418413,591.7128474499306,0.0,0.09306783337224302,0.09306783339060501,0.09306783339060501,0.3746135490025966,0.3746135490025966,0.5,7.543003973380568,0.743095006237354,0.743095006237354,-1.3528733688872308e-11,0.0013149842818052093,0.7416287062441143,-1.3528733688872308e-11,27914.17494216606,21143.583583186,0.7574497052838673,0.9844525066102325,0.6097565769718805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715312592083265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.50435100955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53987998026486,260.53987998026486,-12.61012001973512,244.85668483070867,276.22307512982087,124006.29760783825,124099.85865888752,-93.5610510492836,0.0,nan,276.22307512982087,3.073075129820893,269.9497970699988,-3.2002029300011827,263.67651901017655,-9.473480989823429,257.40324095035345,-15.746759049646528,251.12996289053086,-22.020037109469115,244.85668483070867,-28.293315169291304,1.0,1.0,26022.012520719443,26022.012520719443,275.4255819597004,2.275581959700446,275.4255819597004,275.4255819597004,77171.27950653626,77167.78048777033,3.499018765927758,0.0,8546.071908451686,8546.071908451686,0.8848152771133282,3954.284714490007,275.4255819597004,2.275581959700446,1.0,0.002,0.21769468704413455,0.00449757359428926,0.000336093180439266,0.0016639068199104873,0.168046590219633,0.168046590219633,0.0,3.4975321250296787e-13,1.0,1.00149661314242,0.741628706257643,0.09306783339060501,0.0,0.00013903911640342125,178.6996115156748,0.0,1599842.7709947983,266.3972771005715,0.001314984295333943,1.0,1285247.0307505324,2589.0323259557504,,,,,,,,,,,,,,,,,,,3.0,15278.414353362725,1578.2767610573956,0.3746135490025966,6.173730061729009,3.1765312393585448
1502.0,-30.042625367350237,3.9150500634838474,35.05613051924786,24.332071502599888,4.816256453107383,-26.556737185305646,-40.05415696939451,1.3303682710611497,-6.7525434231523604,-6.753856702466886,40.11183930466245,41316.98589877217,25390.69880347858,25390.69880347858,66707.68470225074,77180.46151960662,77167.38064233547,25390.69880347858,102558.07944581404,102558.07944581404,102558.07944581404,130471.62253398658,127037.59114989202,3434.0313840945537,0.0,90966.32995883905,55103.179696667874,39847.944735745754,27913.543088172526,67761.48782391829,21143.15016678501,1578.2406522565618,0.0,0.8772537947629703,2.7030211420418473,0.001494314320929203,1.0,1.0,-6.012714415753692,331053.7780358176,1559361.070762421,4.710295348430398,1559361.070762421,4.710295348430398,0.7574513238967412,0.09306653927475501,3.9346008552527727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346008552527727,1.2855173374815165,1.285816143208519,3.060713955800184,6485.285596733548,15278.388827464154,6450.116185575454,0.00032401244530407507,23119.582723974945,2357.541334092167,19279.82892046017,1965.9954133633985,0.8339176857403676,0.8339176857403676,35555.326814417705,35405.22815468563,1.0053021165716112,0.8,4291.151272305819,4273.035954225843,1.0053021165716112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.8455153159575,4632.441516551485,5.8104339648818755,3.9150500634838474,-4.040685078759986,7.955735142243833,3.1756181505759127,3.5,0.9073194715931179,0.6,0.00023242795952070966,1.0001252037534352,0.00023239886231085427,198.95741958020406,0.0,5.812841038157211e-06,16.473591502137534,0.00019981634658743333,7.837376483662377e-05,0.0001540541946840859,0.0006061417661592816,0.09306653925244539,0.09306653925244539,0.09306653925244539,0.09320487579847452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499775.2244483457,591.7194854541668,0.0,0.09306653925244539,0.09306653927475501,0.09306653927475501,0.37460676046680946,0.37460676046680946,0.5,7.547154072860045,0.7426380638642627,0.7426380638642627,-5.286437954055145e-12,0.0013132793145018695,0.7411422867131705,-5.286437954055145e-12,27913.543088172526,21143.15016678501,0.7574513238967412,0.9844483473502543,0.609741421353328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715169616107245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.447898591825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53932280983094,260.53932280983094,-12.610677190169042,244.85552735670194,276.22311826295964,124010.83187585002,124103.98540323546,-93.15352738542782,0.0,nan,276.22311826295964,3.0731182629596674,269.9496000817085,-3.2003999182914527,263.6760819004571,-9.473918099542857,257.40256371920515,-15.74743628079483,251.1290455379532,-22.020954462046774,244.85552735670194,-28.294472643298036,1.0,1.0,26022.012520719443,26022.012520719443,275.4257163539007,2.275716353900748,275.4257163539007,275.4257163539007,77170.87736123291,77167.38064233547,3.496718897440587,0.0,8546.071908451686,8546.071908451686,0.8848159604798876,3954.2738595290366,275.4257163539007,2.275716353900748,1.0,0.002,0.21755574048217438,0.004498183528261141,0.00033587878936310067,0.0016641212103867562,0.16793939468155034,0.16793939468155034,0.0,-2.5014322210803464e-13,1.0,1.001495635439811,0.7411422867184569,0.09306653927475501,0.0,0.00013894651207896325,178.58050626589016,0.0,1599842.9795982286,266.3974565768476,0.0013132793197883075,1.0,1285246.4131262463,2589.0407851753152,,,,,,,,,,,,,,,,,,,3.0,15278.388827464154,1578.2406522565618,0.37460676046680946,6.173730061729009,3.1756181505759127
1503.0,-30.043823075608856,3.9180379309773197,35.056115028002395,24.332124029193096,4.816364254807538,-26.55780434256312,-40.055190527904756,1.3303455217729014,-6.7523626485448744,-6.753673929392275,40.11181396650551,41316.02247546288,25391.45590051621,25391.45590051621,66707.47837597909,77180.06957367618,77166.96664133912,25391.45590051621,102558.42254185534,102558.42254185534,102558.42254185534,130471.32783978849,127035.47392475836,3435.853915030122,0.0,90966.42335056078,55102.700287314416,39848.581181384856,27912.90529793314,67761.486479318,21142.712588022994,1578.2042226239193,0.0,0.8772548909775562,2.703039616165381,0.001494314320929203,1.0,1.0,-6.013101965717908,331056.17157344107,1559359.975690712,4.710257985161245,1559359.975690712,4.710257985161245,0.7574529545510458,0.09306524938868534,3.9345922309665697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345922309665697,1.285517504146329,1.285816272505151,3.060706850179692,6485.270540776376,15278.36335741482,6450.114468720669,0.00032401548395135656,23119.65713616377,2357.5489220237055,19279.823788666326,1965.99489006606,0.8339147797528894,0.8339147797528894,35555.2644671773,35405.22815468563,1.0052999130410643,0.8,4291.1437476544115,4273.035954225843,1.0052999130410643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.094145289785,4632.441516551485,5.811606492364127,3.9180379309773197,-4.040214930800467,7.958252861777787,3.174708153672049,3.5,0.9070594724777283,0.6,0.00023239886231085427,1.000124710163715,0.00023236988342464993,198.9584090481137,0.0,5.78910578981317e-06,16.406325808330525,0.00020560545237724648,7.836459431476251e-05,0.00015403426799609176,0.0006060620341600451,0.09306524935937653,0.09306524935937653,0.09306524935937653,0.09320347787523917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499755.004444301,591.7261197920311,0.0,0.09306524935937653,0.09306524938868534,0.09306524938868534,0.37460000042732605,0.37460000042732605,0.5,7.55130092970651,0.7421578625314851,0.7421578625314851,-2.4158453015843406e-11,0.0013112808474033955,0.7405719636743697,-2.4158453015843406e-11,27912.90529793314,21142.712588022994,0.7574529545510458,0.9844453219948087,0.6097272155927874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271502694377224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.38063289802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53876786069833,260.53876786069833,-12.611232139301649,244.85437443564945,276.2231612857465,124015.39174269348,124108.17389000107,-92.78214730763047,0.0,nan,276.2231612857465,3.0731612857465507,269.9494039157288,-3.200596084271183,263.6756465457077,-9.47435345429227,257.40188917568895,-15.748110824311027,251.1281318056689,-22.02186819433109,244.85437443564945,-28.29562556435053,1.0,1.0,26022.012520719443,26022.012520719443,275.42585068355,2.2758506835500043,275.42585068355,275.42585068355,77170.46958706644,77166.96664133912,3.5029457273194566,0.0,8546.071908451686,8546.071908451686,0.8848165061303228,3954.2651921214024,275.42585068355,2.2758506835500043,1.0,0.002,0.21741690218803306,0.004498793282849827,0.00033566456637632486,0.001664335432612116,0.16783228318816243,0.16783228318816243,0.0,-1.0115593258863687e-12,1.0,1.0014944887325616,0.7405719636985282,0.09306524938868534,0.0,0.00013883824334030056,178.44126775453776,0.0,1599843.1893103046,266.3976373514551,0.0013112808715618485,1.0,1285245.7900750581,2589.0502997519256,,,,,,,,,,,,,,,,,,,3.0,15278.36335741482,1578.2042226239193,0.37460000042732605,6.173730061729009,3.174708153672049
1504.0,-30.0450198446841,3.9210195010057167,35.05609973323017,24.33219066532331,4.816481550233239,-26.558869705189473,-40.05621996531261,1.330331410740799,-6.752180715368581,-6.753489916960944,40.11178865415536,41315.03092576634,25392.211596244448,25392.211596244448,66707.24252201078,77179.66680358791,77166.55303672582,25392.211596244448,102558.76463297027,102558.76463297027,102558.76463297027,130471.03136837622,127033.35630706283,3437.6750613133895,0.0,90966.50411134002,55102.191976376795,39849.23570551469,27912.266735405945,67761.50244092064,21142.274530730836,1578.1677267485493,0.0,0.8772559938599149,2.7030582165449104,0.001494314320929203,1.0,1.0,-6.013511743494632,331058.5813552987,1559358.881736271,4.710220394688202,1559358.881736271,4.710220394688202,0.757454589093348,0.09306396504859062,3.9345821253362536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345821253362536,1.2855176301097715,1.2858163612430602,3.06069868913449,6485.2532485008915,15278.337942480463,6450.114358209991,0.00032401910648803897,23119.73704286727,2357.557070239814,19279.823458342515,1965.9948563824055,0.8339118832794244,0.8339118832794243,35555.191410874715,35405.22815468563,1.0052973310227302,0.8,4291.134930532649,4273.035954225843,1.0052973310227302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.345238465101,4632.441516551485,5.812775824734603,3.9210195010057167,-4.039744341605526,7.960763842611243,3.173801243805053,3.5,0.9068003553728723,0.6,0.00023236988342464993,1.0001246135884931,0.0002323409305875356,198.9593977488074,0.0,5.765593095200605e-06,16.339690831798514,0.0002113710454724471,7.835546134459263e-05,0.0001540144220800573,0.0006059823921601867,0.0930639650262706,0.0930639650262706,0.0930639650262706,0.0932020810684436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499734.80109057063,591.7327485627189,0.0,0.0930639650262706,0.09306396504859062,0.09306396504859062,0.37459326691118533,0.37459326691118533,0.5,7.555444414851127,0.7416544898151187,0.7416544898151187,-2.233946361229755e-11,0.00130920159233483,0.7399781734662838,-2.233946361229755e-11,27912.266735405945,21142.274530730836,0.757454589093348,0.9844416094547338,0.6097124390325873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714884574163603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.31399792148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53821567743967,260.53821567743967,-12.611784322560311,244.85322548826983,276.22320586660857,124019.98084697651,124112.30056676872,-92.3197197922101,0.0,nan,276.22320586660857,3.073205866608589,269.9492097909423,-3.2007902090576863,263.67521371527357,-9.474786284726406,257.40121763960616,-15.748782360393818,251.1272215639375,-22.02277843606248,244.85322548826983,-28.29677451173015,1.0,1.0,26022.012520719443,26022.012520719443,275.4259862989379,2.275986298937937,275.4259862989379,275.4259862989379,77170.08580152507,77166.55303672582,3.532764799252618,0.0,8546.071908451686,8546.071908451686,0.8848171455037542,3954.255035962935,275.4259862989379,2.275986298937937,1.0,0.002,0.217278176536437,0.004499402786880887,0.00033545051798839105,0.0016645494821245172,0.16772525899419552,0.16772525899419552,0.0,1.1290794688090244e-13,1.0,1.0014932947601456,0.7399781734886233,0.09306396504859062,0.0,0.00013872560233506472,178.29640935742805,0.0,1599843.4002691882,266.3978192846314,0.0013092016146742935,1.0,1285245.1627983402,2589.060120492944,,,,,,,,,,,,,,,,,,,3.0,15278.337942480463,1578.1677267485493,0.37459326691118533,6.173730061729009,3.173801243805053
1505.0,-30.046208385559346,3.9239947424102453,35.05608467900629,24.332257371302717,4.816597596311975,-26.559927787371887,-40.057244583126135,1.3303169981254235,-6.751999556673127,-6.753306863330601,40.111765006729925,41314.05352838484,25392.971031093053,25392.971031093053,66707.0245594779,77179.26765831037,77166.15591304762,25392.971031093053,102559.12694414068,102559.12694414068,102559.12694414068,130470.76315808974,127031.26805616314,3439.4951019265986,0.0,90966.58442391087,55101.69177341196,39849.880722776565,27911.636213949067,67761.51693672563,21141.842183340676,1578.1316366878514,0.0,0.8772570851156878,2.7030767178346014,0.001494314320929203,1.0,1.0,-6.0138703657779615,331060.97859514796,1559357.8597374973,4.710183200552985,1559357.8597374973,4.710183200552985,0.7574562100653515,0.09306268975774316,3.9345719275842153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345719275842153,1.2855177574318644,1.2858164513734165,3.060690453194893,6485.235797533171,15278.312506437469,6450.1143494227435,0.00032402276954611247,23119.817377379444,2357.5652620802666,19279.823432076842,1965.9948537040523,0.833908984546752,0.833908984546752,35555.11768856152,35405.22815468563,1.0052947254670244,0.8,4291.126033030463,4273.035954225843,1.0052947254670244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.598789905999,4632.441516551485,5.813943141888168,3.9239947424102453,-4.039274958823041,7.963269701233287,3.1728974139819153,3.5,0.9065421182805472,0.6,0.0002323409305875356,1.0001237579834295,0.00023231218010060024,198.9603796604262,0.0,5.760439035388089e-06,16.325084226289842,0.00021713148450783518,7.834637211008477e-05,0.00015399455847745083,0.0006059026667861038,0.09306268972989061,0.09306268972989061,0.09306268972989061,0.09320070354284203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499714.62088542193,591.7393697163542,0.0,0.09306268972989061,0.09306268975774316,0.09306268975774316,0.37458655937000046,0.37458655937000046,0.5,7.559584830816889,0.7411438085357531,0.7411438085357531,2.000888343900442e-11,0.0013073066574520453,0.7394364975526173,2.000888343900442e-11,27911.636213949067,21141.842183340676,0.7574562100653515,0.984438182246829,0.6096978845229083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714742506711507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.29939131598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5376663916101,260.5376663916101,-12.61233360838986,244.85208120195446,276.22325158126506,124024.54429079752,124116.37958835482,-91.83529755729666,0.0,nan,276.22325158126506,3.073251581265083,269.9490175054043,-3.200982494595678,263.6747834295414,-9.475216570458599,257.40054935367925,-15.749450646320724,251.1263152778165,-22.023684722183475,244.85208120195446,-28.297918798045515,1.0,1.0,26022.012520719443,26022.012520719443,275.42612288400557,2.276122884005588,275.42612288400557,275.42612288400557,77169.69756977528,77166.15591304762,3.5416567276552087,0.0,8546.071908451686,8546.071908451686,0.8848177907053694,3954.2447872221364,275.42612288400557,2.276122884005588,1.0,0.002,0.217139553774281,0.004500011704914544,0.0003352366276276456,0.0016647633714454804,0.16761831381382278,0.16761831381382278,0.0,-9.268740289170019e-13,1.0,1.0014922057514166,0.7394364975326084,0.09306268975774316,0.0,0.000138622711400623,178.1640827798125,0.0,1599843.610579086,266.39800044332685,0.0013073066374431619,1.0,1285244.538789275,2589.069286427532,,,,,,,,,,,,,,,,,,,3.0,15278.312506437469,1578.1316366878514,0.37458655937000046,6.173730061729009,3.1728974139819153
1506.0,-30.047392676877514,3.9269636514128936,35.05606984928698,24.332318489346676,4.816712893313379,-26.56098211985848,-40.0582648004405,1.3303023362943538,-6.751818124534736,-6.753123432864124,40.11174137740693,41313.08960142412,25393.730919475707,25393.730919475707,66706.82052089983,77178.87420652823,77165.75639243778,25393.730919475707,102559.48731191349,102559.48731191349,102559.48731191349,130470.49269496583,127029.178856511,3441.313838454823,0.0,90966.67291051215,55101.20859825177,39850.515902511535,27911.005383052336,67761.52128556387,21141.409637739886,1578.0955224412924,0.0,0.8772581783533753,2.70309525860901,0.001494314320929203,1.0,1.0,-6.014258490001339,331063.3807826839,1559356.8385205034,4.710145938925495,1559356.8385205034,4.710145938925495,0.7574578324067476,0.09306142059262497,3.9345630011111523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345630011111523,1.2855178855030802,1.2858165425132009,3.0606832043969447,6485.220438200151,15278.287195340445,6450.112923623017,0.0003240258924946335,23119.892319635605,2357.572904063631,19279.819170266048,1965.9944191202958,0.833906097127096,0.833906097127096,35555.0531566372,35405.22815468563,1.005292444726844,0.8,4291.118244710851,4273.035954225843,1.005292444726844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.854784014142,4632.441516551485,5.815107709199579,3.9269636514128936,-4.038805793858707,7.965769445271601,3.171996644307291,3.5,0.9062847555163689,0.6,0.00023231218010060024,1.0001233166655945,0.00023228353566950898,198.96135806978666,0.0,5.720207796080099e-06,16.211068894091,0.00022285169230391527,7.83373228802522e-05,0.00015397485722034804,0.0006058237763205538,0.09306142058316685,0.09306142058316685,0.09306142058316685,0.0931993261279178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499694.45666714414,591.7459855207231,0.0,0.09306142058316685,0.09306142059262497,0.09306142059262497,0.3745798789846332,0.3745798789846332,0.5,7.563722004040079,0.7406208151163014,0.7406208151163014,-1.3017142919125035e-11,0.0013053083293925738,0.73886494286279,-1.3017142919125035e-11,27911.005383052336,21141.409637739886,0.7574578324067476,0.9844351079395153,0.6096836201082397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714600742887159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.185375983776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53711979462963,260.53711979462963,-12.612880205370345,244.85094145644106,276.22329813281755,124029.11257434348,124120.49832219741,-91.38574785392781,0.0,nan,276.22329813281755,3.0732981328175697,269.94882679754346,-3.2011732024565163,263.67435546226756,-9.475644537732421,257.39988412699194,-15.750115873008042,251.1254127917162,-22.024587208283776,244.85094145644106,-28.299058543558914,1.0,1.0,26022.012520719443,26022.012520719443,275.4262595654376,2.2762595654376128,275.4262595654376,275.4262595654376,77169.30736942975,77165.75639243778,3.5509769919735845,0.0,8546.071908451686,8546.071908451686,0.8848183554742085,3954.235816116708,275.4262595654376,2.2762595654376128,1.0,0.002,0.2170010394767044,0.004500620250691119,0.0003350229048213008,0.0016649770966430553,0.1675114524106504,0.1675114524106504,0.0,1.4643559802240969e-12,1.0,1.0014910565515944,0.7388649428758072,0.09306142059262497,0.0,0.00013851425032136697,178.0245971578921,0.0,1599843.8210630412,266.39818187546524,0.0013053083424097167,1.0,1285243.9134952335,2589.0788257563577,,,,,,,,,,,,,,,,,,,3.0,15278.287195340445,1578.0955224412924,0.3745798789846332,6.173730061729009,3.171996644307291
1507.0,-30.048572375025035,3.929926223470736,35.0560552294962,24.332379677239828,4.816826662104822,-26.562032471311806,-40.0592805823311,1.3302867583917533,-6.7516364774988915,-6.7529396877026535,40.111717776468005,41312.124803083854,25394.49135282947,25394.49135282947,66706.61615591333,77178.48231218672,77165.35443687998,25394.49135282947,102559.84578970945,102559.84578970945,102559.84578970945,130470.22039352721,127027.08919704251,3443.131196484698,0.0,90966.75971282659,55100.72121745513,39851.15388374607,27910.374603817763,67761.52848756383,21140.977143245887,1578.0594038531958,0.0,0.8772592731943404,2.703113832561635,0.001494314320929203,1.0,1.0,-6.014675248712194,331065.7871056034,1559355.8185308396,4.7101086227114015,1559355.8185308396,4.7101086227114015,0.7574594552505249,0.09306015747367966,3.9345538402999454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345538402999454,1.2855180176455736,1.2858166378615448,3.060675763616352,6485.204672078944,15278.261929758184,6450.111807133936,0.0003240291228389491,23119.968211158564,2357.5806428452697,19279.81583300547,1965.9940788144238,0.8339032154767543,0.8339032154767543,35554.98693058768,35405.22815468563,1.0052901041125775,0.8,4291.110251928274,4273.035954225843,1.0052901041125775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.113211962091,4632.441516551485,5.816269556010305,3.929926223470736,-4.03833689686684,7.968263120337576,3.1710989230937736,3.5,0.9060282637410781,0.6,0.00023228353566950898,1.0001228395529183,0.00023225500556846193,198.96233269291542,0.0,5.699134911053705e-06,16.151348337926198,0.00022855082721496897,7.832831395222399e-05,0.000153955221717285,0.0006057451088419732,0.09306015743252964,0.09306015743252964,0.09306015743252964,0.0931979497378541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499674.30925915507,591.7525957063926,0.0,0.09306015743252964,0.09306015747367966,0.09306015747367966,0.3745732250299454,0.3745732250299454,0.5,7.56785577482381,0.7400822049518183,0.7400822049518183,-1.3358203432289883e-11,0.0013032102037868754,0.738264438990484,-1.3358203432289883e-11,27910.374603817763,21140.977143245887,0.7574594552505249,0.9844319873651595,0.6096693171652083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714459282857102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.12565542761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5365756762498,260.5365756762498,-12.613424323750166,244.8498062056031,276.22334514689595,124033.63408627875,124124.60543602999,-90.97134975126804,0.0,nan,276.22334514689595,3.0733451468959743,269.9486373586385,-3.20136264136147,263.67392957037936,-9.47607042962062,257.3992217821203,-15.750778217879656,251.12451399386143,-22.02548600613855,244.8498062056031,-28.300193794396876,1.0,1.0,26022.012520719443,26022.012520719443,275.4263962766445,2.2763962766445047,275.4263962766445,275.4263962766445,77168.91400688008,77165.35443687998,3.559570000099484,0.0,8546.071908451686,8546.071908451686,0.884818935069168,3954.226609501445,275.4263962766445,2.2763962766445047,1.0,0.002,0.2168626390336728,0.004501228369264641,0.00033480935784786314,0.0016651906412415752,0.16740467892393157,0.16740467892393157,0.0,-9.10561556710654e-13,1.0,1.0014898490316049,0.7382644390038422,0.09306015747367966,0.0,0.0001384003926391066,177.87817557524602,0.0,1599844.0316571752,266.3983635225011,0.0013032102171450788,1.0,1285243.2871276734,2589.088726211184,,,,,,,,,,,,,,,,,,,3.0,15278.261929758184,1578.0594038531958,0.3745732250299454,6.173730061729009,3.1710989230937736
1508.0,-30.04974743600421,3.932882457207958,35.056040803460185,24.33244076035919,4.816939206901885,-26.563078771712508,-40.060291963722534,1.330270542612302,-6.751454481655173,-6.752755489768656,40.11169412908688,41311.160095309635,25395.25195242971,25395.25195242971,66706.41204773934,77178.09204047646,77164.94971541662,25395.25195242971,102560.20166784633,102560.20166784633,102560.20166784633,130469.9449651048,127024.99787722102,3444.947087883788,0.0,90966.845276444,55100.23105442605,39851.79358001995,27909.743297258483,67761.53687727843,21140.544296214015,1578.0232494186548,0.0,0.8772603706796293,2.703132453679317,0.001494314320929203,1.0,1.0,-6.015121751512879,331068.1993716274,1559354.7965350647,4.71007121642835,1559354.7965350647,4.71007121642835,0.7574610798477178,0.09305890005279117,3.934544524292831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934544524292831,1.2855181525393353,1.2858167361087696,3.060668195560497,6485.188636276729,15278.236716716066,6450.110906506498,0.00032403242513770887,23120.044700166094,2357.588442553379,19279.81314096979,1965.993804303181,0.8339003402026849,0.833900340202685,35554.919582552175,35405.22815468563,1.0052877238452989,0.8,4291.102123733876,4273.035954225843,1.0052877238452989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.374064719935,4632.441516551485,5.81742860426761,3.932882457207958,-4.037868167985628,7.970750625193586,3.1702042384169107,3.5,0.9057726395476887,0.6,0.00023225500556846193,1.000122357844905,0.00023222659082327914,198.96330349336455,0.0,5.676415456285611e-06,16.08696140311342,0.00023422724267125458,7.831934500366381e-05,0.00015393566056479813,0.0006056667103686264,0.09305889990866309,0.09305889990866309,0.09305889990866309,0.09319657310473624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499654.1791048287,591.7592001243828,0.0,0.09305889990866309,0.09305890005279117,0.09305890005279117,0.3745665968347453,0.3745665968347453,0.5,7.571985976550466,0.7395250113905263,0.7395250113905263,-2.830802259268239e-11,0.0013010081135007567,0.7376337382557949,-2.830802259268239e-11,27909.743297258483,21140.544296214015,0.7574610798477178,0.9844288533264822,0.6096550048758111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714318126824342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.0612684928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5360338961037,260.5360338961037,-12.613966103896303,244.8486754220645,276.22339237014205,124038.11808978062,124128.69850926362,-90.58041948299858,0.0,nan,276.22339237014205,3.0733923701420736,269.9484489805286,-3.201551019471367,263.6735055909117,-9.476494409088275,257.3985622012954,-15.751437798704558,251.12361881167973,-22.026381188320244,244.8486754220645,-28.301324577935475,1.0,1.0,26022.012520719443,26022.012520719443,275.4265331169775,2.2765331169775322,275.4265331169775,275.4265331169775,77168.51763908901,77164.94971541662,3.567923672395409,0.0,8546.071908451686,8546.071908451686,0.8848195244829873,3954.217246914295,275.4265331169775,2.2765331169775322,1.0,0.002,0.21672435808089524,0.004501836084288897,0.00033459599550276885,0.0016654040054036817,0.16729799775138443,0.16729799775138443,0.0,9.064506957534579e-13,1.0,1.001488580678983,0.737633738284103,0.09305890005279117,0.0,0.00013828090500271004,177.72451806448618,0.0,1599844.2425130736,266.3985455183448,0.0013010081418087793,1.0,1285242.6592160582,2589.0990050697897,,,,,,,,,,,,,,,,,,,3.0,15278.236716716066,1578.0232494186548,0.3745665968347453,6.173730061729009,3.1702042384169107
1509.0,-30.050917986301332,3.9358323574822487,35.0560265597614,24.332511622365587,4.817055093194969,-26.564120678349596,-40.061298839841015,1.3302577852529864,-6.751271798524158,-6.752570535332145,40.1116705386555,41310.17943558441,25396.01196706354,25396.01196706354,66706.19140264795,77177.69555255403,77164.54476087852,25396.01196706354,102560.55672794205,102560.55672794205,102560.55672794205,130469.66857938234,127022.90713785007,3446.7614415322782,0.0,90966.9185099457,55099.71886006309,39852.44405542511,27909.111851440288,67761.5559068654,21140.11139121851,1577.9870710342932,0.0,0.8772614720739631,2.703151152171365,0.001494314320929203,1.0,1.0,-6.0155878451615195,331070.6215593733,1559353.7770002324,4.710033676970586,1559353.7770002324,4.710033676970586,0.7574627062210705,0.09305764785439666,3.934533595582206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934533595582206,1.2855182709973902,1.2858168180647627,3.0606594121214115,6485.17002522329,15278.211557248616,6450.111850764494,0.00032403639947793813,23120.127532291415,2357.596889079494,19279.815963420126,1965.9940921130178,0.8338974746783899,0.8338974746783899,35554.84057578878,35405.22815468563,1.0052849315275194,0.8,4291.092588454535,4273.035954225843,1.0052849315275194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.63733403427,4632.441516551485,5.818584689507249,3.9358323574822487,-4.037399381748719,7.973231739230967,3.1693125793000902,3.5,0.9055178798000257,0.6,0.00023222659082327914,1.0001218892950512,0.0002321982883376016,198.96427057553586,0.0,5.653491569489003e-06,16.021995107931833,0.00023988073424074358,7.831041695107412e-05,0.00015391617387220503,0.0006055883570036629,0.0930576478284663,0.0930576478284663,0.0930576478284663,0.09319519810687042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499634.0672944796,591.7657984223854,0.0,0.0930576478284663,0.09305764785439666,0.09305764785439666,0.37455999369857146,0.37455999369857146,0.5,7.5761124877973325,0.7389487703856048,0.7389487703856048,3.410605131648481e-12,0.0012987368079961925,0.7369826901706347,3.410605131648481e-12,27909.111851440288,21140.11139121851,0.7574627062210705,0.9844253206690238,0.6096403614516028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714177274841012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.99630219762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5354947428935,260.5354947428935,-12.614505257106487,244.84754910308445,276.22344038270205,124042.57118310967,124132.71240435206,-90.14122124238135,0.0,nan,276.22344038270205,3.073440382702074,269.9482621267798,-3.201737873220168,263.6730838708554,-9.47691612914457,257.39790561493163,-15.752094385068347,251.12272735900785,-22.027272640992123,244.84754910308445,-28.30245089691553,1.0,1.0,26022.012520719443,26022.012520719443,275.4266706865403,2.276670686540342,275.4266706865403,275.4266706865403,77168.13020326274,77164.54476087852,3.5854423842247343,0.0,8546.071908451686,8546.071908451686,0.8848202159305484,3954.206263560117,275.4266706865403,2.276670686540342,1.0,0.002,0.2165862004045547,0.0045024434100102186,0.0003343828238395598,0.0016656171754976749,0.1671914119197799,0.1671914119197799,0.0,-6.62765415465616e-13,1.0,1.0014872713381322,0.7369826901672241,0.09305764785439666,0.0,0.00013815762706021934,177.5659888866793,0.0,1599844.4540780536,266.3987282014758,0.0012987368045855874,1.0,1285242.0287247903,2589.109545157114,,,,,,,,,,,,,,,,,,,3.0,15278.211557248616,1577.9870710342932,0.37455999369857146,6.173730061729009,3.1693125793000902
1510.0,-30.05208421013071,3.9387759139684095,35.05601251118593,24.33257644241678,4.817174040500439,-26.56515838506786,-40.06230508731676,1.3302482154327275,-6.751089110611019,-6.752385614864001,40.11164768246502,41309.23736392327,25396.773221432835,25396.773221432835,66706.0105853561,77177.30606765943,77164.1466538222,25396.773221432835,102560.91987525503,102560.91987525503,102560.91987525503,130469.40360514564,127020.82925055535,3448.5743545902833,0.0,90967.00590572674,55099.25246331944,39853.05938045255,27908.483729890606,67761.54311034316,21139.680867015883,1577.951052062282,0.0,0.8772625704615337,2.7031698468235352,0.001494314320929203,1.0,1.0,-6.0160434181029245,331073.04331564135,1559352.7891997942,4.709996240053663,1559352.7891997942,4.709996240053663,0.7574643277511639,0.09305640253220172,3.9345248523453966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345248523453966,1.2855183742947902,1.2858168850008929,3.060652364851493,6485.155092903983,15278.186448976463,6450.110221267897,0.0003240394181046859,23120.201121998427,2357.6043931412287,19279.81109274575,1965.993595442455,0.833894609783536,0.833894609783536,35554.777368406794,35405.22815468563,1.0052826976047422,0.8,4291.084959993149,4273.035954225843,1.0052826976047422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.903013197462,4632.441516551485,5.819738235388609,3.9387759139684095,-4.036931131918031,7.975707045886441,3.1684239366448477,3.5,0.9052639818985279,0.6,0.0002321982883376016,1.000121439915581,0.00023217009362103185,198.96523409152925,0.0,5.631183418307263e-06,15.958773807482784,0.00024551191765905087,7.830149541276175e-05,0.00015389679292483985,0.0006055107564590356,0.09305640248993273,0.09305640248993273,0.09305640248993273,0.09319383203879705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499613.9767938445,591.7723896615444,0.0,0.09305640248993273,0.09305640253220172,0.09305640253220172,0.37455341510058554,0.37455341510058554,0.5,7.580235375572319,0.738359692055667,0.738359692055667,-6.423306331271306e-12,0.0012965042529913262,0.7363421967610861,-6.423306331271306e-12,27908.483729890606,21139.680867015883,0.7574643277511639,0.9844228381389096,0.6096265738319322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714036726662274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.93308089717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53495841058265,260.53495841058265,-12.61504158941733,244.8464272120508,276.22348960911415,124047.10489023496,124136.77448421923,-89.66959398428352,0.0,nan,276.22348960911415,3.0734896091141763,269.948077129702,-3.201922870297949,263.67266465028894,-9.47733534971104,257.3972521708763,-15.752747829123678,251.12183969146338,-22.0281603085366,244.8464272120508,-28.30357278794918,1.0,1.0,26022.012520719443,26022.012520719443,275.4268090233779,2.2768090233779503,275.4268090233779,275.4268090233779,77167.74974870219,77164.1466538222,3.60309487998893,0.0,8546.071908451686,8546.071908451686,0.8848207691053498,3954.1974766071235,275.4268090233779,2.2768090233779503,1.0,0.002,0.2164481640211222,0.004503050235673004,0.0003341698392528441,0.0016658301597115537,0.16708491962642202,0.16708491962642202,0.0,-1.0356021595825382e-12,1.0,1.0014859832514709,0.7363421967675094,0.09305640253220172,0.0,0.0001380363331270931,177.41000981120658,0.0,1599844.665703342,266.39891088938896,0.0012965042594146325,1.0,1285241.3983488048,2589.119955006922,,,,,,,,,,,,,,,,,,,3.0,15278.186448976463,1577.951052062282,0.37455341510058554,6.173730061729009,3.1684239366448477
1511.0,-30.053245855808054,3.941713110936666,35.05599866536692,24.33264161171394,4.817289704965404,-26.56619229973033,-40.063303197361506,1.3302361488835208,-6.750906759686245,-6.752201042258858,40.11162543692678,41308.274599154356,25397.53636389146,25397.53636389146,66705.81096304582,77176.91768912417,77163.75273263836,25397.53636389146,102561.28909652981,102561.28909652981,102561.28909652981,130469.1476557344,127018.76182562222,3450.3858301121754,0.0,90967.08896040304,55098.759858386846,39853.69900224021,27907.858559204586,67761.55756144479,21139.252436792525,1577.915181963501,0.0,0.8772636646003096,2.70318850632392,0.001494314320929203,1.0,1.0,-6.016496761259361,331075.4605302652,1559351.8277909851,4.709958948009792,1559351.8277909851,4.709958948009792,0.7574659442947609,0.0930551639768298,3.9345154417364485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345154417364485,1.285518489062876,1.2858169635489125,3.060644771126281,6485.13900271148,15278.161388359538,6450.10943262515,0.0003240427396794992,23120.277530352218,2357.6121846249453,19279.8087354398,1965.9933550641456,0.8338917519536406,0.8338917519536406,35554.70933636762,35405.22815468563,1.0052802931664162,0.8,4291.076749246754,4273.035954225843,1.0052802931664162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.17109171757,4632.441516551485,5.820889401312401,3.941713110936666,-4.036463660364928,7.9781767713015945,3.167538296780643,3.5,0.9050109419373266,0.6,0.00023217009362103185,1.0001209643133526,0.00023214201272186267,198.96619383331299,0.0,5.609768382445099e-06,15.89808359584941,0.00025112168604149595,7.829264695041102e-05,0.0001538774466706208,0.0006054331900605344,0.0930551639216016,0.0930551639216016,0.0930551639216016,0.09319247306690412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499593.90692088025,591.7789740597815,0.0,0.0930551639216016,0.0930551639768298,0.0930551639768298,0.37454686127431,0.37454686127431,0.5,7.5843546565771,0.7377609744791584,0.7377609744791584,-4.547473508864641e-12,0.0012942825725872353,0.7357042809994709,-4.547473508864641e-12,27907.858559204586,21139.252436792525,0.7574659442947609,0.9844196822447353,0.6096122356942114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713896482766707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.87239068554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53442450403605,260.53442450403605,-12.615575495963924,244.84530970481097,276.2235393032612,124051.5565209841,124140.8205505148,-89.26402953071742,0.0,nan,276.2235393032612,3.0735393032612137,269.9478933835711,-3.202106616428864,263.67224746388126,-9.477752536118714,257.39660154419096,-15.75339845580902,251.12095562450077,-22.02904437549921,244.84530970481097,-28.304690295189005,1.0,1.0,26022.012520719443,26022.012520719443,275.4269475021533,2.276947502153348,275.4269475021533,275.4269475021533,77167.3606133742,77163.75273263836,3.6078807358426275,0.0,8546.071908451686,8546.071908451686,0.8848213645038175,3954.188018945131,275.4269475021533,2.276947502153348,1.0,0.002,0.21631024844183985,0.004503656515313239,0.0003339570407731518,0.0016660429605706995,0.1669785203865759,0.1669785203865759,0.0,1.343851245561023e-12,1.0,1.0014847003456766,0.7357042810040184,0.0930551639768298,0.0,0.00013791553248465255,177.25466504940397,0.0,1599844.8769473634,266.39909324031373,0.0012942825771347088,1.0,1285240.7691579564,2589.1303286147013,,,,,,,,,,,,,,,,,,,3.0,15278.161388359538,1577.915181963501,0.37454686127431,6.173730061729009,3.167538296780643
