time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1512.0,-30.05440303929443,3.944643958069419,35.055984998212494,24.332711670454614,4.8174061441057585,-26.56722212095681,-40.06430064383892,1.3302252257628278,-6.7507236241741,-6.752015552978237,40.111602901279326,41307.31805894622,25398.298343694012,25398.298343694012,66705.61640264024,77176.52689441289,77163.35434751849,25398.298343694012,102561.6526912125,102561.6526912125,102561.6526912125,130468.88430470959,127016.68861954061,3452.1956851689806,0.0,90967.16478563288,55098.268696422725,39854.32898801128,27907.231613497093,67761.56060150838,21138.822784032513,1577.879206254314,0.0,0.8772647648525916,2.7032072601857378,0.001494314320929203,1.0,1.0,-6.016987620075497,331077.88976365793,1559350.8538425341,4.7099214476559785,1559350.8538425341,4.7099214476559785,0.757467565281857,0.09305393013129253,3.9345050738193157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345050738193157,1.2855185982406043,1.2858170366515924,3.060636446025897,6485.121362822751,15278.136380584132,6450.109764074002,0.0003240464663558959,23120.35772705941,2357.6203624132004,19279.809726162603,1965.993456089756,0.8338889023156445,0.8338889023156446,35554.63438363045,35405.22815468563,1.0052776441330271,0.8,4291.0677032454305,4273.035954225843,1.0052776441330271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.441557733547,4632.441516551485,5.822037500690184,3.944643958069419,-4.035996025699702,7.980639983769121,3.1666556443893477,3.5,0.9047587555398137,0.6,0.00023214201272186267,1.0001205007739002,0.00023211404280007217,198.96714989659796,0.0,5.587149627108714e-06,15.833982043226095,0.00025670883566860465,7.828380529424886e-05,0.0001538582074276138,0.0006053558977726913,0.09305393011121182,0.09305393011121182,0.09305393011121182,0.09319111172710383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499573.8543748493,591.7855526552314,0.0,0.09305393011121182,0.09305393013129253,0.09305393013129253,0.37454033225220124,0.37454033225220124,0.5,7.588470108651682,0.7371463956166053,0.7371463956166053,-2.1998403099132702e-11,0.0012919288041643995,0.7350279329027671,-2.1998403099132702e-11,27907.231613497093,21138.822784032513,0.757467565281857,0.9844167668292364,0.6095980920785746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713756543890389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.80828913291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5338930582849,260.5338930582849,-12.616106941715088,244.84419656209502,276.2235895544749,124055.96774040766,124144.8203487052,-88.8526082975143,0.0,nan,276.2235895544749,3.0735895544749496,269.94771095599884,-3.202289044001134,263.67183235752253,-9.478167642477445,257.39595375904725,-15.754046240952732,251.12007516057096,-22.029924839429015,244.84419656209502,-28.305803437904956,1.0,1.0,26022.012520719443,26022.012520719443,275.42708637526636,2.2770863752663786,275.42708637526636,275.42708637526636,77166.97371254252,77163.35434751849,3.61936502403114,0.0,8546.071908451686,8546.071908451686,0.8848220204698136,3954.1775991884124,275.42708637526636,2.2770863752663786,1.0,0.002,0.2161724608305386,0.004504262411855575,0.0003337444403275403,0.0016662555596822484,0.16687222016377015,0.16687222016377015,0.0,9.788610894068128e-15,1.0,1.0014833400204022,0.7350279329247655,0.09305393013129253,0.0,0.00013778756264093756,177.09010586371667,0.0,1599845.088925517,266.3992763758259,0.0012919288261628026,1.0,1285240.1368416548,2589.141188478637,,,,,,,,,,,,,,,,,,,3.0,15278.136380584132,1577.879206254314,0.37454033225220124,6.173730061729009,3.1666556443893477
1513.0,-30.05555577604227,3.9475684515345715,35.055971508012426,24.332781345024728,4.817523474975043,-26.56824785094241,-40.06529365489257,1.3302155498717445,-6.750540295815256,-6.751829842938628,40.111580673850014,41306.36620989219,25399.060784239675,25399.060784239675,66705.42699413186,77176.13816795031,77162.9578924351,25399.060784239675,102562.01867667476,102562.01867667476,102562.01867667476,130468.62463960302,127014.62069386186,3454.0039457411685,0.0,90967.24254054307,55097.78209167167,39854.95605430156,27906.60596292825,67761.56201722981,21138.39407056154,1577.8432874075072,0.0,0.8772658651227182,2.7032260368057046,0.001494314320929203,1.0,1.0,-6.017486891603653,331080.32190287847,1559349.8932164086,4.709883946753681,1559349.8932164086,4.709883946753681,0.7574691848461346,0.09305270208823957,3.934495067420329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934495067420329,1.2855187013476923,1.2858171038248878,3.0606284166037754,6485.1043494407795,15278.11142347976,6450.109677445403,0.00032405003167915473,23120.436290236903,2357.6283736277837,19279.809467223924,1965.993429685359,0.8338860575639412,0.8338860575639412,35554.56204437735,35405.22815468563,1.00527508746859,0.8,4291.058972663945,4273.035954225843,1.00527508746859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.714405692056,4632.441516551485,5.823182909704906,3.9475684515345715,-4.035528748941127,7.983097200475699,3.1657759717926224,3.5,0.9045074205121778,0.6,0.00023211404280007217,1.0001200388306664,0.00023208618344599751,198.96810229405742,0.0,5.56509562148626e-06,15.77148099129206,0.00026227393129009093,7.827500387195239e-05,0.00015383903892811978,0.0006052789398393713,0.09305270207586394,0.09305270207586394,0.09305270207586394,0.09318975449893943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499553.8222731094,591.7921244553553,0.0,0.09305270207586394,0.09305270208823957,0.09305270208823957,0.3745338271091534,0.3745338271091534,0.5,7.592581688327107,0.7365176560944633,0.7365176560944633,1.0231815394945443e-11,0.0012895471233491662,0.734342951334952,1.0231815394945443e-11,27906.60596292825,21138.39407056154,0.7574691848461346,0.9844139510416038,0.6095840323071239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713616909558678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.74578808098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53336411122706,260.53336411122706,-12.616635888772919,244.84308776653367,276.2236404559203,124060.3808558898,124148.81570679446,-88.43485090468182,0.0,nan,276.2236404559203,3.0736404559203265,269.94752991804353,-3.2024700819564487,263.67141938016607,-9.478580619833906,257.39530884228833,-15.754691157711648,251.1191983044106,-22.03080169558939,244.84308776653367,-28.306912233466306,1.0,1.0,26022.012520719443,26022.012520719443,275.4272256949775,2.277225694977517,275.4272256949775,275.4272256949775,77166.58900128117,77162.9578924351,3.6311088460788596,0.0,8546.071908451686,8546.071908451686,0.884822653562715,3954.1675427574305,275.4272256949775,2.277225694977517,1.0,0.002,0.21603480279317477,0.004504867818879986,0.0003335320399180322,0.0016664679609601186,0.1667660199590161,0.1667660199590161,0.0,8.781508506472413e-13,1.0,1.0014819622968743,0.7343429513247202,0.09305270208823957,0.0,0.00013765799103284434,176.92348808529954,0.0,1599845.3010901376,266.3994597041847,0.0012895471131173508,1.0,1285239.5037719728,2589.152158004269,,,,,,,,,,,,,,,,,,,3.0,15278.11142347976,1577.8432874075072,0.3745338271091534,6.173730061729009,3.1657759717926224
1514.0,-30.05670413771545,3.9504866040340287,35.05595820238603,24.33285000678154,4.817645705244568,-26.5692691534179,-40.06628223052246,1.3302107209463283,-6.750355881580674,-6.75164308283107,40.111559020333914,41305.42892348788,25399.821700144807,25399.821700144807,66705.25062363269,77175.75246767249,77162.56973274,25399.821700144807,102562.3914328848,102562.3914328848,102562.3914328848,130468.37356233649,127012.56292553013,3455.8106368063654,0.0,90967.32826012785,55097.31500794104,39855.57028020756,27905.98212945168,67761.55240965924,21137.966724975533,1577.807430303384,0.0,0.8772669689259563,2.703244919049029,0.001494314320929203,1.0,1.0,-6.017975438584585,331082.76780803746,1559348.9573941014,4.709846325491079,1559348.9573941014,4.709846325491079,0.7574708041781029,0.09305147982398074,3.934486410664408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934486410664408,1.2855187815257416,1.285817148205961,3.060621491655447,6485.089676306243,15278.086516885602,6450.107962262537,0.00032405298962939375,23120.50894713,2357.6357825689715,19279.804340427556,1965.9929068976212,0.833883215309618,0.833883215309618,35554.49946206823,35405.22815468563,1.0052728756419347,0.8,4291.051419642233,4273.035954225843,1.0052728756419347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.989626677542,4632.441516551485,5.824325181781247,3.9504866040340287,-4.035061210874445,7.9855478149084735,3.1648992672513923,3.5,0.9042569335003978,0.6,0.00023208618344599751,1.0001195843377382,0.00023205843289198356,198.9690510848084,0.0,5.5431228113721255e-06,15.709210047428604,0.00026781705410146306,7.826624267117443e-05,0.0001538199407748231,0.0006052024666677455,0.09305147976108973,0.09305147976108973,0.09305147976108973,0.09318840490069043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499533.811655316,591.7986891326887,0.0,0.09305147976108973,0.09305147982398074,0.09305147982398074,0.3745273456344106,0.3745273456344106,0.5,7.596689447349039,0.7358792191025714,0.7358792191025714,1.4267698134062812e-11,0.0012872012504203667,0.7336676442465091,1.4267698134062812e-11,27905.98212945168,21137.966724975533,0.7574708041781029,0.9844114878059379,0.609570286609902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271347757994085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.68351713711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5328380516884,260.5328380516884,-12.617161948311605,244.84198332796979,276.2236927754071,124064.87089126398,124152.82297676553,-87.95208550155442,0.0,nan,276.2236927754071,3.073692775407096,269.9473508859199,-3.2026491140800886,263.67100899643276,-9.478991003567216,257.3946671069441,-15.75533289305588,251.1183252174567,-22.03167478254329,244.84198332796979,-28.308016672030192,1.0,1.0,26022.012520719443,26022.012520719443,275.4273670354233,2.2773670354233104,275.4273670354233,275.4273670354233,77166.21270033433,77162.56973274,3.642967594336369,0.0,8546.071908451686,8546.071908451686,0.8848232012651034,3954.15884271773,275.4273670354233,2.2773670354233104,1.0,0.002,0.21589727250701085,0.004505472872731902,0.000333319837297847,0.0016666801632337998,0.1666599186489235,0.1666599186489235,0.0,5.31646775214778e-13,1.0,1.0014806040668214,0.7336676442322414,0.09305147982398074,0.0,0.00013753023849244646,176.75920791506832,0.0,1599845.5145819732,266.3996441184193,0.0012872012361526686,1.0,1285238.8671221305,2589.163022915187,,,,,,,,,,,,,,,,,,,3.0,15278.086516885602,1577.807430303384,0.3745273456344106,6.173730061729009,3.1648992672513923
1515.0,-30.057848059086652,3.953398378298473,35.055945088437056,24.33291933210569,4.817762233264691,-26.570287029851727,-40.06726644057778,1.3302012040298148,-6.750172998295909,-6.751457843008399,40.11153794078717,41304.47958759564,25400.587088296747,25400.587088296747,66705.06667589239,77175.36720613018,77162.18170335947,25400.587088296747,102562.76879165621,102562.76879165621,102562.76879165621,130468.13098740205,127010.51518763241,3457.6157997696378,0.0,90967.40596199357,55096.827400937545,39856.198401173366,27905.362195745838,67761.56059691921,21137.542074436416,1577.7717963375528,0.0,0.8772680622122713,2.703263648080798,0.001494314320929203,1.0,1.0,-6.0184691697969015,331085.1938170415,1559348.0463782742,4.709809062739223,1559348.0463782742,4.709809062739223,0.7574724143039013,0.09305026454752133,3.9344764856062757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344764856062757,1.2855188834350502,1.2858172144632043,3.0606135283621154,6485.072803043243,15278.061659514215,6450.10782479448,0.0003240565218359812,23120.58701959077,2357.6437437443747,19279.803929526333,1965.9928649973574,0.8338803817217086,0.8338803817217086,35554.427710784585,35405.22815468563,1.0052703397603258,0.8,4291.042760022432,4273.035954225843,1.0052703397603258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.267215886817,4632.441516551485,5.825465695255703,3.953398378298473,-4.034595339350166,7.987993717648639,3.1640255240079527,3.5,0.9040072925737007,0.6,0.00023205843289198356,1.0001191230392386,0.00023203079267876276,198.9699962148675,0.0,5.521501399233471e-06,15.647934965427657,0.0002733385555006965,7.825752106068759e-05,0.00015380091183129596,0.000605126071065038,0.09305026448348491,0.09305026448348491,0.09305026448348491,0.0931870620495897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499513.8225640134,591.8052466736045,0.0,0.09305026448348491,0.09305026454752133,0.09305026454752133,0.3745208879985683,0.3745208879985683,0.5,7.600793376871102,0.7352332331967659,0.7352332331967659,3.6550318327499554e-11,0.0012848447124724771,0.7329886732114801,3.6550318327499554e-11,27905.362195745838,21137.542074436416,0.7574724143039013,0.9844086542322809,0.6095562030115574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713338554418498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.62224205511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5323142399436,260.5323142399436,-12.61768576005636,244.840883169345,276.22374531054214,124069.2313254838,124156.80760162852,-87.57627614473625,0.0,nan,276.22374531054214,3.073745310542165,269.94717288230316,-3.2028271176968133,263.6706004540639,-9.479399545936076,257.39402802582333,-15.755971974176646,251.11745559758396,-22.032544402416022,244.840883169345,-28.309116830654972,1.0,1.0,26022.012520719443,26022.012520719443,275.42750687083276,2.277506870832781,275.42750687083276,275.42750687083276,77165.82611054786,77162.18170335947,3.6444071883888682,0.0,8546.071908451686,8546.071908451686,0.8848238292111866,3954.1488680343073,275.42750687083276,2.277506870832781,1.0,0.002,0.21575987064566687,0.004506077144421636,0.0003331078317483118,0.0016668921677701425,0.16655391587415588,0.16655391587415588,0.0,-4.815457928242228e-13,1.0,1.0014792384292757,0.7329886731749298,0.09305026454752133,0.0,0.00013740181232396888,176.5940628469323,0.0,1599845.726258065,266.39982700170407,0.0012848446759221588,1.0,1285238.235654091,2589.173912540409,,,,,,,,,,,,,,,,,,,3.0,15278.061659514215,1577.7717963375528,0.3745208879985683,6.173730061729009,3.1640255240079527
1516.0,-30.058987501224177,3.956303793048974,35.0559321312834,24.332988273259275,4.817879684213512,-26.571300782683295,-40.06824625013394,1.3301929656708837,-6.749989010180968,-6.751271321434141,40.11151623783663,41303.5351512854,25401.35022974128,25401.35022974128,66704.88538102669,77174.98403435262,77161.78612645097,25401.35022974128,102563.13635619225,102563.13635619225,102563.13635619225,130467.87500691334,127008.45583785366,3459.4191690596776,0.0,90967.48564510433,55096.34457490316,39856.82341133463,27904.73865072109,67761.56206205572,21137.114908274918,1577.735960176861,0.0,0.8772691648835907,2.703282508913211,0.001494314320929203,1.0,1.0,-6.019013168421736,331087.6366261139,1559347.1084204232,4.709771480175629,1559347.1084204232,4.709771480175629,0.7574740323801137,0.09304905301544605,3.934466930705036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934466930705036,1.2855189791283061,1.2858172746447993,3.060605867812973,6485.05657125885,15278.036852818155,6450.1072587069175,0.00032405988879581285,23120.66342080131,2357.6515344996824,19279.802237452728,1965.9926924538686,0.833877553016363,0.833877553016363,35554.35863544424,35405.22815468563,1.005267898454894,0.8,4291.034423360638,4273.035954225843,1.005267898454894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.547156063811,4632.441516551485,5.826602929253756,3.956303793048974,-4.0341290464075374,7.990432839456512,3.1631547202511165,3.5,0.9037584915003191,0.6,0.00023203079267876276,1.0001186576734875,0.00023200326371124926,198.97093765197602,0.0,5.499573119922208e-06,15.585790221859538,0.0002788381286206187,7.824883933788652e-05,0.00015378195334087624,0.0006050500099589024,0.093049052982718,0.093049052982718,0.093049052982718,0.09318571276370916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499493.85064518533,591.8117984468872,0.0,0.093049052982718,0.09304905301544605,0.09304905301544605,0.37451445412976964,0.37451445412976964,0.5,7.604893174704356,0.7345698715184312,0.7345698715184312,1.0913936421275139e-11,0.0012823112531918923,0.7322581530124239,1.0913936421275139e-11,27904.73865072109,21137.114908274918,0.7574740323801137,0.9844059574650695,0.6095422521909961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713199834753945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.56009731155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5317927584075,260.5317927584075,-12.618207241592472,244.8397872945639,276.2237982222515,124073.59764776581,124160.78433537665,-87.1866876108443,0.0,nan,276.2237982222515,3.0737982222515257,269.9469960367132,-3.2030039632867897,263.6701938511767,-9.479806148823286,257.3933916656388,-15.756608334361204,251.11658948010114,-22.033410519898837,244.8397872945639,-28.310212705436072,1.0,1.0,26022.012520719443,26022.012520719443,275.4276471048362,2.2776471048362055,275.4276471048362,275.4276471048362,77165.44200005426,77161.78612645097,3.655873603289365,0.0,8546.071908451686,8546.071908451686,0.8848244337376624,3954.1392653585613,275.4276471048362,2.2776471048362055,1.0,0.002,0.21562260683219608,0.004506681066866589,0.0003328960400432099,0.0016671039603327953,0.16644802002160494,0.16644802002160494,0.0,3.760052165457939e-13,1.0,1.0014777689496992,0.73225815300151,0.09304905301544605,0.0,0.00013726376585565663,176.4165529700513,0.0,1599845.9389810667,266.400010989819,0.001282311242277956,1.0,1285237.5998161584,2589.18545510622,,,,,,,,,,,,,,,,,,,3.0,15278.036852818155,1577.735960176861,0.37451445412976964,6.173730061729009,3.1631547202511165
1517.0,-30.060122489025623,3.9592028454655566,35.055919330084016,24.333056865166895,4.817997926176146,-26.57231044750289,-40.06922162426633,1.3301858846618868,-6.749804856108142,-6.751084611803875,40.111494824282964,41302.59518323799,25402.11370974869,25402.11370974869,66704.70889298667,77174.60290324397,77161.39242469949,25402.11370974869,102563.50613444818,102563.50613444818,102563.50613444818,130467.62263372882,127006.40183439883,3461.220799329993,0.0,90967.56710290014,55095.86595835192,39857.445716164686,27904.11649928064,67761.56221544533,21136.688746527983,1577.700187033528,0.0,0.8772702674656868,2.7033013891190723,0.001494314320929203,1.0,1.0,-6.019564047355459,331090.0819119025,1559346.1829703392,4.709733900713023,1559346.1829703392,4.709733900713023,0.7574756486940871,0.09304784689634332,3.9344577130724896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344577130724896,1.2855190691713108,1.2858173293178425,3.0605984830771704,6485.040923889829,15278.012097725365,6450.1063047688385,0.0003240631053933982,23120.738291494283,2357.6591691856324,19279.799386067974,1965.9924016935422,0.833874729387888,0.833874729387888,35554.29199829194,35405.22815468563,1.0052655433226074,0.8,4291.026380962312,4273.035954225843,1.0052655433226074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.829443859862,4632.441516551485,5.8277374778982916,3.9592028454655566,-4.0336631485219305,7.992865993987487,3.162286850998015,3.5,0.9035105288565758,0.6,0.00023200326371124926,1.0001181948878457,0.00023197584535222492,198.97187541661276,0.0,5.477464478751894e-06,15.523134332782867,0.0002843155930993706,7.824019780009661e-05,0.00015376306591115263,0.0006049742806598081,0.09304784687080729,0.09304784687080729,0.09304784687080729,0.09318436782496456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499473.9004927581,591.8183429913806,0.0,0.09304784687080729,0.09304784689634332,0.09304784689634332,0.37450804277990934,0.37450804277990934,0.5,7.608988807959056,0.7338915963360364,0.7338915963360364,-4.32578417530749e-11,0.0012797556957480083,0.7315205644484308,-4.32578417530749e-11,27904.11649928064,21136.688746527983,0.7574756486940871,0.9844033506916734,0.6095283791114193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713061420042058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.49744142247,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53127366025643,260.53127366025643,-12.618726339743546,244.83869570132146,276.2238516191914,124077.96599672004,124164.75420535625,-86.7882086362035,0.0,nan,276.2238516191914,3.07385161919143,269.9468204356177,-3.2031795643822534,263.66978925204273,-9.480210747957244,257.39275806846985,-15.757241931530132,251.11572688489545,-22.034273115104526,244.83869570132146,-28.31130429867852,1.0,1.0,26022.012520719443,26022.012520719443,275.4277877463131,2.277787746313095,275.4277877463131,275.4277877463131,77165.05999641433,77161.39242469949,3.6675717148464173,0.0,8546.071908451686,8546.071908451686,0.8848250169253515,3954.130001637852,275.4277877463131,2.277787746313095,1.0,0.002,0.21548548237545628,0.004507284445554727,0.0003326844634549588,0.0016673155370311196,0.1663422317274794,0.1663422317274794,0.0,4.860781915860812e-13,1.0,1.0014762852232313,0.7315205644916887,0.09304784689634332,0.0,0.00013712440942271367,176.23735956577124,0.0,1599846.1518672938,266.40019514389184,0.00127975573900585,1.0,1285236.963336586,2589.197087651983,,,,,,,,,,,,,,,,,,,3.0,15278.012097725365,1577.700187033528,0.37450804277990934,6.173730061729009,3.162286850998015
1518.0,-30.061253212245216,3.962095536018422,35.0559066853318,24.333135270886146,4.818119216844798,-26.573315969336413,-40.07019636975599,1.3301819739338951,-6.749620376944108,-6.750897566709292,40.111473736898716,41301.65285790169,25402.877133752972,25402.877133752972,66704.52999165466,77174.21538912882,77161.00169451335,25402.877133752972,102563.87882826633,102563.87882826633,102563.87882826633,130467.37454374644,127004.35386509776,3463.020678648682,0.0,90967.6357625068,55095.37862076417,39858.06349082515,27903.495715480105,67761.55920630526,21136.263581748295,1577.6644718067391,0.0,0.8772713706239718,2.703320303434178,0.001494314320929203,1.0,1.0,-6.020118322522876,331092.5316061508,1559345.2716167432,4.709696301672106,1559345.2716167432,4.709696301672106,0.7574772636828606,0.09304664610622682,3.934446802576915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934446802576915,1.2855191441378795,1.2858173690531443,3.0605898173655843,6485.022562286835,15277.987393886367,6450.107292550276,0.00032406703011257323,23120.819857807306,2357.667486634815,19279.80233861279,1965.992702769324,0.8338719153206194,0.8338719153206194,35554.213122862304,35405.22815468563,1.0052627556588272,0.8,4291.016861533564,4273.035954225843,1.0052627556588272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.114070573412,4632.441516551485,5.828869259131307,3.962095536018422,-4.033197538304616,7.995293074323039,3.1614219047987655,3.5,0.9032634013710759,0.6,0.00023197584535222492,1.000117751851477,0.00023194853298301877,198.97280966546936,0.0,5.455482315918025e-06,15.460836883311684,0.0002897710754152886,7.82315627133563e-05,0.00015374428263886862,0.0006048987012429782,0.09304664608525234,0.09304664608525234,0.09304664608525234,0.09318302751075143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499453.9723873591,591.8248802171959,0.0,0.09304664608525234,0.09304664610622682,0.09304664610622682,0.37450165377776584,0.37450165377776584,0.5,7.613080255469452,0.733200590078809,0.733200590078809,-4.160938260611147e-11,0.00127718976517599,0.730779244186408,-4.160938260611147e-11,27903.495715480105,21136.263581748295,0.7574772636828606,0.9844007542472216,0.6095144996908297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271292331040399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.435143973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53075717699164,260.53075717699164,-12.619242823008335,244.8376083754832,276.2239059784999,124082.29594314855,124168.64696795808,-86.35102480953796,0.0,nan,276.2239059784999,3.0739059784999085,269.9466464578971,-3.2033535421028887,263.6693869372929,-9.48061306270705,257.39212741669024,-15.757872583309734,251.11486789608648,-22.035132103913497,244.8376083754832,-28.312391624516778,1.0,1.0,26022.012520719443,26022.012520719443,275.42792907096555,2.2779290709655697,275.42792907096555,275.42792907096555,77164.68607789336,77161.00169451335,3.684383380008512,0.0,8546.071908451686,8546.071908451686,0.88482570721801,3954.1190365897996,275.42792907096555,2.2779290709655697,1.0,0.002,0.21534849796154193,0.0045078873018398954,0.00033247310314347105,0.0016675268965802778,0.16623655157173553,0.16623655157173553,0.0,-2.762512441023546e-13,1.0,1.0014747939731872,0.7307792442280174,0.09304664610622682,0.0,0.00013698436632093405,176.0572836503833,0.0,1599846.3651204058,266.40037962305587,0.0012771898067853726,1.0,1285236.3257125795,2589.2087710786673,,,,,,,,,,,,,,,,,,,3.0,15277.987393886367,1577.6644718067391,0.37450165377776584,6.173730061729009,3.1614219047987655
1519.0,-30.062379509989665,3.964981854031214,35.05589420663822,24.333203094452642,4.818239308002839,-26.57431762819434,-40.07116290796546,1.330177426205095,-6.749436126243154,-6.750710777375706,40.11145323976445,41300.72162394873,25403.64183843324,25403.64183843324,66704.36346238197,77173.83832196015,77160.61579865227,25403.64183843324,102564.25763708551,102564.25763708551,102564.25763708551,130467.1355492707,127002.31669530472,3464.818853965982,0.0,90967.72114884898,55094.90861151377,39858.68059703913,27902.877912185177,67761.5585092243,21135.840534042392,1577.628905481673,0.0,0.877272470115036,2.7033391916774034,0.001494314320929203,1.0,1.0,-6.020665693087324,331094.9779648468,1559344.3857730315,4.709658827681134,1559344.3857730315,4.709658827681134,0.757478873704722,0.09304545131649071,3.934438317789777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934438317789777,1.285519221868837,1.285817411689731,3.0605830320219143,6485.008184957816,15277.962737648235,6450.105489339572,0.000324069919497086,23120.891421154956,2357.6747840654,19279.79694869533,1965.9921531507018,0.8338691012170433,0.8338691012170433,35554.151783617344,35405.22815468563,1.0052605877707026,0.8,4291.009458536527,4273.035954225843,1.0052605877707026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.401028313808,4632.441516551485,5.8299985870852336,3.964981854031214,-4.0327326620055395,7.997714516036753,3.1605598711913223,3.5,0.9030171060546636,0.6,0.00023194853298301877,1.0001172920465695,0.0002319213304555265,198.97374026552006,0.0,5.434418839568151e-06,15.40114299133614,0.00029520549425485676,7.822300120335525e-05,0.00015372553177966353,0.0006048236226565182,0.09304545129422956,0.09304545129422956,0.09304545129422956,0.09318169466994644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499434.0674023685,591.831409785768,0.0,0.09304545129422956,0.09304545131649071,0.09304545131649071,0.3744952869988119,0.3744952869988119,0.5,7.617167560385206,0.7325010476857869,0.7325010476857869,-4.888534022029489e-11,0.0012746511325758547,0.7300450842884061,-4.888534022029489e-11,27902.877912185177,21135.840534042392,0.757478873704722,0.9843983067966416,0.609500763155064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712785505804183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.375450081025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5302431264484,260.5302431264484,-12.61975687355158,244.83652529465132,276.2239609582456,124086.6671491241,124172.61144621934,-85.94429709527215,0.0,nan,276.2239609582456,3.073960958245607,269.9464738255264,-3.203526174473552,263.66898669280744,-9.48101330719254,257.39149956008947,-15.758500439910506,251.11401242737026,-22.035987572629722,244.83652529465132,-28.313474705348654,1.0,1.0,26022.012520719443,26022.012520719443,275.428070705535,2.278070705535015,275.428070705535,275.428070705535,77164.3082421236,77160.61579865227,3.6924434713291703,0.0,8546.071908451686,8546.071908451686,0.884826244039083,3954.1105093787255,275.428070705535,2.278070705535015,1.0,0.002,0.21521165224234476,0.004508489547448519,0.00033226195662394925,0.00166773804314474,0.16613097831197463,0.16613097831197463,0.0,-2.313106303719614e-13,1.0,1.0014733171356647,0.7300450843372914,0.09304545131649071,0.0,0.00013684567149778988,175.87894088862922,0.0,1599846.5781432379,266.4005638737568,0.001274651181461195,1.0,1285235.6889598058,2589.220363107419,,,,,,,,,,,,,,,,,,,3.0,15277.962737648235,1577.628905481673,0.3744952869988119,6.173730061729009,3.1605598711913223
1520.0,-30.063501490285354,3.967861804911532,35.055881882790864,24.333281081076734,4.818360265425406,-26.575315314716182,-40.07212881753219,1.3301740898498575,-6.749251403520532,-6.75052345079171,40.11143275118286,41299.78271167104,25404.405894340012,25404.405894340012,66704.18860601106,77173.45436151397,77160.22912914328,25404.405894340012,102564.6350234833,102564.6350234833,102564.6350234833,130466.89493889186,127000.27971563152,3466.6152232603367,0.0,90967.79045653963,55094.42176794224,39859.29854288598,27902.259915408562,67761.55845829454,21135.417375499183,1577.5933178631064,0.0,0.8772735725015086,2.7033581351160616,0.001494314320929203,1.0,1.0,-6.021232110635367,331097.4313744806,1559343.50029892,4.709621255065728,1559343.50029892,4.709621255065728,0.75748048507811,0.09304426126225288,3.9344276022244036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344276022244036,1.2855192936994202,1.2858174485657816,3.0605745254138133,6484.990160476016,15277.938132376346,6450.106286554594,0.00032407375978884536,23120.972007493354,2357.683001584981,19279.799331624377,1965.9923961418403,0.8338662978950852,0.8338662978950852,35554.07431732392,35405.22815468563,1.0052578499121634,0.8,4291.000109175591,4273.035954225843,1.0052578499121634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.690306403354,4632.441516551485,5.831125030163666,3.967861804911532,-4.032267930301663,8.000129735213196,3.1597007363518785,3.5,0.9027716389576795,0.6,0.0002319213304555265,1.000116843479752,0.0002318942351261599,198.97466730593226,0.0,5.412588639813109e-06,15.33927620523035,0.00030061808289466986,7.821444612720222e-05,0.00015370688432832428,0.0006047486083532727,0.0930442612417913,0.0930442612417913,0.0930442612417913,0.09318036274848965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499414.183257647,591.8379324163259,0.0,0.0930442612417913,0.09304426126225288,0.09304426126225288,0.37448894257619286,0.37448894257619286,0.5,7.621250609875411,0.7317904689867305,0.7317904689867305,-2.893330020015128e-11,0.0012720472711862385,0.729291340156351,-2.893330020015128e-11,27902.259915408562,21135.417375499183,0.75748048507811,0.9843957270709134,0.6094869074932798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712648006738092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.31358329492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52973153756074,260.52973153756074,-12.620268462439242,244.83544644062303,276.22401663449887,124090.95809048602,124176.49082245103,-85.53273196503739,0.0,nan,276.22401663449887,3.0740166344988893,269.94630259572284,-3.2036974042771362,263.6685885569487,-9.481411443051286,257.39087451817295,-15.759125481827027,251.11316047939783,-22.036839520602143,244.83544644062303,-28.314553559376947,1.0,1.0,26022.012520719443,26022.012520719443,275.42821278682817,2.278212786828192,275.42821278682817,275.42821278682817,77163.93295868949,77160.22912914328,3.7038295462116366,0.0,8546.071908451686,8546.071908451686,0.8848269219982285,3954.0997402355256,275.42821278682817,2.278212786828192,1.0,0.002,0.21507494886657008,0.004509091297468809,0.0003320510300707057,0.00166794896991549,0.16602551503535284,0.16602551503535284,0.0,-1.3804495740954437e-14,1.0,1.001471800840477,0.7292913401852843,0.09304426126225288,0.0,0.00013670332811535185,175.6959087967391,0.0,1599846.7916277102,266.40074859647945,0.0012720473001195387,1.0,1285235.050374815,2589.232204128137,,,,,,,,,,,,,,,,,,,3.0,15277.938132376346,1577.5933178631064,0.37448894257619286,6.173730061729009,3.1597007363518785
1521.0,-30.06461914294644,3.9707354076296237,35.05586972472861,24.33335812473672,4.818485584708021,-26.576308670177998,-40.073090326599754,1.330175111944127,-6.749065387945905,-6.750334893808634,40.11141288799624,41298.85680735796,25405.167673890694,25405.167673890694,66704.02448124865,77173.07327415024,77159.85257764018,25405.167673890694,102565.02025153088,102565.02025153088,102565.02025153088,130466.66407372036,126998.25422182815,3468.409851892206,0.0,90967.86691097546,55093.95220378605,39859.90523021045,27901.643822189482,67761.54905239993,21134.995658627897,1577.5577917745481,0.0,0.8772746792090812,2.7033772020339923,0.001494314320929203,1.0,1.0,-6.021779971058322,331099.9009122698,1559342.641854254,4.709583535234663,1559342.641854254,4.709583535234663,0.7574820965143194,0.09304307642565296,3.9344181017014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344181017014,1.2855193448958586,1.2858174649407108,3.060567013108723,6484.974242802981,15277.913576054088,6450.1056194473595,0.0003240770534170715,23121.047270405074,2357.690676266113,19279.79733759621,1965.9921928075553,0.8338634972765416,0.8338634972765416,35554.005634930116,35405.22815468563,1.0052554225005312,0.8,4290.991819938282,4273.035954225843,1.0052554225005312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.981898157072,4632.441516551485,5.832248220461867,3.9707354076296237,-4.03180282258774,8.002538230217365,3.1588444912908265,3.5,0.9025269975116647,0.6,0.0002318942351261599,1.0001163938399138,0.00023186724720690723,198.9755907782018,0.0,5.391284146263493e-06,15.278899270510738,0.00030600936704093334,7.820593088546215e-05,0.00015368830424069776,0.0006046740462243934,0.09304307640869929,0.09304307640869929,0.09304307640869929,0.09317903914322677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499394.32249612926,591.8444473058793,0.0,0.09304307640869929,0.09304307642565296,0.09304307642565296,0.37448262001805727,0.37448262001805727,0.5,7.625329497523402,0.7310742726817239,0.7310742726817239,-6.747313818777911e-11,0.00126950586275143,0.7285549227503338,-6.747313818777911e-11,27901.643822189482,21134.995658627897,0.7574820965143194,0.9843934416208003,0.6094733279403279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712510812935003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.2532063602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5292227527101,260.5292227527101,-12.62077724728988,244.8343718320441,276.22407367337667,124095.31608760923,124180.38001179988,-85.0639241906623,0.0,nan,276.22407367337667,3.074073673376688,269.9461333051094,-3.2038666948905643,263.6681929368435,-9.481807063156452,257.3902525685765,-15.759747431423477,251.11231220031047,-22.037687799689508,244.8343718320441,-28.31562816795588,1.0,1.0,26022.012520719443,26022.012520719443,275.42835728245683,2.2783572824568523,275.42835728245683,275.42835728245683,77163.56305561171,77159.85257764018,3.7104779715300538,0.0,8546.071908451686,8546.071908451686,0.8848275230830583,3954.090192209907,275.42835728245683,2.2783572824568523,1.0,0.002,0.21493838458759484,0.004509692680392728,0.0003318403189429807,0.0016681596812437316,0.16592015947149036,0.16592015947149036,0.0,1.867121908472047e-13,1.0,1.00147031945641,0.728554922817807,0.09304307642565296,0.0,0.00013656423246587334,175.51705041194123,0.0,1599847.0067206705,266.4009346120541,0.0012695059302245681,1.0,1285234.40759499,2589.243848711284,,,,,,,,,,,,,,,,,,,3.0,15277.913576054088,1577.5577917745481,0.37448262001805727,6.173730061729009,3.1588444912908265
1522.0,-30.065732373286018,3.973602620374633,35.05585773203008,24.333425773680233,4.818602464111576,-26.577298889545197,-40.07404750501735,1.3301689803748944,-6.748881316772099,-6.750148227724125,40.111393344181984,41297.9389554791,25405.934470502143,25405.934470502143,66703.87342598123,77172.70083679158,77159.47183145047,25405.934470502143,102565.40630195261,102565.40630195261,102565.40630195261,130466.43728884144,126996.2345404092,3470.2027484322293,0.0,90967.94916433441,55093.48781580961,39860.512609471996,27901.030986888833,67761.54359636083,21134.576147799977,1577.5224680091212,0.0,0.8772757743498384,2.7033960788937956,0.001494314320929203,1.0,1.0,-6.022345948825318,331102.3457000993,1559341.7972126869,4.709546209693975,1559341.7972126869,4.709546209693975,0.7574836986393612,0.0930418979889747,3.934409238607438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934409238607438,1.2855194293743366,1.2858175147434792,3.0605599174197766,6484.959207889563,15277.889069029436,6450.104352702402,0.0003240801189613357,23121.120261636028,2357.698119300274,19279.79355121076,1965.9918067036922,0.8338607010838038,0.833860701083804,35553.9415606898,35405.22815468563,1.0052531579538981,0.8,4290.984086856281,4273.035954225843,1.0052531579538981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.275800277698,4632.441516551485,5.833369833635387,3.973602620374633,-4.03133967900795,8.004942299382584,3.15799113111897,3.5,0.9022831803197057,0.6,0.00023186724720690723,1.0001159343263877,0.00023184036894990356,198.97651060400398,0.0,5.3699371771750424e-06,15.21840196011407,0.00031137930421810836,7.819745484778863e-05,0.00015366979235911858,0.0006045998507526028,0.0930418979534208,0.0930418979534208,0.0930418979534208,0.09317771967586033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499374.483991379,591.8509548089761,0.0,0.0930418979534208,0.0930418979889747,0.0930418979889747,0.37447631965910183,0.37447631965910183,0.5,7.629404148821316,0.7303514806087037,0.7303514806087037,-3.370814738445915e-11,0.0012669109520402344,0.727802278898821,-3.370814738445915e-11,27901.030986888833,21134.576147799977,0.7574836986393612,0.984391291664194,0.6094598316927512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712373923478157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.1927090498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52871589683804,260.52871589683804,-12.62128410316194,244.83330138414138,276.2241304095358,124099.57525316792,124184.3166707127,-84.74141754478785,0.0,nan,276.2241304095358,3.074130409535826,269.94596460445445,-3.2040353955455316,263.6677987993774,-9.482201200622569,257.389632994299,-15.76036700570097,251.1114671892203,-22.038532810779685,244.83330138414138,-28.3166986158586,1.0,1.0,26022.012520719443,26022.012520719443,275.4284993963548,2.278499396354846,275.4284993963548,275.4284993963548,77163.17760139365,77159.47183145047,3.7057699431752553,0.0,8546.071908451686,8546.071908451686,0.8848280838384311,3954.0812848004753,275.4284993963548,2.278499396354846,1.0,0.002,0.2148019624224168,0.00451029315799046,0.00033162982577260124,0.0016683701724487991,0.16581491288630062,0.16581491288630062,0.0,-1.7785998368546885e-12,1.0,1.001468805350405,0.7278022789325291,0.0930418979889747,0.0,0.0001364221152699435,175.33430969168452,0.0,1599847.2194507732,266.4011186832279,0.0012669109857483818,1.0,1285233.7712602098,2589.2556678383226,,,,,,,,,,,,,,,,,,,3.0,15277.889069029436,1577.5224680091212,0.37447631965910183,6.173730061729009,3.15799113111897
1523.0,-30.066844617842083,3.976463503899337,35.05584587527413,24.333512561302655,4.818730334805322,-26.578287122575546,-40.07500436911357,1.330172839547871,-6.748694038574058,-6.749958249461618,40.111373282044354,41296.998720002535,25406.69397697875,25406.69397697875,66703.69269698128,77172.31355954443,77159.09200010731,25406.69397697875,102565.78597708605,102565.78597708605,102565.78597708605,130466.19925826284,126994.20559221637,3471.993666046474,0.0,90968.01210856812,55092.99750282082,39861.12733971922,27900.41328117679,67761.540620896,21134.153351742592,1577.4868326217327,0.0,0.8772768895706496,2.703415291580275,0.001494314320929203,1.0,1.0,-6.022939871460778,331104.8338819379,1559340.9301697426,4.709508199828206,1559340.9301697426,4.709508199828206,0.7574853153161318,0.09304072192509132,3.9343979723510825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343979723510825,1.285519466834907,1.2858175176584143,3.0605510642619915,6484.940449110567,15277.864613343534,6450.105740629853,0.0003240841553836559,23121.202468038144,2357.7065020203786,19279.797699818795,1965.9922297439794,0.8338579157580771,0.8338579157580771,35553.860113151335,35405.22815468563,1.0052502793921896,0.8,4290.974257001245,4273.035954225843,1.0052502793921896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.571994316382,4632.441516551485,5.834487065580666,3.976463503899337,-4.030874608639078,8.007338112538415,3.157140632643097,3.5,0.9020401807551706,0.6,0.00023184036894990356,1.0001158327148534,0.00023181351736084797,198.97742962278318,0.0,5.348141789706898e-06,15.156633832029348,0.00031672744600781525,7.818898244238622e-05,0.00015365138650751733,0.0006045257035241086,0.09304072191626284,0.09304072191626284,0.09304072191626284,0.09317639547678455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499354.66464613535,591.8574559000232,0.0,0.09304072191626284,0.09304072192509132,0.09304072192509132,0.37447004116094895,0.37447004116094895,0.5,7.633474362905687,0.7296152541556467,0.7296152541556467,-4.1666226024972275e-11,0.0012642108875411395,0.727018378000821,-4.1666226024972275e-11,27900.41328117679,21134.153351742592,0.7574853153161318,0.9843886677572306,0.6094459828038141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712237340346237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.130940921714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5282117080459,260.5282117080459,-12.62178829195409,244.83223461062263,276.2241888054695,124103.85587759274,124188.1513850251,-84.29550743236163,0.0,nan,276.2241888054695,3.0741888054695323,269.94579796649896,-3.2042020335010193,263.6674071275314,-9.482592872468558,257.3890162885609,-15.760983711439053,251.11062544959168,-22.039374550408297,244.83223461062263,-28.317765389377342,1.0,1.0,26022.012520719443,26022.012520719443,275.4286449294796,2.27864492947964,275.4286449294796,275.4286449294796,77162.81327266498,77159.09200010731,3.7212725576682715,0.0,8546.071908451686,8546.071908451686,0.8848287966381829,3954.0699622128377,275.4286449294796,2.27864492947964,1.0,0.002,0.2146656882085017,0.004510893592392561,0.00033141956311432227,0.001668580438317171,0.16570978155716112,0.16570978155716112,0.0,1.4314933786951922e-12,1.0,1.0014672283018593,0.7270183780424873,0.09304072192509132,0.0,0.0001362741686528315,175.14407544828447,0.0,1599847.4358014823,266.4013059614259,0.0012642109292073656,1.0,1285233.1236338483,2589.2679176675742,,,,,,,,,,,,,,,,,,,3.0,15277.864613343534,1577.4868326217327,0.37447004116094895,6.173730061729009,3.157140632643097
1524.0,-30.067952270445414,3.9793180105325128,35.05583419707675,24.33358960496264,4.818853002972562,-26.579271743101046,-40.075956902559824,1.3301724756338014,-6.748508791837423,-6.749770465749943,40.111354721666444,41296.07526696589,25407.459203736205,25407.459203736205,66703.5344707021,77171.9361074012,77158.72371249646,25407.459203736205,102566.18291623266,102566.18291623266,102566.18291623266,130465.98717848642,126992.20421460448,3473.782963881936,0.0,90968.08596620806,55092.5240874649,39861.73542082573,27899.80426225377,67761.53968307949,21133.73664083971,1577.4516653016613,0.0,0.8772779870367003,2.703434280709635,0.001494314320929203,1.0,1.0,-6.023489465385808,331107.29333638604,1559340.1280303872,4.709470795154569,1559340.1280303872,4.709470795154569,0.7574869143233376,0.09303955394135616,3.9343881216470233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343881216470233,1.28551952401908,1.2858175403358065,3.0605432652990405,6484.923924043923,15277.840140298485,6450.105542500403,0.0003240876098261747,23121.279129962088,2357.714319361055,19279.79710759661,1965.992169354123,0.8338551253685861,0.8338551253685861,35553.78889907604,35405.22815468563,1.0052477625082656,0.8,4290.965662216801,4273.035954225843,1.0052477625082656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.870487363978,4632.441516551485,5.835602891145938,3.9793180105325128,-4.030411728027469,8.009729738559983,3.1562930035403403,3.5,0.9017980010115257,0.6,0.00023181351736084797,1.0001153555157414,0.00023178677947735933,198.97834485479927,0.0,5.3428601715697505e-06,15.141665726228673,0.000322070306179385,7.8180549224969e-05,0.00015363296813587898,0.0006044517249271778,0.09303955391659978,0.09303955391659978,0.09303955391659978,0.09317508930066608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499334.8728761416,591.8639479198226,0.0,0.09303955391659978,0.09303955394135616,0.09303955394135616,0.3744637836778855,0.3744637836778855,0.5,7.637540428333237,0.7288796025391093,0.7288796025391093,-1.8758328224066645e-12,0.0012616739124950982,0.7262810003641107,-1.8758328224066645e-12,27899.80426225377,21133.73664083971,0.7574869143233376,0.9843863463356104,0.6094323632566129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271210106063221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.11597281592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52770964590354,260.52770964590354,-12.622290354096435,244.83117158927746,276.2242477025299,124108.10111213257,124192.0410642041,-83.93995207152307,0.0,nan,276.2242477025299,3.074247702529931,269.9456324798788,-3.2043675201211954,263.6670172572298,-9.482982742770162,257.3884020345777,-15.761597965422254,251.1097868119275,-22.04021318807247,244.83117158927746,-28.318828410722517,1.0,1.0,26022.012520719443,26022.012520719443,275.42878961881826,2.27878961881828,275.42878961881826,275.42878961881826,77162.43775773054,77158.72371249646,3.7140452340827323,0.0,8546.071908451686,8546.071908451686,0.8848294198777176,3954.0600622552583,275.42878961881826,2.27878961881828,1.0,0.002,0.21452955323740897,0.0045114930765946,0.0003312095137753804,0.0016687904864034202,0.1656047568876902,0.1656047568876902,0.0,1.7880055075414347e-13,1.0,1.0014657449446067,0.7262810003659865,0.09303955394135616,0.0,0.00013613492388874304,174.96502631894631,0.0,1599847.6499951293,266.40149120816255,0.001261673914370931,1.0,1285232.4834877595,2589.2795645459505,,,,,,,,,,,,,,,,,,,3.0,15277.840140298485,1577.4516653016613,0.3744637836778855,6.173730061729009,3.1562930035403403
