time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1525.0,-30.069052420814458,3.9821661344406603,35.055822651268855,24.333656520489626,4.818971193387933,-26.580250059396256,-40.07690472118554,1.3301688319714577,-6.748323938091914,-6.749582821029307,40.111335186112534,41295.1821738243,25408.225131033083,25408.225131033083,66703.40730485739,77171.56968920608,77158.33894214629,25408.225131033083,102566.56407317938,102566.56407317938,102566.56407317938,130465.75542092799,126990.1851603342,3475.570260593805,0.0,90968.17209348548,55092.08148284996,39862.32290070614,27899.191347748612,67761.51424845475,21133.31711456937,1577.4163171401224,0.0,0.8772790874688992,2.7034532592446383,0.001494314320929203,1.0,1.0,-6.024113716287729,331109.7509843475,1559339.2837458872,4.7094332894460775,1559339.2837458872,4.7094332894460775,0.7574885182568122,0.09303838946430665,3.9343799742123062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343799742123062,1.2855195963289252,1.2858175782885524,3.060536755291608,6484.910130119353,15277.815722170737,6450.103442139774,0.00032409035533544913,23121.34890115641,2357.7214340428595,19279.790829478134,1965.9915291642033,0.8338523375906438,0.8338523375906437,35553.729998484625,35405.22815468563,1.005245680814679,0.8,4290.958553539413,4273.035954225843,1.005245680814679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.171259522088,4632.441516551485,5.836716181440222,3.9821661344406603,-4.029949513504688,8.012115647945349,3.1554482188811805,3.5,0.9015566339660516,0.6,0.00023178677947735933,1.0001145751937275,0.00023176022550462383,198.9792538952213,0.0,5.320259801488906e-06,15.077616277419558,0.0003273905659808739,7.817215858472032e-05,0.000153614620892639,0.0006043782881862143,0.09303838940470488,0.09303838940470488,0.09303838940470488,0.09317377235987996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499315.0987087996,591.8704340160607,0.0,0.09303838940470488,0.09303838946430665,0.09303838946430665,0.37445754832462746,0.37445754832462746,0.5,7.641601919523792,0.728128753879048,0.728128753879048,4.433786671143025e-12,0.0012588829374067245,0.7254691047415918,4.433786671143025e-12,27899.191347748612,21133.31711456937,0.7574885182568122,0.9843848391622758,0.6094194120634783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711965086593964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.05192336711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5272095987013,260.5272095987013,-12.622790401298687,244.830112893026,276.2243063043766,124112.34810247699,124195.95117616619,-83.60307368917827,0.0,nan,276.2243063043766,3.0743063043766483,269.9454676221061,-3.2045323778938837,263.6666289398384,-9.483371060161573,257.38779025756514,-15.762209742434834,251.108951575295,-22.041048424704968,244.830112893026,-28.319887106973965,1.0,1.0,26022.012520719443,26022.012520719443,275.42893224047396,2.278932240473978,275.42893224047396,275.42893224047396,77162.05804996127,77158.33894214629,3.7191078149771784,0.0,8546.071908451686,8546.071908451686,0.8848299353537198,3954.0518740833677,275.42893224047396,2.278932240473978,1.0,0.002,0.2143935714228606,0.004512091908651631,0.00033099970063669846,0.0016690002989180205,0.16549985031834924,0.16549985031834924,0.0,-4.452809648780587e-13,1.0,1.0014641114485583,0.725469104737158,0.09303838946430665,0.0,0.00013598176680300236,174.76809687343308,0.0,1599847.8633649165,266.40167606190806,0.0012588829329729379,1.0,1285231.8438149192,2589.2921283342007,,,,,,,,,,,,,,,,,,,3.0,15277.815722170737,1577.4163171401224,0.37445754832462746,6.173730061729009,3.1554482188811805
1526.0,-30.070151742302084,3.9850078973294525,35.055811213116684,24.33373297043147,4.819093371982816,-26.58122723087191,-40.07784848855806,1.3301688605544557,-6.7481379474184,-6.749393920121514,40.11131520155905,41294.260255660716,25408.98845364988,25408.98845364988,66703.2487093106,77171.19524424776,77157.94979341075,25408.98845364988,102566.93824706064,102566.93824706064,102566.93824706064,130465.51407273636,126988.15861831237,3477.3554544239832,0.0,90968.24607879911,55091.60773925828,39862.9314883787,27898.57582567572,67761.50731405443,21132.895786889894,1577.3808161330458,0.0,0.8772801964777324,2.7034723662564017,0.001494314320929203,1.0,1.0,-6.024772289228963,331112.2250993097,1559338.4200576271,4.709395491483102,1559338.4200576271,4.709395491483102,0.7574901284903865,0.09303722812577654,3.9343702962579115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343702962579115,1.2855196510599358,1.2858175988948188,3.060529096551692,6484.893902168495,15277.791417415996,6450.103115579063,0.0003240937381805032,23121.424581036903,2357.7291512429733,19279.789853366314,1965.9914296284985,0.833849566050471,0.833849566050471,35553.66003321144,35405.22815468563,1.0052432080688034,0.8,4290.950109472153,4273.035954225843,1.0052432080688034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.4743012638,4632.441516551485,5.83782618688226,3.9850078973294525,-4.0294869212595685,8.014494818589021,3.1546062662776926,3.5,0.9013160760793407,0.6,0.00023176022550462383,1.0001144898966197,0.00023173369433791578,198.98016225807348,0.0,5.283689682863518e-06,14.973976561235212,0.00033267425566373745,7.816380463573015e-05,0.0001535964208688937,0.0006043051958781042,0.09303722802674298,0.09303722802674298,0.09303722802674298,0.09317245169664155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499295.34569336,591.8769130510847,0.0,0.09303722802674298,0.09303722812577654,0.09303722812577654,0.3744513333552899,0.3744513333552899,0.5,7.64565863145399,0.727358120783208,0.727358120783208,-4.376943252282217e-12,0.0012559727031202783,0.7246216308925568,-4.376943252282217e-12,27898.57582567572,21132.895786889894,0.7574901284903865,0.9843825994035359,0.6094058690913428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711829418496388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.94828365092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52671163799903,260.52671163799903,-12.623288362000949,244.82905791491453,276.2243653610837,124116.56400082867,124199.81823160713,-83.25423077846473,0.0,nan,276.2243653610837,3.0743653610837214,269.9453038718494,-3.2046961281506015,263.6662423826181,-9.483757617381855,257.38718089338124,-15.762819106618736,251.10811940414726,-22.041880595852717,244.82905791491453,-28.32094208508545,1.0,1.0,26022.012520719443,26022.012520719443,275.4290756059896,2.2790756059896466,275.4290756059896,275.4290756059896,77161.68752544197,77157.94979341075,3.7377320312225493,0.0,8546.071908451686,8546.071908451686,0.8848305476631879,3954.042147739201,275.4290756059896,2.2790756059896466,1.0,0.002,0.21425774940228323,0.004512690292390482,0.00033079013489355533,0.00166920986430423,0.16539506744677765,0.16539506744677765,0.0,-8.022146315289636e-13,1.0,1.0014624062779103,0.7246216308969338,0.09303722812577654,0.0,0.00013582197211258476,174.5626361854953,0.0,1599848.077901282,266.4018620525816,0.0012559727074972216,1.0,1285231.1998591647,2589.3051481602483,,,,,,,,,,,,,,,,,,,3.0,15277.791417415996,1577.3808161330458,0.3744513333552899,6.173730061729009,3.1546062662776926
1527.0,-30.071243157225698,3.987843284919447,35.05579989740036,24.333809909317665,4.819212151003203,-26.582197626405232,-40.07878747126085,1.3301666201687268,-6.747952484220036,-6.749205600701618,40.11129585839863,41293.345760955126,25409.7534889508,25409.7534889508,66703.09924990592,77170.8237434172,77157.56588603128,25409.7534889508,102567.31937498208,102567.31937498208,102567.31937498208,130465.28327523512,126986.14459759636,3479.1386776387603,0.0,90968.3163197007,55091.13282096095,39863.53722082194,27897.96390025305,67761.501121075,21132.476994682653,1577.3455018039483,0.0,0.8772812998435005,2.7034914139703865,0.001494314320929203,1.0,1.0,-6.0254166800446,331114.69161319715,1559337.5840895874,4.709357885910966,1559337.5840895874,4.709357885910966,0.7574917320217398,0.09303607216171124,3.9343599864957426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343599864957426,1.2855197163704781,1.2858176301123847,3.060520921144617,6484.876579461925,15277.767092594833,6450.1035522691,0.00032409740519640916,23121.503022585483,2357.7371500548593,19279.791158662058,1965.9915627316218,0.8338467936028737,0.8338467936028737,35553.58550034389,35405.22815468563,1.0052405738941792,0.8,4290.9411141446435,4273.035954225843,1.0052405738941792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.779609925866,4632.441516551485,5.838933899822115,3.987843284919447,-4.029025326305751,8.016868611225199,3.1537671416398796,3.5,0.9010763261828227,0.6,0.00023173369433791578,1.000113667433327,0.00023170735675739017,198.9810640950216,0.0,5.279175856465711e-06,14.961184377223827,0.00033795343152020314,7.815549385831976e-05,0.000153578200479596,0.0006042319267649438,0.09303607214293179,0.09303607214293179,0.09303607214293179,0.09317113938396569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499275.6186984521,591.8833834828058,0.0,0.09303607214293179,0.09303607216171124,0.09303607216171124,0.37444513790426265,0.37444513790426265,0.5,7.649710652510395,0.7265752862257955,0.7265752862257955,2.1032064978498966e-11,0.0012531164815641205,0.7237889206570003,2.1032064978498966e-11,27897.96390025305,21132.476994682653,0.7574917320217398,0.9843804837015352,0.6093924290014316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711694055292624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.93549146691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5262157941604,260.5262157941604,-12.62378420583957,244.8280073136901,276.22442427463073,124120.72224274451,124203.62255429827,-82.90031155375874,0.0,nan,276.22442427463073,3.0744242746307577,269.94514088244244,-3.2048591175575325,263.6658574902563,-9.484142509743663,257.38657409806564,-15.76342590193434,251.10729070587723,-22.042709294122744,244.8280073136901,-28.32199268630987,1.0,1.0,26022.012520719443,26022.012520719443,275.4292190033233,2.2792190033233055,275.4292190033233,275.4292190033233,77161.30969554614,77157.56588603128,3.7438095148536377,0.0,8546.071908451686,8546.071908451686,0.8848311999459064,3954.0317864282215,275.4292190033233,2.2792190033233055,1.0,0.002,0.21412208441112426,0.004513287936008646,0.0003305808110294449,0.0016694191891505,0.16529040551472246,0.16529040551472246,0.0,1.7994503456741917e-13,1.0,1.0014607308322954,0.7237889206359682,0.09303607216171124,0.0,0.00013566494455619579,174.36073237738074,0.0,1599848.2918937448,266.40204751577994,0.0012531164605320555,1.0,1285230.5578848794,2589.317978492202,,,,,,,,,,,,,,,,,,,3.0,15277.767092594833,1577.3455018039483,0.37444513790426265,6.173730061729009,3.1537671416398796
1528.0,-30.072330613423425,3.9906723162842477,35.055788685727045,24.333890829607867,4.819336060386152,-26.583163946040912,-40.07972201853988,1.3301693930164071,-6.747766011758813,-6.749016182943634,40.111276229600925,41292.431362401665,25410.51623587984,25410.51623587984,66702.9475982815,77170.45036107973,77157.17952700394,25410.51623587984,102567.69576288378,102567.69576288378,102567.69576288378,130465.04595989104,126984.1261811323,3480.9197787587345,0.0,90968.38560891918,55090.65999453193,39864.13957154139,27897.350197007258,67761.48976854865,21132.056986941345,1577.310077887209,0.0,0.8772824102975061,2.703510573829048,0.001494314320929203,1.0,1.0,-6.026086866929802,331117.17252652603,1559336.735774574,4.709320038813917,1559336.735774574,4.709320038813917,0.7574933403247857,0.0930349195828335,3.9343498091085745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343498091085745,1.285519757801714,1.2858176376939792,3.060512905563161,6484.859595406663,15277.742889524454,6450.103808715565,0.0003241009882411613,23121.580444706404,2357.745044914054,19279.791925197704,1965.9916408965044,0.8338440346369894,0.8338440346369894,35553.511924423095,35405.22815468563,1.0052379735417578,0.8,4290.932234310469,4273.035954225843,1.0052379735417578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.087173883114,4632.441516551485,5.840038413480535,3.9906723162842477,-4.028563474126658,8.019235790410907,3.15293083005841,3.5,0.9008373800166886,0.6,0.00023170735675739017,1.0001132561321728,0.0002316811174501303,198.98196266804965,0.0,5.2406797986726384e-06,14.852086549438257,0.0003431941113188758,7.814722314926485e-05,0.00015356013360812534,0.0006041592823478151,0.09303491957236432,0.09303491957236432,0.09303491957236432,0.09316982518266959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499255.91397514596,591.8898464949006,0.0,0.09303491957236432,0.0930349195828335,0.0930349195828335,0.37443896228041695,0.37443896228041695,0.5,7.6537578267571,0.7257766961623702,0.7257766961623702,-5.684341886080802e-14,0.0012501711848358354,0.7229293160138468,-5.684341886080802e-14,27897.350197007258,21132.056986941345,0.7574933403247857,0.9843784106004342,0.6093790367278415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711558997649952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.82639363912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52572250858225,260.52572250858225,-12.624277491417729,244.8269610239762,276.224483993188,124124.92570780093,124207.39830290624,-82.47259510531387,0.0,nan,276.224483993188,3.074483993188039,269.9449793993456,-3.205020600654393,263.6654748055053,-9.484525194494665,257.38597021166106,-15.764029788338917,251.10646561781732,-22.043534382182656,244.8269610239762,-28.32303897602378,1.0,1.0,26022.012520719443,26022.012520719443,275.42936321212073,2.2793632121207565,275.42936321212073,275.42936321212073,77160.9448225034,77157.17952700394,3.765295499455533,0.0,8546.071908451686,8546.071908451686,0.8848318438531927,3954.0215581541174,275.42936321212073,2.2793632121207565,1.0,0.002,0.21398658146445365,0.004513885094865324,0.00033037173792726556,0.0016696282632099597,0.16518586896363277,0.16518586896363277,0.0,1.1372252965713425e-12,1.0,1.0014590012041573,0.7229293160139036,0.0930349195828335,0.0,0.00013550290166872148,174.15238240991204,0.0,1599848.5069456592,266.40223398824116,0.0012501711848926789,1.0,1285229.9121658746,2589.331155713826,,,,,,,,,,,,,,,,,,,3.0,15277.742889524454,1577.310077887209,0.37443896228041695,6.173730061729009,3.15293083005841
1529.0,-30.073413770629163,3.9934949775075403,35.05577760069929,24.333971714973472,4.819458952626464,-26.58412649830533,-40.080652200244344,1.3301716802948522,-6.747580037068303,-6.748827355695352,40.11125746128337,41291.5162128352,25411.28065307565,25411.28065307565,66702.79686591084,77170.07854134397,77156.8015067409,25411.28065307565,102568.08215981655,102568.08215981655,102568.08215981655,130464.82321397342,126982.12428804977,3482.6989259236457,0.0,90968.45394764845,55090.1838123597,39864.74459476528,27896.741054156864,67761.48564892214,21131.640206368895,1577.2748867203904,0.0,0.8772835142199136,2.703529672969647,0.001494314320929203,1.0,1.0,-6.026731567759043,331119.6457204836,1559335.9246507331,4.709282414390642,1559335.9246507331,4.709282414390642,0.7574949405504157,0.09303377276793832,3.934339514540179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934339514540179,1.285519801304054,1.2858176474734946,3.060504793896691,6484.842407758786,15277.718729380053,6450.104229615725,0.0003241046257083186,23121.65831430038,2357.752985402801,19279.793183296446,1965.991769186873,0.8338412808121206,0.8338412808121206,35553.43750131915,35405.22815468563,1.0052353432491872,0.8,4290.923252230263,4273.035954225843,1.0052353432491872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.396989815351,4632.441516551485,5.8411406390188345,3.9934949775075403,-4.02810262906078,8.02159760656832,3.152097326661657,3.5,0.9005992361890449,0.6,0.0002316811174501303,1.00011280937976,0.00023165498459499983,198.9828576959117,0.0,5.221148857621623e-06,14.796735862499679,0.0003484152601764974,7.813899187889788e-05,0.0001535421255712324,0.0006040868517813897,0.09303377274298946,0.09303377274298946,0.09303377274298946,0.09316852191034693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499236.23634043447,591.8963005650803,0.0,0.09303377274298946,0.09303377276793832,0.09303377276793832,0.3744328058138491,0.3744328058138491,0.5,7.657800309092337,0.724971335859891,0.724971335859891,3.808509063674137e-12,0.0012473186270653969,0.7220957879363255,3.808509063674137e-12,27896.741054156864,21131.640206368895,0.7574949405504157,0.9843762459917651,0.6093655683225419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711424244646985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.77104295219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5252316144735,260.5252316144735,-12.624768385526465,244.82591899516842,276.2245442337781,124129.0925915434,124211.16535550151,-82.07276395809602,0.0,nan,276.2245442337781,3.074544233778113,269.9448191860565,-3.205180813943457,263.665094138336,-9.484905861664004,257.3853690906126,-15.764630909387392,251.10564404288948,-22.044355957110497,244.82591899516842,-28.324081004831555,1.0,1.0,26022.012520719443,26022.012520719443,275.42950780615087,2.279507806150889,275.42950780615087,275.42950780615087,77160.57682834055,77156.8015067409,3.7753215996490326,0.0,8546.071908451686,8546.071908451686,0.8848324951740776,3954.01121211288,275.42950780615087,2.279507806150889,1.0,0.002,0.21385123568099776,0.004514481506957867,0.0003301629069051893,0.0016698370948465863,0.16508145345259465,0.16508145345259465,0.0,1.7517753740647901e-12,1.0,1.0014573240931655,0.7220957879325169,0.09303377276793832,0.0,0.00013534573957259017,173.95030585993914,0.0,1599848.7215437014,266.4024199629317,0.0012473186232568878,1.0,1285229.2684591238,2589.344003857577,,,,,,,,,,,,,,,,,,,3.0,15277.718729380053,1577.2748867203904,0.3744328058138491,6.173730061729009,3.152097326661657
1530.0,-30.07449293779833,3.996311283015515,35.05576663723124,24.33405144782739,4.819587423732698,-26.585084901646045,-40.08158171838147,1.3301793875850918,-6.747393253963764,-6.748637696583461,40.11123879970577,41290.63113270286,25412.04333948552,25412.04333948552,66702.67447218837,77169.70972257853,77156.42570512679,25412.04333948552,102568.46904461231,102568.46904461231,102568.46904461231,130464.6010681001,126980.125038738,3484.4760293621107,0.0,90968.53120146047,55089.74369767746,39865.31944864779,27896.13202348779,67761.45147213558,21131.223551244366,1577.2396821772531,0.0,0.8772846222713138,2.7035488564976533,0.001494314320929203,1.0,1.0,-6.027383221418859,331122.1298242183,1559335.1181400095,4.709244649301478,1559335.1181400095,4.709244649301478,0.7574965422967043,0.09303263004790667,3.9343307270479992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343307270479992,1.2855198192019845,1.2858176317795198,3.0604979155360854,6484.827833338044,15277.69461911025,6450.102829217456,0.0003241075847644544,23121.7295933115,2357.7602538391297,19279.788997412306,1965.9913423454807,0.8338385292331001,0.8338385292331001,35553.3739733755,35405.22815468563,1.0052330980190325,0.8,4290.915585080481,4273.035954225843,1.0052330980190325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.709046183003,4632.441516551485,5.842239807231549,3.996311283015515,-4.027641729880338,8.023953012895854,3.151266616657824,3.5,0.900361890473664,0.6,0.00023165498459499983,1.0001123947951551,0.00023162895070653316,198.9837494338206,0.0,5.199990193613025e-06,14.736772208699314,0.00035361525037011044,7.813076728120809e-05,0.00015352421731379173,0.0006040150455236452,0.09303262994375128,0.09303262994375128,0.09303262994375128,0.09316722116152118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499216.58236679994,591.9027467802641,0.0,0.09303262994375128,0.09303263004790667,0.09303263004790667,0.3744266690794671,0.3744266690794671,0.5,7.661838051008252,0.7241584813506847,0.7241584813506847,-1.5802470443304628e-11,0.0012444426196793756,0.7212544751645851,-1.5802470443304628e-11,27896.13202348779,21131.223551244366,0.7574965422967043,0.9843749362366804,0.6093528139621112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271128979693376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.71107929839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5247435469266,260.5247435469266,-12.625256453073405,244.824881192461,276.22460590139195,124133.3490438549,124214.94923438782,-81.60019053290681,0.0,nan,276.22460590139195,3.074605901391976,269.94466095960587,-3.205339040394108,263.66471601782064,-9.48528398217934,257.38477107603336,-15.765228923966617,251.1048261342466,-22.045173865753384,244.824881192461,-28.325118807538985,1.0,1.0,26022.012520719443,26022.012520719443,275.429653491655,2.27965349165504,275.429653491655,275.429653491655,77160.22222580652,77156.42570512679,3.7965206797234714,0.0,8546.071908451686,8546.071908451686,0.8848330511444421,3954.002380683239,275.429653491655,2.27965349165504,1.0,0.002,0.213716048502904,0.004515077400099239,0.0003299543211541369,0.0016700456796499724,0.16497716057706846,0.16497716057706846,0.0,8.041093832455992e-13,1.0,1.0014556312963054,0.7212544751803875,0.09303263004790667,0.0,0.00013518713236880292,173.74637183512783,0.0,1599848.9370583696,266.4026067460362,0.001244442635481846,1.0,1285228.6219159658,2589.3569597049545,,,,,,,,,,,,,,,,,,,3.0,15277.69461911025,1577.2396821772531,0.3744266690794671,6.173730061729009,3.151266616657824
1531.0,-30.075567653937572,3.9991212087388797,35.05575581445635,24.334132333192997,4.81970765690941,-26.58604012285576,-40.082503168936796,1.330180125832001,-6.747207551679196,-6.748449188440656,40.111220932776895,41289.7122915587,25412.80891332844,25412.80891332844,66702.52120488715,77169.3407670533,77156.0555483283,25412.80891332844,102568.86446165673,102568.86446165673,102568.86446165673,130464.39213227098,126978.14092010376,3486.251212167225,0.0,90968.59664760102,55089.25802689803,39865.9318007811,27895.52767061425,67761.45947139536,21130.810172015605,1577.2047293378876,0.0,0.87728572098064,2.7035679230313296,0.001494314320929203,1.0,1.0,-6.0280164683267685,331124.5988683487,1559334.3459729513,4.709207202672745,1559334.3459729513,4.709207202672745,0.7574981345226623,0.09303149317822829,3.934320042575553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934320042575553,1.2855198695347463,1.2858176486551187,3.060489484304476,6484.8099685699835,15277.67055266894,6450.103773456976,0.00032411140159959356,23121.80901990108,2357.7683530972436,19279.791819807422,1965.9916301496864,0.8338357869495934,0.8338357869495933,35553.29673144051,35405.22815468563,1.0052303681048276,0.8,4290.906262797232,4273.035954225843,1.0052303681048276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.023338501878,4632.441516551485,5.843336982891994,3.9991212087388797,-4.027182263884089,8.026303472622969,3.1504386937819087,3.5,0.9001253410805453,0.6,0.00023162895070653316,1.0001119321841576,0.00023160302687387767,198.98463750076536,0.0,5.180320739438167e-06,14.681028975567765,0.0003587955711095486,7.812261485735971e-05,0.00015350633584917345,0.0006039430537937373,0.0930314931557399,0.0930314931557399,0.0930314931557399,0.0931659302240389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499196.9548413009,591.9091842611009,0.0,0.0930314931557399,0.09303149317822829,0.09303149317822829,0.37442055183809275,0.37442055183809275,0.5,7.66587116690345,0.7233442695057875,0.7233442695057875,3.8482994568767026e-11,0.001241636761449172,0.7204327201138767,3.8482994568767026e-11,27895.52767061425,21130.810172015605,0.7574981345226623,0.9843725581655274,0.6093391820905013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711155653810347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.655336065254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5242574477543,260.5242574477543,-12.625742552245697,244.8238475413967,276.2246673541118,124137.42870816628,124218.69980523679,-81.27109707052153,0.0,nan,276.2246673541118,3.0746673541117957,269.9445033915678,-3.2054966084321563,263.66433942902637,-9.485660570973607,257.3841754664835,-15.76582453351648,251.10401150393972,-22.04598849606026,244.8238475413967,-28.326152458603275,1.0,1.0,26022.012520719443,26022.012520719443,275.42979868670585,2.279798686705874,275.42979868670585,275.42979868670585,77159.84663430318,77156.0555483283,3.7910859748808434,0.0,8546.071908451686,8546.071908451686,0.8848337271333986,3953.9916427884305,275.42979868670585,2.279798686705874,1.0,0.002,0.2135810162693819,0.004515672462144657,0.0003297459736793735,0.0016702540258045383,0.16487298683968674,0.16487298683968674,0.0,-5.16088040358742e-13,1.0,1.0014539778773826,0.7204327200753937,0.09303149317822829,0.0,0.0001350321877240946,173.54714576848855,0.0,1599849.151401458,266.4027924483208,0.0012416367229661773,1.0,1285227.979295499,2589.3696591660105,,,,,,,,,,,,,,,,,,,3.0,15277.67055266894,1577.2047293378876,0.37442055183809275,6.173730061729009,3.1504386937819087
1532.0,-30.076638232463328,4.001924789806534,35.05574508811432,24.334212100971513,4.819832938740121,-26.5869911153496,-40.083423955924786,1.3301858216211149,-6.747020206327193,-6.748258830893206,40.111202070504,41288.82277061831,25413.570272236353,25413.570272236353,66702.39304285466,77168.97473526909,77155.67540806724,25413.570272236353,102569.24568030359,102569.24568030359,102569.24568030359,130464.16353941648,126976.13938114935,3488.0241582671265,0.0,90968.67022344116,55088.80696724199,39866.5147291102,27894.917859112895,67761.43258822309,21130.39298197212,1577.169473699825,0.0,0.877286833600619,2.703587179072152,0.001494314320929203,1.0,1.0,-6.0287092091086265,331127.0921497331,1559333.530788361,4.709169281996541,1559333.530788361,4.709169281996541,0.7574997384360143,0.09303035832804578,3.9343107395494266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343107395494266,1.2855198964216146,1.2858176422208774,3.060482183512687,6484.7944990682545,15277.646539424357,6450.103051954289,0.0003241145968652601,23121.882394540924,2357.7758352282303,19279.789663187606,1965.9914102356674,0.8338330475956216,0.8338330475956216,35553.22947644895,35405.22815468563,1.0052279911542297,0.8,4290.898145832251,4273.035954225843,1.0052279911542297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.339852684037,4632.441516551485,5.844430548948397,4.001924789806534,-4.026721987535489,8.028646777342022,3.1496135401801495,3.5,0.8998895829086141,0.6,0.00023160302687387767,1.0001115022058336,0.00023157720550464315,198.98552215564683,0.0,5.158444443583199e-06,14.619031553114786,0.0003639540155531318,7.811446908993941e-05,0.00015348855778393825,0.000603871681287301,0.0930303582367405,0.0930303582367405,0.0930303582367405,0.09316462937496299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499177.34677593043,591.9156152103975,0.0,0.0930303582367405,0.09303035832804578,0.09303035832804578,0.3744144545032631,0.3744144545032631,0.5,7.669899304107743,0.7225156038273326,0.7225156038273326,4.7975845518521965e-11,0.0012386245659854467,0.7195496217845516,4.7975845518521965e-11,27894.917859112895,21130.39298197212,0.7574997384360143,0.9843710573269006,0.6093262965900501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711021816410413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.5933386428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5237737941873,260.5237737941873,-12.626226205812657,244.82281804770514,276.2247295406686,124141.59508917756,124222.45730477068,-80.86221559313141,0.0,nan,276.2247295406686,3.0747295406686135,269.9443472420773,-3.205652757922678,263.6639649434848,-9.486035056515163,257.3835826448905,-15.766417355109468,251.1032003462974,-22.04679965370258,244.82281804770514,-28.327181952294836,1.0,1.0,26022.012520719443,26022.012520719443,275.4299445629682,2.2799445629682396,275.4299445629682,275.4299445629682,77159.48422124794,77155.67540806724,3.8088131807016907,0.0,8546.071908451686,8546.071908451686,0.8848343157202825,3953.982293247174,275.4299445629682,2.2799445629682396,1.0,0.002,0.21344615043136983,0.004516267151103586,0.0003295378841912236,0.0016704621156132544,0.16476894209561177,0.16476894209561177,0.0,-1.955219840199529e-13,1.0,1.0014522008785034,0.7195496217365758,0.09303035832804578,0.0,0.00013486579186384667,173.3332016353956,0.0,1599849.3673823373,266.4029797936728,0.0012386245180096012,1.0,1285227.33036991,2589.3831404950474,,,,,,,,,,,,,,,,,,,3.0,15277.646539424357,1577.169473699825,0.3744144545032631,6.173730061729009,3.1496135401801495
1533.0,-30.077704575769054,4.004722011758979,35.05573447978722,24.334291903674625,4.819956930649412,-26.587938425127952,-40.084340412262804,1.3301907800030093,-6.746833441497415,-6.748069143499583,40.111184023578794,41287.931563203645,25414.333365834667,25414.333365834667,66702.26492903831,77168.61015058788,77155.30291279194,25414.333365834667,102569.63627862661,102569.63627862661,102569.63627862661,130463.94878119341,126974.15370360026,3489.7950775931527,0.0,90968.74241411092,55088.351362896916,39867.101168015564,27894.312502566794,67761.41367058236,21129.978937595308,1577.134447848329,0.0,0.8772879394264341,2.7036063663874184,0.001494314320929203,1.0,1.0,-6.0293773694448305,331129.5766676238,1559332.7508429375,4.709131592941758,1559332.7508429375,4.709131592941758,0.7575013342110855,0.09302922889503995,3.9343012518645857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343012518645857,1.2855199265504051,1.2858176391610334,3.0604747313579055,6484.778708846506,15277.622573246093,6450.1025796400345,0.00032411787718087455,23121.95650269487,2357.7833921568395,19279.788251408692,1965.9912662742827,0.833830314020426,0.833830314020426,35553.16088645899,35405.22815468563,1.005225567022786,0.8,4290.889867747107,4273.035954225843,1.005225567022786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.658589394641,4632.441516551485,5.845521869594022,4.004722011758979,-4.02626278367223,8.030984795431209,3.14879115581679,3.5,0.8996546159476543,0.6,0.00023157720550464315,1.0001110620498197,0.0002315514889216447,198.98640331772813,0.0,5.1380786399052784e-06,14.561314865491559,0.00036909209419303706,7.810636241344611e-05,0.00015347084309119704,0.0006038005300984099,0.09302922883748235,0.09302922883748235,0.09302922883748235,0.0931633389766949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499157.76623470784,591.92203707417,0.0,0.09302922883748235,0.09302922889503995,0.09302922889503995,0.3744083756168813,0.3744083756168813,0.5,7.673922613688228,0.7216813482847897,0.7216813482847897,1.375610736431554e-11,0.0012357020021909193,0.7186917740547756,1.375610736431554e-11,27894.312502566794,21129.978937595308,0.7575013342110855,0.9843694414834225,0.609313314564572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710888283048034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.535621955176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52329240932437,260.52329240932437,-12.626707590675608,244.82179267531367,276.2247921433347,124145.72117161295,124226.20408188137,-80.48291026837968,0.0,nan,276.2247921433347,3.0747921433347187,269.9441922497335,-3.2058077502665014,263.6635923561287,-9.486407643871303,257.3829924625188,-15.767007537481163,251.10239256891677,-22.047607431083208,244.82179267531367,-28.328207324686304,1.0,1.0,26022.012520719443,26022.012520719443,275.43009066363805,2.2800906636380773,275.43009066363805,275.43009066363805,77159.11854306249,77155.30291279194,3.815630270546535,0.0,8546.071908451686,8546.071908451686,0.8848349159899829,3953.9727581239085,275.43009066363805,2.2800906636380773,1.0,0.002,0.21331144626494464,0.004516861064094468,0.0003293300436910797,0.001670669957194617,0.16466502184553986,0.16466502184553986,0.0,8.856968977677404e-13,1.0,1.0014504747325177,0.7186917740410195,0.09302922889503995,0.0,0.00013470412180921894,173.1253317573986,0.0,1599849.5828077325,266.40316655850256,0.001235701988434812,1.0,1285226.6837283238,2589.3963018184577,,,,,,,,,,,,,,,,,,,3.0,15277.622573246093,1577.134447848329,0.3744083756168813,6.173730061729009,3.14879115581679
1534.0,-30.07876670656293,4.007512883156912,35.05572397893312,24.33437663074585,4.820081606946686,-26.588881875205193,-40.08525243317706,1.330196775614152,-6.746646255869507,-6.7478789798443435,40.111165908569724,41287.03003298025,25415.095432412083,25415.095432412083,66702.12546539234,77168.24304272982,77154.92925827311,25415.095432412083,102570.0246906852,102570.0246906852,102570.0246906852,130463.73153766006,126972.16768067995,3491.5638569801035,0.0,90968.80722060715,55087.880581275895,39867.696265923616,27893.706846974866,67761.40311289848,21129.56469852858,1577.0993979537338,0.0,0.8772890481073238,2.703625602618062,0.001494314320929203,1.0,1.0,-6.030062334800789,331132.06743833655,1559331.9679538077,4.709093806640115,1559331.9679538077,4.709093806640115,0.7575029311968311,0.09302810324564911,3.9342907760664176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342907760664176,1.2855199516048608,1.2858176311603897,3.0604665226352923,6484.761315548308,15277.598656227452,6450.103263019622,0.0003241215763467967,23122.034541524044,2357.7913499027745,19279.79029407601,1965.991474568381,0.8338275881152291,0.8338275881152291,35553.085152993146,35405.22815468563,1.0052228904254745,0.8,4290.8807275201025,4273.035954225843,1.0052228904254745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.979536951322,4632.441516551485,5.846610322494527,4.007512883156912,-4.025803798602306,8.033316681759217,3.147971525755455,3.5,0.89942043593013,0.6,0.0002315514889216447,1.0001106242477267,0.00023152587654572257,198.98728100569218,0.0,5.117250356481057e-06,14.502287510267315,0.0003742093445495181,7.809829574344504e-05,0.00015345319317819968,0.0006037294824789291,0.09302810317660308,0.09302810317660308,0.09302810317660308,0.09316204911396649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499138.20941339387,591.9284510563447,0.0,0.09302810317660308,0.09302810324564911,0.09302810324564911,0.37440231573723837,0.37440231573723837,0.5,7.6779409948721264,0.7208387446461302,0.7208387446461302,-1.6427748050773516e-11,0.001232723974851524,0.7178166450435697,-1.6427748050773516e-11,27893.706846974866,21129.56469852858,0.7575029311968311,0.9843675366972366,0.6093001050198326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710755054399232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.47659459995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5228133258475,260.5228133258475,-12.627186674152483,244.82077140873238,276.22485524296343,124149.80621972155,124229.90436074269,-80.09814102114662,0.0,nan,276.22485524296343,3.0748552429634515,269.94403847611886,-3.2059615238811148,263.6632217092749,-9.486778290725056,257.3824049424193,-15.76759505758065,251.10158817557624,-22.048411824423738,244.82077140873238,-28.329228591267594,1.0,1.0,26022.012520719443,26022.012520719443,275.4302371049232,2.2802371049232306,275.4302371049232,275.4302371049232,77158.75497491137,77154.92925827311,3.8257166382536525,0.0,8546.071908451686,8546.071908451686,0.8848355787756632,3953.9622299467496,275.4302371049232,2.2802371049232306,1.0,0.002,0.21317690698734576,0.0045174543710961145,0.0003291224579217273,0.001670877541913716,0.16456122896086364,0.16456122896086364,0.0,-1.645567362928979e-13,1.0,1.0014487137622998,0.7178166450599974,0.09302810324564911,0.0,0.0001345392319130853,172.91332364581922,0.0,1599849.798648429,266.40335374413047,0.001232723991279272,1.0,1285226.035462461,2589.4096831226866,,,,,,,,,,,,,,,,,,,3.0,15277.598656227452,1577.0993979537338,0.37440231573723837,6.173730061729009,3.147971525755455
1535.0,-30.079824715519873,4.01029740617467,35.055713585983085,24.334455734957032,4.820207075219973,-26.58982153644367,-40.08616389529777,1.3302038961766494,-6.746458929506389,-6.747688672893169,40.111148020740586,41286.160517313154,25415.85723778939,25415.85723778939,66702.01775510254,77167.88226173032,77154.55765242309,25415.85723778939,102570.41489021247,102570.41489021247,102570.41489021247,130463.51728153654,126970.18677261948,3493.330508917062,0.0,90968.88271658594,55087.44620166229,39868.26279435961,27893.102391324057,67761.36518568367,21129.151321021294,1577.0644031405018,0.0,0.8772901566931541,2.7036448534685293,0.001494314320929203,1.0,1.0,-6.030748976344398,331134.5601020736,1559331.1948836993,4.709056023638937,1559331.1948836993,4.709056023638937,0.7575045265525344,0.09302698176401954,3.934281919259912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934281919259912,1.2855199711753331,1.285817617808459,3.0604595863748836,6484.74661844483,15277.574788054688,6450.102066130932,0.00032412457548341755,23122.10578282563,2357.798614493801,19279.786716495622,1965.9911097567083,0.8338248642913847,0.8338248642913847,35553.02112379252,35405.22815468563,1.005220627485305,0.8,4290.8729998739145,4273.035954225843,1.005220627485305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.302689398951,4632.441516551485,5.84769608885757,4.01029740617467,-4.025345281832476,8.035642688007147,3.1471546419800966,3.5,0.899187040565742,0.6,0.00023152587654572257,1.0001101958790823,0.00023150036615936573,198.98815529438758,0.0,5.096537044843837e-06,14.443585985087433,0.00037930588159436194,7.809023478539946e-05,0.0001534356417603231,0.0006036590711476803,0.09302698175381008,0.09302698175381008,0.09302698175381008,0.09316076296566618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499118.67779523757,591.934856685582,0.0,0.09302698175381008,0.09302698176401954,0.09302698176401954,0.37439627441430606,0.37439627441430606,0.5,7.681954437442518,0.7199892206751883,0.7199892206751883,5.860556484549306e-11,0.0012297433867729524,0.7169396965487635,5.860556484549306e-11,27893.102391324057,21129.151321021294,0.7575045265525344,0.9843664981117449,0.6092876140287079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710622130043618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.41789307477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52233657203493,260.52233657203493,-12.627663427965047,244.81975422060364,276.22491892346613,124153.93286642099,124233.64151070897,-79.70864428797303,0.0,nan,276.22491892346613,3.074918923466157,269.9438859828957,-3.2061140171042553,263.66285304232485,-9.487146957675122,257.3818201017452,-15.7681798982548,251.1007871611738,-22.04921283882618,244.81975422060364,-28.330245779396336,1.0,1.0,26022.012520719443,26022.012520719443,275.43038392922483,2.280383929224854,275.43038392922483,275.43038392922483,77158.39321441794,77154.55765242309,3.835561994856107,0.0,8546.071908451686,8546.071908451686,0.8848361391303114,3953.9533288562116,275.43038392922483,2.280383929224854,1.0,0.002,0.21304253293327058,0.004518047027665218,0.0003289151271748483,0.0016710848740958543,0.16445756358742414,0.16445756358742414,0.0,1.270702293387771e-12,1.0,1.0014469491150446,0.716939696490158,0.09302698176401954,0.0,0.00013437401042718127,172.70088951465112,0.0,1599850.0146502687,266.4035410704936,0.0012297433281673875,1.0,1285225.3867070493,2589.423089253205,,,,,,,,,,,,,,,,,,,3.0,15277.574788054688,1577.0644031405018,0.37439627441430606,6.173730061729009,3.1471546419800966
1536.0,-30.08087853461466,4.013075582753714,35.05570330113975,24.334539763536327,4.820333159277062,-26.590757365226924,-40.08706718506289,1.3302119898835794,-6.7462714952541205,-6.747498249651993,40.11113035517902,41285.26509211329,25416.61881117861,25416.61881117861,66701.88390329189,77167.51893935441,77154.18789464109,25416.61881117861,102570.8067058197,102570.8067058197,102570.8067058197,130463.30591500194,126968.21087965465,3495.095035347284,0.0,90968.95072768058,55086.98095076205,39868.855307687256,27892.499209182235,67761.3545168695,21128.73885451175,1577.029467888149,0.0,0.8772912650538831,2.703664116263187,0.001494314320929203,1.0,1.0,-6.0314389790249265,331137.05430212227,1559330.431420284,4.7090182483703105,1559330.431420284,4.7090182483703105,0.7575061200523814,0.09302586466304928,3.934272055952311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934272055952311,1.2855199859773887,1.2858175998181232,3.0604518785144053,6484.730286413394,15277.550967051699,6450.102046452242,0.00032412800169049277,23122.18103729003,2357.8062883135453,19279.7866576747,1965.9911037586435,0.8338221479444975,0.8338221479444975,35552.94981818126,35405.22815468563,1.0052181073811388,0.8,4290.864394042049,4273.035954225843,1.0052181073811388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.628039193044,4632.441516551485,5.848779182651426,4.013075582753714,-4.02488725535277,8.037962838106484,3.146340494562382,3.5,0.8989544270178235,0.6,0.00023150036615936573,1.0001097604139007,0.00023147495937201744,198.98902612752178,0.0,5.076264721993849e-06,14.386134222130568,0.0003843821463163558,7.808224686245291e-05,0.00015341811929691282,0.0006035886196266022,0.09302586455169219,0.09302586455169219,0.09302586455169219,0.09315948069045914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499099.17142454325,591.941253947486,0.0,0.09302586455169219,0.09302586466304928,0.09302586466304928,0.3743902515601823,0.3743902515601823,0.5,7.6859629271893315,0.7191334747632254,0.7191334747632254,9.379164112033322e-12,0.0012267543978623507,0.7160592706270563,9.379164112033322e-12,27892.499209182235,21128.73885451175,0.7575061200523814,0.9843646777557575,0.6092744955656861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271048950986502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.360441311816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52186216117724,260.52186216117724,-12.628137838822738,244.81874109869008,276.22498322366465,124158.01611439831,124237.33303765496,-79.3169232566545,0.0,nan,276.22498322366465,3.074983223664674,269.9437347986733,-3.206265201326687,263.6624863736774,-9.487513626322595,257.38123794867516,-15.768762051324813,251.09998952368306,-22.050010476316913,244.81874109869008,-28.331258901309894,1.0,1.0,26022.012520719443,26022.012520719443,275.4305310860641,2.2805310860641157,275.4305310860641,275.4305310860641,77158.0333330181,77154.18789464109,3.8454383770149434,0.0,8546.071908451686,8546.071908451686,0.8848367631642831,3953.9434162320727,275.4305310860641,2.2805310860641157,1.0,0.002,0.21290832474138152,0.00451863901511334,0.0003287080524182082,0.0016712919485303507,0.1643540262091041,0.1643540262091041,0.0,9.4855893972845e-13,1.0,1.0014451774504534,0.7160592706176772,0.09302586466304928,0.0,0.0001342081479701571,172.48763175267905,0.0,1599850.2307666508,266.40372850474586,0.0012267543884831866,1.0,1285224.737554935,2589.4365402814415,,,,,,,,,,,,,,,,,,,3.0,15277.550967051699,1577.029467888149,0.3743902515601823,6.173730061729009,3.146340494562382
1537.0,-30.081928405221905,4.0158474621966604,35.05569315051189,24.334637412708275,4.82047171470056,-26.59168839323286,-40.08796970648689,1.3302317027009705,-6.74608133051936,-6.747305269970617,40.1111136585726,41284.376372548984,25417.37446675647,25417.37446675647,66701.75083930546,77167.14698433381,77153.83820942654,25417.37446675647,102571.21267618301,102571.21267618301,102571.21267618301,130463.11108970047,126966.25354367096,3496.8575460295124,0.0,90969.01114075935,55086.52350561851,39869.43070571204,27891.89841351745,67761.32911922949,21128.32826223844,1576.9945852858273,0.0,0.8772923836673183,2.703683634969285,0.001494314320929203,1.0,1.0,-6.0320762367738325,331139.5820029812,1559329.7098320688,4.7089801237293045,1559329.7098320688,4.7089801237293045,0.7575077160039729,0.0930247515445465,3.9342615268145398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342615268145398,1.2855199461476368,1.2858175273165178,3.0604437827701396,6484.7131325027585,15277.527194718648,6450.1026305776495,0.00032413164342569143,23122.258274074215,2357.8141642736528,19279.788403664632,1965.9912818000676,0.8338194381853288,0.8338194381853288,35552.87369899038,35405.22815468563,1.0052154171554015,0.8,4290.855207262119,4273.035954225843,1.0052154171554015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.955578728616,4632.441516551485,5.849858302623634,4.0158474621966604,-4.024427886210564,8.040275348407224,3.1455290735073516,3.5,0.8987225924306719,0.6,0.00023147495937201744,1.0001093500796596,0.0002314496503343162,198.98989370447907,0.0,5.0556718714645415e-06,14.32777408373051,0.00038943781818782036,7.807426648851578e-05,0.00015340069288350165,0.0006035184441982535,0.0930247514983435,0.0930247514983435,0.0930247514983435,0.09315821139892705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499079.6926542422,591.9476421081359,0.0,0.0930247514983435,0.0930247515445465,0.0930247515445465,0.37438424707085705,0.37438424707085705,0.5,7.689966727020073,0.7182818954743198,0.7182818954743198,3.524291969370097e-11,0.0012239394512789659,0.7152290331968061,3.524291969370097e-11,27891.89841351745,21128.32826223844,0.7575077160039729,0.9843630829900097,0.6092616084892172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710357193758393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.30208117342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5213911600064,260.5213911600064,-12.628608839993603,244.81773209906933,276.2250502209437,124162.19782324629,124240.94468015785,-78.74685691153957,0.0,nan,276.2250502209437,3.0750502209436945,269.9435865965704,-3.206413403429565,263.66212297219374,-9.487877027806235,257.3806593478173,-15.769340652182677,251.0991957234437,-22.050804276556278,244.81773209906933,-28.332267900930646,1.0,1.0,26022.012520719443,26022.012520719443,275.4306831480913,2.2806831480913274,275.4306831480913,275.4306831480913,77157.69455901644,77153.83820942654,3.8563495898997644,0.0,8546.071908451686,8546.071908451686,0.8848374293238694,3953.9328344486125,275.4306831480913,2.2806831480913274,1.0,0.002,0.2127742730249131,0.00451923078231192,0.0003285012208053942,0.0016714987789339811,0.1642506104026971,0.1642506104026971,0.0,-2.606248550307555e-13,1.0,1.0014435069212662,0.7152290331615632,0.0930247515445465,0.0,0.00013405167057125244,172.2864349404373,0.0,1599850.4503402447,266.4039186694806,0.0012239394160360462,1.0,1285224.0796869588,2589.449407734986,,,,,,,,,,,,,,,,,,,3.0,15277.527194718648,1576.9945852858273,0.37438424707085705,6.173730061729009,3.1455290735073516
