time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1538.0,-30.082974204973844,4.018612986191292,35.05568318075812,24.33472570208835,4.820601549944097,-26.592616629481643,-40.0888680369593,1.3302439744520742,-6.745893936597213,-6.747115238344484,40.11109857734953,41283.493585109565,25418.137120691157,25418.137120691157,66701.63070580072,77166.78346672961,77153.49988536625,25418.137120691157,102571.63700605741,102571.63700605741,102571.63700605741,130462.94423753998,126964.32588879953,3498.618348740445,0.0,90969.0768855232,55086.06885432197,39870.00892355692,27891.307231482566,67761.31615503949,21127.924376023686,1576.960232328256,0.0,0.8772934799741655,2.7037028538409853,0.001494314320929203,1.0,1.0,-6.032665071465374,331142.0711038605,1559329.0580580665,4.708942759402484,1559329.0580580665,4.708942759402484,0.7575092913599744,0.09302364664931445,3.9342515542132466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342515542132466,1.2855199409659364,1.2858174895966514,3.0604360374659456,6484.696721132583,15277.503466359663,6450.102711594288,0.00032413509339501977,23122.33359559917,2357.821844931671,19279.788645828787,1965.9913064939392,0.8338167324728102,0.8338167324728102,35552.80160317841,35405.22815468563,1.0052128691263746,0.8,4290.8465060614,4273.035954225843,1.0052128691263746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.285312240413,4632.441516551485,5.850936412733593,4.018612986191292,-4.023971296624629,8.042584282815922,3.1447203831105632,3.5,0.8984915380315895,0.6,0.0002314496503343162,1.0001089269888208,0.00023142444196671324,198.99075792406265,0.0,5.0362427219308846e-06,14.272711873952128,0.0003944740609097512,7.806632392109651e-05,0.0001533833264132197,0.0006034485903316073,0.09302364659384861,0.09302364659384861,0.09302364659384861,0.09315696066265398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499060.24308827333,591.9540206742948,0.0,0.09302364659384861,0.09302364664931445,0.09302364664931445,0.3743782619532945,0.3743782619532945,0.5,7.6939661538958815,0.717445939990057,0.717445939990057,3.291233952040784e-11,0.0012213017472504362,0.7144501668790895,3.291233952040784e-11,27891.307231482566,21127.924376023686,0.7575092913599744,0.9843614984275958,0.6092486971571207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710225179363104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.24701896364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52092252591063,260.52092252591063,-12.629077474089343,244.8167270961067,276.2251179557146,124166.2644051585,124244.6155097884,-78.35110462993737,0.0,nan,276.2251179557146,3.0751179557146315,269.9434397837954,-3.2065602162045934,263.6617616118716,-9.488238388128366,257.3800834399475,-15.76991656005248,251.0984052680278,-22.051594731972187,244.8167270961067,-28.33327290389329,1.0,1.0,26022.012520719443,26022.012520719443,275.4308335914641,2.280833591464102,275.4308335914641,275.4308335914641,77157.33654665669,77153.49988536625,3.836661290435586,0.0,8546.071908451686,8546.071908451686,0.8848380602721297,3953.922811984313,275.4308335914641,2.280833591464102,1.0,0.002,0.21264036818110696,0.0045198214586404505,0.00032829461379815664,0.00167170538683637,0.1641473068990783,0.1641473068990783,0.0,6.345262856810585e-13,1.0,1.0014419398488972,0.7144501668461771,0.09302364664931445,0.0,0.00013390479931350136,172.09758571733448,0.0,1599850.6669078358,266.40410606340276,0.0012213017143380966,1.0,1285223.4318683022,2589.461601942649,,,,,,,,,,,,,,,,,,,3.0,15277.503466359663,1576.960232328256,0.3743782619532945,6.173730061729009,3.1447203831105632
1539.0,-30.084015757950617,4.021372147157052,35.055673317858435,24.33480480629953,4.820721556723557,-26.593542026484137,-40.08976210663093,1.3302478252720775,-6.745707378979603,-6.746925652544025,40.11108172195264,41282.61462696459,25418.900684921522,25418.900684921522,66701.51531188612,77166.42818672804,77153.1333908497,25418.900684921522,102572.03407577123,102572.03407577123,102572.03407577123,130462.74313622338,126962.3662469423,3500.376889281073,0.0,90969.14631430065,55085.61343170178,39870.592091776525,27890.709060452144,67761.30115222867,21127.51542893091,1576.925559415763,0.0,0.877294580629543,2.7037220329350165,0.001494314320929203,1.0,1.0,-6.033370457264368,331144.55437928333,1559328.3296084793,4.708905246928717,1559328.3296084793,4.708905246928717,0.7575108751497768,0.0930225438199997,3.9342418701176407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342418701176407,1.2855199750154154,1.2858174912464644,3.0604284231915284,6484.6805873987805,15277.479784557792,6450.10261903274,0.00032413847267755044,23122.40815829163,2357.8294482103092,19279.788369156126,1965.9912782811793,0.8338140317033738,0.8338140317033738,35552.73159305124,35405.22815468563,1.0052103948114015,0.8,4290.838056580739,4273.035954225843,1.0052103948114015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.617217119789,4632.441516551485,5.852012139729144,4.021372147157052,-4.023515630443802,8.044887777600854,3.1439143952859383,3.5,0.8982612557959824,0.6,0.00023142444196671324,1.0001084855628177,0.00023139933847924268,198.99161864081822,0.0,5.0162321753436166e-06,14.216001984923809,0.00039949029308509483,7.805841976715794e-05,0.00015336602219955529,0.000603379025990882,0.09302254368301435,0.09302254368301435,0.09302254368301435,0.0931556900842423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499040.8094483378,591.9603938314785,0.0,0.09302254368301435,0.0930225438199997,0.0930225438199997,0.374372297433692,0.374372297433692,0.5,7.697960549702428,0.716598345560385,0.716598345560385,-1.000444171950221e-11,0.001218273564404626,0.7135551952796391,-1.000444171950221e-11,27890.709060452144,21127.51542893091,0.7575108751497768,0.9843600134247468,0.6092358606606657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710093469443884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.19030907461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52045532108906,260.52045532108906,-12.629544678910918,244.8157260073205,276.225184634858,124170.21159142071,124248.32373558678,-78.11214416609226,0.0,nan,276.225184634858,3.075184634858033,269.9432929093524,-3.206707090647569,263.66140118384266,-9.488598816157321,257.3795094583327,-15.7704905416673,251.097617732828,-22.052382267171964,244.8157260073205,-28.33427399267947,1.0,1.0,26022.012520719443,26022.012520719443,275.4309802927065,2.280980292706545,275.4309802927065,275.4309802927065,77156.96355832074,77153.1333908497,3.830167471038294,0.0,8546.071908451686,8546.071908451686,0.8848386729669154,3953.9130794682287,275.4309802927065,2.280980292706545,1.0,0.002,0.2125066318906718,0.004520411361693561,0.0003280882665584981,0.001671911733572158,0.16404413327924902,0.16404413327924902,0.0,1.3065590276362116e-13,1.0,1.0014401388313587,0.7135551952896435,0.0930225438199997,0.0,0.0001337362457332416,171.88087027280577,0.0,1599850.8819361913,266.4042926210204,0.0012182735744090678,1.0,1285222.7855689155,2589.4752221861872,,,,,,,,,,,,,,,,,,,3.0,15277.479784557792,1576.925559415763,0.374372297433692,6.173730061729009,3.1439143952859383
1540.0,-30.085053151962693,4.024124987757422,35.05566351090001,24.3348880665377,4.820847048918011,-26.594463131866807,-40.090651775803394,1.3302570288397295,-6.745518920494078,-6.746733939867875,40.11106361041867,41281.73730180509,25419.659128402214,25419.659128402214,66701.3964302073,77166.07152384112,77152.75468263176,25419.659128402214,102572.41381103397,102572.41381103397,102572.41381103397,130462.51803088843,126960.38509001065,3502.1329408777756,0.0,90969.21557749053,55085.160883341436,39871.17188238788,27890.104219854464,67761.27610224234,21127.10181579819,1576.89052003288,0.0,0.8772956977102695,2.7037414298305875,0.001494314320929203,1.0,1.0,-6.034141668015479,331147.0655293945,1559327.546872329,4.708867174708255,1559327.546872329,4.708867174708255,0.7575124728561675,0.09302144165505462,3.9342323833450057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342323833450057,1.2855199837787654,1.2858174677391279,3.060421022612494,6484.664906459851,15277.456152972993,6450.102231001744,0.00032414173581706316,23122.48151954504,2357.83692897626,19279.787209305512,1965.9911600093317,0.83381133608037,0.83381133608037,35552.66300941583,35405.22815468563,1.005207970913029,0.8,4290.8297792625235,4273.035954225843,1.005207970913029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.951283353831,4632.441516551485,5.853084105694129,4.024124987757422,-4.023058958584613,8.047183946342034,3.1431110971542613,3.5,0.8980317420440747,0.6,0.00023139933847924268,1.0001080532724216,0.00023137433772489713,198.99247592723108,0.0,4.9953836052962915e-06,14.15691713740969,0.0004044856766903911,7.805055525091027e-05,0.0001533487832283324,0.0006033097489234588,0.09302144155947592,0.09302144155947592,0.09302144155947592,0.09315440707235934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499021.39616734383,591.9667601520149,0.0,0.09302144155947592,0.09302144165505462,0.09302144165505462,0.37436635083167724,0.37436635083167724,0.5,7.701949518780639,0.7157269072125132,0.7157269072125132,2.893330020015128e-11,0.0012150193737738846,0.7125922718523725,2.893330020015128e-11,27890.104219854464,21127.10181579819,0.7575124728561675,0.9843586229037979,0.609223138589018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709962064349243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.131224227094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5199901624319,260.5199901624319,-12.630009837568082,244.81472888927775,276.2252514355858,124174.22127689297,124251.99132177266,-77.77004487965935,0.0,nan,276.2252514355858,3.0752514355858125,269.94314692632736,-3.206853073672619,263.6610424170613,-9.488957582938667,257.37893790779947,-15.77106209220051,251.0968333985398,-22.05316660146019,244.81472888927775,-28.335271110722232,1.0,1.0,26022.012520719443,26022.012520719443,275.431127691665,2.281127691665006,275.431127691665,275.431127691665,77156.60545088915,77152.75468263176,3.8507682573981583,0.0,8546.071908451686,8546.071908451686,0.8848392731772061,3953.903545261731,275.431127691665,2.281127691665006,1.0,0.002,0.2123730768411469,0.004521000873234131,0.0003278822004072311,0.0016721177997210607,0.16394110020361555,0.16394110020361555,0.0,1.2829190834673376e-13,1.0,1.0014382009142857,0.7125922718234392,0.09302144165505462,0.0,0.00013355500499107073,171.64784825630028,0.0,1599851.0988772179,266.4044810795059,0.0012150193448405844,1.0,1285222.132018013,2589.4897098588945,,,,,,,,,,,,,,,,,,,3.0,15277.456152972993,1576.89052003288,0.37436635083167724,6.173730061729009,3.1431110971542613
1541.0,-30.08608638139353,4.026871494477437,35.055653785432696,24.334971291851275,4.820971364148067,-26.595380606845964,-40.09154081633312,1.3302655895646627,-6.745331079810455,-6.746542953184217,40.11104634824825,41280.87361732445,25420.419193934307,25420.419193934307,66701.29281125875,77165.71629694055,77152.3844437142,25420.419193934307,102572.8036376485,102572.8036376485,102572.8036376485,130462.30779920788,126958.4210299077,3503.8867693001803,0.0,90969.28361027889,55084.719307867985,39871.73811378989,27889.504161559376,67761.24227534927,21126.691576949175,1576.855727953751,0.0,0.8772968075619132,2.703760752116283,0.001494314320929203,1.0,1.0,-6.034882813404693,331149.56718417356,1559326.800842154,4.70882934892955,1559326.800842154,4.70882934892955,0.7575140617260772,0.09302034452745774,3.9342227384926325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342227384926325,1.28551999534059,1.285817447162985,3.0604134924017936,6484.648950846978,15277.432569987684,6450.102060363435,0.0003241450720762079,23122.55549748896,2357.844472627142,19279.786699256187,1965.991107998775,0.8338086463388492,0.8338086463388492,35552.59328292552,35405.22815468563,1.0052055066248176,0.8,4290.8213640138265,4273.035954225843,1.0052055066248176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.287513479999,4632.441516551485,5.8541538566988764,4.026871494477437,-4.022603412379145,8.049474906856581,3.1423104909806345,3.5,0.8978029974230385,0.6,0.00023137433772489713,1.0001076203861328,0.0002313494398088533,198.99332977858154,0.0,4.974962007269015e-06,14.099042328600389,0.00040946063869766014,7.804269702353365e-05,0.00015333164070136348,0.0006032408273776867,0.09302034444646234,0.09302034444646234,0.09302034444646234,0.09315313529859137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499002.0125656803,591.9731166849471,0.0,0.09302034444646234,0.09302034452745774,0.09302034452745774,0.37436042051293084,0.37436042051293084,0.5,7.705933248358442,0.7148435970356104,0.7148435970356104,6.195932655828074e-12,0.0012118733737338516,0.7116601397794966,6.195932655828074e-12,27889.504161559376,21126.691576949175,0.7575140617260772,0.984357585125382,0.6092106967221576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27098309620349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.073349418286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5195269495082,260.5195269495082,-12.630473050491787,244.81373572865996,276.22531817035787,124178.19854809607,124255.6432842447,-77.4447361486454,0.0,nan,276.22531817035787,3.075318170357889,269.94300168201687,-3.206998317983107,263.6606851936795,-9.489314806320465,257.3783687053359,-15.771631294664076,251.09605221699888,-22.053947783001092,244.81373572865996,-28.336264271340013,1.0,1.0,26022.012520719443,26022.012520719443,275.4312753556477,2.281275355647722,275.4312753556477,275.4312753556477,77156.24406648459,77152.3844437142,3.859622770396527,0.0,8546.071908451686,8546.071908451686,0.8848398833886656,3953.8938521850955,275.4312753556477,2.281275355647722,1.0,0.002,0.21223969727286332,0.004521589540041082,0.0003276764045305812,0.0016723235957613815,0.16383820226529058,0.16383820226529058,0.0,2.919626346242765e-13,1.0,1.0014363250136413,0.7116601397733007,0.09302034452745774,0.0,0.0001333795241634108,171.42222957257607,0.0,1599851.3152453655,266.4046689201895,0.001211873367537919,1.0,1285221.480941535,2589.503808416995,,,,,,,,,,,,,,,,,,,3.0,15277.432569987684,1576.855727953751,0.37436042051293084,6.173730061729009,3.1423104909806345
1542.0,-30.08711891155762,4.029611678685514,35.05564413423782,24.335059231985383,4.821098203943145,-26.59629720000339,-40.09242594530804,1.3302764924013004,-6.7451427513389035,-6.746351445748867,40.111029040626995,41279.99029755096,25421.17789502007,25421.17789502007,66701.16819257103,77165.35736200571,77152.01406681878,25421.17789502007,102573.19196183885,102573.19196183885,102573.19196183885,130462.09588040429,126956.45761299222,3505.638267412065,0.0,90969.34644648027,55084.25754274835,39872.32100414657,27888.90391856544,67761.22492271202,21126.28122730622,1576.8209164216528,0.0,0.8772979204245155,2.7037801275175335,0.001494314320929203,1.0,1.0,-6.035634401115487,331152.07567507564,1559326.052850319,4.708791420592876,1559326.052850319,4.708791420592876,0.7575156517084419,0.09301925058025046,3.934212463668945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934212463668945,1.2855199957207282,1.285817415534776,3.060405498759453,6484.632013278069,15277.409035853023,6450.102606607078,0.0003241486655269541,23122.631857468266,2357.8522591780343,19279.78833201499,1965.9912744938374,0.8338059633894099,0.8338059633894099,35552.51900208331,35405.22815468563,1.0052028813770781,0.8,4290.812399103105,4273.035954225843,1.0052028813770781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.625896040887,4632.441516551485,5.8552207177042925,4.029611678685514,-4.022148062109537,8.05175974079505,3.141512562154101,3.5,0.8975750177583146,0.6,0.0002313494398088533,1.0001075484574429,0.00023132456120912657,198.99418305852814,0.0,4.954519218112115e-06,14.041107464129734,0.00041441515791577226,7.803487409702316e-05,0.00015331456571183013,0.0006031720752854736,0.09301925053502182,0.09301925053502182,0.09301925053502182,0.09315186449239808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498982.654624641,591.9794647038673,0.0,0.09301925053502182,0.09301925058025046,0.09301925058025046,0.3743545071764645,0.3743545071764645,0.5,7.709911670561464,0.7139481401929402,0.7139481401929402,-8.526512829121202e-12,0.0012086944099678476,0.7107170446333839,-8.526512829121202e-12,27888.90391856544,21126.28122730622,0.7575156517084419,0.9843559981191295,0.6091978169614648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709700163132105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.01541455382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5190656216352,260.5190656216352,-12.63093437836477,244.81274594967317,276.2253852935988,124182.15732945302,124259.28690476598,-77.12957531296372,0.0,nan,276.2253852935988,3.0753852935987993,269.9428574248105,-3.2071425751894935,263.66032955602867,-9.489670443971306,257.37780168724197,-15.772198312758007,251.09527381845834,-22.05472618154164,244.81274594967317,-28.337254050326806,1.0,1.0,26022.012520719443,26022.012520719443,275.4314235242369,2.2814235242369136,275.4314235242369,275.4314235242369,77155.88853300735,77152.01406681878,3.8744661885721143,0.0,8546.071908451686,8546.071908451686,0.8848405334569459,3953.88352598729,275.4314235242369,2.2814235242369136,1.0,0.002,0.21210649522610533,0.004522177560330641,0.00032747088291791717,0.0016725291171633286,0.16373544145895857,0.16373544145895857,0.0,8.124577399737376e-14,1.0,1.001434427016041,0.7107170446419104,0.09301925058025046,0.0,0.00013320200275153575,171.19398827945264,0.0,1599851.5321395611,266.4048572486611,0.0012086944184943604,1.0,1285220.8280890796,2589.5180497687793,,,,,,,,,,,,,,,,,,,3.0,15277.409035853023,1576.8209164216528,0.3743545071764645,6.173730061729009,3.141512562154101
1543.0,-30.088147531868493,4.032345568095267,35.05563458507531,24.335164634417765,4.821247318666231,-26.59720804681686,-40.093306394387014,1.3303078336091798,-6.744952894765845,-6.746158567645258,40.11101268306803,41279.109345806144,25421.933271190745,25421.933271190745,66701.04261699689,77164.98804041056,77151.66014317048,25421.933271190745,102573.59341436122,102573.59341436122,102573.59341436122,130461.90047000883,126954.51286933463,3507.387600674188,0.0,90969.40768965657,55083.80607432954,39872.89068369669,27888.307055647598,67761.1977393443,21125.87338532325,1576.7862340587765,0.0,0.8772990371310753,2.7037996393384978,0.001494314320929203,1.0,1.0,-6.0363391133449795,331154.6021349647,1559325.3459158638,4.708753361308711,1559325.3459158638,4.708753361308711,0.7575172398657701,0.09301816096605485,3.9342026257940494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342026257940494,1.2855199003384827,1.2858172881468628,3.060398072996114,6484.616278976621,15277.385481286023,6450.102293255493,0.0003241519450871622,23122.70524482607,2357.859742605892,19279.787395386134,1965.9911789842745,0.8338032765305511,0.8338032765305511,35552.4478800837,35405.22815468563,1.005200367771043,0.8,4290.803815431222,4273.035954225843,1.005200367771043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.966425778769,4632.441516551485,5.856284241274697,4.032345568095267,-4.021692266720852,8.05403783481612,3.140717303547667,3.5,0.8973478010136191,0.6,0.00023132456120912657,1.000107142089721,0.00023129977926742386,198.99503311380843,0.0,4.950696628258075e-06,14.030274244483383,0.00041936585454403037,7.802709325149849e-05,0.0001532974679576281,0.0006031033009664796,0.09301816086362852,0.09301816086362852,0.09301816086362852,0.09315060639208232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498963.32595534914,591.9858030747507,0.0,0.09301816086362852,0.09301816096605485,0.09301816096605485,0.3743486105002343,0.3743486105002343,0.5,7.713885038059079,0.7130517558965153,0.7130517558965153,-2.631850293255411e-11,0.00120567287939366,0.7098194543002592,-2.631850293255411e-11,27888.307055647598,21125.87338532325,0.7575172398657701,0.9843545397998205,0.6091850605208264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27095696670871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.00458133417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5186082165002,260.5186082165002,-12.631391783499794,244.81175981530743,276.22545661769385,124186.36557997012,124262.83931054144,-76.47373057129181,0.0,nan,276.22545661769385,3.075456617693874,269.9427172572143,-3.207282742785651,263.6599778967397,-9.490022103260287,257.37723853626113,-15.772761463738846,251.09449917578468,-22.0555008242153,244.81175981530743,-28.338240184692552,1.0,1.0,26022.012520719443,26022.012520719443,275.4315749887353,2.281574988735315,275.4315749887353,275.4315749887353,77155.58872048327,77151.66014317048,3.9285773127921857,0.0,8546.071908451686,8546.071908451686,0.884841155880062,3953.87363892302,275.4315749887353,2.281574988735315,1.0,0.002,0.21197346218962282,0.00452276511083287,0.000327265622999363,0.0016727343762003377,0.1636328114996815,0.1636328114996815,0.0,-8.002990631306162e-13,1.0,1.0014326207053563,0.7098194543265777,0.09301816096605485,0.0,0.00013303299061535005,170.97668288920437,0.0,1599851.7510537752,266.40504710523413,0.001205672905712163,1.0,1285220.170563287,2589.531749073684,,,,,,,,,,,,,,,,,,,3.0,15277.385481286023,1576.7862340587765,0.3743486105002343,6.173730061729009,3.140717303547667
1544.0,-30.08916853673672,4.035073057708602,35.05562522703839,24.33523853486406,4.821361396206374,-26.598115543440276,-40.09418635452164,1.3303084029274845,-6.744768166419874,-6.745971171505895,40.11099910038504,41278.26482402535,25422.701246438548,25422.701246438548,66700.9660704639,77164.64455219617,77151.32647454918,25422.701246438548,102574.02772098772,102574.02772098772,102574.02772098772,130461.75453792582,126952.61924114605,3509.135296779772,0.0,90969.48003357132,55083.37530573094,39873.44969760043,27887.726816938095,67761.17651453853,21125.4771219163,1576.7524758296256,0.0,0.8773001132448952,2.703818593189488,0.001494314320929203,1.0,1.0,-6.036945267374051,331157.0568029566,1559324.7589068008,4.7087166855532905,1559324.7589068008,4.7087166855532905,0.7575187917103869,0.09301708196949514,3.934193395996555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934193395996555,1.285519948875719,1.2858173048359884,3.0603907776283785,6484.600820967809,15277.361970628743,6450.101806014533,0.00032415515422124863,23122.777880249123,2357.8671493577444,19279.7859389903,1965.9910304732298,0.8338005943247239,0.833800594324724,35552.381154090646,35405.22815468563,1.0051980095305766,0.8,4290.795762310757,4273.035954225843,1.0051980095305766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.309101536941,4632.441516551485,5.857348094732734,4.035073057708602,-4.021241172090006,8.056314229798609,3.139924712984085,3.5,0.8971213465668814,0.6,0.00023129977926742386,1.0001063497087936,0.0002312751832190373,198.99587688200333,0.0,4.931483309755449e-06,13.975823699846941,0.0004242973378537858,7.801931744362525e-05,0.0001532804618237986,0.0006030349806424905,0.09301708191248037,0.09301708191248037,0.09301708191248037,0.09314937932082325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498944.0324553745,591.9921299553698,0.0,0.09301708191248037,0.09301708196949514,0.09301708196949514,0.3743427314467777,0.3743427314467777,0.5,7.717853963079578,0.7121779477155314,0.7121779477155314,-1.2391865311656147e-11,0.0012030050860403207,0.7090259041318632,-1.2391865311656147e-11,27887.726816938095,21125.4771219163,0.7575187917103869,0.9843537184770226,0.6091727881254965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709439472567785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.95013078953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5181515279986,260.5181515279986,-12.631848472001366,244.81077765978165,276.22552539621614,124190.17321661714,124266.52713346394,-76.35391684681187,0.0,nan,276.22552539621614,3.0755253962161646,269.94257584892955,-3.207424151070427,263.6596263016441,-9.490373698355882,257.3766767543522,-15.77332324564776,251.09372720706799,-22.056272792931992,244.81077765978165,-28.339222340218328,1.0,1.0,26022.012520719443,26022.012520719443,275.4317233413673,2.2817233413672966,275.4317233413673,275.4317233413673,77155.19815482681,77151.32647454918,3.8716802776325494,0.0,8546.071908451686,8546.071908451686,0.8848417398310808,3953.864362976538,275.4317233413673,2.2817233413672966,1.0,0.002,0.21184057872233314,0.0045233511335595975,0.00032706059015769095,0.0016729394096016146,0.16353029507884548,0.16353029507884548,0.0,-2.4069461701525796e-13,1.0,1.0014310239459634,0.709025904144255,0.09301708196949514,0.0,0.00013288342291284554,170.78437057004163,0.0,1599851.9644414661,266.4052318335801,0.001203005098432186,1.0,1285219.5317248432,2589.544090896557,,,,,,,,,,,,,,,,,,,3.0,15277.361970628743,1576.7524758296256,0.3743427314467777,6.173730061729009,3.139924712984085
1545.0,-30.09018556963354,4.0377942759056795,35.05561587898338,24.33532605590301,4.821486420603291,-26.59901837060471,-40.095058002602286,1.330319221612151,-6.7445778285156734,-6.745777361280628,40.110980672267544,41277.3927594185,25423.453816157155,25423.453816157155,66700.84657557565,77164.29176284233,77150.9436117061,25423.453816157155,102574.39742786325,102574.39742786325,102574.39742786325,130461.51829002987,126950.63826230867,3510.8800277212044,0.0,90969.54227750305,55082.91717719255,39874.02788923389,27887.12086216661,67761.1487514005,21125.06278931929,1576.7173414637216,0.0,0.877301242956479,2.7038382052598036,0.001494314320929203,1.0,1.0,-6.037785269534311,331159.59550328454,1559323.9624897689,4.708678183158075,1559323.9624897689,4.708678183158075,0.7575203942253808,0.0930159966821419,3.9341831518050885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341831518050885,1.285519949026285,1.2858172733662323,3.060382808360951,6484.583935046416,15277.33857824682,6450.102384158611,0.0003241587390040286,23122.85391079575,2357.874902315852,19279.787667101635,1965.9912066915447,0.8337979274305825,0.8337979274305825,35552.30709459072,35405.22815468563,1.00519539210946,0.8,4290.786824113703,4273.035954225843,1.00519539210946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.653888987233,4632.441516551485,5.858405869803216,4.0377942759056795,-4.020785874251805,8.058580150157486,3.1391347482975998,3.5,0.8968956423707428,0.6,0.0002312751832190373,1.0001059368438148,0.00023125068525131176,198.99671737400485,0.0,4.89451221651624e-06,13.871047621607024,0.00042919185007030206,7.801161579189094e-05,0.00015326356742714634,0.0006029669447574223,0.09301599665663828,0.09301599665663828,0.09301599665663828,0.09314809928663337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498924.743888589,591.9984548802445,0.0,0.09301599665663828,0.0930159966821419,0.0930159966821419,0.37433687242269853,0.37433687242269853,0.5,7.721817045846389,0.7112697903724552,0.7112697903724552,2.808064891723916e-11,0.0011995327649287901,0.7079920917462914,2.808064891723916e-11,27887.12086216661,21125.06278931929,0.7575203942253808,0.9843523583150154,0.6091601680316167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709309584562098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.845354711295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5176967820882,260.5176967820882,-12.632303217911783,244.8097995452519,276.225594018924,124194.07610649746,124270.10524081397,-76.02913431650961,0.0,nan,276.225594018924,3.0755940189240505,269.9424351241922,-3.2075648758078046,263.65927622945566,-9.49072377054432,257.37611733471897,-15.773882665281008,251.09295843998638,-22.0570415600136,244.8097995452519,-28.34020045474807,1.0,1.0,26022.012520719443,26022.012520719443,275.4318723517305,2.281872351730499,275.4318723517305,275.4318723517305,77154.83864330497,77150.9436117061,3.8950315988768125,0.0,8546.071908451686,8546.071908451686,0.8848423879605396,3953.854067564114,275.4318723517305,2.281872351730499,1.0,0.002,0.21170788970095278,0.0045239374246528906,0.00032685586166707783,0.0016731441386156403,0.1634279308335389,0.1634279308335389,0.0,2.827182932207961e-13,1.0,1.0014289431497978,0.7079920917182108,0.0930159966821419,0.0,0.00013268897779496194,170.534378238414,0.0,1599852.1832790794,266.4054221714843,0.0011995327368481412,1.0,1285218.8710198128,2589.559483977449,,,,,,,,,,,,,,,,,,,3.0,15277.33857824682,1576.7173414637216,0.37433687242269853,6.173730061729009,3.1391347482975998
1546.0,-30.091202283840595,4.040509223268206,35.05560661268793,24.335435858834558,4.821635585957742,-26.599918496855295,-40.09592919666318,1.330351798995539,-6.7443871373395154,-6.745583549829605,40.11096433568199,41276.51541880058,25424.20631634192,25424.20631634192,66700.7217351425,77163.92264412937,77150.58909108417,25424.20631634192,102574.79540742609,102574.79540742609,102574.79540742609,130461.32004589221,126948.6974556985,3512.6225901937073,0.0,90969.59597713372,55082.462541591936,39874.59270615754,27886.524638466122,67761.11734462366,21124.655431028666,1576.682672755288,0.0,0.8773023646566093,2.70385781293653,0.001494314320929203,1.0,1.0,-6.038521824294946,331162.13423410745,1559323.2564630595,4.708639953868433,1559323.2564630595,4.708639953868433,0.7575219825667961,0.0930149174812199,3.934172441609522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934172441609522,1.2855198470680351,1.2858171398901375,3.060374719676583,6484.566796094857,15277.315231403229,6450.103162893754,0.0003241623911662104,23122.93050884085,2357.8827131426992,19279.789994793093,1965.9914440500165,0.833795266020526,0.8337952660205259,35552.229666113024,35405.22815468563,1.0051926556229223,0.8,4290.777479316726,4273.035954225843,1.0051926556229223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.000812042463,4632.441516551485,5.8594610643490945,4.040509223268206,-4.020331149285726,8.060840372553931,3.138347437549899,3.5,0.8966706964428283,0.6,0.00023125068525131176,1.0001059045290068,0.0002312261973497874,198.9975576089029,0.0,4.875015159716421e-06,13.815792962636337,0.0004340668652300185,7.800391885409111e-05,0.00015324676639722065,0.0006028992051257176,0.09301491746031305,0.09301491746031305,0.09301491746031305,0.09314684572675036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498905.4909943428,592.0047681163036,0.0,0.09301491746031305,0.0930149174812199,0.0930149174812199,0.37433102777325,0.37433102777325,0.5,7.725774896786174,0.7103571919927845,0.7103571919927845,2.8421709430404007e-12,0.001196412490116927,0.707061725534686,2.8421709430404007e-12,27886.524638466122,21124.655431028666,0.7575219825667961,0.9843509721941548,0.609147502820444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270917999694406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.79010005233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5172458491749,260.5172458491749,-12.632754150825065,244.80882501150808,276.2256666868417,124198.20538692185,124273.59702486511,-75.39163794328553,0.0,nan,276.2256666868417,3.075666686841714,269.94229835177765,-3.2077016482223257,263.65893001671054,-9.491069983289435,257.3755616816369,-15.774438318363082,251.09219334657456,-22.057806653425416,244.80882501150808,-28.3411749884919,1.0,1.0,26022.012520719443,26022.012520719443,275.43202467972264,2.2820246797226673,275.43202467972264,275.43202467972264,77154.53891115783,77150.58909108417,3.9498200736561557,0.0,8546.071908451686,8546.071908451686,0.8848430655728522,3953.8433038175694,275.43202467972264,2.2820246797226673,1.0,0.002,0.21157537579052602,0.004524522990964289,0.00032665140336837344,0.0016733485964717562,0.16332570168418672,0.16332570168418672,0.0,-1.5987038082254657e-13,1.0,1.0014270707698705,0.7070617255318439,0.0930149174812199,0.0,0.00013251386545367098,170.30923299964132,0.0,1599852.4030324288,266.40561286266046,0.0011964124872747561,1.0,1285218.2103101069,2589.573601675326,,,,,,,,,,,,,,,,,,,3.0,15277.315231403229,1576.682672755288,0.37433102777325,6.173730061729009,3.138347437549899
1547.0,-30.09221433716685,4.043217786716964,35.05559752685198,24.335509235411905,4.821749218955265,-26.600817981556652,-40.09680032087488,1.3303528633374098,-6.744201971526536,-6.745395656294719,40.110951011149574,41275.67489254679,25424.97238651681,25424.97238651681,66700.6472790636,77163.58260426548,77150.2570217953,25424.97238651681,102575.22940831211,102575.22940831211,102575.22940831211,130461.17579781653,126946.81231223063,3514.3634855859045,0.0,90969.66871306738,55082.03350875982,39875.1502270084,27885.94638950442,67761.09661651282,21124.26059394621,1576.6490028330122,0.0,0.8773034424741987,2.7038768181078803,0.001494314320929203,1.0,1.0,-6.0391483482914055,331164.59546082234,1559322.6806105739,4.708603220222694,1559322.6806105739,4.708603220222694,0.7575235317061664,0.09301384935449464,3.9341633993861365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341633993861365,1.285519892679313,1.2858171540306402,3.060367577188132,6484.551662018903,15277.29185704296,6450.1025127026505,0.00032416552058798836,23123.002142529655,2357.890017746086,19279.78805132837,1965.991245871768,0.83379259892328,0.83379259892328,35552.164296070165,35405.22815468563,1.0051903453081934,0.8,4290.769589845086,4273.035954225843,1.0051903453081934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.34986281628,4632.441516551485,5.860516830242905,4.043217786716964,-4.019881452200182,8.063099238917147,3.137562770464104,3.5,0.8964465058468869,0.6,0.0002312261973497874,1.0001054198860047,0.00023120182407984885,198.99839399816975,0.0,4.873032594314205e-06,13.810174372286458,0.0004389398978243327,7.799622323541404e-05,0.00015322997411437337,0.0006028317558496528,0.09301384933340968,0.09301384933340968,0.09301384933340968,0.09314562572539858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498886.27496208495,592.0110693201477,0.0,0.09301384933340968,0.09301384935449464,0.09301384935449464,0.3743251998903119,0.3743251998903119,0.5,7.7297281931964195,0.70946639861927,0.70946639861927,-2.9046987037872896e-11,0.0011936847681681684,0.7062473080032987,-2.9046987037872896e-11,27885.94638950442,21124.26059394621,0.7575235317061664,0.984350174504248,0.6091352848986841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709050709673853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.784481461975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5167952294848,260.5167952294848,-12.633204770515192,244.80785388953157,276.225736569438,124201.9517293483,124277.29099859673,-75.33926924846077,0.0,nan,276.225736569438,3.0757365694380496,269.9421600334589,-3.207839966541087,263.6585834974771,-9.491416502522895,257.3750069614902,-15.774993038509763,251.09143042551278,-22.058569574487194,244.80785388953157,-28.342146110468406,1.0,1.0,26022.012520719443,26022.012520719443,275.43217371689263,2.2821737168926575,275.43217371689263,275.43217371689263,77154.14676329754,77150.2570217953,3.889741502236575,0.0,8546.071908451686,8546.071908451686,0.884843637655722,3953.834216383067,275.43217371689263,2.2821737168926575,1.0,0.002,0.21144301532581317,0.004525106935877326,0.00032644717784636453,0.0016735528214437193,0.16322358892318226,0.16322358892318226,0.0,-7.099160669044036e-13,1.0,1.001425431934032,0.7062473080323457,0.09301384935449464,0.0,0.00013236042192228909,170.1119397972407,0.0,1599852.6168476702,266.40579802847344,0.0011936847972151554,1.0,1285217.5697741136,2589.5862089355883,,,,,,,,,,,,,,,,,,,3.0,15277.29185704296,1576.6490028330122,0.3743251998903119,6.173730061729009,3.137562770464104
1548.0,-30.093219067800497,4.045920096280897,35.0555884380438,24.335596337355696,4.82187394628366,-26.601709766380832,-40.09766267901284,1.330364644909968,-6.744011140222881,-6.74520128652319,40.11093275364764,41274.820394669725,25425.722852289677,25425.722852289677,66700.5432469594,77163.23512704612,77149.8748817119,25425.722852289677,102575.59773400158,102575.59773400158,102575.59773400158,130460.93976789911,126944.83842455737,3516.101343341733,0.0,90969.73231274876,55081.58808943345,39875.715803683684,27885.342033897527,67761.0578375812,21123.847409964026,1576.6139368682366,0.0,0.8773045745632236,2.703896487870234,0.001494314320929203,1.0,1.0,-6.04001149864996,331167.1415359811,1559321.891568211,4.708564636986462,1559321.891568211,4.708564636986462,0.7575251321746672,0.09301277459246873,3.934153447914335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934153447914335,1.2855198878599416,1.2858171178762,3.060359847457268,6484.535283646745,15277.268542165195,6450.102769718862,0.0003241689758378105,23123.07679838359,2357.8976305245515,19279.788819567028,1965.9913242103091,0.8337899401395741,0.8337899401395741,35552.09235265267,35405.22815468563,1.005187802677814,0.8,4290.7609070367635,4273.035954225843,1.005187802677814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.701004969068,4632.441516551485,5.8615664895213255,4.045920096280897,-4.019427506349281,8.065347602630178,3.1367807024765932,3.5,0.8962230578504552,0.6,0.00023120182407984885,1.0001046579473705,0.00023117762950366702,198.9992243418995,0.0,4.850241574256718e-06,13.74558462144354,0.0004437901393985894,7.798860574867604e-05,0.0001532132183311728,0.0006027643111636353,0.09301277457421679,0.09301277457421679,0.09301277457421679,0.09314435187242405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498867.06407293194,592.0173684958958,0.0,0.09301277457421679,0.09301277459246873,0.09301277459246873,0.3743193914396976,0.3743193914396976,0.5,7.733675515928014,0.7085398889448129,0.7085398889448129,-3.751665644813329e-12,0.0011901463003027857,0.7051897878732234,-3.751665644813329e-12,27885.342033897527,21123.847409964026,0.7575251321746672,0.9843492025587353,0.6091230230437481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708921728124156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.71989171113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51634654035337,260.51634654035337,-12.63365345964661,244.8068869246935,276.2258061560134,124205.81796021815,124280.83445996852,-75.01649975038187,0.0,nan,276.2258061560134,3.075806156013414,269.9420223097502,-3.207977690249777,263.6582384634846,-9.491761536515355,257.37445461722,-15.775545382779967,251.09067077095824,-22.059329229041737,244.8068869246935,-28.34311307530649,1.0,1.0,26022.012520719443,26022.012520719443,275.4323233713742,2.2823233713742184,275.4323233713742,275.4323233713742,77153.78765930887,77149.8748817119,3.912777596968226,0.0,8546.071908451686,8546.071908451686,0.8848442672646231,3953.824215153907,275.4323233713742,2.2823233713742184,1.0,0.002,0.21131085371276723,0.004525691145542543,0.00032624326351162234,0.0016737567366619905,0.16312163175581115,0.16312163175581115,0.0,1.7361286019923483e-13,1.0,1.0014233033295281,0.7051897878769751,0.09301277459246873,0.0,0.00013216157016698228,169.85628445534923,0.0,1599852.8361696396,266.4059888597771,0.0011901463040544513,1.0,1285216.9071594775,2589.6019036941825,,,,,,,,,,,,,,,,,,,3.0,15277.268542165195,1576.6139368682366,0.3743193914396976,6.173730061729009,3.1367807024765932
1549.0,-30.09422002376208,4.0486161253639885,35.055579403582676,24.33568745562809,4.822003605371045,-26.602597660850638,-40.09852063665164,1.3303812424741033,-6.7438214910864644,-6.7450083521232616,40.110916144498454,41273.96473961109,25426.476510262833,25426.476510262833,66700.44124987393,77162.88567105462,77149.51051570098,25426.476510262833,102575.98702596381,102575.98702596381,102575.98702596381,130460.73381289924,126942.8969180198,3517.8368948794323,0.0,90969.79465642881,55081.14319105926,39876.279405966176,27884.746786935426,67761.0261929016,21123.44065583027,1576.5793423938799,0.0,0.8773056924874246,2.703916009501312,0.001494314320929203,1.0,1.0,-6.040801862750641,331169.6688236119,1559321.1737630845,4.7085265365700275,1559321.1737630845,4.7085265365700275,0.7575267158505106,0.09301170575313004,3.934143571302915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934143571302915,1.2855198601158249,1.285817059021441,3.0603522305353184,6484.519144303139,15277.245340250262,6450.102912639769,0.0003241723727503828,23123.150695362478,2357.9051659192974,19279.789246767185,1965.9913677726017,0.8337872939881801,0.8337872939881801,35552.020950396676,35405.22815468563,1.0051852791744829,0.8,4290.752289540903,4273.035954225843,1.0051852791744829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.054262843416,4632.441516551485,5.862614338976008,4.0486161253639885,-4.018975215334983,8.067591340698971,3.1360012621729076,3.5,0.8960003606208308,0.6,0.00023117762950366702,1.0001042655943642,0.00023115352814366576,199.00005157219616,0.0,4.81470189346423e-06,13.644865166077627,0.0004486048412920536,7.798102781551755e-05,0.00015319660168814947,0.0006026974256768866,0.09301170571219448,0.09301170571219448,0.09301170571219448,0.09314309923438364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498847.88809129066,592.0236562127818,0.0,0.09301170571219448,0.09301170575313004,0.09301170575313004,0.3743135966879185,0.3743135966879185,0.5,7.737617319901429,0.7076025482503496,0.7076025482503496,-2.5920599000528455e-11,0.001186861036785558,0.7042064893726092,-2.5920599000528455e-11,27884.746786935426,21123.44065583027,0.7575267158505106,0.9843481570068257,0.6091106799668686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270879304609086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.61917225576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51590022225525,260.51590022225525,-12.634099777744723,244.80592405796622,276.22587638654534,124209.72747480801,124284.34756022673,-74.62008541871049,0.0,nan,276.22587638654534,3.07587638654536,269.9418859208274,-3.20811407917256,263.6578954551146,-9.492104544885365,257.37390498939664,-15.776095010603342,251.08991452368133,-22.060085476318648,244.80592405796622,-28.344075942033754,1.0,1.0,26022.012520719443,26022.012520719443,275.43247367027857,2.2824736702785913,275.43247367027857,275.43247367027857,77153.44140760002,77149.51051570098,3.930891899042763,0.0,8546.071908451686,8546.071908451686,0.8848448921370093,3953.8142891594293,275.43247367027857,2.2824736702785913,1.0,0.002,0.21117887707594785,0.004526274340821451,0.000326039633638817,0.0016739603634161927,0.1630198168194085,0.1630198168194085,0.0,-2.944990171865891e-12,1.0,1.0014213242427943,0.7042064893985298,0.09301170575313004,0.0,0.00013197659065894765,169.61845886024474,0.0,1599853.054461518,266.4061785089135,0.001186861062706157,1.0,1285216.2494375291,2589.616663883968,,,,,,,,,,,,,,,,,,,3.0,15277.245340250262,1576.5793423938799,0.3743135966879185,6.173730061729009,3.1360012621729076
1550.0,-30.095218750073908,4.051305902385452,35.05557047090273,24.335814301762753,4.822172497198593,-26.6034796253466,-40.09937387946991,1.3304333724730584,-6.743630226530911,-6.744814063486431,40.11090101308731,41273.09366847038,25427.22675752109,25427.22675752109,66700.32042599146,77162.51117567049,77149.1704238744,25427.22675752109,102576.39718139548,102576.39718139548,102576.39718139548,130460.5541539646,126940.98387263031,3519.570281334283,0.0,90969.84462768199,55080.69595977712,39876.83185322763,27884.156972569104,67760.98882579674,21123.037888659575,1576.5449740030133,0.0,0.8773068121448213,2.7039356645395975,0.001494314320929203,1.0,1.0,-6.041513995644493,331172.21386614954,1559320.5198223654,4.70848837714567,1559320.5198223654,4.70848837714567,0.7575282949898487,0.09301064164478193,3.9341331347455806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341331347455806,1.2855196657641574,1.2858168336404563,3.060344574664282,6484.502922431093,15277.222180463572,6450.103134132898,0.00032417579255502476,23123.22473895256,2357.912716264225,19279.78990882497,1965.9914352837075,0.833784652723931,0.833784652723931,35551.945500012785,35405.22815468563,1.00518261260332,0.8,4290.743183478891,4273.035954225843,1.00518261260332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.40962175906,4632.441516551485,5.863658873445301,4.051305902385452,-4.018522493561484,8.069828395946935,3.135224431106775,3.5,0.89577840888765,0.6,0.00023115352814366576,1.0001040341809742,0.00023112948277722608,199.00087696587386,0.0,4.796171883209906e-06,13.592351117016875,0.00045340101317526354,7.797349220128481e-05,0.00015318003594238096,0.0006026306549824399,0.09301064159610292,0.09301064159610292,0.09301064159610292,0.09314186469974726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498828.7441763161,592.0299333943626,0.0,0.09301064159610292,0.09301064164478193,0.09301064164478193,0.37430781740209695,0.37430781740209695,0.5,7.741554020289318,0.7066708968850435,0.7066708968850435,-3.68913788406644e-11,0.0011838369555334793,0.7033000678419512,-3.68913788406644e-11,27884.156972569104,21123.037888659575,0.7575282949898487,0.9843469167409571,0.6090981608101568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708664664828409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.566658206706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5154596134019,260.5154596134019,-12.634540386598076,244.804965286025,276.22595394077973,124214.03001560082,124287.69556994842,-73.66555434759218,0.0,nan,276.22595394077973,3.0759539407797547,269.94175620982696,-3.2082437901730145,263.65755847887857,-9.492441521121407,257.37336074792574,-15.776639252074233,251.08916301697542,-22.060836983024558,244.804965286025,-28.345034713974968,1.0,1.0,26022.012520719443,26022.012520719443,275.43262816381065,2.2826281638106707,275.43262816381065,275.43262816381065,77153.19758331023,77149.1704238744,4.027159435834619,0.0,8546.071908451686,8546.071908451686,0.884845552435718,3953.8038004193086,275.43262816381065,2.2826281638106707,1.0,0.002,0.2110470710547416,0.004526857080167453,0.00032583626792462647,0.0016741637338963113,0.16291813396231322,0.16291813396231322,0.0,1.8209379316902474e-12,1.0,1.0014195000583936,0.7033000678788426,0.09301064164478193,0.0,0.0001318059805239688,169.3991006421619,0.0,1599853.2750236264,266.40636977346907,0.0011838369924248582,1.0,1285215.5870981654,2589.6304946725295,,,,,,,,,,,,,,,,,,,3.0,15277.222180463572,1576.5449740030133,0.37430781740209695,6.173730061729009,3.135224431106775
