time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1551.0,-30.096211947623228,4.05398924861637,35.055561803304634,24.335878318548225,4.822272400055795,-26.604363512856985,-40.100231173541374,1.3304239652880472,-6.743447680036354,-6.744629150342127,40.11089079773514,41272.274808965216,25427.998452307194,25427.998452307194,66700.2732612724,77162.18442957776,77148.86842700117,25427.998452307194,102576.86687930836,102576.86687930836,102576.86687930836,130460.4630395411,126939.16057363997,3521.3024659011344,0.0,90969.91705192947,55080.27475619697,39877.380328591666,27883.59616023273,67760.9764888244,21122.655340008292,1576.5122124532704,0.0,0.8773078617367313,2.7039543645099466,0.001494314320929203,1.0,1.0,-6.042039483028759,331174.63611148886,1559320.0783419323,4.70845260570315,1559320.0783419323,4.70845260570315,0.757529811385419,0.09300959333056324,3.934123886645858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934123886645858,1.2855197595041261,1.2858168964896914,3.0603371574493723,6484.48720624274,15277.199031978998,6450.103003990483,0.0003241790811115805,23123.297504870465,2357.920136322849,19279.78951982058,1965.9913956162993,0.8337820120923357,0.8337820120923356,35551.87864146919,35405.22815468563,1.0051802496865803,0.8,4290.735114360981,4273.035954225843,1.0051802496865803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.767080765332,4632.441516551485,5.86470582451554,4.05398924861637,-4.018077405279618,8.072066653895988,3.1344502073838565,3.5,0.8955572021096733,0.6,0.00023112948277722608,1.0001034590817894,0.00023110557280686705,199.00169779632273,0.0,4.785049008463821e-06,13.560828889986468,0.00045818606218372737,7.796592148549785e-05,0.0001531635612917282,0.0006025644250415348,0.09300959330196129,0.09300959330196129,0.09300959330196129,0.09314068472772664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498809.6434712465,592.0361965593108,0.0,0.09300959330196129,0.09300959333056324,0.09300959333056324,0.3743020551943179,0.3743020551943179,0.5,7.745486764255245,0.7057869309414855,0.7057869309414855,1.2789769243681803e-11,0.001181470305766652,0.7025896673133616,1.2789769243681803e-11,27883.59616023273,21122.655340008292,0.757529811385419,0.9843463999116523,0.6090861871769532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708536582971526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.53513597968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5150179066409,260.5150179066409,-12.634982093359099,244.80401019215816,276.2260256211253,124217.53586004036,124291.38497399128,-73.8491139509211,0.0,nan,276.2260256211253,3.076025621125325,269.9416225353286,-3.2083774646714005,263.65721944953947,-9.492780550460509,257.3728163637432,-15.77718363625678,251.0884132779507,-22.06158672204927,244.80401019215816,-28.345989807841818,1.0,1.0,26022.012520719443,26022.012520719443,275.4327777394483,2.2827777394483064,275.4327777394483,275.4327777394483,77152.76790676302,77148.86842700117,3.899479761850671,0.0,8546.071908451686,8546.071908451686,0.8848461375430138,3953.7945060790876,275.4327777394483,2.2827777394483064,1.0,0.002,0.21091539901215237,0.004527437679504372,0.00032563310263131906,0.0016743668960549538,0.16281655131565953,0.16281655131565953,0.0,-1.3137273387198167e-12,1.0,1.0014180707270883,0.7025896673005718,0.09300959333056324,0.0,0.00013167199814128442,169.2268213923118,0.0,1599853.4862708964,266.4065523199636,0.0011814702929768828,1.0,1285214.9567194306,2589.641779791741,,,,,,,,,,,,,,,,,,,3.0,15277.199031978998,1576.5122124532704,0.3743020551943179,6.173730061729009,3.1344502073838565
1552.0,-30.097200976778865,4.056666410790902,35.05555304777826,24.335964652150892,4.822395324883282,-26.60524134662194,-40.10107998093588,1.3304356947124512,-6.743254302183971,-6.744431855537771,40.110870925030724,41271.4325893526,25428.740539023085,25428.740539023085,66700.17312837568,77161.84273578919,77148.46854067754,25428.740539023085,102577.20907970062,102577.20907970062,102577.20907970062,130460.19311789403,126937.16221689087,3523.030901003158,0.0,90969.97979436697,55079.83582484953,39877.93774390827,27882.984038193412,67760.92178210168,21122.236721507372,1576.4767135453487,0.0,0.877309015958451,2.7039743350001255,0.001494314320929203,1.0,1.0,-6.0430187060825915,331177.2205634232,1559319.2194942664,4.708413268404866,1559319.2194942664,4.708413268404866,0.7575314282206905,0.09300852878607248,3.934114014380493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934114014380493,1.285519753971757,1.2858168602177042,3.0603294910292957,6484.470962018543,15277.175960963092,6450.103284072174,0.00032418250972044533,23123.37147877298,2357.927679561622,19279.790357003498,1965.9914809851987,0.8337793809480659,0.8337793809480658,35551.80727052544,35405.22815468563,1.0051777272936788,0.8,4290.726500644176,4273.035954225843,1.0051777272936788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.1265870796415,4632.441516551485,5.865743485971227,4.056666410790902,-4.017623653343534,8.074290064134436,3.1336785266674925,3.5,0.8953367219049978,0.6,0.00023110557280686705,1.0001030256843448,0.00023108176544984194,199.00251518773536,0.0,4.7581246957066395e-06,13.484525387632615,0.00046294418687943404,7.795842638460995e-05,0.0001531471464222571,0.000602498335002183,0.0930085287477713,0.0930085287477713,0.0930085287477713,0.09313939787234629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498790.5283135481,592.0424638864711,0.0,0.0930085287477713,0.09300852878607248,0.09300852878607248,0.3742963146155555,0.3742963146155555,0.5,7.749412842088949,0.7048399208853198,0.7048399208853198,1.3301360013429075e-11,0.001177553353784333,0.7014131494551634,1.3301360013429075e-11,27882.984038193412,21122.236721507372,0.7575314282206905,0.9843457168847697,0.6090742496400632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708408809018825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.45883247732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5145777734413,260.5145777734413,-12.63542222655866,244.8030590369099,276.2260965099761,124221.31238287783,124294.89841218528,-73.58602930745951,0.0,nan,276.2260965099761,3.0760965099761393,269.94148901535544,-3.2085109846445334,263.65688152075256,-9.493118479247414,257.3722740261328,-15.777725973867177,251.0876665315214,-22.062333468478585,244.8030590369099,-28.346940963090077,1.0,1.0,26022.012520719443,26022.012520719443,275.432928242425,2.2829282424250437,275.432928242425,275.432928242425,77152.40426454994,77148.46854067754,3.9357238724041963,0.0,8546.071908451686,8546.071908451686,0.8848467621396765,3953.7845844523954,275.432928242425,2.2829282424250437,1.0,0.002,0.21078394802492942,0.0045280194482833725,0.0003254302867436683,0.0016745697136698121,0.16271514337183413,0.16271514337183413,0.0,4.1348044779732085e-13,1.0,1.0014157023182586,0.7014131494418621,0.09300852878607248,0.0,0.00013145094506416286,168.94263225890487,0.0,1599853.7080461232,266.406745697816,0.001177553340482973,1.0,1285214.2841304173,2589.6589847172017,,,,,,,,,,,,,,,,,,,3.0,15277.175960963092,1576.4767135453487,0.3742963146155555,6.173730061729009,3.1336785266674925
1553.0,-30.09818603932851,4.05933732333427,35.05554432464992,24.336060205847048,4.822525221149235,-26.606114913290924,-40.10192435290662,1.3304540950929724,-6.743063804970177,-6.744237970521773,40.11085434910873,41270.581451864404,25429.490495084334,25429.490495084334,66700.07194694874,77161.49550848156,77148.10368252214,25429.490495084334,102577.59417760647,102577.59417760647,102577.59417760647,130459.98419783404,126935.22713647428,3524.7570613597672,0.0,90970.03562132613,55079.386648274485,39878.49885894627,27882.39002022756,67760.88887917383,21121.830861108043,1576.4421628328666,0.0,0.877310138914489,2.703993954397871,0.001494314320929203,1.0,1.0,-6.043844100113006,331179.76036416,1559318.5031258236,4.70837499674262,1559318.5031258236,4.70837499674262,0.7575330108281606,0.09300747286837964,3.934103409763887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934103409763887,1.2855197169841834,1.2858167926151618,3.060321329799013,6484.453669350895,15277.15294034742,6450.104328615746,0.00032418621287069965,23123.447999752978,2357.9354825300156,19279.79347921414,1965.9917993620797,0.8337767567976929,0.8337767567976929,35551.73060505292,35405.22815468563,1.0051750177828769,0.8,4290.717247933839,4273.035954225843,1.0051750177828769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.488194193771,4632.441516551485,5.866780426152319,4.05933732333427,-4.017173025672339,8.076510349006607,3.1329094526711705,3.5,0.8951169864774773,0.6,0.00023108176544984194,1.0001026132977797,0.0002310580558207556,199.00332930680779,0.0,4.7377239279678305e-06,13.426709611860831,0.0004676819108074019,7.795097111013439e-05,0.00015313079433970756,0.000602432380151696,0.09300747280625923,0.09300747280625923,0.09300747280625923,0.09313815159031741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498771.4569859511,592.048716913165,0.0,0.09300747280625923,0.09300747286837964,0.09300747286837964,0.37429058476348165,0.37429058476348165,0.5,7.753333211532387,0.703879706727605,0.703879706727605,-1.0857093002414331e-11,0.0011741655516175342,0.7003938704087886,-1.0857093002414331e-11,27882.39002022756,21121.830861108043,0.7575330108281606,0.9843447016446809,0.6090619844945516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708281331209448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.40101670155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51413992207216,260.51413992207216,-12.635860077927816,244.80211185269107,276.2261679914562,124225.13565388575,124298.34018349172,-73.20452960599377,0.0,nan,276.2261679914562,3.0761679914562023,269.9413567636947,-3.2086432363052495,263.65654553594743,-9.493454464052547,257.3717343081989,-15.778265691801096,251.086923080445,-22.063076919554987,244.80211185269107,-28.347888147308907,1.0,1.0,26022.012520719443,26022.012520719443,275.4330794343582,2.2830794343582284,275.4330794343582,275.4330794343582,77152.06014671622,77148.10368252214,3.956464194081491,0.0,8546.071908451686,8546.071908451686,0.8848474330703203,3953.7739268127066,275.4330794343582,2.2830794343582284,1.0,0.002,0.2106526887123633,0.004528599852713054,0.0003252277643428177,0.001674772236884261,0.16261388217140885,0.16261388217140885,0.0,1.2270787684565132e-12,1.0,1.0014136506829812,0.7003938704196457,0.09300747286837964,0.0,0.0001312592719948752,168.69620453452305,0.0,1599853.927186994,266.4069361950298,0.0011741655624746272,1.0,1285213.6231649183,2589.674203871153,,,,,,,,,,,,,,,,,,,3.0,15277.15294034742,1576.4421628328666,0.37429058476348165,6.173730061729009,3.1329094526711705
1554.0,-30.09916713558023,4.062001970030319,35.05553567009678,24.336150066833966,4.822656026176396,-26.606984819400417,-40.102764359302796,1.330473710017991,-6.742874128879862,-6.744045070626423,40.110838881692295,41269.74668243403,25430.242396279158,25430.242396279158,66699.98907871319,77161.15455459809,77147.75081852163,25430.242396279158,102577.99321480078,102577.99321480078,102577.99321480078,130459.7951542908,126933.31424736361,3526.4809069271873,0.0,90970.10228016516,55078.958398893825,39879.04875696814,27881.801939490026,67760.85069645816,21121.429192088977,1576.4079198437603,0.0,0.8773112522340607,2.704013472297339,0.001494314320929203,1.0,1.0,-6.04462254039521,331182.28727578383,1559317.8346646146,4.708337053563892,1559317.8346646146,4.708337053563892,0.7575345825182811,0.09300642194841773,3.9340944482803737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340944482803737,1.2855196741064194,1.2858167192467076,3.060314460776348,6484.439114716129,15277.12996622845,6450.1034626882065,0.00032418920506248144,23123.51761659636,2357.942581472405,19279.790890898774,1965.9915354273655,0.8337741346524699,0.8337741346524699,35551.66581848539,35405.22815468563,1.0051727280974232,0.8,4290.709428881489,4273.035954225843,1.0051727280974232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.851877743988,4632.441516551485,5.867815309257183,4.062001970030319,-4.016723726229237,8.078725696259555,3.132142955306405,3.5,0.8948979872304015,0.6,0.0002310580558207556,1.0001022009334732,0.00023103444388492607,199.00414015372368,0.0,4.71829512481341e-06,13.371648383721203,0.0004724002059322153,7.794355503498882e-05,0.0001531145007857668,0.0006023669074925061,0.09300642192899826,0.09300642192899826,0.09300642192899826,0.09313691893697675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498752.417631329,592.0549594184245,0.0,0.09300642192899826,0.09300642194841773,0.09300642194841773,0.3742848694146986,0.3742848694146986,0.5,7.757248125889998,0.7029176294055333,0.7029176294055333,-1.1937117960769683e-11,0.0011709417465795013,0.6994225302312316,-1.1937117960769683e-11,27881.801939490026,21121.429192088977,0.7575345825182811,0.9843440333637897,0.6090500083493077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708154152654043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.34595547341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51370438084433,260.51370438084433,-12.636295619155646,244.8011686108399,276.22624015085034,124229.00229135902,124301.82058835348,-72.81829699445477,0.0,nan,276.22624015085034,3.076240150850367,269.94122584284105,-3.2087741571589277,263.6562115348421,-9.493788465157877,257.3711972268484,-15.778802773151597,251.08618291884423,-22.063817081155747,244.8011686108399,-28.34883138916007,1.0,1.0,26022.012520719443,26022.012520719443,275.4332310446407,2.283231044640729,275.4332310446407,275.4332310446407,77151.71780919353,77147.75081852163,3.9669906719063874,0.0,8546.071908451686,8546.071908451686,0.884848000043339,3953.7649205217754,275.4332310446407,2.283231044640729,1.0,0.002,0.2105216121097252,0.0045291793338274305,0.00032502552321047375,0.0016749744772462149,0.16251276160523687,0.16251276160523687,0.0,4.566885064560822e-13,1.0,1.0014116956165895,0.6994225302431687,0.09300642194841773,0.0,0.00013107656098376044,168.4612956569466,0.0,1599854.145595245,266.4071258711201,0.0011709417585166193,1.0,1285212.965556961,2589.68881867254,,,,,,,,,,,,,,,,,,,3.0,15277.12996622845,1576.4079198437603,0.3742848694146986,6.173730061729009,3.132142955306405
1555.0,-30.100144558018037,4.064660421234847,35.055527124877415,24.336263362225168,4.822804136643896,-26.607849688548317,-40.10360356243325,1.3305092671965866,-6.7426807237611115,-6.743848704352055,40.110824727904344,41268.90266658084,25430.985855240655,25430.985855240655,66699.8885218215,77160.7971871932,77147.42647407236,25430.985855240655,102578.41232931301,102578.41232931301,102578.41232931301,130459.62930835121,126931.42673895956,3528.2025693916507,0.0,90970.15067445143,55078.51913076464,39879.59060409644,27881.2169790382,67760.80758313464,21121.029984722856,1576.373742272886,0.0,0.8773123794568146,2.7040333368394713,0.001494314320929203,1.0,1.0,-6.045319674247935,331184.85961165366,1559317.2229759006,4.708298636611442,1559317.2229759006,4.708298636611442,0.7575361577868778,0.09300537453156583,3.934083423698806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934083423698806,1.2855195563618413,1.285816571119737,3.060306165106259,6484.421537186663,15277.107038732229,6450.1047532211405,0.00032419298548041125,23123.594717501375,2357.950443576693,19279.794748388074,1965.9919287818038,0.8337715214233506,0.8337715214233505,35551.58611681993,35405.22815468563,1.0051699112843355,0.8,4290.69980973483,4273.035954225843,1.0051699112843355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.217625627124,4632.441516551485,5.868845752135552,4.064660421234847,-4.01627241438535,8.080932835620196,3.1313790192652706,3.5,0.8946797197900773,0.6,0.00023103444388492607,1.0001018190294086,0.00023101092257700646,199.0049479701445,0.0,4.6988729871184385e-06,13.316606045493655,0.0004770990789193337,7.793614670291266e-05,0.00015309829718201343,0.0006023014731402727,0.09300537450936351,0.09300537450936351,0.09300537450936351,0.09313570353152273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498733.4092418177,592.0611917434818,0.0,0.09300537450936351,0.09300537453156583,0.09300537453156583,0.3742791695304708,0.3742791695304708,0.5,7.7611579987346735,0.7019679998413721,0.7019679998413721,2.5067947717616335e-11,0.001167980590935258,0.6985290301041118,2.5067947717616335e-11,27881.2169790382,21121.029984722856,0.7575361577868778,0.9843431756622512,0.6090379400503557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708027274112896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.290913135184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51327263693133,260.51327263693133,-12.636727363068644,244.80022938645493,276.226315887409,124232.97656969937,124305.1599918337,-72.18342213431683,0.0,nan,276.226315887409,3.0763158874090095,269.9410985872132,-3.2089014127867586,263.65588128702285,-9.494118712977127,257.3706639868396,-15.779336013160389,251.08544668664828,-22.064553313351695,244.80022938645493,-28.349770613545047,1.0,1.0,26022.012520719443,26022.012520719443,275.43338945845545,2.283389458455474,275.43338945845545,275.43338945845545,77151.40457627736,77147.42647407236,3.9781022050010506,0.0,8546.071908451686,8546.071908451686,0.8848486975436711,3953.7538408173,275.43338945845545,2.283389458455474,1.0,0.002,0.21039070366702184,0.004529758701108488,0.00032482354385263894,0.001675176455712896,0.16241177192631948,0.16241177192631948,0.0,-4.344649640053433e-13,1.0,1.0014098974216574,0.6985290300790439,0.09300537453156583,0.0,0.00013090839950247204,168.2450847074108,0.0,1599854.3687606442,266.40731927623887,0.0011679805658673104,1.0,1285212.296131034,2589.702520800297,,,,,,,,,,,,,,,,,,,3.0,15277.107038732229,1576.373742272886,0.3742791695304708,6.173730061729009,3.1313790192652706
1556.0,-30.101118127872976,4.067312597285728,35.05551875625956,24.336362617928557,4.822939690191304,-26.608712346065296,-40.10443867938591,1.3305339083748684,-6.742491282035189,-6.743656561765258,40.11081273434778,41268.067538881034,25431.738874063685,25431.738874063685,66699.80641294472,77160.45165665065,77147.1176774057,25431.738874063685,102578.85655146938,102578.85655146938,102578.85655146938,130459.5016389077,126929.57915917451,3529.922479733196,0.0,90970.20755132935,55078.08534864501,39880.135780760385,27880.645087438337,67760.78086819872,21120.639881772408,1576.3402898330623,0.0,0.8773134753191091,2.704052771633699,0.001494314320929203,1.0,1.0,-6.04594352915376,331187.37663295673,1559316.7046464381,4.708261288516964,1559316.7046464381,4.708261288516964,0.7575377045808865,0.09300433617445433,3.9340732920641446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340732920641446,1.2855194895547293,1.2858164740585152,3.060298442792809,6484.405174531114,15277.08415213154,6450.105205836444,0.00032419645112242214,23123.66872646614,2357.9579903908207,19279.796101285505,1965.992066738948,0.8337689113846739,0.833768911384674,35551.51287063043,35405.22815468563,1.0051673226218143,0.8,4290.69096969573,4273.035954225843,1.0051673226218143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.585447396602,4632.441516551485,5.869875893468024,4.067312597285728,-4.015824852265515,8.083137449551243,3.1306176553286873,3.5,0.8944621872367678,0.6,0.00023101092257700646,1.0001014184925994,0.00023098749617333526,199.005752608255,0.0,4.680856658732132e-06,13.265547770846862,0.00048177993557806586,7.792877508912112e-05,0.00015308214748788534,0.000602236387923914,0.09300433610279994,0.09300433610279994,0.09300433610279994,0.09313451280490326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498714.43363791355,592.0674133342712,0.0,0.09300433610279994,0.09300433617445433,0.09300433617445433,0.37427348671707555,0.37427348671707555,0.5,7.765063302981226,0.701046644980579,0.701046644980579,-5.115907697472721e-13,0.001165279730059865,0.6977130326114889,-5.115907697472721e-13,27880.645087438337,21120.639881772408,0.7575377045808865,0.9843423519968327,0.6090258555188646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707900692224205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.239854860534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51284320860776,260.51284320860776,-12.637156791392215,244.79929400037793,276.2263924168385,124236.79677667539,124308.59305392874,-71.79627725334807,0.0,nan,276.2263924168385,3.07639241683853,269.9409727335415,-3.209027266458463,263.65555305024975,-9.494446949750227,257.3701333669667,-15.779866633033294,251.08471368367242,-22.06528631632756,244.79929400037793,-28.35070599962205,1.0,1.0,26022.012520719443,26022.012520719443,275.43354546787253,2.283545467872557,275.43354546787253,275.43354546787253,77151.06322368397,77147.1176774057,3.9455462782789255,0.0,8546.071908451686,8546.071908451686,0.8848493385489945,3953.7436585244654,275.43354546787253,2.283545467872557,1.0,0.002,0.21025994890032287,0.004530336732171884,0.00032462179877885744,0.001675378201212641,0.16231089938942872,0.16231089938942872,0.0,-8.501446074893337e-15,1.0,1.001408255334977,0.6977130326120005,0.09300433617445433,0.0,0.00013075472430874304,168.0474938108675,0.0,1599854.5876363232,266.4075087179648,0.0011652797305714557,1.0,1285211.64110344,2589.715209456842,,,,,,,,,,,,,,,,,,,3.0,15277.08415213154,1576.3402898330623,0.37427348671707555,6.173730061729009,3.1306176553286873
1557.0,-30.102054673456117,4.06995847920685,35.05551045589661,24.336466518603288,4.823074374014781,-26.60954176893415,-40.10524239912627,1.3305614692791858,-6.742303631492291,-6.743465654210793,40.110797966709434,41267.256751671666,25432.494169138507,25432.494169138507,66699.75092081017,77160.11855747587,77146.76480867264,25432.494169138507,102579.25897781114,102579.25897781114,102579.25897781114,130459.32157404255,126927.68173987042,3531.6398341721324,0.0,90970.26021470649,55077.650338951906,39880.67763972731,27880.062596231408,67760.74023595871,21120.24206977136,1576.3063652394458,0.0,0.877314575045682,2.7040720891466727,0.001494314320929203,1.0,1.0,-6.04673760022672,331189.8774904493,1559316.0664286353,4.708223808783535,1559316.0664286353,4.708223808783535,0.7575392629364547,0.09300329811620658,3.9340626873486113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340626873486113,1.2855194088771174,1.2858163632456006,3.0602903854909185,6484.388102075258,15277.061310130179,6450.106181006333,0.00032420010297717336,23123.744445469558,2357.965711580362,19279.799016133562,1965.9923639707304,0.8337663072518038,0.8337663072518038,35551.43620428399,35405.22815468563,1.005164613085736,0.8,4290.68171687992,4273.035954225843,1.005164613085736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.955315122923,4632.441516551485,5.870904088126967,4.06995847920685,-4.0153788247633475,8.085337303970197,3.129858829139428,3.5,0.8942453797541222,0.6,0.00023098749617333526,1.0000975621842292,0.0002309649627270912,199.00652665188866,0.0,4.661989093491552e-06,13.21207709095506,0.0004864419246715574,7.792168122861988e-05,0.0001530658149447154,0.0006021705112826122,0.09300329808973397,0.09300329808973397,0.09300329808973397,0.09313329052106555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498695.4715060543,592.0736302768242,0.0,0.09300329808973397,0.09300329811620658,0.09300329811620658,0.3742678228226616,0.3742678228226616,0.5,7.768963077874709,0.7001130186534397,0.7001130186534397,-3.149125404888764e-11,0.001162022718517619,0.6967280539840885,-3.149125404888764e-11,27880.062596231408,21120.24206977136,0.7575392629364547,0.9843421233083651,0.6090142552748014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707774410769312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.18638418064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51241896163805,260.51241896163805,-12.63758103836193,244.79836814193183,276.226469781346,124240.70674205133,124311.63674695966,-70.93000490831557,0.0,nan,276.226469781346,3.0764697813460202,269.94084945345645,-3.209150546543526,263.65522912557816,-9.494770874421818,257.3696087976999,-15.780391202300052,251.08398846981598,-22.066011530184,244.79836814193183,-28.351631858068146,1.0,1.0,26022.012520719443,26022.012520719443,275.43369508526035,2.2836950852603763,275.43369508526035,275.43369508526035,77150.75381614287,77146.76480867264,3.9890074702270795,0.0,8546.071908451686,8546.071908451686,0.8848500094847757,3953.7330007853543,275.43369508526035,2.2836950852603763,1.0,0.002,0.21012937936998521,0.0045309137890887355,0.0003244203387113258,0.00167557966076698,0.1622101693556629,0.1622101693556629,0.0,-5.216942329522301e-13,1.0,1.0014062727223358,0.6967280540155798,0.09300329811620658,0.0,0.00013056948747316432,167.8093402964525,0.0,1599854.8036143922,266.4076963685077,0.0011620227500088731,1.0,1285210.9902854753,2589.729966854881,,,,,,,,,,,,,,,,,,,3.0,15277.061310130179,1576.3063652394458,0.3742678228226616,6.173730061729009,3.129858829139428
1558.0,-30.103022770407136,4.07259809511214,35.05550222733881,24.33654481954875,4.823193805823929,-26.610401112785418,-40.106069029401965,1.3305721481907775,-6.7421147828178505,-6.743273587686013,40.11078343827462,41266.42771176549,25433.24609143834,25433.24609143834,66699.67380320383,77159.78596891796,77146.41846864345,25433.24609143834,102579.66456008179,102579.66456008179,102579.66456008179,130459.14511969955,126925.79034484488,3533.3547748546644,0.0,90970.32723868047,55077.22937535783,39881.21984813627,27879.480559617758,67760.70040775403,21119.844649980332,1576.2724357866105,0.0,0.8773156801811914,2.704091523280562,0.001494314320929203,1.0,1.0,-6.047520050557978,331192.3935465059,1559315.438548371,4.7081861447684865,1559315.438548371,4.7081861447684865,0.7575408230729926,0.09300226290222981,3.9340541860906058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340541860906058,1.2855194054206973,1.2858163308196917,3.0602837806272962,6484.374107161804,15277.039177396067,6450.105327542926,0.00032420297848295904,23123.811451382313,2357.972544281922,19279.796465074323,1965.9921038350838,0.8337637809238322,0.8337637809238321,35551.37474476574,35405.22815468563,1.0051624409892563,0.8,4290.6742993671705,4273.035954225843,1.0051624409892563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.327215957966,4632.441516551485,5.871929046998413,4.07259809511214,-4.014932540440087,8.087530635552227,3.1291025245144426,3.5,0.8940292927184121,0.6,0.0002309649627270912,1.0001008499182005,0.00023094167227833283,199.0073267779373,0.0,4.484302870528866e-06,12.708514335078807,0.0004909262275420863,7.791438577596141e-05,0.00015305057695112978,0.0006021092629381745,0.0930022628865567,0.0930022628865567,0.0930022628865567,0.09313207250888218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498676.5372503145,592.0798379993854,0.0,0.0930022628865567,0.09300226290222981,0.09300226290222981,0.3742621739515486,0.3742621739515486,0.5,7.772857371172937,0.6991707910704008,0.6991707910704008,3.3026026358129457e-11,0.0011588048681687724,0.6957535371280414,3.3026026358129457e-11,27879.480559617758,21119.844649980332,0.7575408230729926,0.9843415637948632,0.609002378420564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707648430639924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.682821424765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51199469910574,260.51199469910574,-12.638005300894235,244.7974444903812,276.2265449078319,124244.30669825168,124315.23930533433,-70.93260708266143,0.0,nan,276.2265449078319,3.0765449078319307,269.94072482433467,-3.2092751756653115,263.65490474084805,-9.495095259151924,257.36908465736536,-15.780915342634614,251.08326457387338,-22.0667354261266,244.7974444903812,-28.35255550961878,1.0,1.0,26022.012520719443,26022.012520719443,275.4338466255606,2.2838466255606136,275.4338466255606,275.4338466255606,77150.37776955316,77146.41846864345,3.959300909715239,0.0,8546.071908451686,8546.071908451686,0.8848505473394617,3953.7244570210587,275.4338466255606,2.2838466255606136,1.0,0.002,0.20999899311747894,0.004531490286852063,0.0003242191622215422,0.0016757808380800255,0.1621095811107711,0.1621095811107711,0.0,3.015677985107601e-13,1.0,1.0014043111879787,0.6957535370950154,0.09300226290222981,0.0,0.00013038621170986952,167.57370689823148,0.0,1599855.02105609,266.4078852171821,0.001158804835142746,1.0,1285210.335515462,2589.744611495717,,,,,,,,,,,,,,,,,,,3.0,15277.039177396067,1576.2724357866105,0.3742621739515486,6.173730061729009,3.1291025245144426
1559.0,-30.10398441059682,4.075231508867064,35.05549399248395,24.336639430280798,4.823322556942035,-26.611253713839655,-40.10689499611033,1.3305918602167972,-6.741923221193645,-6.743078468400688,40.11076679976864,41265.605770612354,25433.990350003143,25433.990350003143,66699.59612061549,77159.44836817693,77146.05138729117,25433.990350003143,102580.04173729432,102580.04173729432,102580.04173729432,130458.92946709009,126923.86261833398,3535.066848756104,0.0,90970.38453777626,55076.80057290734,39881.759960965464,27878.887729795762,67760.64769076122,21119.43965406995,1576.237922793604,0.0,0.8773168100674968,2.704111270200398,0.001494314320929203,1.0,1.0,-6.048403759400287,331194.9496077853,1559314.719477045,4.708147637286285,1559314.719477045,4.708147637286285,0.7575424048032733,0.09300122606934422,3.934044026115775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934044026115775,1.2855193612221274,1.2858162566690312,3.0602759824447356,6484.357583748714,15277.016381364701,6450.105937193854,0.000324206488969559,23123.885735359865,2357.98011913955,19279.798287361747,1965.9922896566868,0.8337611813173798,0.8337611813173798,35551.30129358305,35405.22815468563,1.0051598450857384,0.8,4290.665434587564,4273.035954225843,1.0051598450857384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.701148819655,4632.441516551485,5.872949777874941,4.075231508867064,-4.014484565778014,8.089716074645079,3.12834873944455,3.5,0.8938139255555857,0.6,0.00023094167227833283,1.0001001780540957,0.0002309185393084103,199.00812157313905,0.0,4.634969946861767e-06,13.135504829406248,0.0004955611974889481,7.79070968103691e-05,0.00015303457546796373,0.0006020447574089065,0.09300122595562563,0.09300122595562563,0.09300122595562563,0.09313083338638334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498657.62231026206,592.086039191488,0.0,0.09300122595562563,0.09300122606934422,0.09300122606934422,0.3742565402425622,0.3742565402425622,0.5,7.7767455943321275,0.6982001264727842,0.6982001264727842,1.602984411874786e-11,0.001155247207066168,0.6946747090004237,1.602984411874786e-11,27878.887729795762,21119.43965406995,0.7575424048032733,0.9843411831748119,0.6089907221509437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707522750485654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.109811919094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51157185802606,260.51157185802606,-12.638428141973918,244.79652384445257,276.22661987160257,124247.98454970117,124318.67950333921,-70.69495363804045,0.0,nan,276.22661987160257,3.0766198716025883,269.9406006661624,-3.2093993338375526,263.65458146074224,-9.495418539257741,257.3685622553135,-15.781437744686457,251.0825430498831,-22.067456950116878,244.79652384445257,-28.353476155547412,1.0,1.0,26022.012520719443,26022.012520719443,275.4339987916206,2.283998791620604,275.4339987916206,275.4339987916206,77150.0332144111,77146.05138729117,3.981827119932859,0.0,8546.071908451686,8546.071908451686,0.8848511901370306,3953.714246246354,275.4339987916206,2.283998791620604,1.0,0.002,0.20986880961892843,0.004532066450984767,0.0003240183006373026,0.0016759816980329119,0.16200915031865132,0.16200915031865132,0.0,-1.329785673936934e-12,1.0,1.0014021394804544,0.6946747089843939,0.09300122606934422,0.0,0.00013018345524117876,167.31303559396474,0.0,1599855.2412033577,266.40807677880633,0.0011552471910363238,1.0,1285209.6703379047,2589.760585578589,,,,,,,,,,,,,,,,,,,3.0,15277.016381364701,1576.237922793604,0.3742565402425622,6.173730061729009,3.12834873944455
1560.0,-30.104942352225997,4.077858698927954,35.05548580067044,24.336733167897933,4.823454250161844,-26.61210269198316,-40.10771659724412,1.3306145899371824,-6.741732729049318,-6.742884641301371,40.11075157189895,41264.790845825264,25434.73719259469,25434.73719259469,66699.52803841996,77159.11275814284,77145.69976244244,25434.73719259469,102580.43695503713,102580.43695503713,102580.43695503713,130458.73958379272,126921.96307397578,3536.7765098169366,0.0,90970.44657303113,55076.38227431039,39882.29366524527,27878.302628755588,67760.59629400086,21119.040111552888,1576.2038111843153,0.0,0.8773179274831348,2.7041308838480043,0.001494314320929203,1.0,1.0,-6.04922279244721,331197.48875733436,1559314.061369656,4.7081095548769465,1559314.061369656,4.7081095548769465,0.7575439721989841,0.09300019426240162,3.9340347327971865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340347327971865,1.2855193025649347,1.285816168258864,3.060268892849603,6484.342561747357,15276.993682413888,6450.1055339759305,0.0003242096120667564,23123.956129474514,2357.9872973415504,19279.79708211639,1965.9921667558638,0.8337585910544849,0.8337585910544849,35551.23410782813,35405.22815468563,1.0051574706154451,0.8,4290.657325978714,4273.035954225843,1.0051574706154451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.077121621544,4632.441516551485,5.873968633396948,4.077858698927954,-4.014038148764954,8.091896847692908,3.1275974827524724,3.5,0.8935992807864207,0.6,0.0002309185393084103,1.000099793525403,0.00023089549743272184,199.00891331705694,0.0,4.603648890688121e-06,13.046740956210133,0.0005001648463796362,7.789984699540169e-05,0.00015301869231300862,0.0006019808503265817,0.09300019423541413,0.09300019423541413,0.09300019423541413,0.09312961203260299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498638.74192130554,592.0922290344336,0.0,0.09300019423541413,0.09300019426240162,0.09300019426240162,0.37425091928371645,0.37425091928371645,0.5,7.780628132208084,0.6972214971151516,0.6972214971151516,4.087041816092096e-11,0.0011519122520553537,0.6936618488541626,4.087041816092096e-11,27878.302628755588,21119.040111552888,0.7575439721989841,0.9843409250565458,0.6089791575443768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707397367254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.0210480459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51115078365336,260.51115078365336,-12.638849216346614,244.79560632326044,276.2266952440499,124251.7159306367,124322.11550839183,-70.39957775517314,0.0,nan,276.2266952440499,3.0766952440499153,269.94047745988286,-3.2095225401171206,263.65425967573253,-9.495740324267445,257.36804189157516,-15.781958108424817,251.08182410741944,-22.06817589258054,244.79560632326044,-28.354393676739534,1.0,1.0,26022.012520719443,26022.012520719443,275.4341514741037,2.284151474103737,275.4341514741037,275.4341514741037,77149.69601363213,77145.69976244244,3.996251189688337,0.0,8546.071908451686,8546.071908451686,0.8848517781030748,3953.7049064611724,275.4341514741037,2.284151474103737,1.0,0.002,0.2097388165504002,0.0045326416213814546,0.0003238177320400046,0.0016761822683712911,0.1619088660200023,0.1619088660200023,0.0,4.1129556357932806e-13,1.0,1.0014001006701645,0.6936618488132922,0.09300019426240162,0.0,0.00012999302789145313,167.06821062668413,0.0,1599855.460409542,266.40826727095066,0.0011519122111849356,1.0,1285209.009564648,2589.7757285424386,,,,,,,,,,,,,,,,,,,3.0,15276.993682413888,1576.2038111843153,0.37425091928371645,6.173730061729009,3.1275974827524724
1561.0,-30.105896417717343,4.080479664128802,35.05547766630277,24.336831899732374,4.823586645722202,-26.61294811138547,-40.108533832803346,1.3306383393918921,-6.741542466040471,-6.742691106777423,40.11073684656405,41263.96429322303,25435.48417675974,25435.48417675974,66699.44846998277,77158.77452178315,77145.35378382976,25435.48417675974,102580.8379605895,102580.8379605895,102580.8379605895,130458.55838389538,126920.07462982397,3538.4837540714097,0.0,90970.50123042306,55075.94754881699,39882.83742400674,27877.720423305876,67760.55784731262,21118.64261717741,1576.1698465242548,0.0,0.8773190413667574,2.704150467228571,0.001494314320929203,1.0,1.0,-6.050024254206278,331200.02408867853,1559313.4249806292,4.7080715929027965,1559313.4249806292,4.7080715929027965,0.7575455344448518,0.09299916636377151,3.9340244434871976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340244434871976,1.2855192389436543,1.285816075000575,3.0602610402936414,6484.325923123555,15276.971025502897,6450.1062921699495,0.0003242131572683647,23124.030502918024,2357.9948813221667,19279.79934840905,1965.9923978534007,0.8337560074562318,0.8337560074562318,35551.15972154764,35405.22815468563,1.0051548416664131,0.8,4290.648348342709,4273.035954225843,1.0051548416664131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.455120962086,4632.441516551485,5.8749850653510185,4.080479664128802,-4.0135925482578445,8.094072212386646,3.1268487376022858,3.5,0.8933853536006531,0.6,0.00023089549743272184,1.000099390487565,0.0002308725508973228,199.00970186285647,0.0,4.585538641549816e-06,12.995416510152179,0.000504750385021186,7.789263632106697e-05,0.00015300286111165487,0.000601916995536727,0.09299916623593334,0.09299916623593334,0.09299916623593334,0.09312839791140892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498619.89118498424,592.0984090893105,0.0,0.09299916623593334,0.09299916636377151,0.09299916636377152,0.3742453125602889,0.3742453125602889,0.5,7.78450508533385,0.6962397027767224,0.6962397027767224,1.0629719326971099e-11,0.001148640736971629,0.6926668525711648,1.0629719326971099e-11,27877.720423305876,21118.64261717741,0.7575455344448518,0.9843403093032249,0.6089673049357806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707272281959112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.96972359984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5107315709907,260.5107315709907,-12.639268429009292,244.7946920345674,276.2267711074146,124255.41247486307,124325.50079256449,-70.08831770143186,0.0,nan,276.2267711074146,3.076771107414629,269.9403552928409,-3.2096447071591,263.65393947827494,-9.496060521725042,257.36752366370877,-15.78247633629121,251.0811078491377,-22.06889215086227,244.7946920345674,-28.355307965432587,1.0,1.0,26022.012520719443,26022.012520719443,275.43430452469346,2.284304524693482,275.43430452469346,275.43430452469346,77149.36095938385,77145.35378382976,4.007175554084824,0.0,8546.071908451686,8546.071908451686,0.8848524290828516,3953.6945657046335,275.43430452469346,2.284304524693482,1.0,0.002,0.20960901056514453,0.0045332159639526965,0.00032361745192851745,0.0016763825479238783,0.16180872596425872,0.16180872596425872,0.0,-1.4760415112391456e-13,1.0,1.0013980978376422,0.6926668525605351,0.09299916636377151,0.0,0.00012980594415633957,166.82768328187836,0.0,1599855.6794361328,266.4084575339595,0.0011486407263419096,1.0,1285208.3497882765,2589.790647609482,,,,,,,,,,,,,,,,,,,3.0,15276.971025502897,1576.1698465242548,0.3742453125602889,6.173730061729009,3.1268487376022858
1562.0,-30.106846704559924,4.083094411178287,35.0554695921518,24.33693028232085,4.823719838571243,-26.613790050241825,-40.10935054449362,1.3306631842836765,-6.741352086052359,-6.742497475294687,40.11072231521026,41263.15484261849,25436.23035414348,25436.23035414348,66699.38519676197,77158.43803061704,77145.01034748627,25436.23035414348,102581.24070162975,102581.24070162975,102581.24070162975,130458.3801353386,126918.19158475543,3540.188550583154,0.0,90970.55757167404,55075.52989069247,39883.36408997952,27877.139433708842,67760.50352368836,21118.245990153388,1576.1359393790517,0.0,0.8773201550287001,2.7041700602512515,0.001494314320929203,1.0,1.0,-6.050820923574918,331202.5607058349,1559312.7969752687,4.708033638544866,1559312.7969752687,4.708033638544866,0.7575470948291543,0.09299814140211747,3.934014472449392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934014472449392,1.285519169994964,1.285815976536217,3.0602534480017156,6484.309835968014,15276.94841431248,6450.106683143514,0.00032421656050456355,23124.103433974928,2358.002318220282,19279.8005170552,1965.9925170221431,0.8337534284130768,0.8337534284130769,35551.08763616992,35405.22815468563,1.005152294036862,0.8,4290.639648401292,4273.035954225843,1.005152294036862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.835138510329,4632.441516551485,5.8759988634949005,4.083094411178287,-4.0131474743369075,8.096241885515195,3.1261024932694217,3.5,0.8931721409341205,0.6,0.0002308725508973228,1.0000989975970433,0.00023084969733200874,199.01048729104718,0.0,4.56658316854943e-06,12.941696699669084,0.0005093169681897354,7.788543088543834e-05,0.00015298712001188445,0.0006018535442251055,0.09299814138550083,0.09299814138550083,0.09299814138550083,0.09312718746460134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498601.0685147589,592.1045798612703,0.0,0.09299814138550083,0.09299814140211747,0.09299814140211747,0.3742397204212237,0.3742397204212237,0.5,7.788376471701647,0.6952561729875129,0.6952561729875129,8.697043085703626e-12,0.0011453892423105572,0.6916765517197518,8.697043085703626e-12,27877.139433708842,21118.245990153388,0.7575470948291543,0.9843401646719548,0.6089558473867203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707147494644913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.91600378936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5103142975374,260.5103142975374,-12.6396857024626,244.79378105057322,276.22684754450296,124259.11492476014,124328.87902480613,-69.76410004597798,0.0,nan,276.22684754450296,3.076847544502982,269.9402342457124,-3.2097657542875595,263.65362094692966,-9.496379053070314,257.36700764814634,-15.782992351853636,251.08039434935955,-22.069605650640426,244.79378105057322,-28.35621894942676,1.0,1.0,26022.012520719443,26022.012520719443,275.43445796972014,2.2844579697201652,275.43445796972014,275.43445796972014,77149.02778971316,77145.01034748627,4.017442226890125,0.0,8546.071908451686,8546.071908451686,0.8848530599260539,3953.6845448116387,275.43445796972014,2.2844579697201652,1.0,0.002,0.20947939078149322,0.0045337895562601194,0.0003234174592010013,0.001676582540996113,0.16170872960050064,0.16170872960050064,0.0,1.9711402649003062e-13,1.0,1.001396104452197,0.6916765517110548,0.09299814140211747,0.0,0.0001296197434218566,166.58829098018944,0.0,1599855.8986281455,266.4086479139476,0.001145389233613514,1.0,1285207.6896805458,2589.805510596591,,,,,,,,,,,,,,,,,,,3.0,15276.94841431248,1576.1359393790517,0.3742397204212237,6.173730061729009,3.1261024932694217
1563.0,-30.107793138545016,4.085702946685132,35.0554615807811,24.337028350587957,4.823853724121578,-26.614628452272527,-40.110159118752904,1.330689037864948,-6.741161609574021,-6.742303760263755,40.1107079787263,41262.33188701962,25436.975739032714,25436.975739032714,66699.30762605234,77158.10330163497,77144.66931676031,25436.975739032714,102581.64505579302,102581.64505579302,102581.64505579302,130458.204787256,126916.31386616916,3541.890921086837,0.0,90970.61545713576,55075.098489781674,39883.90774150454,27876.55973146298,67760.46747296752,21117.850279704096,1576.102093723807,0.0,0.8773212683920728,2.704189661651794,0.001494314320929203,1.0,1.0,-6.05161494318736,331205.09843276074,1559312.1773925722,4.70799569442357,1559312.1773925722,4.70799569442357,0.7575486531743498,0.09299711972545958,3.93400479514703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93400479514703,1.2855190961300416,1.2858158732740161,3.060246095907914,6484.294257763476,15276.925847018809,6450.10673603862,0.0003242198327777101,23124.17503134635,2358.0096191203265,19279.80067516221,1965.9925331445713,0.8337508537721741,0.8337508537721741,35551.01767431058,35405.22815468563,1.0051498214575827,0.8,4290.631204746047,4273.035954225843,1.0051498214575827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.217167902572,4632.441516551485,5.877010037220319,4.085702946685132,-4.012702937295676,8.098405883980806,3.1253587414028976,3.5,0.8929596404008279,0.6,0.00023084969733200874,1.0000985969661953,0.00023082693849615688,199.0112695402284,0.0,4.548099169485936e-06,12.889313046323144,0.0005138650673592214,7.787829784931599e-05,0.00015297139948269276,0.0006017902190852652,0.09299711969925263,0.09299711969925263,0.09299711969925263,0.09312598087542207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498582.2738265087,592.1107413783478,0.0,0.09299711969925263,0.09299711972545958,0.09299711972545958,0.374234142885473,0.374234142885473,0.5,7.792242309420867,0.6942717729942842,0.6942717729942842,5.4001247917767614e-12,0.0011421506897590916,0.6906888170764205,5.4001247917767614e-12,27876.55973146298,21117.850279704096,0.7575486531743498,0.9843395435939323,0.6089440263008943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270702300498043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.86362013601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5098990239506,260.5098990239506,-12.640100976049382,244.79287344221456,276.22692460568635,124262.82046089834,124332.2502036464,-69.42974274807489,0.0,nan,276.22692460568635,3.076924605686372,269.9401143729877,-3.2098856270122837,263.6533041402954,-9.496695859704573,257.36649390760925,-15.783506092390724,251.07968367491014,-22.070316325089834,244.79287344221456,-28.35712655778542,1.0,1.0,26022.012520719443,26022.012520719443,275.43461177978304,2.284611779783063,275.43461177978304,275.43461177978304,77148.69638383288,77144.66931676031,4.027067072573118,0.0,8546.071908451686,8546.071908451686,0.8848536721850855,3953.674819122765,275.43461177978304,2.284611779783063,1.0,0.002,0.20934995671191992,0.004534362393466646,0.00032321775309606564,0.0016767822466445999,0.16160887654803283,0.16160887654803283,0.0,-2.5933465444549775e-13,1.0,1.001394116223316,0.6906888170710204,0.09299711972545958,0.0,0.0001294340284460186,166.34952318779284,0.0,1599856.1179514604,266.40883839042596,0.0011421506843589668,1.0,1285207.0292872798,2589.820343593967,,,,,,,,,,,,,,,,,,,3.0,15276.925847018809,1576.102093723807,0.374234142885473,6.173730061729009,3.1253587414028976
