time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1564.0,-30.10873571577519,4.088305275132242,35.05545363308285,24.337126418855064,4.823986183758156,-26.615463525814103,-40.11096720406783,1.330713993807092,-6.740971162347023,-6.742110079819966,40.11069379363482,41261.52071060196,25437.720586403186,25437.720586403186,66699.24129700515,77157.76982289087,77144.32975680837,25437.720586403186,102582.05034321155,102582.05034321155,102582.05034321155,130458.03151922223,126914.44065700463,3543.5908622176044,0.0,90970.6716992123,55074.675973690675,39884.439695024026,27875.981176010686,67760.42087103472,21117.455378174145,1576.0683055289585,0.0,0.877322380978237,2.704209259606852,0.001494314320929203,1.0,1.0,-6.052408753290024,331207.63572237274,1559311.564351621,4.7079577768511305,1559311.564351621,4.7079577768511305,0.7575502094379105,0.09299610121721104,3.9339948885658442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339948885658442,1.2855190262734653,1.285815774142873,3.0602385559161496,6484.278281425701,15276.903325234489,6450.107091910001,0.0003242232101905867,23124.24755904451,2358.017014887297,19279.801738885584,1965.9926416141684,0.8337482847672049,0.8337482847672049,35550.94605484902,35405.22815468563,1.005147290296888,0.8,4290.622561035776,4273.035954225843,1.005147290296888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.601202755105,4632.441516551485,5.878018651581995,4.088305275132242,-4.012259026315777,8.10056430144802,3.1246174736327594,3.5,0.8927478496093598,0.6,0.00023082693849615688,1.0000981959201443,0.00023080427445805322,199.0120486071126,0.0,4.529264816138191e-06,12.835936488935634,0.0005183943321753595,7.787116972995471e-05,0.00015295576876620215,0.0006017272125028985,0.0929961011751176,0.0929961011751176,0.0929961011751176,0.09312477744788777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498563.50689665554,592.1168937120708,0.0,0.0929961011751176,0.09299610121721104,0.09299610121721104,0.3742285799726301,0.3742285799726301,0.5,7.796102600905669,0.6932867689300224,0.6932867689300224,4.098410499864258e-11,0.0011389174729288243,0.6897013265299279,4.098410499864258e-11,27875.981176010686,21117.455378174145,0.7575502094379105,0.9843392416931817,0.6089324738571666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706898812639507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.81024357862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5094856075905,260.5094856075905,-12.6405143924095,244.7919692489367,276.2270019662446,124266.48801372571,124335.60724446391,-69.11923073820165,0.0,nan,276.2270019662446,3.077001966244609,269.93999542278124,-3.21000457721874,263.6529888793251,-9.49701112067487,257.365982335859,-15.784017664141004,251.07897579239636,-22.071024207603614,244.7919692489367,-28.358030751063268,1.0,1.0,26022.012520719443,26022.012520719443,275.4347657273583,2.2847657273583195,275.4347657273583,275.4347657273583,77148.36126570107,77144.32975680837,4.031508892701822,0.0,8546.071908451686,8546.071908451686,0.8848542989497701,3953.6648630086734,275.4347657273583,2.2847657273583195,1.0,0.002,0.20922070830641945,0.004534934460416351,0.0003230183334584356,0.0016769816666635116,0.1615091667292178,0.1615091667292178,0.0,1.219471572333486e-13,1.0,1.0013921284703866,0.6897013264889438,0.09299610121721104,0.0,0.0001292483651906631,166.11082212730886,0.0,1599856.3372473742,266.40902883765295,0.0011389174319447193,1.0,1285206.3690110696,2589.8351736503137,,,,,,,,,,,,,,,,,,,3.0,15276.903325234489,1576.0683055289585,0.3742285799726301,6.173730061729009,3.1246174736327594
1565.0,-30.109674443609862,4.090901409645314,35.05544573964358,24.3372242077254,4.824119190475736,-26.616295080211625,-40.11177095873279,1.330739827110523,-6.740780349776912,-6.741915995134743,40.11067946439817,41260.71096740011,25438.46385909368,25438.46385909368,66699.17482649379,77157.43806171474,77143.9888915685,25438.46385909368,102582.45275066218,102582.45275066218,102582.45275066218,130457.85494681631,126912.56663298092,3545.288313835393,0.0,90970.72926043373,55074.25449478938,39884.971961827054,27875.402196154137,67760.37415798119,21117.060183884594,1576.0344897330344,0.0,0.8773234963159784,2.7042288989984313,0.001494314320929203,1.0,1.0,-6.05321541961888,331210.17832276295,1559310.9450819339,4.707919765564667,1559310.9450819339,4.707919765564667,0.7575517667973966,0.09299508523437694,3.933985240381054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933985240381054,1.2855189521119528,1.2858156708276738,3.060231227177157,6484.2627527072,15276.880849166026,6450.107153886009,0.0003242264726646381,23124.318903550873,2358.0242900022818,19279.801924136016,1965.9926605044554,0.8337457204491109,0.8337457204491109,35550.87630342516,35405.22815468563,1.0051448251572341,0.8,4290.614142777866,4273.035954225843,1.0051448251572341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.987236156181,4632.441516551485,5.879024473779494,4.090901409645314,-4.011815412135334,8.102716821780648,3.12387868095878,3.5,0.8925367659882228,0.6,0.00023080427445805322,1.0000977956316799,0.00023078170501543107,199.01282449771665,0.0,4.510416652718846e-06,12.78252079380521,0.0005229047488280784,7.786408040960126e-05,0.00015294019404845196,0.0006016644660476243,0.09299508512784978,0.09299508512784978,0.09299508512784978,0.09312357407617822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498544.76665056497,592.1230372003639,0.0,0.09299508512784978,0.09299508523437694,0.09299508523437694,0.3742230316395303,0.3742230316395303,0.5,7.799957271531658,0.6922984687940357,0.6922984687940357,5.610445441561751e-11,0.00113564535780597,0.6887005755158384,5.610445441561751e-11,27875.402196154137,21117.060183884594,0.7575517667973966,0.9843389393185279,0.6089209435473608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706774917397232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.756827883495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5090741104745,260.5090741104745,-12.640925889525477,244.79106851969172,276.227079701256,124270.1571441999,124338.95549734197,-68.79835314206444,0.0,nan,276.227079701256,3.077079701256025,269.9398774649439,-3.2101225350560867,263.6526752286379,-9.49732477136206,257.3654729923164,-15.78452700768355,251.07827075600102,-22.07172924399896,244.79106851969172,-28.358931480308257,1.0,1.0,26022.012520719443,26022.012520719443,275.43491992643953,2.2849199264395565,275.43491992643953,275.43491992643953,77148.0279326422,77143.9888915685,4.03904107370181,0.0,8546.071908451686,8546.071908451686,0.8848549093661142,3953.6551665829593,275.43491992643953,2.2849199264395565,1.0,0.002,0.20909164803493566,0.004535505815542616,0.0003228192043926423,0.0016771807951914792,0.16140960219632114,0.16140960219632114,0.0,-4.158787030028588e-13,1.0,1.001390113985006,0.688700575459734,0.09299508523437694,0.0,0.00012906023080026287,165.86894521719424,0.0,1599856.5569169312,266.40921965022306,0.0011356453017015156,1.0,1285205.7073561067,2589.850173445803,,,,,,,,,,,,,,,,,,,3.0,15276.880849166026,1576.0344897330344,0.3742230316395303,6.173730061729009,3.12387868095878
1566.0,-30.110609495926404,4.093491358630428,35.05543790274877,24.337326641567074,4.824254827449014,-26.617123063596605,-40.11257408475501,1.3307683951585514,-6.7405893574140805,-6.741721747046135,40.110665309430956,41259.90900831422,25439.20612258235,25439.20612258235,66699.11513089656,77157.10402763086,77143.65051765616,25439.20612258235,102582.85664023852,102582.85664023852,102582.85664023852,130457.68097458108,126910.69767102544,3546.983303555644,0.0,90970.782297788,55073.838595963374,39885.49300202736,27874.82433434256,67760.31733636992,21116.66579010659,1576.000725377399,0.0,0.8773246118700666,2.7042485547780113,0.001494314320929203,1.0,1.0,-6.054018298389224,331212.7230782243,1559310.3333430062,4.707881746966391,1559310.3333430062,4.707881746966391,0.7575533225545844,0.0929940721908595,3.933975068725639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933975068725639,1.285518864946949,1.285815554627596,3.0602235221868854,6484.246426757389,15276.858418794545,6450.107800615715,0.0003242299441393306,23124.39217548392,2358.03176166009,19279.80385725439,1965.99285762767,0.8337431622395032,0.8337431622395032,35550.802767540335,35405.22815468563,1.0051422262692926,0.8,4290.605267775608,4273.035954225843,1.0051422262692926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.375263362877,4632.441516551485,5.880027638381173,4.093491358630428,-4.011372273776537,8.104863632406964,3.1231423569954435,3.5,0.8923263877129839,0.6,0.00023078170501543107,1.0000974134495737,0.00023075922596320903,199.01359735569187,0.0,4.491608523572433e-06,12.729218555804277,0.0005273963573516508,7.785699723003261e-05,0.00015292470778539846,0.0006016019878199112,0.09299407207447721,0.09299407207447721,0.09299407207447721,0.09312237429887217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498526.05453705665,592.129171384565,0.0,0.09299407207447721,0.0929940721908595,0.0929940721908595,0.3742174975341441,0.3742174975341441,0.5,7.803806341317944,0.6913083448102384,0.6913083448102384,-2.3874235921539366e-12,0.0011323896320618587,0.6877034486569187,-2.3874235921539366e-12,27874.82433434256,21116.66579010659,0.7575533225545844,0.9843388837716709,0.6089096189366313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706651318617272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.70352564549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5086647568904,260.5086647568904,-12.641335243109552,244.79017128342932,276.2271582303498,124273.82474619198,124342.26472075436,-68.43997456238408,0.0,nan,276.2271582303498,3.0771582303498235,269.9397608409689,-3.2102391590310617,263.65236345158945,-9.497636548410526,257.3649660621951,-15.785033937804883,251.0775686728097,-22.072431327190287,244.79017128342932,-28.35982871657066,1.0,1.0,26022.012520719443,26022.012520719443,275.4350745804414,2.285074580441403,275.4350745804414,275.4350745804414,77147.70188041484,77143.65051765616,4.051362758676987,0.0,8546.071908451686,8546.071908451686,0.8848555529008639,3953.6449440692672,275.4350745804414,2.285074580441403,1.0,0.002,0.2089627752155476,0.004536076426341466,0.00032262036468617267,0.0016773796352924943,0.16131018234308633,0.16131018234308633,0.0,-2.133319562669378e-14,1.0,1.0013881067889363,0.6877034486593061,0.0929940721908595,0.0,0.00012887277933222954,165.62794617946113,0.0,1599856.7768207267,266.4094106425859,0.0011323896344492823,1.0,1285205.0451436145,2589.86513128616,,,,,,,,,,,,,,,,,,,3.0,15276.858418794545,1576.000725377399,0.3742174975341441,6.173730061729009,3.1231423569954435
1567.0,-30.1115407750614,4.096075120678736,35.05543013341563,24.33742907540875,4.824389144088115,-26.61794778315372,-40.11337298490105,1.3307961521610707,-6.740398665107477,-6.741527851005219,40.11065158503641,41259.10344002219,25439.948554067272,25439.948554067272,66699.05199408946,77156.7712450358,77143.31661556468,25439.948554067272,102583.26516963195,102583.26516963195,102583.26516963195,130457.51426444508,126908.83837118957,3548.6758932555103,0.0,90970.83384689702,55073.41632195377,39886.01947215916,27874.24909481313,67760.26856697229,21116.27324448927,1575.9670963735412,0.0,0.8773257238434318,2.704268174449256,0.001494314320929203,1.0,1.0,-6.054807016718655,331215.26323787286,1559309.740213545,4.707843850461917,1559309.740213545,4.707843850461917,0.7575548734124863,0.09299306269522332,3.9339646903093177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339646903093177,1.285518781393701,1.2858154421563164,3.060215647759181,6484.229741789988,15276.836030765018,6450.108721151328,0.0003242335104636991,23124.46628486241,2358.039318713568,19279.80660879694,1965.9931382069249,0.8337406092445802,0.8337406092445802,35550.727736840316,35405.22815468563,1.0051395745533298,0.8,4290.596212364994,4273.035954225843,1.0051395745533298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.765278463405,4632.441516551485,5.881028423045652,4.096075120678736,-4.010929998876247,8.107005119554984,3.1224084939553616,3.5,0.8921167125586748,0.6,0.00023075922596320903,1.0000970210836557,0.0002307368396249893,199.01436710025237,0.0,4.473637047854381e-06,12.678287393619316,0.0005318699943995053,7.784995191165353e-05,0.0001529092740515555,0.0006015396849396501,0.09299306267583231,0.09299306267583231,0.09299306267583231,0.09312118086346322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498507.37140977086,592.1352959980604,0.0,0.09299306267583231,0.09299306269522332,0.09299306269522332,0.3742119776832065,0.3742119776832065,0.5,7.807649890874272,0.6903198530637837,0.6903198530637837,6.536993168992922e-12,0.0011291858977529046,0.6867208342865752,6.536993168992922e-12,27874.24909481313,21116.27324448927,0.7575548734124863,0.9843386604668789,0.6088981686848376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270652801588803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.652594483305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50825738009445,260.50825738009445,-12.641742619905528,244.78927754478622,276.2272372154032,124277.45373151962,124345.56320610507,-68.109474585426,0.0,nan,276.2272372154032,3.0772372154032155,269.9396452812771,-3.210354718722897,263.65205334716075,-9.497946652839232,257.3644614130324,-15.785538586967562,251.07686947890727,-22.073130521092708,244.78927754478622,-28.36072245521376,1.0,1.0,26022.012520719443,26022.012520719443,275.43522940565595,2.2852294056559685,275.43522940565595,275.43522940565595,77147.37231538337,77143.31661556468,4.055699818694848,0.0,8546.071908451686,8546.071908451686,0.884856209516573,3953.634513760864,275.43522940565595,2.2852294056559685,1.0,0.002,0.20883408713133855,0.004536646215465108,0.00032242180980341517,0.001677578190644155,0.16121090490170759,0.16121090490170759,0.0,4.4757036618547907e-13,1.0,1.0013861288179726,0.6867208342800382,0.09299306269522332,0.0,0.00012868804479933773,165.3904393612704,0.0,1599856.9964450956,266.4096013348925,0.0011291858912159114,1.0,1285204.3841303398,2589.8799057259607,,,,,,,,,,,,,,,,,,,3.0,15276.836030765018,1575.9670963735412,0.3742119776832065,6.173730061729009,3.1224084939553616
1568.0,-30.112468293080187,4.098652709036854,35.05542242271088,24.337531229853653,4.8245240168060555,-26.618769062097577,-40.11416755439711,1.3308247858393507,-6.740207621305387,-6.741333566583737,40.11063773844846,41258.29897410842,25440.689397083697,25440.689397083697,66698.98837119211,77156.44014718044,77142.98168109317,25440.689397083697,102583.67107817686,102583.67107817686,102583.67107817686,130457.3446000036,126906.97858792357,3550.366012080029,0.0,90970.88671813258,55072.99479161848,39886.54658501566,27873.673521826742,67760.2201068424,21115.880470814525,1575.933444404458,0.0,0.8773268383977011,2.704287833930448,0.001494314320929203,1.0,1.0,-6.0556080325665675,331217.80850068503,1559309.1418031969,4.707805866060405,1559309.1418031969,4.707805866060405,0.7575564252153394,0.09299205583201202,3.9339545695952416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339545695952416,1.285518693543039,1.2858153255058264,3.060207984026125,6484.213503259266,15276.813687156482,6450.109347997188,0.0003242369621125943,23124.53921588943,2358.046755608636,19279.808482481163,1965.993329269543,0.8337380607884087,0.8337380607884088,35550.65456915906,35405.22815468563,1.0051369886810504,0.8,4290.587381801007,4273.035954225843,1.0051369886810504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.157273092237,4632.441516551485,5.8820264306585734,4.098652709036854,-4.010488033385255,8.10914074242211,3.1216770811043184,3.5,0.8919077374583767,0.6,0.0002307368396249893,1.0000966299659608,0.00023071454568629295,199.01513374130704,0.0,4.455202932493245e-06,12.626045110685856,0.0005363251973319985,7.78429453689261e-05,0.0001528938942560632,0.0006014776339718515,0.09299205578550493,0.09299205578550493,0.09299205578550493,0.09311998768367212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498488.71492604737,592.1414117815993,0.0,0.09299205578550493,0.09299205583201202,0.09299205583201202,0.374206472356583,0.374206472356583,0.5,7.811487849446133,0.6893298587839354,0.6893298587839354,-2.2737367544323206e-12,0.0011259452783747292,0.6857255340171946,-2.2737367544323206e-12,27873.673521826742,21115.880470814525,0.7575564252153394,0.9843384254954165,0.6088867319063235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706405009265238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.600352200374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078520131453,260.5078520131453,-12.642147986854695,244.78838732253436,276.2273167037574,124281.08219930176,124348.85564730999,-67.77344800821464,0.0,nan,276.2273167037574,3.0773167037574467,269.9395308275108,-3.2104691724891836,263.65174495127405,-9.498255048725923,257.36395907501975,-15.786040924980227,251.07617319877536,-22.073826801224612,244.78838732253436,-28.361612677465615,1.0,1.0,26022.012520719443,26022.012520719443,275.43538449844937,2.285384498449389,275.43538449844937,275.43538449844937,77147.0444693789,77142.98168109317,4.062788285737042,0.0,8546.071908451686,8546.071908451686,0.8848568498278541,3953.6243424432178,275.43538449844937,2.285384498449389,1.0,0.002,0.20870558614410112,0.004537215292786259,0.00032222354388126095,0.0016777764555119734,0.16111177194063048,0.16111177194063048,0.0,-6.067655058950017e-13,1.0,1.0013841252718187,0.6857255340194683,0.09299205583201202,0.0,0.00012850094652781257,165.14989473138698,0.0,1599857.2164296827,266.4097923786946,0.001125945280648466,1.0,1285203.7217923696,2589.8948426107095,,,,,,,,,,,,,,,,,,,3.0,15276.813687156482,1575.933444404458,0.374206472356583,6.173730061729009,3.1216770811043184
1569.0,-30.11339205463316,4.101224130428372,35.05541477172541,24.337633069977187,4.824659454757217,-26.619586903697417,-40.11495779324321,1.3308543038386536,-6.740016514141416,-6.741139228407275,40.110624040420326,41257.495614744155,25441.429432949168,25441.429432949168,66698.92504769332,77156.11073352743,77142.64855641009,25441.429432949168,102584.07798935926,102584.07798935926,102584.07798935926,130457.17701809676,126905.12333948338,3552.0536786133794,0.0,90970.94092427295,55072.57401994307,39887.0743381443,27873.0990287375,67760.1733668818,21115.488463428836,1575.8998446502435,0.0,0.8773279526679589,2.7043074988258486,0.001494314320929203,1.0,1.0,-6.056407445623847,331220.3544830663,1559308.5498132983,4.707767891399374,1559308.5498132983,4.707767891399374,0.7575579752240149,0.09299105191847837,3.933944708651681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933944708651681,1.2855186013598086,1.28581520464056,3.0602005326802697,6484.1977147515345,15276.791387853003,6450.109678578769,0.00032424029815004697,23124.61095963199,2358.054071434383,19279.80947061163,1965.993430030809,0.8337355168598457,0.8337355168598457,35550.583279451996,35405.22815468563,1.0051344691809037,0.8,4290.578777888609,4273.035954225843,1.0051344691809037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.55124255263,4632.441516551485,5.883021845737684,4.101224130428372,-4.010046626941631,8.111270757370004,3.1209481121268148,3.5,0.8916994606076614,0.6,0.00023071454568629295,1.000096239324001,0.00023069234401105313,199.01589728263627,0.0,4.436831191274181e-06,12.573979596071029,0.0005407620285232727,7.783597759227252e-05,0.00015287856809402043,0.0006014158340197174,0.09299105189738166,0.09299105189738166,0.09299105189738166,0.09311879771326254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498470.0863568745,592.1475183324511,0.0,0.09299105189738166,0.09299105191847837,0.09299105191847837,0.37420098121800804,0.37420098121800804,0.5,7.815320225970553,0.688339094803041,0.688339094803041,-1.4154011296341196e-11,0.001122714265875402,0.6847317827834445,-1.4154011296341196e-11,27873.0990287375,21115.488463428836,0.7575579752240149,0.9843381699535737,0.6088752959848389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706282298106946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.54828668576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50744868349227,260.50744868349227,-12.642551316507706,244.78750063131633,276.2273967356699,124284.7097967661,124352.14262776678,-67.43283100068263,0.0,nan,276.2273967356699,3.077396735669936,269.93941751480037,-3.210582485199609,263.6514382939325,-9.498561706067505,257.3634590730507,-15.786540926949272,251.07547985218386,-22.074520147816116,244.78750063131633,-28.362499368683643,1.0,1.0,26022.012520719443,26022.012520719443,275.43553985676624,2.2855398567662633,275.43553985676624,275.43553985676624,77146.71825657156,77142.64855641009,4.069700161475339,0.0,8546.071908451686,8546.071908451686,0.8848574737038737,3953.6144321949396,275.43553985676624,2.2855398567662633,1.0,0.002,0.20857727196055567,0.004537783610980226,0.0003220255662455829,0.0016779744333572152,0.16101278312279144,0.16101278312279144,0.0,-3.972018026987545e-13,1.0,1.0013821248321588,0.6847317827975985,0.09299105191847837,0.0,0.00012831414341899663,164.90972966975858,0.0,1599857.4365018797,266.40998348585856,0.0011227142800294132,1.0,1285203.0592704252,2589.9097616551235,,,,,,,,,,,,,,,,,,,3.0,15276.791387853003,1575.8998446502435,0.37420098121800804,6.173730061729009,3.1209481121268148
1570.0,-30.114315457420194,4.103789416586404,35.05540719592497,24.337752756569557,4.824814194880527,-26.620402492184734,-40.11574764791874,1.3309012296706428,-6.7398239577297545,-6.7409435402239115,40.11061090880298,41256.68843287971,25442.165661914776,25442.165661914776,66698.85409479449,77155.76826940425,77142.32713131173,25442.165661914776,102584.4927932265,102584.4927932265,102584.4927932265,130457.01908738687,126903.28011081794,3553.7389765689227,0.0,90970.98827283896,55072.156531781184,39887.590823397535,27872.52629416037,67760.11711755791,21115.09779676546,1575.8662976026803,0.0,0.8773290721370381,2.70432729884721,0.001494314320929203,1.0,1.0,-6.0571763830823215,331222.9181675766,1559307.9823021025,4.707729739622659,1559307.9823021025,4.707729739622659,0.7575595256031503,0.0929900511556522,3.933934478181514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933934478181514,1.285518427457196,1.285815002155675,3.060192988414009,6484.1817293566155,15276.76913288679,6450.1101695039315,0.0003242436869172363,23124.68313272235,2358.061431041421,19279.810938019793,1965.9935796647983,0.8337329781932488,0.8337329781932488,35550.50931821397,35405.22815468563,1.0051318552656194,0.8,4290.5698515507265,4273.035954225843,1.0051318552656194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.947180526538,4632.441516551485,5.884013980674162,4.103789416586404,-4.009604803751465,8.11339422033787,3.120221578761651,3.5,0.891491879646186,0.6,0.00023069234401105313,1.000096202673436,0.00023067015292565983,199.0166605325973,0.0,4.418486319029672e-06,12.52199022813009,0.0005451805148423024,7.782901377916818e-05,0.00015286333023188496,0.0006013543252488588,0.0929900510174401,0.0929900510174401,0.0929900510174401,0.09311761602963896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498451.48695228447,592.153615262145,0.0,0.0929900510174401,0.0929900511556522,0.0929900511556522,0.37419550425006737,0.37419550425006737,0.5,7.819147181202827,0.6873530657965716,0.6873530657965716,7.16227077646181e-12,0.0011195824941410137,0.683767157141574,7.16227077646181e-12,27872.52629416037,21115.09779676546,0.7575595256031503,0.9843379399577745,0.6088638890824664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706159882081798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.49629731782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5070488080833,260.5070488080833,-12.642951191916666,244.7866170665682,276.22748054959953,124288.51155191737,124355.36686738585,-66.85531546848023,0.0,nan,276.22748054959953,3.0774805495995565,269.93930785299546,-3.210692147004522,263.6511351563887,-9.498864843611273,257.36296245977593,-15.787037540224048,251.07478976317202,-22.075210236827957,244.7866170665682,-28.36338293343178,1.0,1.0,26022.012520719443,26022.012520719443,275.4356979340915,2.285697934091502,275.4356979340915,275.4356979340915,77146.43975742793,77142.32713131173,4.112626116198953,0.0,8546.071908451686,8546.071908451686,0.8848581209586048,3953.604150572422,275.4356979340915,2.285697934091502,1.0,0.002,0.20844913913390964,0.004538351409341167,0.0003218278693436801,0.0016781721314471786,0.16091393467184006,0.16091393467184006,0.0,7.908586979743504e-13,1.0,1.0013801830851494,0.6837671571344117,0.0929900511556522,0.0,0.00012813278783508662,164.67656543790002,0.0,1599857.6584184375,266.4101760422702,0.001119582486978743,1.0,1285202.392145304,2589.924340073986,,,,,,,,,,,,,,,,,,,3.0,15276.76913288679,1575.8662976026803,0.37419550425006737,6.173730061729009,3.120221578761651
1571.0,-30.115231694812422,4.106348477518895,35.055399770369036,24.337846075091534,4.8249360078288595,-26.621214924537888,-40.11653327671809,1.330919237562696,-6.739636069691926,-6.740752810467239,40.110600092723196,41255.892212077684,25442.912688534394,25442.912688534394,66698.80490061207,77155.44782850546,77142.02195890683,25442.912688534394,102584.93464744123,102584.93464744123,102584.93464744123,130456.90260651348,126901.48023866361,3555.422367849871,0.0,90971.04108225703,55071.73161369806,39888.12163173219,27871.967959072248,67760.08959080443,21114.717141951187,1575.8335570286972,0.0,0.8773301556405785,2.7043465945079,0.001494314320929203,1.0,1.0,-6.05786216370069,331225.41690707236,1559307.5148614112,4.707692813619089,1559307.5148614112,4.707692813619089,0.7575610438759278,0.09298905916627788,3.933924046228479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933924046228479,1.2855183889685546,1.2858149351296206,3.060184965059032,6484.164728830195,15276.746854315803,6450.111365318447,0.00032424733898272975,23124.757878707023,2358.0690530106635,19279.814512389403,1965.9939441490626,0.8337304378932333,0.8337304378932333,35550.43390031486,35405.22815468563,1.0051291898708687,0.8,4290.560749409285,4273.035954225843,1.0051291898708687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.34508697477,4632.441516551485,5.885006210859262,4.106348477518895,-4.009167304499157,8.115515782018052,3.1194974803033713,3.5,0.8912849943723918,0.6,0.00023067015292565983,1.0000954568466436,0.00023064813598191477,199.01741786502413,0.0,4.41639570856784e-06,12.516065438081258,0.0005495969105508702,7.782208779522134e-05,0.0001528480651304385,0.0006012926788361287,0.09298905913625882,0.09298905913625882,0.09298905913625882,0.09311646078497124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498432.92270379554,592.1597006945157,0.0,0.09298905913625882,0.09298905916627788,0.09298905916627788,0.3741900420441508,0.3741900420441508,0.5,7.822969231834143,0.6863907573034567,0.6863907573034567,1.1368683772161603e-12,0.001116740775330527,0.6828906467665661,1.1368683772161603e-12,27871.967959072248,21114.717141951187,0.7575610438759278,0.9843376138284152,0.6088523858397676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706037759667899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.49037252777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5066494168879,260.5066494168879,-12.643350583112067,244.78573699815894,276.2275618356195,124291.91598119705,124358.69034036221,-66.77435916515725,0.0,nan,276.2275618356195,3.0775618356195196,269.9391968681247,-3.2108031318752523,263.6508319006392,-9.499168099360759,257.3624669331371,-15.787533066862864,251.074101965648,-22.07589803435198,244.78573699815894,-28.36426300184104,1.0,1.0,26022.012520719443,26022.012520719443,275.4358529547635,2.285852954763527,275.4358529547635,275.4358529547635,77146.07686664957,77142.02195890683,4.054907742742216,0.0,8546.071908451686,8546.071908451686,0.884858780960343,3953.5936664596215,275.4358529547635,2.285852954763527,1.0,0.002,0.2083211711942702,0.004538917685873797,0.00032163042358089263,0.0016783695745693442,0.1608152117904463,0.1608152117904463,0.0,-1.849763398009685e-12,1.0,1.0013784188387684,0.6828906467654292,0.09298905916627788,0.0,0.00012796789928633397,164.46456707308175,0.0,1599857.8752589724,266.41036393030805,0.0011167407741936586,1.0,1285201.7419234556,2589.9377634515,,,,,,,,,,,,,,,,,,,3.0,15276.746854315803,1575.8335570286972,0.3741900420441508,6.173730061729009,3.1194974803033713
1572.0,-30.116144879940826,4.108901455600867,35.055392336999816,24.337956017721467,4.8250828692000685,-26.62202210502576,-40.11731429547069,1.3309600942844455,-6.739441855700591,-6.740555106654139,40.11058501605545,41255.10227838656,25443.642629870923,25443.642629870923,66698.74490825749,77155.1166505264,77141.67824480146,25443.642629870923,102585.32087467238,102585.32087467238,102585.32087467238,130456.7068773314,126899.60418902019,3557.1026883112113,0.0,90971.09590152746,55071.32683513035,39888.63229599679,27871.386002659012,67760.0182986558,21114.31995716007,1575.7995264372591,0.0,0.8773312935510961,2.704366602978501,0.001494314320929203,1.0,1.0,-6.058742126942434,331228.0070289371,1559306.863290625,4.707654033477909,1559306.863290625,4.707654033477909,0.7575626111721069,0.09298806075444133,3.933914766707505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933914766707505,1.2855182431087229,1.2858147609314852,3.060178093773496,6484.1501694006765,15276.724688511464,6450.110892831605,0.000324250359695273,23124.8263616209,2358.076036324423,19279.813100094616,1965.9938001350733,0.8337279077732813,0.8337279077732813,35550.36681390019,35405.22815468563,1.0051268189259066,0.8,4290.552652789749,4273.035954225843,1.0051268189259066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.744931362795,4632.441516551485,5.885992126269065,4.108901455600867,-4.0087251819243,8.117626637525166,3.1187757793789834,3.5,0.891078794108281,0.6,0.00023064813598191477,1.0000951395491195,0.00023062619430977297,199.01817267961368,0.0,4.381755293422607e-06,12.417894501559669,0.0005539786658442928,7.781520301756696e-05,0.0001528329329643478,0.0006012317318276661,0.09298806072695605,0.09298806072695605,0.09298806072695605,0.093115259598958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498414.3673864,592.165782897876,0.0,0.09298806072695605,0.09298806075444133,0.09298806075444133,0.37418459662031256,0.37418459662031256,0.5,7.826785198273337,0.6854028252146236,0.6854028252146236,-3.410605131648481e-12,0.0011132509535514146,0.6818129797117081,-3.410605131648481e-12,27871.386002659012,21114.31995716007,0.7575626111721069,0.9843377641115636,0.6088413686158193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705915935138168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.39220159125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50625297647707,260.50625297647707,-12.643747023522906,244.78486054531484,276.22764540764126,124295.64127327407,124361.92228963289,-66.28101635880735,0.0,nan,276.22764540764126,3.0776454076412847,269.93908843517374,-3.210911564826233,263.65053146271424,-9.499468537285736,257.3619744902408,-15.788025509759166,251.07341751777759,-22.076582482222392,244.78486054531484,-28.365139454685135,1.0,1.0,26022.012520719443,26022.012520719443,275.4360104396188,2.286010439618849,275.4360104396188,275.4360104396188,77145.77975593983,77141.67824480146,4.101511138374917,0.0,8546.071908451686,8546.071908451686,0.8848593680505523,3953.584340541043,275.4360104396188,2.286010439618849,1.0,0.002,0.20819340571365966,0.004539484303661439,0.00032143329484530565,0.0016785667039161676,0.16071664742265282,0.16071664742265282,0.0,-1.2385266423553531e-12,1.0,1.0013762492826725,0.6818129797151187,0.09298806075444133,0.0,0.0001277654382724723,164.20427771174104,0.0,1599858.0986136778,266.4105581442994,0.0011132509569620197,1.0,1285201.0679254225,2589.9537661001477,,,,,,,,,,,,,,,,,,,3.0,15276.724688511464,1575.7995264372591,0.37418459662031256,6.173730061729009,3.1187757793789834
1573.0,-30.11705378123488,4.111448250385259,35.05538500756612,24.338048288505547,4.825207322119223,-26.622827670897177,-40.1180912629701,1.330981211821714,-6.739252641472433,-6.740362852243702,40.110573149305736,41254.3115159673,25444.384626652158,25444.384626652158,66698.69614261946,77154.79960744358,77141.36208457424,25444.384626652158,102585.7467112264,102585.7467112264,102585.7467112264,130456.56968058932,126897.7886815142,3558.7809990751284,0.0,90971.15344882307,55070.909490577535,39889.15995360615,27870.822969362926,67759.98292296907,21113.935997019147,1575.7665304185964,0.0,0.8773323893898134,2.704386055415865,0.001494314320929203,1.0,1.0,-6.059490170534616,331230.52577321976,1559306.3504432351,4.707616687209649,1559306.3504432351,4.707616687209649,0.7575641386775229,0.09298707230400169,3.9339052444951816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339052444951816,1.285518189540908,1.2858146791434273,3.060170813996869,6484.1347444275525,15276.702553312898,6450.111045955108,0.0003242536066596997,23124.896964948868,2358.0832358602447,19279.813557791014,1965.993846807117,0.8337253820855519,0.8337253820855519,35550.29797291242,35405.22815468563,1.0051243859725891,0.8,4290.544344411828,4273.035954225843,1.0051243859725891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.1467413183445,4632.441516551485,5.8869784275050066,4.111448250385259,-4.0082877386455795,8.11973598903084,3.1180565085629097,3.5,0.8908732881608313,0.6,0.00023062619430977297,1.0000946939267783,0.00023060435747763124,199.01892395832164,0.0,4.3667914951959285e-06,12.37548709738526,0.0005583454573394887,7.780835451095732e-05,0.00015281783979881564,0.0006011709014369853,0.09298707218703961,0.09298707218703961,0.09298707218703961,0.09311409590415914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498395.8532480525,592.1718516750215,0.0,0.09298707218703961,0.09298707230400169,0.09298707230400169,0.37417916320224337,0.37417916320224337,0.5,7.830595913092299,0.6844264161955493,0.6844264161955493,-1.6711965145077556e-11,0.0011102107712872566,0.6808726817091042,-1.6711965145077556e-11,27870.822969362926,21113.935997019147,0.7575641386775229,0.9843375583261864,0.6088300164252705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705794401703665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.349794187074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5058573026535,260.5058573026535,-12.644142697346467,244.78398758688198,276.22772701842473,124299.08131174646,124365.23416234327,-66.15285059682896,0.0,nan,276.22772701842473,3.0777270184247527,269.9389791321159,-3.2110208678840877,263.6502312458125,-9.499768754187471,257.36148335949775,-15.788516640502223,251.07273547318806,-22.077264526811916,244.78398758688198,-28.366012413118,1.0,1.0,26022.012520719443,26022.012520719443,275.4361656992285,2.2861656992285475,275.4361656992285,275.4361656992285,77145.42518714497,77141.36208457424,4.063102570726187,0.0,8546.071908451686,8546.071908451686,0.8848599704949548,3953.5747707176574,275.4361656992285,2.2861656992285475,1.0,0.002,0.20806581702976076,0.00454004927977631,0.00032123643531570864,0.0016787635648110712,0.1606182176578543,0.1606182176578543,0.0,1.2677966315655098e-13,1.0,1.0013743564787434,0.6808726817258162,0.09298707230400169,0.0,0.0001275886450912062,163.9769793020989,0.0,1599858.3167298345,266.41074735852754,0.0011102107879992218,1.0,1285200.4125044253,2589.967998865874,,,,,,,,,,,,,,,,,,,3.0,15276.702553312898,1575.7665304185964,0.37417916320224337,6.173730061729009,3.1180565085629097
1574.0,-30.1179596846141,4.113988970675979,35.05537768030104,24.33816794017332,4.8253570839049,-26.623628007762246,-40.11886742720378,1.3310254070517453,-6.739058560632316,-6.740165334179513,40.11055855258606,41253.51556828841,25445.113564944084,25445.113564944084,66698.62913323249,77154.46332000224,77141.02381410121,25445.113564944084,102586.13737904529,102586.13737904529,102586.13737904529,130456.38168521906,126895.9253018067,3560.4563834123755,0.0,90971.19568592709,55070.49124018416,39889.67160638103,27870.24430617377,67759.9159125548,21113.541137689223,1575.7326657180558,0.0,0.8773335244298316,2.704406044674733,0.001494314320929203,1.0,1.0,-6.060357154198471,331233.1134934003,1559305.7196159877,4.707578005020493,1559305.7196159877,4.707578005020493,0.7575657000255354,0.09298607994049503,3.933894330385076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933894330385076,1.2855180276732696,1.2858144891653533,3.0601627092739023,6484.117571492126,15276.680473494309,6450.112459443307,0.00032425731035274827,23124.971858871006,2358.0908729149105,19279.81778280183,1965.99427763832,0.8337228646358706,0.8337228646358706,35550.21906913617,35405.22815468563,1.0051215973852856,0.8,4290.534821561943,4273.035954225843,1.0051215973852856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.550483746259,4632.441516551485,5.887959347147615,4.113988970675979,-4.007846949118862,8.12183591979484,3.1173396274155363,3.5,0.8906684649758675,0.6,0.00023060435747763124,1.0000943822760353,0.00023058259456754183,199.01967276400183,0.0,4.345942835505077e-06,12.316401995821389,0.0005626914001749938,7.780151364104216e-05,0.0001528028438365891,0.000601110241035474,0.09298607992494519,0.09298607992494519,0.09298607992494519,0.09311290348944182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498377.35508623376,592.1779149908001,0.0,0.09298607992494519,0.09298607994049503,0.09298607994049503,0.37417374507021534,0.37417374507021534,0.5,7.83440062361234,0.6834304630446013,0.6834304630446013,1.261923898709938e-11,0.0011067735471783635,0.6798081799810234,1.261923898709938e-11,27870.24430617377,21113.541137689223,0.7575657000255354,0.9843375428521499,0.6088188719349459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705673164135054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.29070908551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50546482937915,260.50546482937915,-12.644535170620827,244.78311823541455,276.2278114233436,124302.7601945242,124368.3779439086,-65.61774938439733,0.0,nan,276.2278114233436,3.0778114233436327,269.9388727857573,-3.2111272142426515,263.6499341481757,-9.500065851824274,257.36099551058527,-15.789004489414708,251.07205687299842,-22.07794312700156,244.78311823541455,-28.36688176458543,1.0,1.0,26022.012520719443,26022.012520719443,275.43632363530975,2.2863236353097705,275.43632363530975,275.43632363530975,77145.13742548817,77141.02381410121,4.113611386957928,0.0,8546.071908451686,8546.071908451686,0.8848606610006438,3953.5638020370016,275.43632363530975,2.2863236353097705,1.0,0.002,0.20793842833528484,0.004540614308797434,0.0003210398878670919,0.001678960112408722,0.16051994393354593,0.16051994393354593,0.0,2.758140937864084e-13,1.0,1.001372213417872,0.6798081799684041,0.09298607994049503,0.0,0.00012738865451185526,163.71986554778252,0.0,1599858.5400016655,266.41094143936766,0.0011067735345591245,1.0,1285199.7391380419,2589.9838376129837,,,,,,,,,,,,,,,,,,,3.0,15276.680473494309,1575.7326657180558,0.37417374507021534,6.173730061729009,3.1173396274155363
1575.0,-30.118861212777176,4.116523512757507,35.05537046656774,24.33826000140982,4.8254804509044416,-26.624427046401273,-40.11963954018427,1.331046284550078,-6.738869682298969,-6.739973462457025,40.110547174742216,41252.73615625442,25445.85495046191,25445.85495046191,66698.59110671633,77154.14906810422,77140.71263459075,25445.85495046191,102586.56758505266,102586.56758505266,102586.56758505266,130456.25228904103,126894.1224916585,3562.1297973825335,0.0,90971.25256206462,55070.08175961599,39890.18978049848,27869.684703988376,67759.87448448685,21113.159590711854,1575.699846652573,0.0,0.8773346162884059,2.7044254580829272,0.001494314320929203,1.0,1.0,-6.061093777356007,331235.627254811,1559305.2278990848,4.707540794515898,1559305.2278990848,4.707540794515898,0.7575672209772215,0.09298509776728665,3.9338847745508128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338847745508128,1.2855179748603485,1.285814408362184,3.0601554015440104,6484.10208728939,15276.658423437237,6450.112695417334,0.0003242605756001174,23125.042489952466,2358.098075280801,19279.81848814399,1965.9943495632035,0.8337203486878272,0.8337203486878272,35550.14998500621,35405.22815468563,1.0051191558414636,0.8,4290.526483839338,4273.035954225843,1.0051191558414636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.956177908153,4632.441516551485,5.888940758195949,4.116523512757507,-4.007410990080372,8.123934502837878,3.1166251584538784,3.5,0.8904643309868224,0.6,0.00023058259456754183,1.000093927114888,0.00023056093864376914,199.02041795813784,0.0,4.331247244386797e-06,12.274754690592182,0.0005670226474193805,7.779470902932162e-05,0.0001527878855382202,0.0006010499366546168,0.09298509770464126,0.09298509770464126,0.09298509770464126,0.09311174842170304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498358.8978271149,592.1839649723273,0.0,0.09298509770464126,0.09298509776728665,0.09298509776728665,0.3741683391563299,0.3741683391563299,0.5,7.83820014821472,0.6824500698795077,0.6824500698795077,2.2964741219766438e-11,0.0011037801580755513,0.6788796851010375,2.2964741219766438e-11,27869.684703988376,21113.159590711854,0.7575672209772215,0.9843375834762873,0.6088077416037562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705552217241787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.24906178028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50507297295593,260.50507297295593,-12.644927027044048,244.78225235086833,276.22789359504424,124306.1565173365,124371.67113473619,-65.51461739970145,0.0,nan,276.22789359504424,3.0778935950442587,269.9387653462075,-3.2112346537924736,263.6496370973765,-9.500362902623465,257.3605088485377,-15.7894911514623,251.07138059970168,-22.078619400298294,244.78225235086833,-28.367747649131644,1.0,1.0,26022.012520719443,26022.012520719443,275.4364790950392,2.286479095039226,275.4364790950392,275.4364790950392,77144.7809504993,77140.71263459075,4.06831590856018,0.0,8546.071908451686,8546.071908451686,0.8848612655717066,3953.554198423567,275.4364790950392,2.286479095039226,1.0,0.002,0.20781121421938548,0.004541177669098693,0.0003208436060753519,0.001679156394000209,0.16042180303767595,0.16042180303767595,0.0,7.556108516659776e-14,1.0,1.0013703443658732,0.6788796850780727,0.09298509776728665,0.0,0.00012721407741905682,163.4954159006562,0.0,1599858.757788393,266.411130317701,0.00110378013511081,1.0,1285199.0850201647,2589.9979204601495,,,,,,,,,,,,,,,,,,,3.0,15276.658423437237,1575.699846652573,0.3741683391563299,6.173730061729009,3.1166251584538784
1576.0,-30.119762232343714,4.1190520008307825,35.05536324539979,24.338379129208647,4.8256311104373735,-26.62522289806216,-40.120411199144996,1.3310917761418801,-6.738675242415184,-6.739775552555796,40.11053253251463,41251.94669027587,25446.581431041446,25446.581431041446,66698.52812131731,77153.81487509278,77140.37427929477,25446.581431041446,102586.95571033622,102586.95571033622,102586.95571033622,130456.06222021095,126892.26201442354,3563.800205787407,0.0,90971.29668497054,55069.67045126742,39890.69581522569,27869.10650987474,67759.80232510043,21112.765067138906,1575.6659992105333,0.0,0.8773357536250096,2.704445487560861,0.001494314320929203,1.0,1.0,-6.061973571206124,331238.2201390403,1559304.5951040515,4.707502034184095,1559304.5951040515,4.707502034184095,0.7575687817497168,0.0929841106086726,3.9338742497407133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338742497407133,1.2855178065475605,1.285814212170059,3.0601476149954605,6484.085588527372,15276.636430833549,6450.113675142371,0.0003242641068027374,23125.115575559277,2358.105527938621,19279.821416607687,1965.9946481833947,0.8337178403979245,0.8337178403979245,35550.073895603666,35405.22815468563,1.005116466721459,0.8,4290.517300654543,4273.035954225843,1.005116466721459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.363789886884,4632.441516551485,5.889916374775395,4.1190520008307825,-4.006971104980982,8.126023105811765,3.115913060266266,3.5,0.8902608743617904,0.6,0.00023056093864376914,1.0000938748169104,0.0002305392968094905,199.02116273679857,0.0,4.309971000509528e-06,12.214457815444002,0.0005713326184198901,7.778790896860558e-05,0.00015277302967516357,0.0006009898874939999,0.09298411059797675,0.09298411059797675,0.09298411059797675,0.09311055859030667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498340.45431528,592.1900101971851,0.0,0.09298411059797675,0.0929841106086726,0.0929841106086726,0.37416294868472244,0.37416294868472244,0.5,7.841993592672467,0.6814480055214744,0.6814480055214744,-1.5973000699887052e-11,0.0011003101406004134,0.6778019813496599,-1.5973000699887052e-11,27869.10650987474,21112.765067138906,0.7575687817497168,0.9843377021867434,0.6087967389921799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705431565950063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.188764905135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5046841486067,260.5046841486067,-12.645315851393264,244.7813896388535,276.22797865836066,124309.8193980544,124374.82708191831,-65.00768386388313,0.0,nan,276.22797865836066,3.077978658360678,269.93866085445677,-3.2113391455432065,263.6493430505607,-9.500656949439303,257.36002524665514,-15.789974753344836,251.07070744275342,-22.07929255724656,244.7813896388535,-28.368610361146466,1.0,1.0,26022.012520719443,26022.012520719443,275.4366374130321,2.2866374130321105,275.4366374130321,275.4366374130321,77144.49550764324,77140.37427929477,4.121228348463774,0.0,8546.071908451686,8546.071908451686,0.8848619314469017,3953.543620989417,275.4366374130321,2.2866374130321105,1.0,0.002,0.20768420254986703,0.004541741208023143,0.0003206476406644817,0.0016793523601591712,0.16032382033224085,0.16032382033224085,0.0,8.236527779259539e-13,1.0,1.0013681746705732,0.6778019813656329,0.0929841106086726,0.0,0.0001270116317128111,163.2351471690362,0.0,1599858.9814346237,266.4113247575848,0.0011003101565734141,1.0,1285198.4103167094,2590.0139287564543,,,,,,,,,,,,,,,,,,,3.0,15276.636430833549,1575.6659992105333,0.37416294868472244,6.173730061729009,3.115913060266266
