time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1577.0,-30.12065943103051,4.121574323746519,35.05535613743409,24.338470945972972,4.825754930033899,-26.626017994924393,-40.12117894655091,1.3311134939397837,-6.7384863592416195,-6.739583681033075,40.11052135721576,41251.1703158727,25447.321250543057,25447.321250543057,66698.49156641576,77153.50257552121,77140.06530894726,25447.321250543057,102587.38655949032,102587.38655949032,102587.38655949032,130455.9354025799,126890.46674307097,3565.468659508934,0.0,90971.35483768009,55069.26348188185,39891.2126175536,27868.54884308958,67759.76146064317,21112.38488239584,1575.6332769497253,0.0,0.8773368446896802,2.7044649011093536,0.001494314320929203,1.0,1.0,-6.06271130763821,331240.7339286143,1559304.112140599,4.707464850855706,1559304.112140599,4.707464850855706,0.7575702990947435,0.09298313403109469,3.933864938246246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933864938246246,1.2855177495490142,1.28581412733596,3.0601405072985775,6484.070528170577,15276.614418367806,6450.113629997368,0.00032426726298309867,23125.185095509652,2358.1126170006733,19279.821281666253,1965.9946344231978,0.8337153282033588,0.8337153282033589,35550.00657786574,35405.22815468563,1.005114087607175,0.8,4290.509176116741,4273.035954225843,1.005114087607175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.773342811729,4632.441516551485,5.890892699934914,4.121574323746519,-4.0065363438168395,8.128110667563359,3.1152033600229667,3.5,0.8900581028637048,0.6,0.0002305392968094905,1.0000934773998984,0.00023051774860972002,199.0219043620305,0.0,4.307183021895202e-06,12.206556684051003,0.0005756398014417853,7.778114392290035e-05,0.00015275815288659012,0.0006009299416718164,0.09298313400090218,0.09298313400090218,0.09298313400090218,0.09310940910064744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498322.0529322611,592.1960416991889,0.0,0.09298313400090218,0.09298313403109469,0.09298313403109469,0.37415757002057887,0.37415757002057887,0.5,7.845781846450265,0.6804626442536801,0.6804626442536801,1.8417267710901797e-11,0.001097321791462491,0.6768723733948718,1.8417267710901797e-11,27868.54884308958,21112.38488239584,0.7575702990947435,0.9843377563416625,0.6087856483944764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27053112043366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.18086377374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5042957124089,260.5042957124089,-12.645704287591059,244.78052993852208,276.22806148629667,124313.19049407305,124378.13328382812,-64.94278975509548,0.0,nan,276.22806148629667,3.07806148629669,269.9385551767357,-3.211444823264287,263.6490488671863,-9.500951132813668,257.3595425576361,-15.790457442363902,251.0700362480767,-22.079963751923287,244.78052993852208,-28.369470061477898,1.0,1.0,26022.012520719443,26022.012520719443,275.4367931310622,2.286793131062211,275.4367931310622,275.4367931310622,77144.14071849447,77140.06530894726,4.075409547207528,0.0,8546.071908451686,8546.071908451686,0.8848625205587821,3953.5342629374773,275.4367931310622,2.286793131062211,1.0,0.002,0.2075573656526722,0.004542303002999825,0.00032045194095668434,0.0016795480571673276,0.16022597047834217,0.16022597047834217,0.0,-1.8759880801577644e-12,1.0,1.0013663033455662,0.6768723733764546,0.09298313403109469,0.0,0.0001268368575849123,163.0104447713339,0.0,1599859.199233084,266.41151364075836,0.0010973217730452234,1.0,1285197.7561979948,2590.0280263895797,,,,,,,,,,,,,,,,,,,3.0,15276.614418367806,1575.6332769497253,0.37415757002057887,6.173730061729009,3.1152033600229667
1578.0,-30.121549948872783,4.124090665144442,35.0553490530874,24.338594579044752,4.82590859986946,-26.626804094006722,-40.12193778818471,1.3311627449953558,-6.738288619851232,-6.739382680793188,40.11050782310994,41250.37070718315,25448.039032505825,25448.039032505825,66698.40973968897,77153.16946787585,77139.75154699343,25448.039032505825,102587.79057949925,102587.79057949925,102587.79057949925,130455.76438484005,126888.6301203416,3567.134264498457,0.0,90971.39620305414,55068.83653112966,39891.73296880499,27867.973805340796,67759.70677414579,21111.992805208316,1575.5995086069272,0.0,0.8773379946497732,2.704485240128315,0.001494314320929203,1.0,1.0,-6.06352603847256,331243.3673331732,1559303.5272358255,4.7074256604433,1559303.5272358255,4.7074256604433,0.7575718619759244,0.09298215244679707,3.933854163163434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933854163163434,1.2855175634064913,1.2858139134484903,3.0601325685034744,6484.053706816383,15276.592452413035,6450.114850054275,0.0003242708789720404,23125.258952126205,2358.120148279607,19279.824928497994,1965.9950062965431,0.8337128232125309,0.8337128232125309,35549.928679030716,35405.22815468563,1.0051113345417548,0.8,4290.499774552617,4273.035954225843,1.0051113345417548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.184800915483,4632.441516551485,5.8918615908983405,4.124090665144442,-4.0060953291456585,8.1301859942901,3.1144960141039317,3.5,0.8898560040296948,0.6,0.00023051774860972002,1.0000927819830148,0.00023049636270011103,199.02264046969864,0.0,4.288563753892117e-06,12.15378967853026,0.0005799283651956775,7.777445788537736e-05,0.00015274329072434266,0.0006008698301112381,0.09298215236705809,0.09298215236705809,0.09298215236705809,0.09310823587490848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498303.6680783899,592.2020675786612,0.0,0.09298215236705809,0.09298215244679707,0.09298215244679707,0.3741522066723229,0.3741522066723229,0.5,7.849564353490309,0.679467869141547,0.679467869141547,3.370814738445915e-11,0.0010940609419662906,0.6758566423206389,3.370814738445915e-11,27867.973805340796,21111.992805208316,0.7575718619759244,0.984337343164806,0.6087743390725907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705191137681424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.12809676822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50391091479025,260.50391091479025,-12.646089085209724,244.77967412762115,276.2281477019608,124316.86947040165,124381.20392444616,-64.33445404453556,0.0,nan,276.2281477019608,3.078147701960802,269.9384529870893,-3.211547012910671,263.648758272224,-9.501241727776005,257.3590635573577,-15.790936442642305,251.06936884248876,-22.08063115751122,244.77967412762115,-28.370325872378828,1.0,1.0,26022.012520719443,26022.012520719443,275.4369574171301,2.286957417130111,275.4369574171301,275.4369574171301,77143.8466313636,77139.75154699343,4.095084370172117,0.0,8546.071908451686,8546.071908451686,0.8848632022674701,3953.5234339792514,275.4369574171301,2.286957417130111,1.0,0.002,0.2074307196120248,0.0045428655523467275,0.0003202565417637091,0.001679743457720384,0.16012827088185455,0.16012827088185455,0.0,-5.159067617555024e-13,1.0,1.001364258542722,0.6758566422869308,0.09298215244679707,0.0,0.00012664600114941282,162.76506972569706,0.0,1599859.4270546038,266.41171138014874,0.0010940609082581432,1.0,1285197.070957433,2590.0433126752987,,,,,,,,,,,,,,,,,,,3.0,15276.592452413035,1575.5995086069272,0.3741522066723229,6.173730061729009,3.1144960141039317
1579.0,-30.12243690905496,4.126600836216739,35.055342085040664,24.338690796308242,4.82603387021919,-26.62758983113487,-40.12270026197655,1.331186792312047,-6.738100602359793,-6.739191681732361,40.11049701067974,41249.61010123969,25448.77947143492,25448.77947143492,66698.38957267461,77152.85720426083,77139.44381805565,25448.77947143492,102588.22328949056,102588.22328949056,102588.22328949056,130455.64271657172,126886.84476131389,3568.7979552578313,0.0,90971.44883301172,55068.43984277533,39892.23221137376,27867.419427081157,67759.65163845492,21111.614899016895,1575.566968422543,0.0,0.8773390795407843,2.704504565709001,0.001494314320929203,1.0,1.0,-6.064265113562158,331245.8697221046,1559303.0599547084,4.707388687632151,1559303.0599547084,4.707388687632151,0.757573371809983,0.09298118243628017,3.9338442576697044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338442576697044,1.2855174949690296,1.2858138175018594,3.060125025964332,6484.03772508102,15276.570590391228,6450.115527851868,0.0003242742800422259,23125.330560722447,2358.1274503242644,19279.82695448036,1965.9952128892496,0.8337103291931516,0.8337103291931516,35549.85706688249,35405.22815468563,1.0051088036589084,0.8,4290.491131724987,4273.035954225843,1.0051088036589084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.59820226409,4632.441516551485,5.892833340710653,4.126600836216739,-4.005662401198096,8.132263237414836,3.1137910676318823,3.5,0.8896545907519664,0.6,0.00023049636270011103,1.0000924119707089,0.00023047506404524337,199.02337364136412,0.0,4.256280199227227e-06,12.06229808460996,0.0005841846453949047,7.776774038064231e-05,0.00015272862231946872,0.0006008106138932471,0.0929811823870226,0.0929811823870226,0.0929811823870226,0.09310709339827733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498285.3216530604,592.2080809118162,0.0,0.0929811823870226,0.09298118243628017,0.09298118243628017,0.37414685636099254,0.37414685636099254,0.5,7.853341686253378,0.678489696251745,0.678489696251745,1.5347723092418164e-11,0.0010910793725429357,0.6749265681701786,1.5347723092418164e-11,27867.419427081157,21111.614899016895,0.757573371809983,0.9843378464894879,0.6087636093723618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705071357232154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.0366051743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5035268358422,260.5035268358422,-12.646473164157783,244.7788218553092,276.22823181637517,124320.218115988,124384.43241470968,-64.2142987216581,0.0,nan,276.22823181637517,3.078231816375194,269.93834982416513,-3.2116501758348477,263.64846783194673,-9.501532168053245,257.35858583973425,-15.791414160265731,251.06870384752284,-22.081296152477137,244.7788218553092,-28.371178144690788,1.0,1.0,26022.012520719443,26022.012520719443,275.4371124079592,2.2871124079592278,275.4371124079592,275.4371124079592,77143.50140930913,77139.44381805565,4.057591253484134,0.0,8546.071908451686,8546.071908451686,0.8848638289594765,3953.513478958053,275.4371124079592,2.2871124079592278,1.0,0.002,0.20730424842259765,0.004543425698555761,0.0003200614057948615,0.001679938594009347,0.16003070289743074,0.16003070289743074,0.0,-1.957912998395983e-13,1.0,1.001362386239694,0.6749265681548309,0.09298118243628017,0.0,0.00012647115120139148,162.54027073350687,0.0,1599859.643843996,266.4118993976402,0.0010910793571952127,1.0,1285196.4198118136,2590.0574051779263,,,,,,,,,,,,,,,,,,,3.0,15276.570590391228,1575.566968422543,0.37414685636099254,6.173730061729009,3.1137910676318823
1580.0,-30.12332014839945,4.129104947579582,35.0553350912784,24.338795814570062,4.826168498215137,-26.628371283737195,-40.12345456341279,1.3312196335596427,-6.7379079059792275,-6.738995416215757,40.110482332550504,41248.830314017396,25449.506636845297,25449.506636845297,66698.3369508627,77152.53990782928,77139.0983446289,25449.506636845297,102588.6049814742,102588.6049814742,102588.6049814742,130455.44937524994,126884.99084596125,3570.4585292886904,0.0,90971.49812293143,55068.02562225348,39892.7472229755,27866.84439377574,67759.59161675125,21111.22248476902,1575.5333200965808,0.0,0.8773402079946613,2.7045244309092187,0.001494314320929203,1.0,1.0,-6.065183637293899,331248.44112546,1559302.425608903,4.707350230271178,1559302.425608903,4.707350230271178,0.7575749226017268,0.09298020700168533,3.9338341995000468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338341995000468,1.285517385165417,1.2858136802917195,3.0601174631285533,6484.021700339521,15276.548769957282,6450.116256043192,0.00032427769370492796,23125.40221814459,2358.1347573477783,19279.829131092956,1965.995434841965,0.8337078399425921,0.8337078399425921,35549.78435092086,35405.22815468563,1.0051062337669123,0.8,4290.482355678774,4273.035954225843,1.0051062337669123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.013491685024,4632.441516551485,5.893799703463665,4.129104947579582,-4.005226136404316,8.134331083983898,3.1130884536805996,3.5,0.8894538439087427,0.6,0.00023047506404524337,1.0000920249480791,0.00023045385654106053,199.02410374208364,0.0,4.238930145784839e-06,12.013128033154235,0.0005884235755406896,7.77610954033679e-05,0.0001527139686418755,0.0006007514325847875,0.0929802069271326,0.0929802069271326,0.0929802069271326,0.09310590860555794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498266.9870221181,592.2140900996638,0.0,0.0929802069271326,0.09298020700168533,0.09298020700168533,0.374141521327152,0.374141521327152,0.5,7.8571127386662125,0.6774822735041539,0.6774822735041539,1.0231815394945443e-12,0.0010875102365162093,0.673811778921845,1.0231815394945443e-12,27866.84439377574,21111.22248476902,0.7575749226017268,0.9843379418239263,0.6087526404722314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704951871965415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.98743512284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5031445338508,260.5031445338508,-12.64685546614919,244.7779732059697,276.22831586173123,124323.67044128054,124387.58764952088,-63.917208240343314,0.0,nan,276.22831586173123,3.078315861731255,269.93824733058284,-3.2117526694171374,263.6481787994253,-9.501821200574682,257.3581102682734,-15.791889731726599,251.06804173712254,-22.081958262877436,244.7779732059697,-28.37202679403029,1.0,1.0,26022.012520719443,26022.012520719443,275.43726824865485,2.2872682486548683,275.43726824865485,275.43726824865485,77143.1818513721,77139.0983446289,4.08350674319081,0.0,8546.071908451686,8546.071908451686,0.8848644653105872,3953.503370497547,275.43726824865485,2.2872682486548683,1.0,0.002,0.2071779865851944,0.00454398586153512,0.0003198665963543814,0.0016801334032819594,0.15993329817719068,0.15993329817719068,0.0,-3.6365918956726695e-13,1.0,1.0013601417207723,0.6738117789208218,0.09298020700168533,0.0,0.00012626179924777245,162.27112787039792,0.0,1599859.8652972465,266.41209209402075,0.0010875102354930277,1.0,1285195.7507112806,2590.073851439217,,,,,,,,,,,,,,,,,,,3.0,15276.548769957282,1575.5333200965808,0.374141521327152,6.173730061729009,3.1130884536805996
1581.0,-30.124200022056158,4.131603062400158,35.05532816831047,24.338918225280963,4.826324989323755,-26.62914752092763,-40.12420802665872,1.331272488167106,-6.737711717883769,-6.738796175313794,40.11047038791031,41248.06515402123,25450.226221361143,25450.226221361143,66698.29137538237,77152.21156465124,77138.80056696535,25450.226221361143,102589.02678832649,102589.02678832649,102589.02678832649,130455.30611513705,126883.18928667913,3572.116828457912,0.0,90971.54489799931,55067.63465634245,39893.23360184095,27866.279326810563,67759.51292865151,21110.837412701072,1575.5000759938,0.0,0.8773413422300042,2.7045445898892453,0.001494314320929203,1.0,1.0,-6.065939536713188,331251.05152701586,1559301.9093963949,4.707311575942946,1559301.9093963949,4.707311575942946,0.7575764659902056,0.09297923613788968,3.933824487985752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933824487985752,1.28551718144208,1.285813449257397,3.0601103935249063,6484.006720697722,15276.526994498778,6450.1162684149285,0.00032428083694060133,23125.471198787454,2358.1417914157696,19279.8291680729,1965.9954386128702,0.8337053546862997,0.8337053546862997,35549.71414108352,35405.22815468563,1.0051037524463833,0.8,4290.473882095212,4273.035954225843,1.0051037524463833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.430688901329,4632.441516551485,5.894761967293459,4.131603062400158,-4.004788220156341,8.136391282556499,3.112388195335418,3.5,0.8892537700958337,0.6,0.00023045385654106053,1.0000916749224513,0.00023043273163825736,199.0248310653734,0.0,4.220804512596498e-06,11.961759988698475,0.0005926443800532861,7.775445833415142e-05,0.0001526993982069091,0.0006006926319670267,0.0929792361197268,0.0929792361197268,0.0929792361197268,0.0931047583949827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498248.69187179307,592.2200863977632,0.0,0.0929792361197268,0.09297923613788968,0.09297923613788968,0.37413619708669543,0.37413619708669543,0.5,7.860878411105601,0.6764842199004875,0.6764842199004875,-3.83124643121846e-11,0.0010844574300108434,0.6728566386005923,-3.83124643121846e-11,27866.279326810563,21110.837412701072,0.7575764659902056,0.9843384123143479,0.6087420551185787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704832676604985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.936067078386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50276597926455,260.50276597926455,-12.647234020735425,244.77712830097784,276.228403657549,124327.36424285288,124390.65492147143,-63.29067861853058,0.0,nan,276.228403657549,3.0784036575490177,269.93814858624256,-3.2118514137574152,263.64789351492084,-9.502106485079139,257.3576384436051,-15.792361556394894,251.06738337229228,-22.082616627707694,244.77712830097784,-28.37287169902214,1.0,1.0,26022.012520719443,26022.012520719443,275.43743264575176,2.287432645751778,275.43743264575176,275.43743264575176,77142.8980909364,77138.80056696535,4.097523971053306,0.0,8546.071908451686,8546.071908451686,0.8848650797295728,3953.4936104256803,275.43743264575176,2.287432645751778,1.0,0.002,0.20705190427015766,0.004544545785887526,0.000319672065878159,0.0016803279347303716,0.1598360329390795,0.1598360329390795,0.0,6.085305870318081e-13,1.0,1.001358218960028,0.6728566386389048,0.09297923613788968,0.0,0.00012608227761232003,162.04032178662607,0.0,1599860.0915894574,266.4122882821162,0.0010844574683233077,1.0,1285195.0714665106,2590.088367058191,,,,,,,,,,,,,,,,,,,3.0,15276.526994498778,1575.5000759938,0.37413619708669543,6.173730061729009,3.112388195335418
1582.0,-30.125076184326073,4.134095018316642,35.05532136759613,24.339013709127926,4.826450950856642,-26.629923470799447,-40.12495764819903,1.331298237371851,-6.737524138788956,-6.738605647794503,40.11046007015528,41247.303432046494,25450.96528985325,25450.96528985325,66698.26872189975,77151.90392883027,77138.49756268792,25450.96528985325,102589.46285254117,102589.46285254117,102589.46285254117,130455.19174496908,126881.41859564491,3573.773149324174,0.0,90971.5999689295,55067.234624849196,39893.739271200335,27865.728892427916,67759.46816362825,21110.46227079955,1575.4677411913278,0.0,0.8773424226247946,2.7045638677516854,0.001494314320929203,1.0,1.0,-6.066672728677531,331253.5477831985,1559301.4634942354,4.707274756540207,1559301.4634942354,4.707274756540207,0.7575779679869058,0.0929782750151434,3.9338150974146497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338150974146497,1.285517104494712,1.2858133451344573,3.0601032717965144,6483.991630609844,15276.505257024908,6450.116377040891,0.0003242840101942267,23125.540401915972,2358.1488481709835,19279.829492763176,1965.9954717220637,0.8337028738652016,0.8337028738652016,35549.64625148671,35405.22815468563,1.005101353127786,0.8,4290.465688540101,4273.035954225843,1.005101353127786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.849801880471,4632.441516551485,5.895726387970809,4.134095018316642,-4.0043574360809915,8.138452454397633,3.111690301552258,3.5,0.8890543718720737,0.6,0.00023043273163825736,1.0000912888686169,0.00023041169761506597,199.02555532541422,0.0,4.204380211672625e-06,11.915213519880218,0.0005968487602649587,7.77478556252964e-05,0.00015268487601296095,0.0006006340704066697,0.09297827499755443,0.09297827499755443,0.09297827499755443,0.09310362584202646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498230.42968458816,592.2260718875434,0.0,0.09297827499755443,0.0929782750151434,0.0929782750151434,0.37413088718989207,0.37413088718989207,0.5,7.864638939517746,0.6755042236730446,0.6755042236730446,-8.128608897095546e-11,0.001081509005530279,0.671932919116955,-8.128608897095546e-11,27865.728892427916,21110.46227079955,0.7575779679869058,0.9843387282915816,0.6087312157238435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270471376813344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.88952060957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5023880527197,260.5023880527197,-12.647611947280268,244.7762868230597,276.22848928237806,124330.68557466303,124393.87125117907,-63.18567651606887,0.0,nan,276.22848928237806,3.0784892823780865,269.9380487905178,-3.2119512094821516,263.64760829865014,-9.502391701349836,257.35716780678786,-15.79283219321212,251.0667273149245,-22.083272685075485,244.7762868230597,-28.37371317694027,1.0,1.0,26022.012520719443,26022.012520719443,275.43758771788515,2.287587717885174,275.43758771788515,275.43758771788515,77142.55727750098,77138.49756268792,4.059714813061873,0.0,8546.071908451686,8546.071908451686,0.8848656738431921,3953.484172901723,275.43758771788515,2.287587717885174,1.0,0.002,0.2069259956019445,0.0045451035265226085,0.00031947779762558887,0.001680522202514131,0.15973889881279443,0.15973889881279443,0.0,1.3971983292559997e-13,1.0,1.0013563594141222,0.671932919198241,0.0929782750151434,0.0,0.00012590863088800619,161.8170700896546,0.0,1599860.3079090347,266.412475861211,0.001081509086816368,1.0,1285194.4219263922,2590.1023761947968,,,,,,,,,,,,,,,,,,,3.0,15276.505257024908,1575.4677411913278,0.37413088718989207,6.173730061729009,3.111690301552258
1583.0,-30.1259486149638,4.136580932661348,35.055314535399724,24.33911837814378,4.826584334536066,-26.630695320037265,-40.12570286924017,1.3313310395755626,-6.737331613882304,-6.738409539324355,40.11044556035573,41246.53299123643,25451.69027893758,25451.69027893758,66698.22327017401,77151.59079239416,77138.1532287759,25451.69027893758,102589.8435077135,102589.8435077135,102589.8435077135,130454.99967897753,126879.5733780457,3575.4263009318433,0.0,90971.6487871703,55066.825116656866,39894.2485227927,27865.156171264032,67759.40469405674,21110.071467843718,1575.434213197278,0.0,0.8773435495496821,2.704583717639639,0.001494314320929203,1.0,1.0,-6.067600799968545,331256.1171771913,1559300.8364241377,4.707236351472587,1559300.8364241377,4.707236351472587,0.7575795139312191,0.09297730778113457,3.9338050771898034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338050771898034,1.2855169943272868,1.2858132079006428,3.0600957393397743,6483.975670237881,15276.483564573366,6450.117121519844,0.00032428741142676053,23125.61171743614,2358.1561203301985,19279.831718060585,1965.9956986392485,0.8337003990914571,0.8337003990914571,35549.57380974137,35405.22815468563,1.005098792930801,0.8,4290.456945588889,4273.035954225843,1.005098792930801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.270782043048,4632.441516551485,5.896685255434871,4.136580932661348,-4.003923082156835,8.140504014818182,3.110994713357731,3.5,0.8888556323879231,0.6,0.00023041169761506597,1.0000909006970784,0.00023039075493484198,199.02627650541152,0.0,4.186308146393575e-06,11.863997286879393,0.0006010350684113523,7.774129219010298e-05,0.000152670405424963,0.0006005756159973451,0.0929773077292565,0.0929773077292565,0.0929773077292565,0.09310244737456495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498212.17796271015,592.2320536522909,0.0,0.0929773077292565,0.09297730778113457,0.09297730778113457,0.37412559253153604,0.37412559253153604,0.5,7.868393134418333,0.6744933491989968,0.6744933491989968,1.0800249583553523e-11,0.0010779254420754114,0.6708087393558344,1.0800249583553523e-11,27865.156171264032,21110.071467843718,0.7575795139312191,0.9843389795309728,0.6087204156746999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704595154268346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.838304376564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50201165399994,260.50201165399994,-12.647988346000034,244.77544886113958,276.2285744468574,124334.07533281777,124397.00557067423,-62.930237856451875,0.0,nan,276.2285744468574,3.0785744468574308,269.93794932971946,-3.2120506702805187,263.6473242125688,-9.502675787431201,257.3566990954294,-15.793300904570572,251.066073978285,-22.083926021714973,244.77544886113958,-28.374551138860397,1.0,1.0,26022.012520719443,26022.012520719443,275.43774353487214,2.2877435348721633,275.43774353487214,275.43774353487214,77142.23711658898,77138.1532287759,4.083887813074398,0.0,8546.071908451686,8546.071908451686,0.8848663077928861,3953.4741025757526,275.43774353487214,2.2877435348721633,1.0,0.002,0.20680029802594344,0.004545661335333365,0.00031928385878947845,0.0016807161424512468,0.15964192939473923,0.15964192939473923,0.0,1.2407254043611537e-12,1.0,1.0013540959162404,0.6708087393450342,0.09297730778113457,0.0,0.00012569754051142037,161.5456938778281,0.0,1599860.5291383367,266.4126683861177,0.0010779254312751618,1.0,1285193.7533586882,2590.1189381468043,,,,,,,,,,,,,,,,,,,3.0,15276.483564573366,1575.434213197278,0.37412559253153604,6.173730061729009,3.110994713357731
1584.0,-30.126817400043624,4.139060793731423,35.05530771104931,24.339222662989073,4.826718665515318,-26.631463793482414,-40.12644753148777,1.331365059031335,-6.73713988007961,-6.738214395244193,40.11043212226198,41245.77950358819,25452.416671621464,25452.416671621464,66698.19617520965,77151.27937145403,77137.82107989652,25452.416671621464,102590.23775151798,102590.23775151798,102590.23775151798,130454.82749532386,126877.75064051991,3577.0768548039537,0.0,90971.69948994253,55066.432754776455,39894.7408168512,27864.589743805875,67759.33056065708,21109.68510243329,1575.4010117299076,0.0,0.8773446670934064,2.7046034679672584,0.001494314320929203,1.0,1.0,-6.068477192392152,331258.6739495841,1559300.2556700706,4.707198266172461,1559300.2556700706,4.707198266172461,0.757581048080058,0.09297634440129611,3.9337954088121596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337954088121596,1.285516878270235,1.2858130648932782,3.0600884946025704,6483.96031950909,15276.461917673445,6450.117457768732,0.00032429065556468595,23125.681443970203,2358.1632304579243,19279.832723131014,1965.9958011279095,0.8336979288520833,0.8336979288520834,35549.503911659,35405.22815468563,1.0050963226318135,0.8,4290.448509630849,4273.035954225843,1.0050963226318135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.6936508095305,4632.441516551485,5.897642124539387,4.139060793731423,-4.003490046496685,8.142550840228107,3.110301455882245,3.5,0.8886575588234986,0.6,0.00023039075493484198,1.00009052148615,0.00023036990150899315,199.02699467645857,0.0,4.168143665024444e-06,11.812519146679275,0.0006052032120763768,7.77347341881013e-05,0.00015265602074674068,0.0006005175535410622,0.09297634437922632,0.09297634437922632,0.09297634437922632,0.09310128374869955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498193.9606934921,592.2380240934152,0.0,0.09297634437922632,0.09297634440129611,0.09297634440129611,0.37412030829337095,0.37412030829337095,0.5,7.8721413207550945,0.6734706963935082,0.6734706963935082,-3.529976311256178e-11,0.0010745151645892292,0.6697372028520476,-3.529976311256178e-11,27864.589743805875,21109.68510243329,0.757581048080058,0.9843396565953745,0.6087099615995413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704476829414098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.78682623637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50163692286156,260.50163692286156,-12.648363077138413,244.77461441424384,276.2286594314774,124337.47827775298,124400.12971311799,-62.651435364997624,0.0,nan,276.2286594314774,3.0786594314774334,269.937850428036,-3.212149571964005,263.6470414245862,-9.5029585754138,257.35623242113587,-15.793767578864106,251.06542341769023,-22.08457658230975,244.77461441424384,-28.375385585756135,1.0,1.0,26022.012520719443,26022.012520719443,275.43789981327427,2.2878998132742936,275.43789981327427,275.43789981327427,77141.9189570308,77137.82107989652,4.097877134277951,0.0,8546.071908451686,8546.071908451686,0.884866919482011,3953.4643858562204,275.43789981327427,2.2878998132742936,1.0,0.002,0.20667480170185704,0.004546218146799915,0.0003190902298831872,0.0016809097712538333,0.1595451149415936,0.1595451149415936,0.0,1.1370205992011773e-12,1.0,1.0013519384845495,0.6697372028873474,0.09297634440129611,0.0,0.00012549628875045538,161.2869628815881,0.0,1599860.7496838379,266.41286011992037,0.0010745151998889924,1.0,1285193.0880784937,2590.134837316063,,,,,,,,,,,,,,,,,,,3.0,15276.461917673445,1575.4010117299076,0.37412030829337095,6.173730061729009,3.110301455882245
1585.0,-30.127682631576246,4.14153461202895,35.05530090190778,24.33933155788111,4.8268558224499944,-26.632228786184843,-40.127187863085396,1.3314019770724805,-6.7369479505131835,-6.738019097268399,40.11041891242917,41245.01849265893,25453.141804296647,25453.141804296647,66698.16029695558,77150.96568043888,77137.49282613726,25453.141804296647,102590.6346304339,102590.6346304339,102590.6346304339,130454.6593946194,126875.93461818702,3578.724776432391,0.0,90971.74595213865,55066.030923333914,39895.238920894146,27864.02476418551,67759.26368507966,21109.299772016435,1575.367878005859,0.0,0.8773457845955264,2.7046232334087703,0.001494314320929203,1.0,1.0,-6.069341955565278,331261.23275491066,1559299.6847806908,4.707160182351811,1559299.6847806908,4.707160182351811,0.7575825800710911,0.09297538345253994,3.933785261225121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933785261225121,1.2855167484534542,1.2858129082377634,3.060080909842424,6483.944248312488,15276.44031472518,6450.11832361307,0.0003242940886595839,23125.75291001187,2358.1705179660607,19279.835311197683,1965.9960650372639,0.8336954643691118,0.8336954643691118,35549.43054906828,35405.22815468563,1.005093729893413,0.8,4290.439655543355,4273.035954225843,1.005093729893413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.118397359671,4632.441516551485,5.898596390743504,4.14153461202895,-4.003057494137538,8.144592106166488,3.1096105155261533,3.5,0.8884601472931867,0.6,0.00023036990150899315,1.0000901518546716,0.0002303491351072412,199.02770991455833,0.0,4.1503946754015906e-06,11.762218510088108,0.0006093536067517784,7.772821483175735e-05,0.00015264168667723582,0.0006004596172994531,0.0929753834311637,0.0929753834311637,0.0929753834311637,0.09310012461020879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498175.77349383023,592.2439846057935,0.0,0.0929753834311637,0.09297538345253994,0.09297538345253994,0.3741150357179633,0.3741150357179633,0.5,7.875883557673933,0.6724405069304566,0.6724405069304566,-8.526512829121202e-13,0.0010711467552368958,0.6686771417031423,-8.526512829121202e-13,27864.02476418551,21109.299772016435,0.7575825800710911,0.9843400986017838,0.608699331273001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270435879411711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.73652559977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5012641360554,260.5012641360554,-12.64873586394458,244.77378348276227,276.2287447893478,124340.88660121305,124403.21296251258,-62.32636129952928,0.0,nan,276.2287447893478,3.078744789347809,269.9377525280321,-3.212247471967885,263.64676026671793,-9.503239733282044,257.3557680053938,-15.79423199460615,251.06477574407842,-22.08522425592156,244.77378348276227,-28.376216517237708,1.0,1.0,26022.012520719443,26022.012520719443,275.438056701351,2.2880567013510245,275.438056701351,275.438056701351,77141.6080380569,77137.49282613726,4.115211919648573,0.0,8546.071908451686,8546.071908451686,0.8848675614890091,3953.4541875312466,275.438056701351,2.2880567013510245,1.0,0.002,0.20654950447908163,0.0045467741567443275,0.00031889690832010006,0.0016811030911488515,0.15944845416005002,0.15944845416005002,0.0,-5.31048295615566e-13,1.0,1.00134980416384,0.668677141703995,0.09297538345253994,0.0,0.00012529718530790055,161.030993089804,0.0,1599860.9705183753,266.4130520494868,0.0010711467560895471,1.0,1285192.4222726356,2590.150597454182,,,,,,,,,,,,,,,,,,,3.0,15276.44031472518,1575.367878005859,0.3741150357179633,6.173730061729009,3.1096105155261533
1586.0,-30.128544309323445,4.144002390575907,35.055294123910365,24.33944010352718,4.8269939046675665,-26.632990487904927,-40.12792393388224,1.3314400833208846,-6.736756181802605,-6.737824037181583,40.110406192953725,41244.25869161729,25453.866574355936,25453.866574355936,66698.12526597323,77150.65367143207,77137.17084970942,25453.866574355936,102591.03742406536,102591.03742406536,102591.03742406536,130454.5000552992,126874.12990500643,3580.3701502927734,0.0,90971.79426048681,55065.630466602495,39895.73754876036,27863.462631233837,67759.2001799942,21108.916457382635,1575.334887799346,0.0,0.8773468989116535,2.704642973926023,0.001494314320929203,1.0,1.0,-6.070184309512342,331263.7884583949,1559299.135083546,4.707122207169307,1559299.135083546,4.707122207169307,0.757584107070755,0.09297442556248996,3.9337754561991236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337754561991236,1.285516612892011,1.285812745948145,3.0600736052328075,6483.928770721239,15276.418754006809,6450.118790942581,0.0003242973687190132,23125.822831887108,2358.177648013043,19279.836708076862,1965.9962074792986,0.8336930040600676,0.8336930040600676,35549.35966300725,35405.22815468563,1.0050912246803683,0.8,4290.431100346757,4273.035954225843,1.0050912246803683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.545016429216,4632.441516551485,5.89954826695074,4.144002390575907,-4.002625719136245,8.146628109712152,3.108921885368793,3.5,0.8882633958196552,0.6,0.0002303491351072412,1.0000897821906636,0.00023032845571391503,199.02842221945778,0.0,4.133089383855683e-06,11.713175313847007,0.0006134866961356341,7.772173349714377e-05,0.00015262740161009743,0.0006004019263972478,0.09297442553740494,0.09297442553740494,0.09297442553740494,0.09309897272540751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498157.61701267946,592.2499349902681,0.0,0.09297442553740494,0.09297442556248996,0.09297442556248996,0.3741097749852355,0.3741097749852355,0.5,7.879619973829773,0.6714089610023279,0.6714089610023279,-5.7411853049416095e-12,0.0010678553790057776,0.6676397276692683,-5.7411853049416095e-12,27863.462631233837,21108.916457382635,0.757584107070755,0.9843405041499553,0.608688688503655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704241047866904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.68748240353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50089334726295,260.50089334726295,-12.649106652737032,244.77295604978474,276.22883064474036,124344.30087130271,124406.29318522823,-61.99231392551735,0.0,nan,276.22883064474036,3.0788306447403784,269.9376557257512,-3.212344274248778,263.64648080676164,-9.503519193238333,257.35530588776453,-15.794694112235447,251.06413096877503,-22.085869031224945,244.77295604978474,-28.37704395021524,1.0,1.0,26022.012520719443,26022.012520719443,275.43821408606703,2.2882140860670575,275.43821408606703,275.43821408606703,77141.29898847546,77137.17084970942,4.128138766041957,0.0,8546.071908451686,8546.071908451686,0.8848681818229568,3953.4443334801194,275.43821408606703,2.2882140860670575,1.0,0.002,0.2064244021238065,0.004547329324488245,0.00031870388730730775,0.0016812961117005439,0.15935194365365388,0.15935194365365388,0.0,-9.921482038710572e-13,1.0,1.001347715466088,0.6676397276750095,0.09297442556248996,0.0,0.00012510231735208762,160.7804670771779,0.0,1599861.1912729235,266.4132438181974,0.001067855384746963,1.0,1285191.7572771874,2590.166075177626,,,,,,,,,,,,,,,,,,,3.0,15276.418754006809,1575.334887799346,0.3741097749852355,6.173730061729009,3.108921885368793
1587.0,-30.129402419854273,4.146464135992473,35.05528738133088,24.33954868409785,4.82713066057999,-26.633749111808637,-40.12865948081014,1.3314773525306671,-6.7365644521427726,-6.737629041601464,40.110393659120675,41243.50976411022,25454.590550146626,25454.590550146626,66698.10031425685,77150.34281896238,77136.85135788338,25454.590550146626,102591.44190803001,102591.44190803001,102591.44190803001,130454.34375068473,126872.33077798563,3582.0129726991026,0.0,90971.84103956964,55065.238193702295,39896.22538429705,27862.90184265472,67759.12722695176,21108.534091279842,1575.3019652890862,0.0,0.877348012155865,2.70466270771093,0.001494314320929203,1.0,1.0,-6.071020270283043,331266.34333242936,1559298.593409498,4.707084268578185,1559298.593409498,4.707084268578185,0.7575856316216583,0.09297347027946817,3.933765437283197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933765437283197,1.2855164810710515,1.285812587511734,3.0600661253333046,6483.912921711755,15276.397235641552,6450.119540778036,0.0003243007468540423,23125.893622777403,2358.1848666748997,19279.83894938522,1965.9964360291456,0.8336905489522755,0.8336905489522755,35549.28723057885,35405.22815468563,1.0050886648178163,0.8,4290.422358520001,4273.035954225843,1.0050886648178163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.973500885936,4632.441516551485,5.90049766066462,4.146464135992473,-4.002194592665512,8.148658728657985,3.1082355562505066,3.5,0.888067301785859,0.6,0.00023032845571391503,1.0000894111194145,0.00023030786363001788,199.02913157999853,0.0,4.115787026163898e-06,11.664140432148487,0.000617602483161798,7.771525727448582e-05,0.0001526131984394292,0.0006003445252942685,0.09297347026889752,0.09297347026889752,0.09297347026889752,0.09309782446418038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498139.4895992844,592.2558757730551,0.0,0.09297347026889752,0.09297347027946817,0.09297347027946817,0.37410452655437154,0.37410452655437154,0.5,7.883350604388693,0.6703775580422189,0.6703775580422189,7.16227077646181e-12,0.0010645894586787108,0.6666087713184083,7.16227077646181e-12,27862.90184265472,21108.534091279842,0.7575856316216583,0.9843411957013389,0.6086782910584077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704123590509089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.63844752184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50052439691416,260.50052439691416,-12.649475603085818,244.77213208330895,276.22891671051826,124347.67761139796,124409.36255365997,-61.68494226198434,0.0,nan,276.22891671051826,3.0789167105182855,269.93755978508005,-3.2124402149199227,263.64620285964156,-9.503797140358415,257.3548459341877,-15.795154065812255,251.06348900874858,-22.0865109912514,244.77213208330895,-28.37786791669103,1.0,1.0,26022.012520719443,26022.012520719443,275.4383716970067,2.28837169700671,275.4383716970067,275.4383716970067,77140.98625533022,77136.85135788338,4.134897446841933,0.0,8546.071908451686,8546.071908451686,0.8848688156888066,3953.434264469613,275.4383716970067,2.28837169700671,1.0,0.002,0.2062994934280479,0.004547883686956311,0.0003185111650938216,0.0016814888356843978,0.1592555825469108,0.1592555825469108,0.0,7.782195027283834e-13,1.0,1.001345639765662,0.6666087713112461,0.09297347027946817,0.0,0.00012490866051408255,160.53149786891348,0.0,1599861.412017205,266.4134355478572,0.00106458945151644,1.0,1285191.0925008657,2590.1814728326285,,,,,,,,,,,,,,,,,,,3.0,15276.397235641552,1575.3019652890862,0.37410452655437154,6.173730061729009,3.1082355562505066
1588.0,-30.13026033286631,4.148919865459703,35.05528066750508,24.339662014413648,4.82726984191214,-26.634507315376975,-40.12939118603242,1.331516824477664,-6.736372262289592,-6.737433565961157,40.11038100392487,41242.73895167246,25455.31246421487,25455.31246421487,66698.05141588733,77150.02804795354,77136.53164657931,25455.31246421487,102591.84411079419,102591.84411079419,102591.84411079419,130454.18487390636,126870.53167733582,3583.653196570536,0.0,90971.88242338855,55064.82346376982,39896.73217735415,27862.340763112166,67759.07294046631,21108.151531124262,1575.2690201168232,0.0,0.8773491284783299,2.704682490348202,0.001494314320929203,1.0,1.0,-6.071863584273444,331268.9045118707,1559298.0464901,4.70704622514373,1559298.0464901,4.70704622514373,0.7575871571806347,0.0929725169612182,3.9337547474443797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337547474443797,1.2855163387533584,1.285812418688421,3.060058148509552,6483.896019779416,15276.375760016941,6450.121054175543,0.0003243044004084153,23125.966986754764,2358.192347718616,19279.84347303164,1965.9968973127054,0.833688099791634,0.833688099791634,35549.20994762745,35405.22815468563,1.005085933532488,0.8,4290.413031286505,4273.035954225843,1.005085933532488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.403844501699,4632.441516551485,5.901444284346987,4.148919865459703,-4.001763704796704,8.150683570256408,3.1075515201021306,3.5,0.887871862886323,0.6,0.00023030786363001788,1.0000893911665925,0.0002302872779815877,199.0298407817255,0.0,4.0984245754713555e-06,11.614935246885821,0.0006217009077372693,7.770881537165678e-05,0.0001525990482583611,0.000600287230541822,0.09297251690624198,0.09297251690624198,0.09297251690624198,0.09309667684021103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498121.38997894246,592.2618073569768,0.0,0.09297251690624198,0.0929725169612182,0.0929725169612182,0.3740992905109347,0.3740992905109347,0.5,7.887075404579771,0.6693445034902084,0.6693445034902084,2.063416104647331e-11,0.001061303671576752,0.6655699816877245,2.063416104647331e-11,27862.340763112166,21108.151531124262,0.7575871571806347,0.9843412626747239,0.6086674029308027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704006421718042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.58924233657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50015718920946,260.50015718920946,-12.649842810790517,244.7713110092329,276.22900336918315,124351.03303674159,124412.42662695075,-61.39359020914493,0.0,nan,276.22900336918315,3.0790033691831695,269.93746489720246,-3.212535102797517,263.64592642520387,-9.50407357479611,257.35438795321005,-15.795612046789927,251.06284948122394,-22.087150518776042,244.7713110092329,-28.378688990767074,1.0,1.0,26022.012520719443,26022.012520719443,275.4385297623247,2.2885297623247425,275.4385297623247,275.4385297623247,77140.67909252083,77136.53164657931,4.1474459415185265,0.0,8546.071908451686,8546.071908451686,0.8848694920015865,3953.4235211816017,275.4385297623247,2.2885297623247425,1.0,0.002,0.20617477984636748,0.004548437315964912,0.0003183187442816603,0.00168168125547,0.15915937214083015,0.15915937214083015,0.0,-2.4833997705475674e-13,1.0,1.0013435482663948,0.6655699816670904,0.0929725169612182,0.0,0.00012471354514270348,160.2806542207956,0.0,1599861.633273645,266.4136277377104,0.001061303650942591,1.0,1285190.4260871941,2590.1969744061844,,,,,,,,,,,,,,,,,,,3.0,15276.375760016941,1575.2690201168232,0.3740992905109347,6.173730061729009,3.1075515201021306
1589.0,-30.131111211264024,4.151369583254465,35.055273995496584,24.33976982664319,4.827410106522453,-26.63525907949436,-40.13011814150957,1.3315579747617505,-6.7361801908381835,-6.737238273665949,40.11036878320132,41241.99699097838,25456.03386511409,25456.03386511409,66698.03085609248,77149.72130420915,77136.21750584544,25456.03386511409,102592.25137095954,102592.25137095954,102592.25137095954,130454.03360263052,126868.74268674562,3585.2909158848884,0.0,90971.93560489276,55064.43952187452,39897.217870020264,27861.78223167098,67759.00010169124,21107.770776084893,1575.236202890534,0.0,0.8773502421267142,2.704702253726999,0.001494314320929203,1.0,1.0,-6.072688091118948,331271.4633040124,1559297.5183480785,4.707008272901218,1559297.5183480785,4.707008272901218,0.7575886783039787,0.09297156665333578,3.933745800818887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933745800818887,1.2855161885620316,1.2858122419979403,3.0600515464679945,6483.882030845579,15276.354259745605,6450.120500057401,0.00032430729509296306,23126.03310207669,2358.1990896051852,19279.841816735436,1965.996728417496,0.8336856447292783,0.8336856447292782,35549.145267328706,35405.22815468563,1.0050836476433025,0.8,4290.4052250596715,4273.035954225843,1.0050836476433025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.8360437073,4632.441516551485,5.9023884996175635,4.151369583254465,-4.001333551688116,8.15270313494258,3.106869772051399,3.5,0.8876770777289711,0.6,0.0002302872779815877,1.0000886587757867,0.00023026686280342733,199.03054417263414,0.0,4.097158329448476e-06,11.611346705656981,0.0006257980660667179,7.770241577427288e-05,0.0001525848622073148,0.0006002300609765531,0.09297156657597916,0.09297156657597916,0.09297156657597916,0.09309553579944907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498103.32032347104,592.2677290584405,0.0,0.09297156657597916,0.09297156665333578,0.09297156665333578,0.3740940666203141,0.3740940666203141,0.5,7.890794483139755,0.6683141685812188,0.6683141685812188,-1.233502189279534e-11,0.0010580828277397814,0.6645501825469751,-1.233502189279534e-11,27861.78223167098,21107.770776084893,0.7575886783039787,0.9843420173850487,0.6086571072342166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703889540665543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.585653795344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4997921452826,260.4997921452826,-12.650207854717394,244.77049352657392,276.22909076398724,124354.45759388512,124415.48942006908,-61.03182618395496,0.0,nan,276.22909076398724,3.079090763987267,269.93737131651426,-3.2126286834857183,263.6456518690174,-9.504348130982578,257.35393242154225,-15.796067578457723,251.0622129740601,-22.08778702593989,244.77049352657392,-28.379506473426062,1.0,1.0,26022.012520719443,26022.012520719443,275.43868829612586,2.2886882961258834,275.43868829612586,275.43868829612586,77140.37555711786,77136.21750584544,4.1580512724176515,0.0,8546.071908451686,8546.071908451686,0.8848700580264649,3953.4145298229814,275.43868829612586,2.2886882961258834,1.0,0.002,0.20605025782763034,0.004548990124756874,0.0003181266189546395,0.0016818733806379038,0.15906330947731975,0.15906330947731975,0.0,-4.074566205269914e-13,1.0,1.0013414950224524,0.6645501825593101,0.09297156665333578,0.0,0.00012452198222130318,160.03437648282926,0.0,1599861.8544828123,266.4138198091618,0.0010580828400748032,1.0,1285189.7602980065,2590.2122394330463,,,,,,,,,,,,,,,,,,,3.0,15276.354259745605,1575.236202890534,0.3740940666203141,6.173730061729009,3.106869772051399
