time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1590.0,-30.131958840297184,4.153813295278626,35.05526736914546,24.339882772788428,4.82754894910483,-26.636008061359735,-40.130844608042366,1.331598170165533,-6.735988206278478,-6.737043091764823,40.11035675658469,41241.25100433202,25456.754557001994,25456.754557001994,66698.00556133402,77149.41084452084,77135.90572751827,25456.754557001994,102592.66028452027,102592.66028452027,102592.66028452027,130453.88544493397,126866.95931562982,3586.92612930415,0.0,90971.9779165453,55064.045415829954,39897.702778572595,27861.2251604137,67758.9279389863,21107.391048877707,1575.2034601652847,0.0,0.8773513544203306,2.7047220057668375,0.001494314320929203,1.0,1.0,-6.073506791655916,331274.02066565224,1559296.9985934638,4.706970366889195,1559296.9985934638,4.706970366889195,0.7575901966747642,0.09297061900584601,3.933735343198984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933735343198984,1.2855160424906509,1.2858120696475142,3.0600437592186585,6483.86553059868,15276.332871803943,6450.12177229254,0.00032431084708949015,23126.10533746921,2358.2064555652755,19279.845619531403,1965.9971161947662,0.8336832051133986,0.8336832051133986,35549.06966314547,35405.22815468563,1.0050809756905912,0.8,4290.396100435708,4273.035954225843,1.0050809756905912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.270091712024,4632.441516551485,5.903330268187203,4.153813295278626,-4.000904079700754,8.15471737497938,3.106190303361918,3.5,0.8874829438176909,0.6,0.00023026686280342733,1.0000883208023306,0.00023024652724540717,199.03124488177605,0.0,4.0632440186393935e-06,11.51523354882404,0.0006298613100853572,7.769602096797223e-05,0.00015257084183545512,0.0006001733128697519,0.09297061897614971,0.09297061897614971,0.09297061897614971,0.09309439859612184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498085.2793167467,592.2736412971796,0.0,0.09297061897614971,0.09297061900584601,0.09297061900584601,0.37408885526296487,0.37408885526296487,0.5,7.894507870673015,0.6672871660717874,0.6672871660717874,-1.4779288903810084e-11,0.0010548854863259294,0.6635363001088876,-1.4779288903810084e-11,27861.2251604137,21107.391048877707,0.7575901966747642,0.9843426923960842,0.608646746026853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27037729471376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.48954063851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.499429037848,260.499429037848,-12.65057096215196,244.76967953067813,276.2291785450164,124357.79873420081,124418.50679776688,-60.70806356606986,0.0,nan,276.2291785450164,3.0791785450164184,269.9372787421525,-3.212721257847477,263.64537893927275,-9.504621060727231,257.35347913641857,-15.796520863581407,251.0615793335499,-22.088420666450077,244.76967953067813,-28.380320469321845,1.0,1.0,26022.012520719443,26022.012520719443,275.43884699596475,2.288846995964775,275.43884699596475,275.43884699596475,77140.06810425413,77135.90572751827,4.162376735854195,0.0,8546.071908451686,8546.071908451686,0.8848707196469471,3953.404019914979,275.43884699596475,2.288846995964775,1.0,0.002,0.20592592625998282,0.00454954212482556,0.0003179347874443733,0.0016820652108618043,0.15896739372218666,0.15896739372218666,0.0,-1.693822599541095e-12,1.0,1.0013394536857088,0.6635363001236669,0.09297061900584601,0.0,0.00012433152935726214,159.78952568024533,0.0,1599862.0756226745,266.4140117937215,0.0010548855011052183,1.0,1285189.0948843388,2590.2274304227494,,,,,,,,,,,,,,,,,,,3.0,15276.332871803943,1575.2034601652847,0.37408885526296487,6.173730061729009,3.106190303361918
1591.0,-30.132802962177383,4.156251015876092,35.05526078031274,24.33999547446149,4.827688193476922,-26.636753846603792,-40.13156684869898,1.331639077934512,-6.735795927583297,-6.736847588449507,40.11034458673805,41240.50470380847,25457.473528423525,25457.473528423525,66697.978232232,77149.10194623092,77135.59295910815,25457.473528423525,102593.06648753167,102593.06648753167,102593.06648753167,130453.7341498346,126865.17536429144,3588.558785543173,0.0,90972.0212982386,55063.65043582269,39898.18984712879,27860.66766230294,67758.85750943173,21107.011023419433,1575.1706914128254,0.0,0.8773524690090931,2.704741790740249,0.001494314320929203,1.0,1.0,-6.074335349413445,331276.58225457463,1559296.4726514604,4.706932382721804,1559296.4726514604,4.706932382721804,0.7575917160082424,0.09296967341851983,3.9337250952236062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337250952236062,1.2855158929184936,1.2858118938978695,3.0600361433828023,6483.8493935563765,15276.311520595269,6450.12280593392,0.00032431430581335443,23126.176612773048,2358.2137236235667,19279.84870915466,1965.9974312486588,0.8336807692848811,0.8336807692848811,35548.995574564775,35405.22815468563,1.0050783573026743,0.8,4290.387158728914,4273.035954225843,1.0050783573026743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.705982135534,4632.441516551485,5.904269362034457,4.156251015876092,-4.000474964124436,8.156725980000527,3.1055131057946306,3.5,0.8872894587984659,0.6,0.00023024652724540717,1.0000879559595839,0.00023022627747225065,199.03194269599342,0.0,4.047411428118427e-06,11.470363987287621,0.0006339087215134757,7.76896638427701e-05,0.00015255686340263707,0.0006001167620155532,0.09296967339165256,0.09296967339165256,0.09296967339165256,0.09309326120018604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498067.2655964843,592.2795445031808,0.0,0.09296967339165256,0.09296967341851983,0.09296967341851983,0.3740836565071043,0.3740836565071043,0.5,7.898215510086664,0.6662606356989613,0.6662606356989613,1.4154011296341196e-11,0.0010516608662101135,0.6625122390360616,1.4154011296341196e-11,27860.66766230294,21107.011023419433,0.7575917160082424,0.9843433122075285,0.6086363645973217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703656640842922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.44467107698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49906787017545,260.49906787017545,-12.650932129824525,244.76886899702703,276.2292667433256,124361.13570938873,124421.51946382703,-60.383754438302276,0.0,nan,276.2292667433256,3.0792667433256042,269.93718719406803,-3.2128128059319465,263.64510764479974,-9.50489235520024,257.35302809554344,-15.79697190445654,251.06094854628878,-22.089051453711193,244.76886899702703,-28.38113100297295,1.0,1.0,26022.012520719443,26022.012520719443,275.4390059013654,2.2890059013654422,275.4390059013654,275.4390059013654,77139.76203217446,77135.59295910815,4.169073066310375,0.0,8546.071908451686,8546.071908451686,0.8848713680036084,3953.3937206997243,275.4390059013654,2.2890059013654422,1.0,0.002,0.2058017870459595,0.004550093394974611,0.00031774325297038693,0.001682256748164542,0.15887162648519346,0.15887162648519346,0.0,1.1349289563700182e-12,1.0,1.001337391821519,0.6625122390219076,0.09296967341851983,0.0,0.00012413917980580281,159.54223739426567,0.0,1599862.2970688906,266.4142040724167,0.0010516608520561022,1.0,1285188.4283740688,2590.242752142564,,,,,,,,,,,,,,,,,,,3.0,15276.311520595269,1575.1706914128254,0.3740836565071043,6.173730061729009,3.1055131057946306
1592.0,-30.13364359499803,4.158682754666789,35.05525422970867,24.34010786181318,4.827828042809099,-26.63749643122593,-40.13228475870562,1.3316808790543166,-6.73560355913736,-6.736652004319356,40.11033251254105,41239.75854406779,25458.191345698164,25458.191345698164,66697.94988976595,77148.79462420355,77135.28173816387,25458.191345698164,102593.47308386205,102593.47308386205,102593.47308386205,130453.58421904735,126863.39531135761,3590.188907689742,0.0,90972.06603495657,55063.25538027663,39898.67850519994,27860.111135185303,67758.78964038525,21106.63168469127,1575.1379696751483,0.0,0.8773535836641502,2.7047615838666768,0.001494314320929203,1.0,1.0,-6.075162513090731,331279.14491736895,1559295.9508413263,4.706894396356468,1559295.9508413263,4.706894396356468,0.7575932336477698,0.0929687303135621,3.9337151087346327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337151087346327,1.2855157389851926,1.2858117138963667,3.0600287413361213,6483.83370950768,15276.29021139226,6450.1235401959075,0.0003243176480851991,23126.246695638252,2358.220870086957,19279.850903912877,1965.9976550517126,0.8336783377628316,0.8336783377628316,35548.9233763844,35405.22815468563,1.0050758057253042,0.8,4290.378445173413,4273.035954225843,1.0050758057253042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.143710723605,4632.441516551485,5.905205916094391,4.158682754666789,-4.0000463836681615,8.158729138334952,3.104838173666997,3.5,0.8870966210477135,0.6,0.00023022627747225065,1.0000875929948063,0.0002302061130293877,199.03263763019,0.0,4.030351690495376e-06,11.422016690863895,0.000637939073203971,7.768334531230113e-05,0.00015254293215994952,0.0006000604369682755,0.09296873023462336,0.09296873023462336,0.09296873023462336,0.09309212683898822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498049.28027229995,592.285438325118,0.0,0.09296873023462336,0.0929687303135621,0.0929687303135621,0.37407847006961686,0.37407847006961686,0.5,7.901917411636748,0.6652348336987188,0.6652348336987188,-1.9895196601282805e-12,0.0010484451819934293,0.6614894912286218,-1.9895196601282805e-12,27860.111135185303,21106.63168469127,0.7575932336477698,0.9843438798678449,0.6086259622248075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703540621088478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.39632378055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49870866175974,260.49870866175974,-12.651291338240242,244.76806190427678,276.2293554192416,124364.47230364174,124424.52848863596,-60.05618499424071,0.0,nan,276.2293554192416,3.079355419241608,269.93709671625356,-3.2129032837464138,263.6448380132456,-9.505161986754388,257.35257931026644,-15.797420689733542,251.0603206072745,-22.089679392725486,244.76806190427678,-28.3819380957232,1.0,1.0,26022.012520719443,26022.012520719443,275.4391650686543,2.289165068654313,275.4391650686543,275.4391650686543,77139.45763018103,77135.28173816387,4.175892017156002,0.0,8546.071908451686,8546.071908451686,0.8848719998165977,3953.3836842783057,275.4391650686543,2.289165068654313,1.0,0.002,0.2056778399304755,0.004550643874810935,0.0003175520149819304,0.0016824479853351022,0.15877600749096518,0.15877600749096518,0.0,3.1703242461822434e-13,1.0,1.001335332588658,0.6614894912306113,0.0929687303135621,0.0,0.00012394708039574246,159.29527080913527,0.0,1599862.518632833,266.4143964408626,0.001048445183982949,1.0,1285187.7615877027,2590.2580593162893,,,,,,,,,,,,,,,,,,,3.0,15276.29021139226,1575.1379696751483,0.37407847006961686,6.173730061729009,3.104838173666997
1593.0,-30.134480736953037,4.161108519822748,35.055247719524814,24.3402199697681,4.827968397177403,-26.638235823539212,-40.13299840791149,1.331723483794351,-6.735411169079839,-6.7364564170726915,40.11032057756687,41239.01227872744,25458.908181321705,25458.908181321705,66697.92046004915,77148.48885660114,77134.97252899717,25458.908181321705,102593.88071031887,102593.88071031887,102593.88071031887,130453.43643352714,126861.61993026682,3591.816503260315,0.0,90972.11197768281,55062.85987058375,39899.169007887846,27859.555723208265,67758.72473109611,21106.253133632425,1575.105303213504,0.0,0.8773546977944222,2.7047813771827762,0.001494314320929203,1.0,1.0,-6.075985333661265,331281.7076369641,1559295.435048846,4.706856427936565,1559295.435048846,4.706856427936565,0.7575947492963775,0.09296778962432556,3.9337053589890436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337053589890436,1.2855155811119363,1.285811530063707,3.0600215328284817,6483.818435544989,15276.268943949346,6450.1240052464045,0.0003243208850623978,23126.315693624423,2358.227905923473,19279.852293979933,1965.9977967991042,0.8336759105686298,0.8336759105686298,35548.85288972531,35405.22815468563,1.0050733146365667,0.8,4290.369938180399,4273.035954225843,1.0050733146365667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.583272051573,4632.441516551485,5.906139975624418,4.161108519822748,-3.9996183961368055,8.160726915959554,3.1041654998953176,3.5,0.8869044285415193,0.6,0.0002302061130293877,1.0000872298344343,0.00023018603393975805,199.03332968281936,0.0,4.013382249358596e-06,11.373925294682262,0.0006419524554533296,7.767706475324032e-05,0.00015252904827614736,0.0006000043346053794,0.09296778960903097,0.09296778960903097,0.09296778960903097,0.09309099566404298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498031.3234532714,592.291322729821,0.0,0.09296778960903097,0.09296778962432556,0.09296778962432556,0.3740732959368804,0.3740732959368804,0.5,7.905613596347033,0.6642105108692249,0.6642105108692249,1.0516032489249483e-11,0.0010452479928630964,0.6604710834114371,1.0516032489249483e-11,27859.555723208265,21106.253133632425,0.7575947492963775,0.9843443884864006,0.6086155316881556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703424887406114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.34823238437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49835141964263,260.49835141964263,-12.651648580357346,244.76725823436348,276.22944460492056,124367.80633115256,124427.53377070764,-59.72743955508711,0.0,nan,276.22944460492056,3.0794446049205817,269.9370073308126,-3.212992669187372,263.6445700566855,-9.505429943314482,257.35213278259306,-15.797867217406917,251.05969550848053,-22.090304491519447,244.76725823436348,-28.382741765636496,1.0,1.0,26022.012520719443,26022.012520719443,275.43932447446343,2.2893244744634558,275.43932447446343,275.43932447446343,77139.15475346542,77134.97252899717,4.182224468255299,0.0,8546.071908451686,8546.071908451686,0.8848726166513453,3953.373885783989,275.43932447446343,2.2893244744634558,1.0,0.002,0.20555408409916653,0.00455119356645022,0.00031736107217137147,0.0016826389280369756,0.15868053608568572,0.15868053608568572,0.0,2.0834722835871844e-13,1.0,1.001333282086511,0.6604710834009211,0.09296778962432556,0.0,0.0001237557962792692,159.04935228356234,0.0,1599862.7402478969,266.41458883092014,0.001045247982347064,1.0,1285187.094789881,2590.273313480611,,,,,,,,,,,,,,,,,,,3.0,15276.268943949346,1575.105303213504,0.3740732959368804,6.173730061729009,3.1041654998953176
1594.0,-30.13531437022817,4.163528317850957,35.055241250080016,24.340332147572212,4.828107162646428,-26.638972216930004,-40.133711568173,1.331765009405607,-6.73521886473668,-6.73626091996655,40.110308733183345,41238.275988435926,25459.624237185122,25459.624237185122,66697.90022562105,77148.18416016428,77134.66430970794,25459.624237185122,102594.28854689306,102594.28854689306,102594.28854689306,130453.28984355129,126859.84826122755,3593.441582323729,0.0,90972.15599018325,55062.471330040076,39899.64962238131,27859.001296658233,67758.65091903954,21105.875270811157,1575.0726881431644,0.0,0.8773558110767762,2.7048011614567553,0.001494314320929203,1.0,1.0,-6.076808373606639,331284.26919155015,1559294.923171395,4.706818488474028,1559294.923171395,4.706818488474028,0.7575962629120832,0.09296685157065747,3.933695328647801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933695328647801,1.2855154281163996,1.2858113512196245,3.060014094433425,6483.802674478447,15276.247718419014,6450.124834189612,0.0003243242502005479,23126.385850897794,2358.235059974384,19279.854771746654,1965.9980494609938,0.8336734886310905,0.8336734886310905,35548.78037443834,35405.22815468563,1.0050707518548128,0.8,4290.361186353491,4273.035954225843,1.0050707518548128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.024660340782,4632.441516551485,5.907071593221951,4.163528317850957,-3.9991910716304835,8.16271938948144,3.1034950769751433,3.5,0.8867128791357552,0.6,0.00023018603393975805,1.000086864810391,0.00023016604061028197,199.03401883910146,0.0,3.996408065986536e-06,11.325820459005843,0.0006459488635193161,7.767078896616651e-05,0.00015251524497359153,0.000599948506700192,0.09296685149537495,0.09296685149537495,0.09296685149537495,0.09308986709382965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498013.39488439925,592.29719779882,0.0,0.09296685149537495,0.09296685157065747,0.09296685157065747,0.3740681341385439,0.3740681341385439,0.5,7.909304067965666,0.6631873796477521,0.6631873796477521,6.17319528828375e-11,0.0010420552298455732,0.659452546359887,6.17319528828375e-11,27859.001296658233,21105.875270811157,0.7575962629120832,0.9843451621448911,0.608605328310165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703309439396644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.3001275487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4979959608366,260.4979959608366,-12.652004039163387,244.76645795655332,276.2295339651176,124371.09803397287,124430.52732098666,-59.42928701380242,0.0,nan,276.2295339651176,3.079533965117605,269.9369187634117,-3.213081236588266,263.64430356168674,-9.505696438313237,257.3516883599812,-15.798311640018767,251.05907315826914,-22.090926841730834,244.76645795655332,-28.383542043446653,1.0,1.0,26022.012520719443,26022.012520719443,275.43948390596046,2.2894839059604806,275.43948390596046,275.43948390596046,77138.84807668526,77134.66430970794,4.183766977323103,0.0,8546.071908451686,8546.071908451686,0.8848732512382109,3953.36380529104,275.43948390596046,2.2894839059604806,1.0,0.002,0.20543051957169714,0.004551742453128662,0.0003171704245087073,0.001682829575937495,0.15858521225435365,0.15858521225435365,0.0,4.4620210304380237e-13,1.0,1.001331231306535,0.6594525462981551,0.09296685157065747,0.0,0.00012356449285974924,158.80340924293662,0.0,1599862.9617678835,266.4147811352633,0.0010420551681136203,1.0,1285186.4282985,2590.288568587428,,,,,,,,,,,,,,,,,,,3.0,15276.247718419014,1575.0726881431644,0.3740681341385439,6.173730061729009,3.1034950769751433
1595.0,-30.13614449438672,4.165942163920202,35.05523481143559,24.340444045979552,4.828246320377665,-26.63970541291492,-40.13442046763373,1.3318072389721891,-6.735026239620595,-6.736065067000712,40.11029668327667,41237.53938100163,25460.338472500327,25460.338472500327,66697.87785350197,77147.88099726681,77134.35432593925,25460.338472500327,102594.69279843957,102594.69279843957,102594.69279843957,130453.13910365077,126858.07502620816,3595.064077442616,0.0,90972.20104069864,55062.08197688591,39900.13229312526,27858.446305211193,67758.57859833645,21105.497009186798,1575.0400403536246,0.0,0.8773569270802867,2.7048209822326528,0.001494314320929203,1.0,1.0,-6.077643767594395,331286.835423314,1559294.4024127815,4.706780456338796,1559294.4024127815,4.706780456338796,0.7575977776348141,0.09296591532307442,3.93368550791871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93368550791871,1.2855152716467944,1.285811169010932,3.0600068273630914,6483.787276428435,15276.226535274503,6450.12542744037,0.0003243275223140359,23126.455040080593,2358.2421153075306,19279.85654501287,1965.9982302838248,0.8336710711433655,0.8336710711433655,35548.70937452614,35405.22815468563,1.0050682426295814,0.8,4290.352617416263,4273.035954225843,1.0050682426295814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.467869401844,4632.441516551485,5.9080005337258115,4.165942163920202,-3.9987640744756314,8.164706238395834,3.1028268969133572,3.5,0.8865219705466735,0.6,0.00023016604061028197,1.0000864997334797,0.0002301461330311134,199.03470509862225,0.0,3.979352715597377e-06,11.277485596002967,0.0006499282162349135,7.766455113858687e-05,0.0001525014894716951,0.0005998928990708247,0.09296591520508744,0.09296591520508744,0.09296591520508744,0.09308873810343143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497995.4934850226,592.3030638718385,0.0,0.09296591520508744,0.09296591532307442,0.09296591532307442,0.37406298463518955,0.37406298463518955,0.5,7.912988752591238,0.6621624964418515,0.6621624964418515,2.262368070660159e-11,0.0010388273801140713,0.6584212994063137,2.262368070660159e-11,27858.446305211193,21105.497009186798,0.7575977776348141,0.9843458825911598,0.6085951068343995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270319427674015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.25179268569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49764231577575,260.49764231577575,-12.652357684224228,244.76566106379144,276.22962356776156,124374.38780234309,124433.51384886859,-59.12604652550295,0.0,nan,276.22962356776156,3.079623567761587,269.93683106696767,-3.213168933032307,263.6440385661697,-9.505961433830294,257.3512460653763,-15.798753934623676,251.0584535645879,-22.091546435412084,244.76566106379144,-28.384338936208536,1.0,1.0,26022.012520719443,26022.012520719443,275.4396434868504,2.289643486850423,275.4396434868504,275.4396434868504,77138.5428545818,77134.35432593925,4.188528642553138,0.0,8546.071908451686,8546.071908451686,0.884873872563348,3953.3539354583036,275.4396434868504,2.289643486850423,1.0,0.002,0.2053071487140905,0.004552290590945969,0.0003169800759375162,0.0016830199217685708,0.1584900379687581,0.1584900379687581,0.0,-2.293912889500538e-12,1.0,1.001329154897248,0.65842129938369,0.09296591532307442,0.0,0.00012337081959970387,158.55442062228812,0.0,1599863.1836145935,266.4149737603794,0.0010388273574903906,1.0,1285185.7605934937,2590.303986199879,,,,,,,,,,,,,,,,,,,3.0,15276.226535274503,1575.0400403536246,0.37406298463518955,6.173730061729009,3.1028268969133572
1596.0,-30.13697453847043,4.168350067258746,35.055228405648144,24.340560763981216,4.828387677378699,-26.640438316877084,-40.13512929724527,1.3318514558327612,-6.734833542821264,-6.735869161170988,40.110284753990115,41236.79516392437,25461.05159963273,25461.05159963273,66697.8467635571,77147.57381147704,77134.04634583402,25461.05159963273,102595.09794546675,102595.09794546675,102595.09794546675,130452.99022055909,126856.3062002887,3596.6840202703925,0.0,90972.24034022442,55061.68420526785,39900.61792772953,27857.89227509233,67758.51020282187,21105.11942870604,1575.0074391785136,0.0,0.8773580429020713,2.704840808216608,0.001494314320929203,1.0,1.0,-6.078474667680268,331289.4023635891,1559293.886865785,4.706742430458022,1559293.886865785,4.706742430458022,0.7575992907250945,0.09296498135294055,3.933674956926701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933674956926701,1.2855151056927243,1.2858109774258368,3.059999014797236,6483.770722538869,15276.20539464152,6450.12685668053,0.0003243310966126485,23126.52706091892,2358.249459389182,19279.860817107354,1965.9986659162257,0.8336686596444489,0.8336686596444489,35548.63309506793,35405.22815468563,1.0050655468200218,0.8,4290.343411293764,4273.035954225843,1.0050655468200218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.912895228434,4632.441516551485,5.9089269657382895,4.168350067258746,-3.9983376301278906,8.166687697386637,3.1021609543406647,3.5,0.8863317012401899,0.6,0.0002301461330311134,1.0000864919777104,0.00023012622895844775,199.0353912961263,0.0,3.9622991490468015e-06,11.229155788398636,0.0006538905153839603,7.765831438872528e-05,0.00015248781864238812,0.0005998375134299426,0.09296498129827589,0.09296498129827589,0.09296498129827589,0.09308761199658651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497977.6207244977,592.3089204840442,0.0,0.09296498129827589,0.09296498135294055,0.09296498135294055,0.37405784707609746,0.37405784707609746,0.5,7.916667673685859,0.661137210789434,0.661137210789434,-1.1368683772161603e-12,0.0010356183497037819,0.657394493490699,-1.1368683772161603e-12,27857.89227509233,21105.11942870604,0.7575992907250945,0.9843464173564342,0.6085847377767025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703079398704558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.20346287809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4972903619037,260.4972903619037,-12.652709638096269,244.76486697443403,276.22971374937373,124377.65175283015,124436.49504958761,-58.84329675750561,0.0,nan,276.22971374937373,3.0797137493737523,269.93674439438433,-3.213255605615643,263.6437750393917,-9.506224960608279,257.3508056844139,-15.799194315586078,251.05783632942487,-22.092163670575104,244.76486697443403,-28.38513302556595,1.0,1.0,26022.012520719443,26022.012520719443,275.4398033550586,2.289803355058609,275.4398033550586,275.4398033550586,77138.24319496819,77134.04634583402,4.196849134168588,0.0,8546.071908451686,8546.071908451686,0.8848745400895318,3953.3433317113345,275.4398033550586,2.289803355058609,1.0,0.002,0.20518397069744118,0.0045528379510338625,0.00031679002498098815,0.0016832099738907352,0.15839501249049406,0.15839501249049406,0.0,-1.1282767255205162e-12,1.0,1.0013270874228295,0.6573944934918359,0.09296498135294055,0.0,0.00012317798033029516,158.3065040703097,0.0,1599863.4055717648,266.4151664571787,0.0010356183508406502,1.0,1285185.092707473,2590.31935023501,,,,,,,,,,,,,,,,,,,3.0,15276.20539464152,1575.0074391785136,0.37405784707609746,6.173730061729009,3.1021609543406647
1597.0,-30.137797586520957,4.170752029860413,35.055222042467754,24.340677621681266,4.8285278470188215,-26.641165043178578,-40.13583337711168,1.3318953037017753,-6.7346411297288,-6.735673585268621,40.11027317198322,41236.06033829845,25461.76448792745,25461.76448792745,66697.8248262259,77147.26972098571,77133.74228268996,25461.76448792745,102595.5067706174,102595.5067706174,102595.5067706174,130452.8473085797,126854.54583366499,3598.3014749147046,0.0,90972.27910217133,55061.290338455896,39901.09862635049,27857.3405379623,67758.43916431279,21104.743460422404,1574.9749573868612,0.0,0.8773591555833278,2.704860600392138,0.001494314320929203,1.0,1.0,-6.07929265849333,331291.9649967023,1559293.3863279787,4.7067045116639035,1559293.3863279787,4.7067045116639035,0.7576007993893794,0.09296405036096378,3.9336642934856125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336642934856125,1.2855149414596085,1.2858107875666067,3.059991110658911,6483.753974618229,15276.184227941896,6450.128410041585,0.00032433472045497125,23126.599606587417,2358.2568569886166,19279.865460207497,1965.9991393806752,0.8336662452838847,0.8336662452838847,35548.55600260621,35405.22815468563,1.005062822279391,0.8,4290.334107050354,4273.035954225843,1.005062822279391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.359732338797,4632.441516551485,5.909851096418429,4.170752029860413,-3.997912026531978,8.168664056392391,3.1014972421209928,3.5,0.8861420691774266,0.6,0.00023012622895844775,1.0000857635291471,0.00023010649421342436,199.0360717141371,0.0,3.961614891391337e-06,11.227216602203049,0.0006578521302753516,7.765211988864622e-05,0.00015247410906980152,0.000599781958528909,0.09296405032769434,0.09296405032769434,0.09296405032769434,0.09308649141760052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497959.77732727304,592.3147674097685,0.0,0.09296405032769434,0.09296405036096378,0.09296405036096378,0.37405272150022534,0.37405272150022534,0.5,7.92034090878013,0.6601143911207146,0.6601143911207146,-5.059064278611913e-12,0.0010324555398142365,0.6563809267752845,-5.059064278611913e-12,27857.3405379623,21104.743460422404,0.7576007993893794,0.9843471255954566,0.6085745310381467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702964804840546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.20152369189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4969403197867,260.4969403197867,-12.653059680213289,244.76407637638243,276.22980426319003,124380.90145072159,124439.42511993331,-58.52366921171151,0.0,nan,276.22980426319003,3.0798042631900557,269.9366586858322,-3.213341314167792,263.6435131084589,-9.506486891541101,257.3503675311083,-15.799632468891673,251.05722195374855,-22.092778046251425,244.76407637638243,-28.385923623617543,1.0,1.0,26022.012520719443,26022.012520719443,275.43996335167407,2.289963351674089,275.43996335167407,275.43996335167407,77137.94199018476,77133.74228268996,4.19970749480126,0.0,8546.071908451686,8546.071908451686,0.8848752147297008,3953.332614953041,275.43996335167407,2.289963351674089,1.0,0.002,0.20506098304370474,0.004553384468418754,0.00031660026756469566,0.0016833997323467292,0.15830013378234783,0.15830013378234783,0.0,-8.857498068337577e-14,1.0,1.0013250466124148,0.6563809267803435,0.09296405036096378,0.0,0.0001229876189625387,158.0617724747674,0.0,1599863.6272606102,266.4153588702712,0.0010324555448733008,1.0,1285184.425945445,2590.3345467199297,,,,,,,,,,,,,,,,,,,3.0,15276.184227941896,1574.9749573868612,0.37405272150022534,6.173730061729009,3.1014972421209928
1598.0,-30.138617753578863,4.173148167412935,35.05521577317825,24.34081620248037,4.828694383416266,-26.641886539880264,-40.13653291678054,1.3319631697302734,-6.734442765018002,-6.73547239718402,40.110263155204535,41235.32091159181,25462.463493555377,25462.463493555377,66697.78440514719,77146.95072095224,77133.47768134574,25462.463493555377,102595.94117490112,102595.94117490112,102595.94117490112,130452.73246571391,126852.81579714805,3599.916668565863,0.0,90972.31288108102,55060.902900478526,39901.566645113875,27856.79129081279,67758.35793592667,21104.369640581775,1574.9424592495814,0.0,0.877360292920929,2.7048809549891573,0.001494314320929203,1.0,1.0,-6.079997725577471,331294.60118289053,1559292.9534337486,4.706665752675348,1559292.9534337486,4.706665752675348,0.7576023175196788,0.09296312133842254,3.933653811680999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933653811680999,1.2855146643895208,1.2858104850621295,3.0599836164055394,6483.738095194621,15276.163173728,6450.129405064635,0.0003243381221785797,23126.669818004422,2358.264016560642,19279.86843439798,1965.9994426637008,0.8336638429190676,0.8336638429190676,35548.48022326363,35405.22815468563,1.005060144147415,0.8,4290.324961286513,4273.035954225843,1.005060144147415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.808373441514,4632.441516551485,5.910769766486474,4.173148167412935,-3.997482786815928,8.170630954228864,3.10083575095126,3.5,0.88595307170036,0.6,0.00023010649421342436,1.0000854638856993,0.00023008683009887587,199.03674975450573,0.0,3.927926125736865e-06,11.131742640338276,0.0006617800564010885,7.76459657856748e-05,0.00015246052842774957,0.0005997269387807164,0.09296312132580034,0.09296312132580034,0.09296312132580034,0.09308539181234618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497941.9664508859,592.3206036756218,0.0,0.09296312132580034,0.09296312133842254,0.09296312133842254,0.37404760816354315,0.37404760816354315,0.5,7.924009026942337,0.6591128329544063,0.6591128329544063,1.5916157281026244e-11,0.0010296321660234753,0.6554746716065551,1.5916157281026244e-11,27856.79129081279,21104.369640581775,0.7576023175196788,0.9843477090784524,0.6085643478932082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702850495043134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.10604973003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4965945007215,260.4965945007215,-12.653405499278449,244.76328937218176,276.22989962926107,124384.43364997311,124442.25126554874,-57.8176155756347,0.0,nan,276.22989962926107,3.0798996292610923,269.9365775778464,-3.2134224221535987,263.6432555264243,-9.50674447357568,257.34993347501467,-15.800066524985311,251.05661142360088,-22.093388576399093,244.76328937218176,-28.386710627818218,1.0,1.0,26022.012520719443,26022.012520719443,275.4401335780084,2.290133578008408,275.4401335780084,275.4401335780084,77137.6835518554,77133.47768134574,4.205870509656961,0.0,8546.071908451686,8546.071908451686,0.8848758778780506,3953.322080739404,275.4401335780084,2.290133578008408,1.0,0.002,0.20493816569757944,0.004553931225624427,0.00031641077658509364,0.0016835892238526821,0.15820538829254682,0.15820538829254682,0.0,4.3777568375924503e-13,1.0,1.0013232221363386,0.655474671590639,0.09296312133842254,0.0,0.00012281731129611576,157.84281147435135,0.0,1599863.8564282195,266.415557234982,0.001029632150107318,1.0,1285183.7400493827,2590.3484940068774,,,,,,,,,,,,,,,,,,,3.0,15276.163173728,1574.9424592495814,0.37404760816354315,6.173730061729009,3.10083575095126
1599.0,-30.139437446794307,4.175538276657982,35.055209654995124,24.340918810945027,4.82882181879053,-26.642611520250828,-40.13723291046915,1.3319958922149395,-6.734255214462223,-6.735282117986387,40.110254977630724,41234.59273178495,25463.18689075246,25463.18689075246,66697.7796225374,77146.65771579613,77133.20384495652,25463.18689075246,102596.39073570898,102596.39073570898,102596.39073570898,130452.65012831146,126851.12005487451,3601.5300734369566,0.0,90972.35944700852,55060.514146750385,39902.05033362015,27856.259392602482,67758.30972622264,21104.007560310285,1574.9110527906828,0.0,0.8773613636194307,2.704900206787589,0.001494314320929203,1.0,1.0,-6.080684417837347,331297.09444376035,1559292.6000254094,4.706629264719098,1559292.6000254094,4.706629264719098,0.7576037853063169,0.09296220352587106,3.93364402394441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93364402394441,1.2855145517656046,1.285810347132475,3.0599762706238542,6483.722530364699,15276.142149795058,6450.130192700493,0.0003243414430589322,23126.739199900243,2358.271091545048,19279.870788694272,1965.9996827351106,0.833661443666794,0.833661443666794,35548.40946172461,35405.22815468563,1.0050576433518652,0.8,4290.316421118403,4273.035954225843,1.0050576433518652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.258839835037,4632.441516551485,5.91169182944382,4.175538276657982,-3.997062322458486,8.172600599116468,3.1001765058293715,3.5,0.8857647159512491,0.6,0.00023008683009887587,1.0000854150818164,0.00023006717889196757,199.0374274072224,0.0,3.913881446530621e-06,11.09194001946778,0.0006656939378476191,7.763980813988754e-05,0.00015244702195898834,0.0005996723168970968,0.09296220348635356,0.09296220348635356,0.09296220348635356,0.09308431167717043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497924.18822255987,592.3264292540672,0.0,0.09296220348635356,0.09296220352587106,0.09296220352587106,0.37404250929359145,0.37404250929359145,0.5,7.927672276466888,0.6581401850039583,0.6581401850039583,1.0800249583553523e-11,0.0010269035241776692,0.6545977001490542,1.0800249583553523e-11,27856.259392602482,21104.007560310285,0.7576037853063169,0.9843483388536358,0.6085540341604339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702736463796758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.06624710916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49624862531704,260.49624862531704,-12.65375137468294,244.76250503477885,276.22999221585366,124387.48924013808,124445.31627470402,-57.82703456591011,0.0,nan,276.22999221585366,3.0799922158536788,269.93649477964044,-3.2135052203595365,263.6429973434212,-9.507002656578777,257.34949990721225,-15.800500092787729,251.05600247099574,-22.09399752900424,244.76250503477885,-28.387494965221123,1.0,1.0,26022.012520719443,26022.012520719443,275.44029181483705,2.290291814837076,275.44029181483705,275.44029181483705,77137.35099960689,77133.20384495652,4.147154650374432,0.0,8546.071908451686,8546.071908451686,0.8848764971148043,3953.3122440641323,275.44029181483705,2.290291814837076,1.0,0.002,0.20481551318481195,0.004554475465830372,0.00031622153285904567,0.0016837784676923438,0.15811076642952282,0.15811076642952282,0.0,5.51389229414001e-13,1.0,1.001321456555002,0.6545977001382539,0.09296220352587106,0.0,0.00012265247899104936,157.63089211066938,0.0,1599864.073017674,266.41574478553775,0.0010269035133774196,1.0,1285183.0913435724,2590.361930896602,,,,,,,,,,,,,,,,,,,3.0,15276.142149795058,1574.9110527906828,0.37404250929359145,6.173730061729009,3.1001765058293715
1600.0,-30.14025034496189,4.177922504662678,35.05520348994161,24.341030220408015,4.828959208534504,-26.643329389613303,-40.13792808456344,1.332038253206982,-6.734061410560798,-6.735084785453604,40.11024138899738,41233.87429010685,25463.89264056449,25463.89264056449,66697.76693067134,77146.36151629714,77132.8762019663,25463.89264056449,102596.76884253079,102596.76884253079,102596.76884253079,130452.46759484167,126849.3274204008,3603.1401744408677,0.0,90972.40426238108,55060.13488143389,39902.52153438576,27855.69875231088,67758.22028669664,21103.625274585014,1574.878110609829,0.0,0.8773624935501785,2.7049201815067145,0.001494314320929203,1.0,1.0,-6.081622538131171,331299.68014061364,1559292.0127674225,4.706590758269407,1559292.0127674225,4.706590758269407,0.7576053095000634,0.09296127710072703,3.9336342921129392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336342921129392,1.285514393973878,1.2858101640412163,3.059969075844414,6483.707285490415,15276.121108015857,6450.130745840615,0.0003243446800328211,23126.807808439036,2358.2780876689835,19279.87244206711,1965.9998513322196,0.833659041998517,0.833659041998517,35548.339104322986,35405.22815468563,1.0050551568402377,0.8,4290.307929725396,4273.035954225843,1.0050551568402377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.711072770867,4632.441516551485,5.912607604805363,4.177922504662678,-3.9966371756040555,8.174559680266732,3.099519435730649,3.5,0.8855769816373282,0.6,0.00023006717889196757,1.000084707549328,0.00023004769211573987,199.0380994463974,0.0,3.911325668475897e-06,11.084696944460692,0.000669605263516095,7.763369333752856e-05,0.000152433485554439,0.0005996175860432435,0.09296127696206902,0.09296127696206902,0.09296127696206902,0.09308317190558027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497906.4148519874,592.3322528895025,0.0,0.09296127696206902,0.09296127710072703,0.09296127710072703,0.3740374258371798,0.3740374258371798,0.5,7.931329126190458,0.6571323964205931,0.6571323964205931,-4.416733645484783e-11,0.0010233748927817032,0.653462247322409,-4.416733645484783e-11,27855.69875231088,21103.625274585014,0.7576053095000634,0.9843494508631079,0.6085442344211413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270262272076438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.05900403415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4959042264918,260.4959042264918,-12.654095773508175,244.76172414349412,276.23008430948744,124390.68596710412,124448.26613159556,-57.580164491466746,0.0,nan,276.23008430948744,3.080084309487461,269.93641227629087,-3.213587723709111,263.6427402430889,-9.507259756911083,257.3490682098949,-15.800931790105096,251.05539617669467,-22.094603823305306,244.76172414349412,-28.388275856505857,1.0,1.0,26022.012520719443,26022.012520719443,275.44045080893864,2.290450808938658,275.44045080893864,275.44045080893864,77137.04737417298,77132.8762019663,4.171172206682968,0.0,8546.071908451686,8546.071908451686,0.8848771128143846,3953.302463573504,275.44045080893864,2.290450808938658,1.0,0.002,0.20469307378688503,0.004555020007663551,0.0003160326225965608,0.0016839673768354669,0.1580163112982804,0.1580163112982804,0.0,-5.679723184826013e-13,1.0,1.0013191700473916,0.6534622473665763,0.09296127710072703,0.0,0.0001224393629444535,157.3569165996629,0.0,1599864.295819287,266.4159385894392,0.0010233749369490397,1.0,1285182.418590746,2590.378659578955,,,,,,,,,,,,,,,,,,,3.0,15276.121108015857,1574.878110609829,0.3740374258371798,6.173730061729009,3.099519435730649
1601.0,-30.14105997764534,4.180300830394616,35.05519733015819,24.34114117585125,4.829097333096862,-26.64404424655895,-40.138618962932355,1.3320816020789947,-6.733868885352706,-6.734888956120186,40.11022921047735,41233.155580587125,25464.600912278143,25464.600912278143,66697.75649286527,77146.06651672757,77132.5640757178,25464.600912278143,102597.16498799594,102597.16498799594,102597.16498799594,130452.31127041101,126847.56355489709,3604.7477155139245,0.0,90972.45038336264,55059.75640014697,39902.99331468407,27855.146282415066,67758.13959709913,21103.24874081236,1574.8455971348178,0.0,0.8773636098630441,2.704940001587159,0.001494314320929203,1.0,1.0,-6.082491735064309,331302.24615649966,1559291.4864514698,4.706552715959843,1559291.4864514698,4.706552715959843,0.7576068180311379,0.09296035485453621,3.9336248743433044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336248743433044,1.2855142312158079,1.2858099761938666,3.059962137193128,6483.692583320956,15276.100175041007,6450.130968753297,0.0003243477795349841,23126.87490277017,2358.2849293867093,19279.873108368032,1965.999919276005,0.8336566522465455,0.8336566522465455,35548.2710174346,35405.22815468563,1.0050527505723352,0.8,4290.299712359282,4273.035954225843,1.0050527505723352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.165101309351,4632.441516551485,5.913521732953359,4.180300830394616,-3.9962137421146022,8.176514572509218,3.098864574973162,3.5,0.8853898785637605,0.6,0.00023004769211573987,1.0000843678182287,0.00023002828513119243,199.03876878991727,0.0,3.878610904698331e-06,10.991983303915072,0.0006734838744207934,7.762761676181764e-05,0.00015242007535392222,0.0005995633997614693,0.09296035484634403,0.09296035484634403,0.09296035484634403,0.09308205067470084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497888.6773783161,592.3380647520875,0.0,0.09296035484634403,0.09296035485453621,0.09296035485453621,0.37403235160870446,0.37403235160870446,0.5,7.9349800058262145,0.6561137114557027,0.6561137114557027,-8.907363735488616e-11,0.0010200707674812293,0.6523972210558782,-8.907363735488616e-11,27855.146282415066,21103.24874081236,0.7576068180311379,0.9843504690279417,0.608534352120146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702509258937178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.966290393604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4955613994432,260.4955613994432,-12.654438600556773,244.76094664247407,276.23017615641294,124393.89156504917,124451.20894388692,-57.317378837745835,0.0,nan,276.23017615641294,3.0801761564129606,269.93633025361936,-3.213669746380617,263.642484350834,-9.507515649165953,257.34863844805454,-15.801361551945433,251.0547925452644,-22.095207454735572,244.76094664247407,-28.38905335752591,1.0,1.0,26022.012520719443,26022.012520719443,275.44061011549854,2.2906101154985663,275.44061011549854,275.44061011549854,77136.74549431009,77132.5640757178,4.181418592284899,0.0,8546.071908451686,8546.071908451686,0.8848777086441156,3953.292998715021,275.44061011549854,2.2906101154985663,1.0,0.002,0.20457083434719547,0.004555563476721891,0.00031584401992891054,0.0016841559810445862,0.15792200996445527,0.15792200996445527,0.0,9.734964570573545e-13,1.0,1.0013170254552892,0.6523972211449518,0.09296035485453621,0.0,0.000122239406940299,157.0998550480786,0.0,1599864.5174366448,266.41613111464727,0.0010200708565548666,1.0,1285181.7509619074,2590.394497860114,,,,,,,,,,,,,,,,,,,3.0,15276.100175041007,1574.8455971348178,0.37403235160870446,6.173730061729009,3.098864574973162
1602.0,-30.141866199221578,4.18267326487261,35.05519118139887,24.341256776265823,4.829238131860574,-26.6447557661146,-40.139305545575894,1.3321276987467596,-6.73367621145519,-6.734693010922216,40.11021720911774,41232.42838643632,25465.307863346723,25465.307863346723,66697.73624978305,77145.7691753618,77132.25517306873,25465.307863346723,102597.56303641545,102597.56303641545,102597.56303641545,130452.15811539901,126845.80548039464,3606.3526350043617,0.0,90972.49203367282,55059.36726603183,39903.471964045544,27854.595078983566,67758.0670430291,21102.873109109616,1574.8131437468892,0.0,0.8773647261222487,2.704959833061322,0.001494314320929203,1.0,1.0,-6.083351942134016,331304.813707249,1559290.9677903666,4.706514675540463,1559290.9677903666,4.706514675540463,0.7576083245608493,0.09295943491246449,3.9336149336392525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336149336392525,1.2855140554238575,1.2858097754122235,3.0599548227749773,6483.677084946601,15276.079280388083,6450.131771853498,0.0003243510874983225,23126.94393538618,2358.2919687544863,19279.87550888828,1966.0001640609464,0.8336542676262746,0.8336542676262746,35548.199149894135,35405.22815468563,1.0050502106931476,0.8,4290.291038708515,4273.035954225843,1.0050502106931476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.620912440219,4632.441516551485,5.914433337540207,4.18267326487261,-3.995790812680235,8.178464077552846,3.0982119074100676,3.5,0.8852034021171622,0.6,0.00023002828513119243,1.000084012905034,0.00023000896141016055,199.03943531734262,0.0,3.862742310246742e-06,10.947011707239268,0.0006773466167310402,7.762157840452273e-05,0.0001524067067266697,0.0005995092975668059,0.09295943488714319,0.09295943488714319,0.09295943488714319,0.0930809333503912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497870.96959235816,592.3438668152755,0.0,0.09295943488714319,0.09295943491246449,0.09295943491246449,0.37402728827016013,0.37402728827016013,0.5,7.938624961180298,0.6550874919735179,0.6550874919735179,-5.616129783447832e-11,0.001016799467038254,0.6513410687882129,-5.616129783447832e-11,27854.595078983566,21102.873109109616,0.7576083245608493,0.9843512242966921,0.6085242715122328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270239607930615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.92131879693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49522041160355,260.49522041160355,-12.654779588396423,244.7601725288144,276.2302682943928,124397.10033989293,124454.11022097223,-57.00988107931855,0.0,nan,276.2302682943928,3.080268294392795,269.93624914127844,-3.2137508587215393,263.6422299881585,-9.507770011841501,257.3482108350449,-15.801789164955096,251.05419168193222,-22.095808318067753,244.7601725288144,-28.389827471185583,1.0,1.0,26022.012520719443,26022.012520719443,275.4407699151255,2.2907699151255088,275.4407699151255,275.4407699151255,77136.45076834805,77132.25517306873,4.195595279321424,0.0,8546.071908451686,8546.071908451686,0.8848783375578494,3953.2830083074487,275.4407699151255,2.2907699151255088,1.0,0.002,0.20444879319968964,0.004556106134840256,0.0003156557233351463,0.0016843442753377402,0.15782786166757315,0.15782786166757315,0.0,-1.3271137661030608e-12,1.0,1.0013148987331042,0.6513410688443741,0.09295943491246449,0.0,0.00012204111292859592,156.8449296764166,0.0,1599864.7392748287,266.4163237885448,0.001016799523199552,1.0,1285181.0829370571,2590.4102286467696,,,,,,,,,,,,,,,,,,,3.0,15276.079280388083,1574.8131437468892,0.37402728827016013,6.173730061729009,3.0982119074100676
