time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1603.0,-30.142669095363743,4.185039811292433,35.05518505856147,24.341372062359028,4.829379682519776,-26.64546421756557,-40.13999163927508,1.332174804806246,-6.733483759152534,-6.734497359187048,40.110205659707646,41231.71636882403,25466.014430442774,25466.014430442774,66697.7307992668,77145.47337015074,77131.95205083226,25466.014430442774,102597.96648127504,102597.96648127504,102597.96648127504,130452.01306595818,126844.05805637896,3607.955009579224,0.0,90972.53523290147,55058.993345065035,39903.93543092937,27854.04658468314,67757.9820156125,21102.499391279533,1574.780828615629,0.0,0.877365839039372,2.7049796340668975,0.001494314320929203,1.0,1.0,-6.084190872174986,331307.3774279585,1559290.4686618196,4.706476749075355,1559290.4686618196,4.706476749075355,0.7576098261745472,0.09295851777297906,3.9336052861334205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336052861334205,1.285513874732533,1.285809569837128,3.0599477480955666,6483.662094549868,15276.058427083251,6450.132236523799,0.00032435426468725877,23127.011638303928,2358.2988725307755,19279.876897818904,1966.000305692454,0.8336518872108303,0.8336518872108302,35548.12940203146,35405.22815468563,1.0050477457269695,0.8,4290.282620880402,4273.035954225843,1.0050477457269695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.0785011809085,4632.441516551485,5.915342640896629,4.185039811292433,-3.995368694645379,8.180408505937812,3.097561426528254,3.5,0.885017550436644,0.6,0.00023000896141016055,1.0000836669130329,0.00022998971888035254,199.04009909945268,0.0,3.846182522416881e-06,10.900081268529442,0.000681192799253457,7.761554478118805e-05,0.0001523934166289725,0.0005994555492236589,0.09295851775067886,0.09295851775067886,0.09295851775067886,0.09307982276367957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497853.29223765846,592.3496588495775,0.0,0.09295851775067886,0.09295851777297906,0.09295851777297906,0.3740222359483496,0.3740222359483496,0.5,7.942264114090219,0.65405970878669,0.65405970878669,-4.496314431889914e-11,0.0010136000345255525,0.6503064870120738,-4.496314431889914e-11,27854.04658468314,21102.499391279533,0.7576098261745472,0.9843523790879516,0.6085145268836902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702283181337044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.874388358214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49488129922895,260.49488129922895,-12.655118700771027,244.7594017678494,276.2303608306077,124400.31224741855,124457.00856731513,-56.69631989658111,0.0,nan,276.2303608306077,3.080360830607731,269.9361690180565,-3.213830981943488,263.6419772054986,-9.508022794501358,257.34778539295655,-15.802214607043425,251.05359358040513,-22.096406419594842,244.7594017678494,-28.39059823215058,1.0,1.0,26022.012520719443,26022.012520719443,275.44093009767204,2.29093009767206,275.44093009767204,275.44093009767204,77136.15773606487,77131.95205083226,4.2056852326059015,0.0,8546.071908451686,8546.071908451686,0.8848789479217068,3953.2733125640875,275.44093009767204,2.29093009767206,1.0,0.002,0.20432694631346218,0.004556647947424658,0.0003154677263268887,0.001684532272679961,0.15773386316344434,0.15773386316344434,0.0,-9.931504403593028e-13,1.0,1.0013128154683213,0.650306487057037,0.09295851777297906,0.0,0.00012184685271693797,156.5951888523266,0.0,1599864.960954262,266.41651624084744,0.0010136000794886968,1.0,1285180.4159120333,2590.4256893739594,,,,,,,,,,,,,,,,,,,3.0,15276.058427083251,1574.780828615629,0.3740222359483496,6.173730061729009,3.097561426528254
1604.0,-30.14346856592271,4.187400477068068,35.05517896460036,24.341492691915505,4.829519787823245,-26.646169730553332,-40.140673507098086,1.332220952497541,-6.73329137403482,-6.734301794279244,40.1101942473558,41230.98549031407,25466.72010735861,25466.72010735861,66697.70559767268,77145.17426531792,77131.65084124642,25466.72010735861,102598.37094860504,102598.37094860504,102598.37094860504,130451.87023791806,126842.31540703966,3609.5548308784064,0.0,90972.56779021374,55058.59319368117,39904.41621836952,27853.499289313022,67757.91550768254,21102.126515065804,1574.7485750158903,0.0,0.8773669509486801,2.70499942615997,0.001494314320929203,1.0,1.0,-6.085025132240219,331309.9400264764,1559289.9754562664,4.706438857016052,1559289.9754562664,4.706438857016052,0.7576113254524677,0.09295760298139245,3.933594097581243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933594097581243,1.2855136983619533,1.2858093686881558,3.0599394643507623,6483.644542288649,15276.037613523897,6450.134527653594,0.00032435810979518424,23127.085696552305,2358.306424370433,19279.883746159183,1966.0010040288155,0.8336495137834574,0.8336495137834574,35548.048512936635,35405.22815468563,1.0050448870189075,0.8,4290.272858423597,4273.035954225843,1.0050448870189075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.537860592943,4632.441516551485,5.916249532963943,4.187400477068068,-3.9949472340309544,8.182347711099023,3.0969131234730214,3.5,0.8848323209922918,0.6,0.00022998971888035254,1.0000833104775761,0.0002299705599231769,199.04076005340127,0.0,3.830035039909534e-06,10.854319303103619,0.0006850228342933666,7.760954875053103e-05,0.0001523801701298215,0.0005994017378110915,0.09295760296810344,0.09295760296810344,0.09295760296810344,0.0930787153692368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497835.6436604703,592.3554413815466,0.0,0.09295760296810344,0.09295760298139245,0.09295760298139245,0.3740171950753616,0.3740171950753616,0.5,7.94589749018567,0.6530315504355713,0.6530315504355713,-3.6493474908638746e-11,0.0010104202444267685,0.6492766620390285,-3.6493474908638746e-11,27853.499289313022,21102.126515065804,0.7576113254524677,0.9843529733453851,0.6085043375580114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702170564867932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.82862639279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4945439013623,260.4945439013623,-12.655456098637671,244.75863432856073,276.23045347416587,124403.44460308293,124459.85427551546,-56.40967243252082,0.0,nan,276.23045347416587,3.0804534741658927,269.936089645036,-3.213910354963957,263.6417258159252,-9.508274184074764,257.3473619868046,-15.802638013195406,251.05299815768177,-22.097001842318207,244.75863432856073,-28.391365671439246,1.0,1.0,26022.012520719443,26022.012520719443,275.4410904171959,2.2910904171959032,275.4410904171959,275.4410904171959,77135.86119689462,77131.65084124642,4.210355648203404,0.0,8546.071908451686,8546.071908451686,0.8848796557818582,3953.2620680691493,275.4410904171959,2.2910904171959032,1.0,0.002,0.2042052927957284,0.004557188948357729,0.0003152800276601894,0.0016847199726117014,0.15764001383009468,0.15764001383009468,0.0,2.718905829646179e-13,1.0,1.0013107417738176,0.6492766620755219,0.09295760298139245,0.0,0.0001216534853272885,156.34659576007718,0.0,1599865.182582112,266.41670862596516,0.0010104202809202434,1.0,1285179.7491822995,2590.441090698385,,,,,,,,,,,,,,,,,,,3.0,15276.037613523897,1574.7485750158903,0.3740171950753616,6.173730061729009,3.0969131234730214
1605.0,-30.144265819289664,4.1897553128100755,35.055172911430134,24.34162994557994,4.829686376083302,-26.646870599751335,-40.14135464150456,1.3322911565456084,-6.733096718992613,-6.73410405646707,40.11018323660937,41230.27637252174,25467.41971086238,25467.41971086238,66697.69608338411,77144.86466200744,77131.36223261464,25467.41971086238,102598.78194347702,102598.78194347702,102598.78194347702,130451.73443387591,126840.5822883335,3611.1521455424127,0.0,90972.60456474203,55058.229842687186,39904.860802283154,27852.9524903989,67757.81329268205,21101.75412378415,1574.7162947364343,0.0,0.8773680731809274,2.7050194365435507,0.001494314320929203,1.0,1.0,-6.085827381064121,331312.5311141499,1559289.499606302,4.706400613229648,1559289.499606302,4.706400613229648,0.757612828695919,0.09295668987242584,3.9335843659694407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335843659694407,1.2855134091529423,1.2858090547822476,3.0599325825479955,6483.629960574381,15276.016841827186,6450.13474335327,0.00032436118340641745,23127.152261375642,2358.31321209339,19279.884390899948,1966.0010697740768,0.8336471422423691,0.8336471422423691,35547.97815694455,35405.22815468563,1.0050424005634062,0.8,4290.264367200705,4273.035954225843,1.0050424005634062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.998984799845,4632.441516551485,5.917152815510418,4.1897553128100755,-3.9945247271836277,8.184280039993704,3.096266990667492,3.5,0.8846477116192835,0.6,0.0002299705599231769,1.0000830799645883,0.00022995145556439157,199.0414191781724,0.0,3.8134133980678773e-06,10.807213570124365,0.0006888362476914345,7.760355959676568e-05,0.00015236700032641125,0.0005993484503736319,0.09295668985068373,0.09295668985068373,0.09295668985068373,0.09307761497315709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497818.0243905616,592.3612142512185,0.0,0.09295668985068373,0.09295668987242584,0.09295668987242584,0.37401216569869755,0.37401216569869755,0.5,7.949525245187224,0.6520082331232402,0.6520082331232402,1.0459189070388675e-11,0.0010073374744479224,0.6482766754029399,1.0459189070388675e-11,27852.9524903989,21101.75412378415,0.757612828695919,0.984354317859717,0.6084947900314644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702058229536182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.78152065981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4942105153686,260.4942105153686,-12.655789484631384,244.75787023072772,276.2305508000111,124406.90141402342,124462.64033951063,-55.73892548722223,0.0,nan,276.2305508000111,3.0805508000111104,269.936014686147,-3.213985313852959,263.641478572299,-9.508521427700998,257.3469424584425,-15.80305754155745,251.05240634458437,-22.097593655415608,244.75787023072772,-28.39212976927226,1.0,1.0,26022.012520719443,26022.012520719443,275.4412543840973,2.2912543840973285,275.4412543840973,275.4412543840973,77135.63058739777,77131.36223261464,4.268354783125687,0.0,8546.071908451686,8546.071908451686,0.8848802714662768,3953.252287799288,275.4412543840973,2.2912543840973285,1.0,0.002,0.20408382706257705,0.004557729532510647,0.000315092620176052,0.0016849073789643157,0.157546310088026,0.157546310088026,0.0,-8.596322438603199e-13,1.0,1.0013087282285238,0.6482766753924807,0.09295668987242584,0.0,0.00012146569696054005,156.10517206928688,0.0,1599865.4070157444,266.41690328100736,0.0010073374639887334,1.0,1285179.0750437137,2590.4561533681767,,,,,,,,,,,,,,,,,,,3.0,15276.016841827186,1574.7162947364343,0.37401216569869755,6.173730061729009,3.096266990667492
1606.0,-30.145058806418643,4.192104197271738,35.05516700722127,24.34173171585428,4.829810723395255,-26.647571853432513,-40.14203203897921,1.3323237704355366,-6.7329084353650615,-6.733913090630497,40.110175429669354,41229.570282974244,25468.13386548299,25468.13386548299,66697.70414845724,77144.58214223736,77131.09738211951,25468.13386548299,102599.2312476025,102599.2312476025,102599.2312476025,130451.65652351716,126838.90885401581,3612.7476695013424,0.0,90972.65009295115,55057.85064165947,39905.332723657426,27852.425275914662,67757.75799957209,21101.39535705992,1574.685110794855,0.0,0.8773691461508336,2.7050387578539707,0.001494314320929203,1.0,1.0,-6.086507786284756,331315.0334783155,1559289.162216712,4.7063640482790445,1559289.162216712,4.7063640482790445,0.7576142884514734,0.09295578741658955,3.933574651013844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933574651013844,1.2855132958813764,1.2858089169244455,3.059925294912565,6483.614518949395,15275.996087899204,6450.135574186611,0.00032436448133948726,23127.220953974716,2358.3202167890886,19279.886874316406,1966.0013230120792,0.833644773519704,0.833644773519704,35547.907921335995,35405.22815468563,1.0050399183636143,0.8,4290.255890506832,4273.035954225843,1.0050399183636143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.461878801279,4632.441516551485,5.918057271737024,4.192104197271738,-3.994107901858655,8.186212099130394,3.095623033578111,3.5,0.8844637238794604,0.6,0.00022995145556439157,1.000082635909796,0.00022993245488679034,199.04207477968163,0.0,3.8025586851231495e-06,10.776451313639006,0.0006926388063765576,7.759760372530435e-05,0.0001523538518390872,0.0005992952495785523,0.09295578731668291,0.09295578731668291,0.09295578731668291,0.09307655041205674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497800.44432685524,592.3669743556164,0.0,0.09295578731668291,0.09295578741658955,0.09295578741658955,0.37400714838770555,0.37400714838770555,0.5,7.953148144461287,0.651017784186422,0.651017784186422,-2.120259523508139e-11,0.0010046552654330299,0.6474053043457388,-2.120259523508139e-11,27852.425275914662,21101.39535705992,0.7576142884514734,0.9843552401612589,0.6084848657955096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701946172923695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.75075840333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4938769595755,260.4938769595755,-12.656123040424461,244.7571092196999,276.23064469945365,124409.8436979233,124465.61101290792,-55.76731498464066,0.0,nan,276.23064469945365,3.0806446994536714,269.93593760349233,-3.214062396507643,263.6412305075517,-9.508769492448266,257.34652341160415,-15.803476588395824,251.05181631565145,-22.098183684348527,244.7571092196999,-28.392890780300064,1.0,1.0,26022.012520719443,26022.012520719443,275.44141435902975,2.2914143590297726,275.44141435902975,275.44141435902975,77135.29005103235,77131.09738211951,4.192668912844965,0.0,8546.071908451686,8546.071908451686,0.8848808860966707,3953.2425242689133,275.44141435902975,2.2914143590297726,1.0,0.002,0.20396252509053292,0.004558268310274817,0.0003149054609988598,0.0016850945407443608,0.1574527304994299,0.1574527304994299,0.0,1.7432205852430105e-12,1.0,1.0013069738411142,0.6474053043669414,0.09295578741658955,0.0,0.0001213019410952287,155.89463748394485,0.0,1599865.6245292423,266.4170915646349,0.001004655286635625,1.0,1285178.4239920692,2590.469533936956,,,,,,,,,,,,,,,,,,,3.0,15275.996087899204,1574.685110794855,0.37400714838770555,6.173730061729009,3.095623033578111
1607.0,-30.145848395113276,4.19444728890687,35.05516103662761,24.34185199616479,4.829949839539808,-26.648268571644845,-40.1427049311809,1.3323700161374656,-6.732713352296912,-6.733714464179075,40.11016170498332,41228.84569685842,25468.829003824205,25468.829003824205,66697.67470068263,77144.28687185796,77130.77333051633,25468.829003824205,102599.60233434054,102599.60233434054,102599.60233434054,130451.4692784678,126837.12949319798,3614.339785269821,0.0,90972.68243954777,55057.45274572855,39905.81077091025,27851.86694412727,67757.67771503751,21101.014709913496,1574.6522648480877,0.0,0.8773702836072182,2.7050588642701343,0.001494314320929203,1.0,1.0,-6.087461756994003,331317.63624250545,1559288.5690806878,4.706325285803314,1559288.5690806878,4.706325285803314,0.757615809103338,0.0929548749552741,3.9335635344644477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335635344644477,1.2855131185522677,1.2858087151276656,3.0599170694534714,6483.597090188604,15275.975392863078,6450.137835245184,0.0003243682983100224,23127.29453648793,2358.3277201172605,19279.89363277179,1966.0020121827322,0.8336424133983291,0.8336424133983291,35547.827552669616,35405.22815468563,1.0050370780524753,0.8,4290.246190860228,4273.035954225843,1.0050370780524753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.926504420872,4632.441516551485,5.918955152419465,4.19444728890687,-3.9936859260401594,8.18813321494703,3.094981205912063,3.5,0.8842803445463038,0.6,0.00022993245488679034,1.0000822822835551,0.0002299135370759395,199.04272757532982,0.0,3.7819342919691253e-06,10.718001783440501,0.0006964207406685267,7.759168788388394e-05,0.0001523407670029064,0.0005992420858949774,0.09295487493472979,0.09295487493472979,0.09295487493472979,0.09307542143791604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497782.867156979,592.3727331371938,0.0,0.09295487493472979,0.0929548749552741,0.0929548749552741,0.3740021461576062,0.3740021461576062,0.5,7.956764540722273,0.6499921042637311,0.6499921042637311,7.202061169664375e-11,0.001001111882146688,0.6462527071850559,7.202061169664375e-11,27851.86694412727,21101.014709913496,0.757615809103338,0.9843559718971946,0.608474892989263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701834400790297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.69230887313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49354491642083,260.49354491642083,-12.656455083579147,244.7563514555037,276.2307383773416,124412.9227244352,124468.43714059769,-55.51441616249787,0.0,nan,276.2307383773416,3.0807383773416177,269.9358609929667,-3.214139007033282,263.6409836086002,-9.509016391399769,257.3461062242373,-15.803893775762674,251.05122883987514,-22.09877116012484,244.7563514555037,-28.393648544496273,1.0,1.0,26022.012520719443,26022.012520719443,275.4415750672883,2.2915750672883064,275.4415750672883,275.4415750672883,77134.99194577556,77130.77333051633,4.218615259233047,0.0,8546.071908451686,8546.071908451686,0.8848815894005756,3953.23135213677,275.4415750672883,2.2915750672883064,1.0,0.002,0.20384143940536056,0.0045588074696856955,0.0003147186405581559,0.0016852813588606728,0.15735932027907795,0.15735932027907795,0.0,-5.811713957304399e-13,1.0,1.0013046526634175,0.6462527071130353,0.0929548749552741,0.0,0.0001210856512979674,155.61658450762602,0.0,1599865.8488093622,266.41728664770307,0.0010011118101260763,1.0,1285177.7468222468,2590.4864967421586,,,,,,,,,,,,,,,,,,,3.0,15275.975392863078,1574.6522648480877,0.3740021461576062,6.173730061729009,3.094981205912063
1608.0,-30.146634695938186,4.19678455158856,35.05515507728266,24.341966269444697,4.830091789871806,-26.64896204734155,-40.14337736936284,1.332419141327894,-6.732520224063649,-6.733518114562135,40.110150088446936,41228.15496436855,25469.528478218206,25469.528478218206,66697.68344258676,77143.99797541999,77130.47219872942,25469.528478218206,102600.00067694762,102600.00067694762,102600.00067694762,130451.32112226915,126835.39166959895,3615.9294526701997,0.0,90972.72836443325,55057.095937496924,39906.25825215147,27851.320445321537,67757.57869747301,21100.642396219973,1574.620040569323,0.0,0.8773714005480412,2.7050787366095137,0.001494314320929203,1.0,1.0,-6.088315051031998,331320.20918510813,1559288.0670516223,4.7062872225233034,1559288.0670516223,4.7062872225233034,0.7576173071451073,0.09295396825016701,3.933554518117359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933554518117359,1.285512927566188,1.2858084997773134,3.0599105102463695,6483.583192015838,15275.954739476016,6450.1376257959955,0.0003243711980692621,23127.359223172472,2358.3343163233594,19279.89300671415,1966.0019483426195,0.8336400546499337,0.8336400546499337,35547.76236767954,35405.22815468563,1.0050347743492165,0.8,4290.238323722498,4273.035954225843,1.0050347743492165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.392893690065,4632.441516551485,5.91985183769992,4.19678455158856,-3.9932662340548677,8.190050785643427,3.094341545550781,3.5,0.8840975844430803,0.6,0.0002299135370759395,1.0000819401729673,0.0002298946994645011,199.04337765647858,0.0,3.7654526715076194e-06,10.671292871052593,0.0007001861933400343,7.758577645060452e-05,0.00015232776062533497,0.0005991895510424859,0.09295396821661038,0.09295396821661038,0.09295396821661038,0.09307431894759836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497765.3288102418,592.378479224928,0.0,0.09295396821661038,0.09295396825016701,0.09295396825016701,0.37399715235732367,0.37399715235732367,0.5,7.960375061434427,0.6489624657266972,0.6489624657266972,-1.3642420526593924e-12,0.0009978904984677683,0.6452030635301185,-1.3642420526593924e-12,27851.320445321537,21100.642396219973,0.7576173071451073,0.9843575394035474,0.6084655880111332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701722905586226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.64559996074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49321466742884,260.49321466742884,-12.656785332571133,244.755596941475,276.23083239338547,124416.09009525136,124471.30454420697,-55.21444895561274,0.0,nan,276.23083239338547,3.080832393385492,269.9357853030024,-3.214214696997601,263.64073821262417,-9.509261787375806,257.3456911222298,-15.804308877770154,251.05064403185622,-22.099355968143755,244.755596941475,-28.394403058524972,1.0,1.0,26022.012520719443,26022.012520719443,275.44173618062473,2.2917361806247527,275.44173618062473,275.44173618062473,77134.70101165255,77130.47219872942,4.228812923131045,0.0,8546.071908451686,8546.071908451686,0.8848821598320346,3953.2222907079454,275.44173618062473,2.2917361806247527,1.0,0.002,0.2037205507717,0.004559345433934256,0.0003145321227304323,0.0016854678755978414,0.15726606136521615,0.15726606136521615,0.0,-1.6717265592658404e-12,1.0,1.0013025389634715,0.6452030635314827,0.09295396825016701,0.0,0.00012088859854385039,155.36325576932893,0.0,1599866.0712494352,266.41747977593633,0.0009978904998320104,1.0,1285177.0774145704,2590.5021561498547,,,,,,,,,,,,,,,,,,,3.0,15275.954739476016,1574.620040569323,0.37399715235732367,6.173730061729009,3.094341545550781
1609.0,-30.14742044860231,4.199116004826145,35.05514915580862,24.34209919245916,4.830248376512611,-26.6496535660787,-40.144045651517786,1.3324814940383183,-6.732326398980774,-6.733321209057195,40.1101392627307,41227.43402416864,25470.22561150056,25470.22561150056,66697.6596356692,77143.69505966763,77130.18437266607,25470.22561150056,102600.40998416663,102600.40998416663,102600.40998416663,130451.18722986715,126833.67057554997,3617.5166543171727,0.0,90972.76049500162,55056.70988036802,39906.72290514845,27850.77724570052,67757.50015084897,21100.272480313863,1574.5879612025744,0.0,0.8773725174895551,2.7050986633641037,0.001494314320929203,1.0,1.0,-6.089123499865764,331322.7894289192,1559287.599200592,4.706249159281318,1559287.599200592,4.706249159281318,0.7576188015927358,0.09295306442351603,3.933543981363504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933543981363504,1.2855126744646357,1.2858082224003176,3.059902916166631,6483.567101072137,15275.93412563632,6450.138982241181,0.0003243746696981224,23127.429342601958,2358.3414665152686,19279.89706121958,1966.002361787112,0.8336377024706755,0.8336377024706755,35547.68619065019,35405.22815468563,1.0050320821775474,0.8,4290.229129962076,4273.035954225843,1.0050320821775474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.861029896912,4632.441516551485,5.920745796874547,4.199116004826145,-3.992846707018023,8.191962711844168,3.093704031941269,3.5,0.8839154376975055,0.6,0.0002298946994645011,1.0000818835745136,0.00022987587640604652,199.0440272881791,0.0,3.74950180767785e-06,10.626088122959027,0.0007039356951477121,7.757990196567295e-05,0.00015231479749882814,0.0005991369549741164,0.09295306440078237,0.09295306440078237,0.09295306440078237,0.09307322686418913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497747.8217627009,592.3842150186958,0.0,0.09295306440078237,0.09295306442351603,0.09295306442351603,0.37399216944075736,0.37399216944075736,0.5,7.963979939387534,0.6479374822701516,0.6479374822701516,1.2391865311656147e-11,0.0009948100764063383,0.6441977091914168,1.2391865311656147e-11,27850.77724570052,21100.272480313863,0.7576188015927358,0.9843583291470283,0.6084556533576907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701611689020966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.60039521265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49288726679515,260.49288726679515,-12.657112733204826,244.75484531441444,276.2309292191782,124419.34759907446,124474.08582960987,-54.73823053541148,0.0,nan,276.2309292191782,3.0809292191782447,269.93571243822703,-3.2142875617729487,263.64049565728016,-9.509504342719822,257.345278876307,-15.804721123692957,251.05006209536384,-22.099937904636135,244.75484531441444,-28.39515468558554,1.0,1.0,26022.012520719443,26022.012520719443,275.44189940678945,2.2918994067894687,275.44189940678945,275.44189940678945,77134.44649665247,77130.18437266607,4.262123986394727,0.0,8546.071908451686,8546.071908451686,0.8848828264538269,3953.2117012703216,275.44189940678945,2.2918994067894687,1.0,0.002,0.2035998509155987,0.004559882720848816,0.00031434589657238177,0.001685654104149003,0.15717294828619088,0.15717294828619088,0.0,7.213847574849552e-13,1.0,1.0013005145254665,0.644197709179025,0.09295306442351603,0.0,0.0001206998240435404,155.12056608246957,0.0,1599866.2947085665,266.4176736010192,0.000994810064014473,1.0,1285176.4061106872,2590.5172760959645,,,,,,,,,,,,,,,,,,,3.0,15275.93412563632,1574.5879612025744,0.37399216944075736,6.173730061729009,3.093704031941269
1610.0,-30.148200001110112,4.201441582991824,35.05514332887038,24.34220997327941,4.830378503095074,-26.650342150681013,-40.144713514577575,1.3325206526786486,-6.732136266119994,-6.733128202560511,40.11013014802603,41226.738370649,25470.930620366784,25470.930620366784,66697.66899101579,77143.410820316,77129.90844956988,25470.930620366784,102600.83906993666,102600.83906993666,102600.83906993666,130451.08413117213,126831.98240531882,3619.1017258533125,0.0,90972.79867624643,55056.33497070176,39907.18189504963,27850.24506123547,67757.4269562851,21099.910213538817,1574.5565020852096,0.0,0.8773736065770273,2.705118193738412,0.001494314320929203,1.0,1.0,-6.089869796196979,331325.3185955991,1559287.2052912358,4.7062120453113705,1559287.2052912358,4.7062120453113705,0.7576202711015858,0.0929521673737532,3.933533526689485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933533526689485,1.2855125299603227,1.2858080536642447,3.059895127440643,6483.55059769639,15275.913496568084,6450.140622105902,0.0003243782480709972,23127.500518041947,2358.348724390281,19279.901962884975,1966.0028616178793,0.8336353488715553,0.8336353488715553,35547.61060698888,35405.22815468563,1.0050294109775182,0.8,4290.220007814892,4273.035954225843,1.0050294109775182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.330910276252,4632.441516551485,5.921639406890208,4.201441582991824,-3.992430699891736,8.193872282883559,3.0930686612539215,3.5,0.8837339032154061,0.6,0.00022987587640604652,1.0000812379488746,0.00022985720327831815,199.0446717975192,0.0,3.7466173606792024e-06,10.61791360016486,0.0007076823125083913,7.757403157560762e-05,0.0001523018448304389,0.0005990844128171911,0.09295216735739767,0.09295216735739767,0.09295216735739767,0.0930721548201484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497730.3485863553,592.389939722227,0.0,0.09295216735739767,0.0929521673737532,0.0929521673737532,0.37398719828532584,0.37398719828532584,0.5,7.9675795659475295,0.6469310628249332,0.6469310628249332,2.7682744985213503e-11,0.000991936440527752,0.6432584063635431,2.7682744985213503e-11,27850.24506123547,21099.910213538817,0.7576202711015858,0.9843595305655123,0.6084460438151992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701500750156605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.592220689854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4925603548307,260.4925603548307,-12.65743964516929,244.75409687980803,276.2310238298535,124422.29422163167,124476.95075174456,-54.656530112884965,0.0,nan,276.2310238298535,3.081023829853507,269.93563843984896,-3.214361560151019,263.64025304983556,-9.509746950164413,257.34486765982103,-15.805132340178943,251.04948226981708,-22.1005177301829,244.75409687980803,-28.395903120191946,1.0,1.0,26022.012520719443,26022.012520719443,275.4420601267457,2.292060126745696,275.4420601267457,275.4420601267457,77134.12444951943,77129.90844956988,4.215999949548859,0.0,8546.071908451686,8546.071908451686,0.8848834878824432,3953.2011943229327,275.4420601267457,2.292060126745696,1.0,0.002,0.20347932748949096,0.004560418612980846,0.00031415994014658997,0.0016858400596891953,0.157079970073295,0.157079970073295,0.0,-1.6421499576813048e-13,1.0,1.0012986231713419,0.6432584063358604,0.0929521673737532,0.0,0.00012052339355625427,154.8937424770705,0.0,1599866.51412118,266.41786373388,0.000991936412845007,1.0,1285175.7480988442,2590.5315265748472,,,,,,,,,,,,,,,,,,,3.0,15275.913496568084,1574.5565020852096,0.37398719828532584,6.173730061729009,3.0930686612539215
1611.0,-30.1489763420807,4.203761390059715,35.05513746257506,24.34232389731335,4.83051934054304,-26.651026773815083,-40.145373170357175,1.3325697722885046,-6.731941799387187,-6.7329303319218345,40.11011735859347,41226.0386229945,25471.623152534765,25471.623152534765,66697.66177552927,77143.12574450829,77129.59626525223,25471.623152534765,102601.219417787,102601.219417787,102601.219417787,130450.91306315956,126830.22937156174,3620.683691597816,0.0,90972.8442035512,55055.96495019932,39907.64361483542,27849.69364537256,67757.33726020798,21099.534427320883,1574.5240134825292,0.0,0.8773747362881412,2.705138222440019,0.001494314320929203,1.0,1.0,-6.090786072979597,331327.9115172196,1559286.652574724,4.70617354702906,1559286.652574724,4.70617354702906,0.7576217783934844,0.09295126491828731,3.933524555515526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933524555515526,1.2855123384950424,1.285807838149163,3.0598886045080893,6483.536776385039,15275.89296551789,6450.140417453708,0.00032438113197266933,23127.56483901709,2358.3552833043996,19279.90135116587,1966.0027992398905,0.8336330039658969,0.8336330039658969,35547.54574848562,35405.22815468563,1.005027118816127,0.8,4290.212180080662,4273.035954225843,1.005027118816127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.802510656564,4632.441516551485,5.922527967610922,4.203761390059715,-3.992011632841554,8.19577302290127,3.092435404008612,3.5,0.8835529725738891,0.6,0.00022985720327831815,1.000080903773713,0.00022983860846754816,199.04531365532762,0.0,3.7167865801273084e-06,10.533373168080791,0.0007113990990885186,7.756823372913099e-05,0.00015228896954918715,0.0005990324012558839,0.09295126483226075,0.09295126483226075,0.09295126483226075,0.09307104334724405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497712.8880610283,592.395660019293,0.0,0.09295126483226075,0.09295126491828731,0.09295126491828731,0.3739822404064796,0.3739822404064796,0.5,7.971172923098132,0.645901319652296,0.645901319652296,-1.5802470443304628e-11,0.00098853253462039,0.64214425894221,-1.5802470443304628e-11,27849.69364537256,21099.534427320883,0.7576217783934844,0.9843607271547693,0.6084365220060887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701390092106348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.50768025777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4922351083523,260.4922351083523,-12.657764891647673,244.75335170930697,276.2311185073995,124425.41282197527,124479.7908977586,-54.37807578334562,0.0,nan,276.2311185073995,3.0811185073995375,269.9355651477835,-3.2144348522164705,263.64001178816045,-9.509988211839527,257.34445842853677,-15.805541571463209,251.0489050689265,-22.101094931073476,244.75335170930697,-28.396648290693008,1.0,1.0,26022.012520719443,26022.012520719443,275.44222146781607,2.2922214678160913,275.44222146781607,275.44222146781607,77133.8321345583,77129.59626525223,4.235869306066888,0.0,8546.071908451686,8546.071908451686,0.8848840554552626,3953.1921782931036,275.44222146781607,2.2922214678160913,1.0,0.002,0.20335901315373547,0.0045609544613111255,0.00031397430953189503,0.0016860256901074905,0.15698715476594752,0.15698715476594752,0.0,-3.6061431618605866e-13,1.0,1.001296379416325,0.6421442589580124,0.09295126491828731,0.0,0.00012031430298821388,154.62494318637283,0.0,1599866.7378731915,266.4180582006128,0.0009885325504228604,1.0,1285175.073503273,2590.548006179957,,,,,,,,,,,,,,,,,,,3.0,15275.89296551789,1574.5240134825292,0.3739822404064796,6.173730061729009,3.092435404008612
1612.0,-30.149750378240253,4.206075433082069,35.05513163066571,24.34246534192937,4.8306845371991995,-26.65170688669604,-40.14603219749404,1.3326410456568698,-6.7317470403890525,-6.7327325122103625,40.11010661826656,41225.32849594568,25472.314837345562,25472.314837345562,66697.64333329124,77142.82098456133,77129.31311207786,25472.314837345562,102601.62794942342,102601.62794942342,102601.62794942342,130450.77975817534,126828.51648319153,3622.263274983815,0.0,90972.87295467104,55055.58770108891,39908.09472620236,27849.151808751918,67757.24653495428,21099.16550490434,1574.4919846116795,0.0,0.8773758578695591,2.7051582416208744,0.001494314320929203,1.0,1.0,-6.091591840429146,331330.50378901506,1559286.1884140694,4.706135325852742,1559286.1884140694,4.706135325852742,0.7576232716097904,0.09295036705324866,3.9335139313161585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335139313161585,1.2855120431130926,1.2858075187942166,3.059881043035945,6483.520754532917,15275.872472820409,6450.141783535047,0.00032438458971892185,23127.63461453698,2358.3623984272895,19279.905434474407,1966.0032156214822,0.8336306654704729,0.8336306654704729,35547.46893913874,35405.22815468563,1.0050244043018717,0.8,4290.202910006214,4273.035954225843,1.0050244043018717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.27584946241,4632.441516551485,5.9234141550547115,4.206075433082069,-3.991593174921509,8.197668608003578,3.091804281779079,3.5,0.8833726519368797,0.6,0.00022983860846754816,1.000080664088405,0.00022982007024108497,199.04595361122227,0.0,3.7012099420734374e-06,10.489228975836122,0.000715100309030592,7.756244180797704e-05,0.00015227616665957112,0.0005989804229628442,0.09295036698610562,0.09295036698610562,0.09295036698610562,0.09306995782805046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497695.46487948776,592.4013681059885,0.0,0.09295036698610562,0.09295036705324866,0.09295036705324866,0.37397729167244487,0.37397729167244487,0.5,7.974760650401014,0.644876827915084,0.644876827915084,6.139089236967266e-11,0.0009854718213091473,0.6411406717812156,6.139089236967266e-11,27849.151808751918,21099.16550490434,0.7576232716097904,0.9843617730080515,0.6084268562282642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270127970991326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.46353606552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49191364855716,260.49191364855716,-12.658086351442819,244.75260982898408,276.23121746813194,124428.73489332943,124482.47987332367,-53.74497999421311,0.0,nan,276.23121746813194,3.0812174681319675,269.93549594030407,-3.214504059695912,263.6397744124711,-9.51022558752885,257.34405288463734,-15.805947115362642,251.04833135681451,-22.101668643185462,244.75260982898408,-28.3973901710159,1.0,1.0,26022.012520719443,26022.012520719443,275.4423861549752,2.2923861549752473,275.4423861549752,275.4423861549752,77133.60108631685,77129.31311207786,4.287974238992319,0.0,8546.071908451686,8546.071908451686,0.8848847276085823,3953.1815009727393,275.4423861549752,2.2923861549752473,1.0,0.002,0.20323888724817418,0.004561489522943786,0.00031378896965895536,0.0016862110300964216,0.15689448482947768,0.15689448482947768,0.0,-2.4462289832660744e-13,1.0,1.0012943585011271,0.6411406717198247,0.09295036705324866,0.0,0.00012012587095666717,154.38269402071612,0.0,1599866.9624563996,266.4182529596109,0.000985471759918255,1.0,1285174.3990801645,2590.5631184656304,,,,,,,,,,,,,,,,,,,3.0,15275.872472820409,1574.4919846116795,0.37397729167244487,6.173730061729009,3.091804281779079
1613.0,-30.15052033944324,4.2083836007537005,35.05512593233504,24.342570709437155,4.8308114525881125,-26.652387160245265,-40.146691154781706,1.332678273439805,-6.731558196231333,-6.732540970478182,40.110098809779664,41224.64598773488,25473.019880454838,25473.019880454838,66697.66586818972,77142.54412689465,77129.05160207584,25473.019880454838,102602.07148253068,102602.07148253068,102602.07148253068,130450.69949474455,126826.85849309673,3623.8410016478156,0.0,90972.91634892825,55055.22433822005,39908.54667856467,27848.628012213874,67757.17469077854,21098.809129225923,1574.4609668195258,0.0,0.8773769339304544,2.705177622077641,0.001494314320929203,1.0,1.0,-6.092286149656104,331333.0138062643,1559285.8509554954,4.706098655980097,1559285.8509554954,4.706098655980097,0.7576247246353534,0.09294947908953237,3.933504299086895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933504299086895,1.2855119070634284,1.2858073588809298,3.0598738739592335,6483.505564119631,15275.852000417943,6450.1425728561635,0.0003243878318059976,23127.70228064738,2358.369298450274,19279.907793808048,1966.0034562065587,0.8336283284803844,0.8336283284803844,35547.39930136237,35405.22815468563,1.0050219432389018,0.8,4290.19450546435,4273.035954225843,1.0050219432389018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.7509208659385,4632.441516551485,5.924301279136597,4.2083836007537005,-3.991180022910408,8.199563623664108,3.0911752870742553,3.5,0.8831929391640729,0.6,0.00022982007024108497,1.0000802399185382,0.0002298016309769354,199.0465902016413,0.0,3.6899589646271437e-06,10.457343705753326,0.0007187902679952192,7.75566509004772e-05,0.00015226341934060779,0.0005989288145699514,0.09294947895309329,0.09294947895309329,0.09294947895309329,0.09306890524094366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497678.0799800868,592.4070637195143,0.0,0.09294947895309329,0.09294947908953237,0.09294947908953237,0.37397235458785066,0.37397235458785066,0.5,7.97834343903308,0.6438823623661278,0.6438823623661278,2.3874235921539366e-12,0.0009827742468360157,0.6402548208220651,2.3874235921539366e-12,27848.628012213874,21098.809129225923,0.7576247246353534,0.9843631493281108,0.6084174284992048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701169603232356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.43165079544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49159217729124,260.49159217729124,-12.658407822708739,244.75187099647192,276.23131335811286,124431.62012871102,124485.36702734751,-53.746898636495516,0.0,nan,276.23131335811286,3.0813133581128795,269.9354248857846,-3.2145751142153927,263.63953641345444,-9.51046358654554,257.343647941123,-15.806352058876996,251.04775946880056,-22.102240531199413,244.75187099647192,-28.398129003528055,1.0,1.0,26022.012520719443,26022.012520719443,275.4425470966838,2.2925470966838475,275.4425470966838,275.4425470966838,77133.2709199407,77129.05160207584,4.219317864859477,0.0,8546.071908451686,8546.071908451686,0.8848853370034132,3953.1718205823295,275.4425470966838,2.2925470966838475,1.0,0.002,0.20311892777561608,0.004562022836308181,0.0003136038825566059,0.0016863961162867378,0.15680194127830294,0.15680194127830294,0.0,-1.1566563679066277e-12,1.0,1.0012925748313333,0.6402548208196777,0.09294947908953237,0.0,0.00011995943889300372,154.16872145740064,0.0,1599867.1806031433,266.41844180376864,0.000982774244448592,1.0,1285173.746060195,2590.5766894827016,,,,,,,,,,,,,,,,,,,3.0,15275.852000417943,1574.4609668195258,0.37397235458785066,6.173730061729009,3.0911752870742553
1614.0,-30.151286888136244,4.210686034041619,35.05512017172244,24.342684598546498,4.830949096412605,-26.653063289688905,-40.14734571157021,1.3327254980146443,-6.7313633785708475,-6.732342679924273,40.11008561519162,41223.9618969878,25473.708005467393,25473.708005467393,66697.66990245519,77142.26234726747,77128.73569709326,25473.708005467393,102602.44370256065,102602.44370256065,102602.44370256065,130450.51969300135,126825.10429877511,3625.4153942262287,0.0,90972.95836070726,55054.86310969048,39908.99472335197,27848.075990440695,67757.07071379267,21098.432894655052,1574.428445980102,0.0,0.8773780674589021,2.7051976944475613,0.001494314320929203,1.0,1.0,-6.093229792973091,331335.6122783963,1559285.2807289972,4.706060027796974,1559285.2807289972,4.706060027796974,0.7576262324872078,0.09294858217109048,3.9334948505984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334948505984,1.285511723990379,1.28580715206068,3.059866959741426,6483.49091372178,15275.831583849236,6450.1430082300985,0.0003243909352924039,23127.768515285483,2358.376052503708,19279.909095169874,1966.003588908534,0.8336259973558409,0.8336259973558409,35547.33099193678,35405.22815468563,1.0050195291222401,0.8,4290.186261240354,4273.035954225843,1.0050195291222401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.227689244969,4632.441516551485,5.9251823459345765,4.210686034041619,-3.990762398468788,8.201448432510407,3.090548376710334,3.5,0.8830138219172383,0.6,0.0002298016309769354,1.0000798847797034,0.00022978327479064922,199.04722397423149,0.0,3.6702726547977068e-06,10.401552703696701,0.0007224605406500169,7.75508990602386e-05,0.0001522507319166968,0.0005988774699941644,0.09294858216152305,0.09294858216152305,0.09294858216152305,0.09306779367640687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497660.70024382346,592.412757295236,0.0,0.09294858216152305,0.09294858217109048,0.09294858217109048,0.37396743187036974,0.37396743187036974,0.5,7.981919788358655,0.642855935708667,0.642855935708667,-8.810729923425242e-12,0.000979301353424944,0.6391128869511817,-8.810729923425242e-12,27848.075990440695,21098.432894655052,0.7576262324872078,0.9843647194281405,0.6084082659228098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701059777350263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.375859793385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4912719821736,260.4912719821736,-12.658728017826377,244.75113534458117,276.2314086197679,124434.64483068993,124488.17836903267,-53.53353834272888,0.0,nan,276.2314086197679,3.081408619767899,269.9353539647289,-3.2146460352710733,263.63929930970033,-9.510700690299643,257.34324465464846,-15.806755345351519,251.04718999961477,-22.102810000385205,244.75113534458117,-28.398864655418805,1.0,1.0,26022.012520719443,26022.012520719443,275.4427084223039,2.2927084223039174,275.4427084223039,275.4427084223039,77132.97181014343,77128.73569709326,4.23611305016675,0.0,8546.071908451686,8546.071908451686,0.8848859347734239,3953.162324851392,275.4427084223039,2.2927084223039174,1.0,0.002,0.2029991825754966,0.004562556407798066,0.00031341913047557766,0.0016865808702187122,0.15670956523778884,0.15670956523778884,0.0,6.942896778328045e-13,1.0,1.001290275017777,0.6391128869599925,0.09294858217109048,0.0,0.00011974516932841224,153.89326688713822,0.0,1599867.4046677432,266.41863662142913,0.0009793013622356739,1.0,1285173.070030672,2590.5935203289678,,,,,,,,,,,,,,,,,,,3.0,15275.831583849236,1574.428445980102,0.37396743187036974,6.173730061729009,3.090548376710334
1615.0,-30.152050524293767,4.212982825309047,35.05511447177928,24.34283512355762,4.831120499615247,-26.653733421913188,-40.14799178168175,1.3328033972317372,-6.731163489819096,-6.732139950467047,40.110075845017036,41223.2359418885,25474.385048068394,25474.385048068394,66697.6209899569,77141.95458555841,77128.48205092059,25474.385048068394,102602.86709898898,102602.86709898898,102602.86709898898,130450.40293570331,126823.41536016067,3626.987575542645,0.0,90972.97992381957,55054.46568395065,39909.46026652102,27847.53583671433,67756.99610323535,21098.06546291328,1574.3963848656178,0.0,0.8773792121156492,2.7052182069542203,0.001494314320929203,1.0,1.0,-6.093962868433721,331338.26893658744,1559284.8584950876,4.706021020449976,1559284.8584950876,4.706021020449976,0.7576277336214964,0.09294768979352674,3.9334835072217142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334835072217142,1.28551139708426,1.2858068014811181,3.059858913848191,6483.473865439496,15275.811209979105,6450.145155562822,0.0003243946641127733,23127.84069306428,2358.3834125888334,19279.915513691085,1966.0042434155482,0.8336236732845045,0.8336236732845044,35547.24898305721,35405.22815468563,1.00501663085606,0.8,4290.1763636373935,4273.035954225843,1.00501663085606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.706182333611,4632.441516551485,5.92605867150457,4.212982825309047,-3.9903419915273974,8.203324816836444,3.0899235834201124,3.5,0.8828353095486036,0.6,0.00022978327479064922,1.0000795817409787,0.0002297649896927535,199.04785534232118,0.0,3.653747923017993e-06,10.354721613832991,0.0007261142885730349,7.754522218241609e-05,0.00015223805260823313,0.0005988258691060367,0.09294768974113678,0.09294768974113678,0.09294768974113678,0.09306672557800555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497643.36279350496,592.4184371113917,0.0,0.09294768974113678,0.09294768979352674,0.09294768979352674,0.37396251745613257,0.37396251745613257,0.5,7.985490865727448,0.6418460117455425,0.6418460117455425,1.659827830735594e-11,0.0009764606479620852,0.6381770820333372,1.659827830735594e-11,27847.53583671433,21098.06546291328,0.7576277336214964,0.9843650814793445,0.6083982217730004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700950225550147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.32902870352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4909561649919,260.4909561649919,-12.659043835008049,244.75040310500037,276.2315092249866,124437.97860075363,124490.78019067479,-52.801589921161884,0.0,nan,276.2315092249866,3.0815092249866325,269.9352880009885,-3.214711999011456,263.63906677699885,-9.510933223001132,257.34284555298353,-15.807154447016444,251.04662432899372,-22.103375671006262,244.75040310500037,-28.399596894999604,1.0,1.0,26022.012520719443,26022.012520719443,275.4428814719064,2.292881471906412,275.4428814719064,275.4428814719064,77132.73313721796,77128.48205092059,4.25108629737224,0.0,8546.071908451686,8546.071908451686,0.8848866524255123,3953.150924757823,275.4428814719064,2.292881471906412,1.0,0.002,0.20287961312897704,0.004563089994587947,0.00031323465245229853,0.0016867653474578524,0.15661732622614927,0.15661732622614927,0.0,-8.984913507648074e-14,1.0,1.0012883907379557,0.638177082016739,0.09294768979352674,0.0,0.00011956941380793257,153.66730798324284,0.0,1599867.6355923836,266.4188365101809,0.0009764606313638069,1.0,1285172.3788667442,2590.6078629901685,,,,,,,,,,,,,,,,,,,3.0,15275.811209979105,1574.3963848656178,0.37396251745613257,6.173730061729009,3.0899235834201124
