time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1616.0,-30.15281071893176,4.215273732615375,35.055108920905724,24.34293972272428,4.831248097703621,-26.65440483727329,-40.148641798272706,1.3328422160714797,-6.730976375459875,-6.731950200217847,40.1100687472151,41222.56353426677,25475.091123486694,25475.091123486694,66697.65465775346,77141.68183428921,77128.22487296755,25475.091123486694,102603.31599645424,102603.31599645424,102603.31599645424,130450.33422494614,126821.77614822115,3628.5580767249867,0.0,90973.02554900666,55054.11071635831,39909.90536960928,27847.018228491903,67756.92359810119,21097.71337373305,1574.3657122158602,0.0,0.8773802756456877,2.7052374060051356,0.001494314320929203,1.0,1.0,-6.094642634776562,331340.75552367704,1559284.5517519114,4.7059847777780766,1559284.5517519114,4.7059847777780766,0.7576291723810757,0.09294681044450302,3.933474362663094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933474362663094,1.2855112530602215,1.2858066339170608,3.059852143105919,6483.459519049088,15275.790868905146,6450.14541288767,0.0003243976910519348,23127.906059978708,2358.390078159077,19279.91628285228,1966.0043218481621,0.8336213504522522,0.8336213504522523,35547.18287087403,35405.22815468563,1.005014294394377,0.8,4290.168384597278,4273.035954225843,1.005014294394377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.186415829954,4632.441516551485,5.926939564478523,4.215273732615375,-3.9899319070474775,8.205205639662854,3.0893009255091894,3.5,0.8826574072883399,0.6,0.0002297649896927535,1.000079223566309,0.00022974678833283376,199.0484838685067,0.0,3.6396095208666804e-06,10.314653382136171,0.0007297538980939015,7.753951101546398e-05,0.0001522254786772895,0.0005987750177212358,0.092946810396468,0.092946810396468,0.092946810396468,0.09306568573345059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497626.0617664605,592.4241050516703,0.0,0.092946810396468,0.09294681044450302,0.09294681044450302,0.37395761596432897,0.37395761596432897,0.5,7.989057127718019,0.6408689180109377,0.6408689180109377,-2.6716406864579767e-11,0.0009738247579775816,0.6373075654412901,-2.6716406864579767e-11,27847.018228491903,21097.71337373305,0.7576291723810757,0.984366631716771,0.608388948984425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700840943428058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.28896047182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49064026033653,260.49064026033653,-12.659359739663444,244.74967385352716,276.2316066671492,124440.84054736371,124493.65676159006,-52.81621422633567,0.0,nan,276.2316066671492,3.081606667149231,269.93522010442507,-3.2147798955749067,263.6388335417086,-9.51116645829137,257.3424469789628,-15.807553021037165,251.04606041624638,-22.1039395837536,244.74967385352716,-28.40032614647282,1.0,1.0,26022.012520719443,26022.012520719443,275.4430411290373,2.293041129037306,275.4430411290373,275.4430411290373,77132.41165114596,77128.22487296755,4.18677817840944,0.0,8546.071908451686,8546.071908451686,0.884887230966542,3953.1417344764095,275.4430411290373,2.293041129037306,1.0,0.002,0.20276020705091735,0.0045636207200889685,0.00031305041816589036,0.0016869495816001212,0.15652520908294518,0.15652520908294518,0.0,-2.339886097380006e-13,1.0,1.0012866399335634,0.6373075654680065,0.09294681044450302,0.0,0.00011940604600682652,153.45727495216224,0.0,1599867.8517918768,266.4190236245401,0.0009738247846939885,1.0,1285171.7319522412,2590.6212089894107,,,,,,,,,,,,,,,,,,,3.0,15275.790868905146,1574.3657122158602,0.37395761596432897,6.173730061729009,3.0893009255091894
1617.0,-30.15356758210403,4.217558919761542,35.05510329843022,24.343058186955773,4.831387013688596,-26.65507212253274,-40.149287414364494,1.3328915541312862,-6.730782253780944,-6.731752576350928,40.11005557896676,41221.87713764814,25475.777542959837,25475.777542959837,66697.65468060797,77141.39994717878,77127.9074568857,25475.777542959837,102603.68499984554,102603.68499984554,102603.68499984554,130450.15334079934,126820.02819278688,3630.125148012465,0.0,90973.06178380261,55053.74153466425,39910.35583237595,27846.468340953794,67756.82417332975,21097.338589317864,1574.3333157166626,0.0,0.8773814054046546,2.705257411773466,0.001494314320929203,1.0,1.0,-6.095601755642065,331343.3453065499,1559283.982663915,4.705946278236877,1559283.982663915,4.705946278236877,0.7576306744180559,0.09294592080300829,3.933464247599593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933464247599593,1.285511059597574,1.2858064170106926,3.0598447350822124,6483.443822335793,15275.770571321755,6450.146643632745,0.00032440107079418425,23127.97474626067,2358.397082210609,19279.919961631666,1966.0046969792606,0.8336190337958079,0.8336190337958079,35547.109742220564,35405.22815468563,1.0050117099658362,0.8,4290.159558743533,4273.035954225843,1.0050117099658362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.668321370549,4632.441516551485,5.927813790626699,4.217558919761542,-3.9895165137434696,8.207075433505011,3.0886803205887805,3.5,0.8824800915967944,0.6,0.00022974678833283376,1.0000788768548494,0.00022972866805802858,199.0491096437332,0.0,3.622953096370132e-06,10.267449075112955,0.0007333768511902717,7.753383889706208e-05,0.0001522129494357717,0.0005987241946272926,0.0929459207720969,0.0929459207720969,0.0929459207720969,0.09306457873452689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497608.76298988104,592.4297718750123,0.0,0.0929459207720969,0.09294592080300829,0.09294592080300829,0.3739527291754124,0.3739527291754124,0.5,7.992616865461111,0.6398530152654303,0.6398530152654303,-5.985612006043084e-11,0.0009703225699695395,0.6361508207088491,-5.985612006043084e-11,27846.468340953794,21097.338589317864,0.7576306744180559,0.9843680764905348,0.608379711425049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700731942486296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.2417561648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49032561587154,260.49032561587154,-12.659674384128436,244.74894772519164,276.2317035065533,124443.81284128242,124496.41836327706,-52.60552199463997,0.0,nan,276.2317035065533,3.0817035065533105,269.93515235028184,-3.2148476497181377,263.63860119401625,-9.511398805983731,257.34205003772627,-15.80794996227371,251.04549888146005,-22.10450111853993,244.74894772519164,-28.401052274808336,1.0,1.0,26022.012520719443,26022.012520719443,275.4432016111524,2.2932016111524263,275.4432016111524,275.4432016111524,77132.12210185983,77127.9074568857,4.214644974126713,0.0,8546.071908451686,8546.071908451686,0.8848878709074266,3953.131568837591,275.4432016111524,2.2932016111524263,1.0,0.002,0.20264101799517248,0.004564151870216715,0.00031286652386366905,0.0016871334740834242,0.15643326193183452,0.15643326193183452,0.0,-2.052906889621342e-12,1.0,1.001284310205136,0.6361508207687052,0.09294592080300829,0.0,0.0001191890222424649,153.1782818403951,0.0,1599868.074994989,266.41921774621903,0.0009703226298256595,1.0,1285171.0581934822,2590.638215787982,,,,,,,,,,,,,,,,,,,3.0,15275.770571321755,1574.3333157166626,0.3739527291754124,6.173730061729009,3.0886803205887805
1618.0,-30.154321182914625,4.219838362867834,35.0550976649057,24.343176267016702,4.831526835833073,-26.65573638103077,-40.14993254151193,1.3329420340509959,-6.730589586964641,-6.731556658427046,40.11004401514903,41221.20605824414,25476.466827807617,25476.466827807617,66697.67288605176,77141.11959984266,77127.60792258865,25476.466827807617,102604.07475039626,102604.07475039626,102604.07475039626,130450.00242123782,126818.3127689234,3631.689652314425,0.0,90973.09978624142,55053.387917158565,39910.79096564762,27845.927670841553,67756.71863648917,21096.97029566643,1574.301402803548,0.0,0.8773825196967937,2.7052772420676705,0.001494314320929203,1.0,1.0,-6.096481585125105,331345.91275021766,1559283.4829142955,4.705908305830675,1559283.4829142955,4.705908305830675,0.7576321588221967,0.09294503560630575,3.933454462267456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933454462267456,1.2855108606196872,1.285806194692066,3.0598375966822355,6483.428696922826,15275.750315138906,6450.147491377581,0.0003244043032969712,23128.041943518423,2358.403934423929,19279.92249559771,1966.0049553718868,0.8336167213239105,0.8336167213239105,35547.03899738294,35405.22815468563,1.0050092097846308,0.8,4290.1510205911045,4273.035954225843,1.0050092097846308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.151932425381,4632.441516551485,5.928686541326988,4.219838362867834,-3.989102976574578,8.208941339442411,3.0880618082655666,3.5,0.8823033737901619,0.6,0.00022972866805802858,1.0000785373391388,0.00022971062719659668,199.04973272509073,0.0,3.6068245664714686e-06,10.221740821380141,0.0007369836757567432,7.752817145750293e-05,0.00015220049660052563,0.0005986737225126604,0.09294503559269494,0.09294503559269494,0.09294503559269494,0.09306349261390783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497591.50129931234,592.4354265526175,0.0,0.09294503559269494,0.09294503560630575,0.09294503560630575,0.3739478501917701,0.3739478501917701,0.5,7.99617057981425,0.6388257687245869,0.6388257687245869,-3.228706191293895e-11,0.0009670714624121501,0.6350750733019481,-3.228706191293895e-11,27845.927670841553,21096.97029566643,0.7576321588221967,0.9843698784157608,0.6083707547792198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700623214921893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.19604791107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4900123814436,260.4900123814436,-12.659987618556386,244.7482247238919,276.23180003899733,124446.7996949952,124499.1694750522,-52.36978005697975,0.0,nan,276.23180003899733,3.0818000389973577,269.93508497596946,-3.2149150240305175,263.63836991296165,-9.511630087038327,257.3416548499314,-15.80834515006859,251.0449397869098,-22.105060213090184,244.7482247238919,-28.401775276108083,1.0,1.0,26022.012520719443,26022.012520719443,275.44336247972257,2.293362479722589,275.44336247972257,275.44336247972257,77131.83450452136,77127.60792258865,4.2265819327149075,0.0,8546.071908451686,8546.071908451686,0.8848884899872318,3953.121734578793,275.44336247972257,2.293362479722589,1.0,0.002,0.20252203083156606,0.0045646819081049655,0.0003126829400276975,0.0016873170601073308,0.15634147001384874,0.15634147001384874,0.0,1.350282732848207e-13,1.0,1.0012821437139428,0.6350750733342352,0.09294503560630575,0.0,0.00011898713322053144,152.91874043574094,0.0,1599868.296844591,266.41941041303534,0.000967071494699212,1.0,1285170.3902498472,2590.6541980758398,,,,,,,,,,,,,,,,,,,3.0,15275.750315138906,1574.301402803548,0.3739478501917701,6.173730061729009,3.0880618082655666
1619.0,-30.155071530690186,4.2221120735437845,35.055092028082434,24.343299061898165,4.831669381943462,-26.656397439430343,-40.150569601077564,1.3329952907233458,-6.730396781781394,-6.731360645954798,40.11003265288489,41220.510684820394,25477.154719306476,25477.154719306476,66697.66540412686,77140.83684581704,77127.31218676713,25477.154719306476,102604.4669060736,102604.4669060736,102604.4669060736,130449.85531284669,126816.60380384282,3633.2515090038605,0.0,90973.13336485268,55053.00799056659,39911.25041587343,27845.388406773083,67756.63882264652,21096.603002736174,1574.269557208401,0.0,0.8773836337250948,2.705297081454763,0.001494314320929203,1.0,1.0,-6.097348591223124,331348.4814490427,1559282.9918757412,4.7058703424767,1559282.9918757412,4.7058703424767,0.7576336409660085,0.09294415235116492,3.9334441626026564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334441626026564,1.2855106484731829,1.2858059593038962,3.0598300895247017,6483.412790156846,15275.730099083263,6450.148909567866,0.0003244077404490004,23128.111040645395,2358.4109803699935,19279.926734663382,1966.0053876362858,0.8336144141119348,0.8336144141119348,35546.96453404581,35405.22815468563,1.0050065781899142,0.8,4290.142033655179,4273.035954225843,1.0050065781899142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.637235427252,4632.441516551485,5.929556842555515,4.2221120735437845,-3.988689949806608,8.210802023350393,3.087445371802234,3.5,0.8821272490863526,0.6,0.00022971062719659668,1.000078198789252,0.00022969266550825387,199.05035312024586,0.0,3.591028646149914e-06,10.176975183188857,0.0007405747044028931,7.752257526747368e-05,0.000152188051929123,0.0005986232044784788,0.09294415233191014,0.09294415233191014,0.09294415233191014,0.09306241072686273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497574.26957975357,592.4410713457696,0.0,0.09294415233191014,0.09294415235116492,0.09294415235116492,0.37394298095946665,0.37394298095946665,0.5,7.999718333443101,0.6377913345293678,0.6377913345293678,3.211653165635653e-11,0.0009638641733999975,0.6340120547316701,3.211653165635653e-11,27845.388406773083,21096.603002736174,0.7576336409660085,0.9843709275294554,0.6083612086000217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700514761861808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.15128227288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4897008440187,260.4897008440187,-12.66029915598125,244.74750486771586,276.23189682032216,124449.79236602232,124501.87842060204,-52.08605457972705,0.0,nan,276.23189682032216,3.0818968203221857,269.93501842980095,-3.214981570199029,263.6381400392954,-9.511859960704555,257.34126164874755,-15.80873835125243,251.04438325823014,-22.105616741769836,244.74750486771586,-28.402495132284116,1.0,1.0,26022.012520719443,26022.012520719443,275.44352388731147,2.293523887311494,275.44352388731147,275.44352388731147,77131.55426536208,77127.31218676713,4.242078594950726,0.0,8546.071908451686,8546.071908451686,0.8848891416065895,3953.1113834156695,275.44352388731147,2.293523887311494,1.0,0.002,0.2024032431746457,0.004565211128726744,0.00031249966413234644,0.0016875003353181085,0.1562498320661732,0.1562498320661732,0.0,-5.495452183590377e-13,1.0,1.0012800028648086,0.6340120546995536,0.09294415235116492,0.0,0.00011878762555717725,152.6622597123388,0.0,1599868.5189185843,266.4196032182186,0.0009638641412834659,1.0,1285169.721983005,2590.670024827833,,,,,,,,,,,,,,,,,,,3.0,15275.730099083263,1574.269557208401,0.37394298095946665,6.173730061729009,3.087445371802234
1620.0,-30.15581869839613,4.2243800562555895,35.05508640379451,24.343421507533662,4.831812732099092,-26.65705555536572,-40.15120620662344,1.3330495890815421,-6.730204182658213,-6.73116491369717,40.110021741177746,41219.83003980533,25477.842075121145,25477.842075121145,66697.67211492648,77140.5555754865,77127.0224662163,25477.842075121145,102604.86454133745,102604.86454133745,102604.86454133745,130449.7164436382,126814.90563886597,3634.810804772238,0.0,90973.1685486466,55052.642933742034,39911.69512767174,27844.851902300758,67756.5470299725,21096.23765948793,1574.237852248804,0.0,0.877384744489122,2.7053168916714396,0.001494314320929203,1.0,1.0,-6.098192977472877,331351.04649026424,1559282.5203092687,4.705832490422159,1559282.5203092687,4.705832490422159,0.7576351181004054,0.09294327168962388,3.933434164603517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933434164603517,1.28551043128456,1.2858057189742405,3.059822829032193,6483.397406044456,15275.709923076729,6450.149978420163,0.000324411042972373,23128.17877245863,2358.417887092802,19279.929929534424,1966.005713422466,0.8336121109757784,0.8336121109757784,35546.89225161922,35405.22815468563,1.0050040236716629,0.8,4290.133309932052,4273.035954225843,1.0050040236716629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.124225710121,4632.441516551485,5.930424898481567,4.2243800562555895,-3.9882777147077153,8.212657770963304,3.0868310051275922,3.5,0.8819517157507406,0.6,0.00022969266550825387,1.0000778678378297,0.00022967478122963553,199.05097088948335,0.0,3.575280407271613e-06,10.13234467420775,0.0007441499848101648,7.751698343880636e-05,0.00015217568206944752,0.0005985730268738078,0.09294327161743614,0.09294327161743614,0.09294327161743614,0.09306133577317677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497557.0684052933,592.4467060792442,0.0,0.09294327161743614,0.09294327168962388,0.09294327168962388,0.3739381216723958,0.3739381216723958,0.5,8.003260257314896,0.6367558673388203,0.6367558673388203,1.4495071809506044e-11,0.000960731038958329,0.632971936224294,1.4495071809506044e-11,27844.851902300758,21096.23765948793,0.7576351181004054,0.98437236014141,0.6083519873226643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270040658274447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.1066517639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48939105726026,260.48939105726026,-12.660608942739714,244.7467881414226,276.2319939731001,124452.79059786917,124504.58395847442,-51.79336060525262,0.0,nan,276.2319939731001,3.0819939731001114,269.934952806764,-3.215047193235989,263.6379116404486,-9.512088359551399,257.3408704740774,-15.809129525922572,251.04382930774884,-22.10617069225114,244.7467881414226,-28.40321185857738,1.0,1.0,26022.012520719443,26022.012520719443,275.44368571854955,2.2936857185495683,275.44368571854955,275.44368571854955,77131.27557460502,77127.0224662163,4.253108388729743,0.0,8546.071908451686,8546.071908451686,0.8848897741404809,3953.1013354265347,275.44368571854955,2.2936857185495683,1.0,0.002,0.20228465074225363,0.004565739493904708,0.00031231668932609575,0.0016876833092292736,0.15615834466304787,0.15615834466304787,0.0,-1.4446308732596336e-12,1.0,1.001277908158157,0.632971936209799,0.09294327168962388,0.0,0.000118592399657783,152.41128215936357,0.0,1599868.7408554442,266.41979581734176,0.0009607310244632572,1.0,1285169.0546710435,2590.685565074479,,,,,,,,,,,,,,,,,,,3.0,15275.709923076729,1574.237852248804,0.3739381216723958,6.173730061729009,3.0868310051275922
1621.0,-30.15656275130172,4.226642320988985,35.05508079744254,24.343548982311063,4.831956721465562,-26.657710804026355,-40.151842358149565,1.3331047742187443,-6.730011551131042,-6.730969183321189,40.1100110100627,41219.149892574715,25478.528232151042,25478.528232151042,66697.67812472576,77140.27136181638,77126.73580491164,25478.528232151042,102605.26403706269,102605.26403706269,102605.26403706269,130449.58073131456,126813.21319314376,3636.3675381708035,0.0,90973.19617235045,55052.27377571742,39912.13599625893,27844.316694251876,67756.4526905108,21095.873234088675,1574.2062113066067,0.0,0.8773858545426683,2.7053367013571297,0.001494314320929203,1.0,1.0,-6.0990276202009,331353.6115218359,1559282.0565458979,4.705794662639862,1559282.0565458979,4.705794662639862,0.7576365929799838,0.09294239305373064,3.933423132089542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933423132089542,1.2855102097829574,1.2858054744301382,3.0598147740527493,6483.380338509585,15275.689785765997,6450.152253226653,0.0003244147847907062,23128.250665476462,2358.425218140391,19279.93672908325,1966.0064067834837,0.8336098137271751,0.8336098137271751,35546.81248992922,35405.22815468563,1.0050012048318215,0.8,4290.123683541067,4273.035954225843,1.0050012048318215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.612896821721,4632.441516551485,5.931290561820022,4.226642320988985,-3.987866062664543,8.214508383653527,3.086218700034893,3.5,0.8817767714385408,0.6,0.00022967478122963553,1.000077543682952,0.00022965697278215036,199.05158608672582,0.0,3.559883022639319e-06,10.08870848615983,0.0007477098678328041,7.751139597067842e-05,0.00015216338525895711,0.0005985229794346347,0.0929423930250041,0.0929423930250041,0.0929423930250041,0.09306026447983083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497539.8962205174,592.4523312494983,0.0,0.0929423930250041,0.09294239305373064,0.09294239305373064,0.37393327279890504,0.37393327279890504,0.5,8.006796401844841,0.6357214211001292,0.6357214211001292,-4.979483492206782e-11,0.0009576321901363372,0.6319415631202787,-4.979483492206782e-11,27844.316694251876,21095.873234088675,0.7576365929799838,0.9843738194113971,0.6083427962330058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700298677348218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.06301557585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48908304414005,260.48908304414005,-12.660916955859932,244.7460745197763,276.23209156850663,124455.74918681664,124507.24601299604,-51.49682617937873,0.0,nan,276.23209156850663,3.082091568506655,269.9348881587586,-3.2151118412413666,263.6376847490384,-9.512315250961592,257.340481339249,-15.809518660750996,251.04327792951162,-22.10672207048836,244.7460745197763,-28.403925480223677,1.0,1.0,26022.012520719443,26022.012520719443,275.443847905877,2.293847905877044,275.443847905877,275.443847905877,77130.99864958033,77126.73580491164,4.262844668686739,0.0,8546.071908451686,8546.071908451686,0.8848904721237355,3953.0902477499894,275.443847905877,2.293847905877044,1.0,0.002,0.20216625171284786,0.004566267063341952,0.00031213401297563586,0.001687865986380539,0.15606700648781793,0.15606700648781793,0.0,-6.438252708740322e-13,1.0,1.0012758330798965,0.6319415631700736,0.09294239305373064,0.0,0.00011839899787650013,152.16264916656442,0.0,1599868.962878692,266.41998844886893,0.0009576322399311721,1.0,1285168.3873649214,2590.7009853260843,,,,,,,,,,,,,,,,,,,3.0,15275.689785765997,1574.2062113066067,0.37393327279890504,6.173730061729009,3.086218700034893
1622.0,-30.157306550825776,4.228898913666211,35.0550752333455,24.343693046271824,4.832127507807277,-26.65836314496239,-40.15247047701848,1.3331841019436141,-6.729816885447178,-6.730771566110324,40.11000101683722,41218.453861397546,25479.20887855648,25479.20887855648,66697.66273995403,77139.97581256938,77126.46577448686,25479.20887855648,102605.67465304334,102605.67465304334,102605.67465304334,130449.45826655676,126811.53643252763,3637.9218340291295,0.0,90973.228157498,55051.90519634324,39912.58106794973,27843.78361351341,67756.36468146314,21095.510448245623,1574.17462793048,0.0,0.8773869720685598,2.705356699809022,0.001494314320929203,1.0,1.0,-6.09981301998107,331356.20129756007,1559281.624672779,4.7057565802806085,1559281.624672779,4.7057565802806085,0.7576380689155819,0.09294151656278546,3.933413578969449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933413578969449,1.285509875055772,1.2858051167319435,3.0598081393958934,6483.366280467845,15275.66968594951,6450.1524235153565,0.00032441774487625694,23128.314968936702,2358.4317752684865,19279.937238087583,1966.0064586874807,0.833607518056641,0.833607518056641,35546.74342376682,35405.22815468563,1.0049987639814781,0.8,4290.1153479869545,4273.035954225843,1.0049987639814781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.103243703301,4632.441516551485,5.932152833790307,4.228898913666211,-3.9874535679368495,8.21635248160306,3.085608449989893,3.5,0.8816024142828266,0.6,0.00022965697278215036,1.0000775177477066,0.00022963917167077722,199.05220107782674,0.0,3.5447997176649557e-06,10.045962399862484,0.0007512546675504691,7.750587942059853e-05,0.00015215109336155183,0.0005984731766833763,0.0929415165305091,0.0929415165305091,0.0929415165305091,0.09305920384492052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497522.75448863255,592.4579464054408,0.0,0.0929415165305091,0.09294151656278546,0.09294151656278546,0.3739284344856138,0.3739284344856138,0.5,8.010327023498379,0.634696572412679,0.634696572412679,-1.1368683772161603e-13,0.0009546806631419713,0.63095854612925,-1.1368683772161603e-13,27843.78361351341,21095.510448245623,0.7576380689155819,0.9843748709588201,0.6083333138543388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700191045188827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.02026948955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48877894129487,260.48877894129487,-12.66122105870511,244.74536372565433,276.23219415693774,124459.0276270919,124509.87069235834,-50.84306526647778,0.0,nan,276.23219415693774,3.08219415693776,269.93482807067926,-3.215171929320718,263.6374619844439,-9.51253801555606,257.3400958981518,-15.80990410184819,251.04272981190215,-22.10727018809783,244.74536372565433,-28.40463627434565,1.0,1.0,26022.012520719443,26022.012520719443,275.44401392606557,2.2940139260655883,275.44401392606557,275.44401392606557,77130.78719832595,77126.46577448686,4.321423839093768,0.0,8546.071908451686,8546.071908451686,0.8848910765113703,3953.0806468642963,275.44401392606557,2.2940139260655883,1.0,0.002,0.20204803723253925,0.0045667941874988046,0.00031195162262106314,0.0016880483772807521,0.15597581131053156,0.15597581131053156,0.0,-9.818491505941829e-14,1.0,1.001273853467085,0.6309585461293636,0.09294151656278546,0.0,0.00011821444749723425,151.9253912074458,0.0,1599869.1875019625,266.4201831145528,0.0009546806632556581,1.0,1285167.7136248534,2590.715846048591,,,,,,,,,,,,,,,,,,,3.0,15275.66968594951,1574.17462793048,0.3739284344856138,6.173730061729009,3.085608449989893
1623.0,-30.15804422825231,4.231149708417472,35.055069818047876,24.34380246503281,4.83225152023893,-26.659014653389892,-40.153102297894634,1.3332219454331369,-6.72962892704237,-6.730581036541847,40.109994182883845,41217.78729226918,25479.904629789933,25479.904629789933,66697.69192205911,77139.70733921441,77126.21805226305,25479.904629789933,102606.12268205298,102606.12268205298,102606.12268205298,130449.3929177247,126809.91854226362,3639.4743754610877,0.0,90973.26254457961,55051.53983546412,39913.02523235055,27843.270235671713,67756.29546802226,21095.161351584076,1574.1441543858834,0.0,0.8773880387855233,2.705375977506647,0.001494314320929203,1.0,1.0,-6.100480145524784,331358.6982042774,1559281.3293322285,4.705720229414217,1559281.3293322285,4.705720229414217,0.7576395004261309,0.09294065060029667,3.9334029569043745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334029569043745,1.2855097346001099,1.2858049533593296,3.059800210791837,6483.349480707256,15275.649566407334,6450.154517816484,0.000324421417570712,23128.386168748,2358.4390356286804,19279.943498093802,1966.0070970304644,0.8336052224925937,0.8336052224925937,35546.66662941682,35405.22815468563,1.0049960500125408,0.8,4290.106079722471,4273.035954225843,1.0049960500125408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.595270361985,4632.441516551485,5.933016506964642,4.231149708417472,-3.9870469865600966,8.218196694977568,3.085000259315838,3.5,0.8814286455188108,0.6,0.00022963917167077722,1.000076880153548,0.00022962151833318982,199.0528110103493,0.0,3.5433504004559797e-06,10.041855034892247,0.0007547980179509251,7.750033072328078e-05,0.00015213884094749644,0.0005984233668428869,0.09294065058720997,0.09294065058720997,0.09294065058720997,0.09305817860789842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497505.6513602278,592.463548998455,0.0,0.09294065058720997,0.09294065060029667,0.09294065060029667,0.3739236077057851,0.3739236077057851,0.5,8.013852866651314,0.6337077562290006,0.6337077562290006,1.3585577107733116e-11,0.0009521094994511259,0.6301008910170367,1.3585577107733116e-11,27843.270235671713,21095.161351584076,0.7576395004261309,0.9843763071955024,0.6083240975256979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700083684072379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.01616212458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4884743421468,260.4884743421468,-12.66152565785319,244.74465587720422,276.23229280709364,124461.71566057569,124512.6417023982,-50.92604182252681,0.0,nan,276.23229280709364,3.0822928070936655,269.93476542110955,-3.2152345788904313,263.6372380351552,-9.512761964844799,257.33971064914465,-15.810289350855328,251.04218326317374,-22.107816736826237,244.74465587720422,-28.405344122795753,1.0,1.0,26022.012520719443,26022.012520719443,275.4441754689573,2.2941754689573486,275.4441754689573,275.4441754689573,77130.45515219655,77126.21805226305,4.237099933496211,0.0,8546.071908451686,8546.071908451686,0.8848917485265927,3953.069971688896,275.4441754689573,2.2941754689573486,1.0,0.002,0.20192998388029607,0.004567319449325133,0.0003117694763555513,0.0016882305237642592,0.15588473817777565,0.15588473817777565,0.0,1.1981041159181416e-13,1.0,1.0012721264803994,0.6301008910034511,0.09294065060029667,0.0,0.00011805332170994902,151.71824086311574,0.0,1599869.4047818421,266.4203710729576,0.0009521094858655488,1.0,1285167.0640482248,2590.729059470694,,,,,,,,,,,,,,,,,,,3.0,15275.649566407334,1574.1441543858834,0.3739236077057851,6.173730061729009,3.085000259315838
1624.0,-30.158781451488814,4.233394899095024,35.055064325554916,24.34393821693959,4.832406589973903,-26.659662647345712,-40.15372971827162,1.3332877858350178,-6.729432347010686,-6.730381025932387,40.10998112445715,41217.10477988952,25480.577118645484,25480.577118645484,66697.68189853501,77139.41960457547,77125.9126077455,25480.577118645484,102606.48972639098,102606.48972639098,102606.48972639098,130449.21258596594,126808.18911638351,3641.0234695824365,0.0,90973.28969031275,55051.1720672622,39913.46402561172,27842.72285957496,67756.18688518667,21094.78842285405,1574.1118374432026,0.0,0.8773891810959611,2.7053962242187715,0.001494314320929203,1.0,1.0,-6.101425899528181,331361.3193767968,1559280.7649917186,4.705681302586296,1559280.7649917186,4.705681302586296,0.7576410011781469,0.0929397733028543,3.9333923117134524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333923117134524,1.28550946271898,1.285804658721048,3.0597925770176264,6483.333305655731,15275.629544717862,6450.156218829326,0.0003244249310909126,23128.455663931283,2358.4461221651923,19279.94858253502,1966.0076154991787,0.8336029375537601,0.8336029375537601,35546.58966783227,35405.22815468563,1.0049933301348812,0.8,4290.096791274549,4273.035954225843,1.0049933301348812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.088937579295,4632.441516551485,5.933872700133137,4.233394899095024,-3.986633870191189,8.220028769286213,3.0843940805885786,3.5,0.8812554515967367,0.6,0.00022962151833318982,1.0000768332808623,0.00022960387711401243,199.0534205706353,0.0,3.5139464704859264e-06,9.958524297357116,0.000758311964421411,7.749482103490167e-05,0.00015212669729828816,0.0005983739815594463,0.09293977328270148,0.09293977328270148,0.09293977328270148,0.09305708571452981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497488.54946655274,592.4691508014732,0.0,0.09293977328270148,0.0929397733028543,0.0929397733028543,0.37391879539141254,0.37391879539141254,0.5,8.017372240221325,0.6326840842604611,0.6326840842604611,2.887645678129047e-11,0.0009486789217021396,0.6289551264042075,2.887645678129047e-11,27842.72285957496,21094.78842285405,0.7576410011781469,0.9843777367748674,0.6083149993333036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699976599978238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.93283138704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4881722016176,260.4881722016176,-12.661827798382376,244.74395079963688,276.23239360360077,124464.75884075896,124515.27382543766,-50.51498467868864,0.0,nan,276.23239360360077,3.082393603600792,269.9347050428054,-3.215294957194601,263.637016482028,-9.512983517971975,257.339327921211,-15.810672078788969,251.0416393604235,-22.10836063957649,244.74395079963688,-28.4060492003631,1.0,1.0,26022.012520719443,26022.012520719443,275.4443397386415,2.294339738641497,275.4443397386415,275.4443397386415,77130.20535626767,77125.9126077455,4.292748522173497,0.0,8546.071908451686,8546.071908451686,0.8848924220045994,3953.0592732720197,275.4443397386415,2.294339738641497,1.0,0.002,0.20181214547369614,0.004567845418378989,0.00031158766787752574,0.0016884123313627133,0.15579383393876287,0.15579383393876287,0.0,-7.597611775822521e-13,1.0,1.001269818782375,0.628955126375331,0.0929397733028543,0.0,0.00011783837483903987,151.44191786996188,0.0,1599869.6309725316,266.4205676529893,0.0009486788928256829,1.0,1285166.382146923,2590.7459675725395,,,,,,,,,,,,,,,,,,,3.0,15275.629544717862,1574.1118374432026,0.37391879539141254,6.173730061729009,3.0843940805885786
1625.0,-30.159512785996718,4.235634370150831,35.055058900943635,24.344045749772363,4.8325395890262905,-26.660307548497858,-40.154352912772424,1.3333343515287304,-6.729241673306603,-6.730187475274388,40.10997209874242,41216.455672789794,25481.26347380516,25481.26347380516,66697.71914659496,77139.15577456364,77125.64409922245,25481.26347380516,102606.90757302761,102606.90757302761,102606.90757302761,130449.10654218051,126806.53598715152,3642.57055502899,0.0,90973.3383114832,55050.83382195571,39913.89387725276,27842.1989691529,67756.09284640566,21094.431931602212,1574.0807972525956,0.0,0.8773902726829306,2.705415811292918,0.001494314320929203,1.0,1.0,-6.102194924448327,331363.8559055083,1559280.3749318584,4.70564410433618,1559280.3749318584,4.70564410433618,0.7576424532765276,0.0929389065825171,3.933384119202187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933384119202187,1.2855092810836868,1.2858044543649136,3.059786636379892,6483.320718157229,15275.609507538082,6450.155382063825,0.0003244275106545979,23128.51619737953,2358.452294859053,19279.946081386937,1966.0073604530537,0.8336006476529335,0.8336006476529334,35546.53043836846,35405.22815468563,1.0049912369241039,0.8,4290.089642905747,4273.035954225843,1.0049912369241039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.584286520339,4632.441516551485,5.934730000247883,4.235634370150831,-3.986226173535535,8.221860543686367,3.083789962623669,3.5,0.8810828464639054,0.6,0.00022960387711401243,1.000076219993947,0.00022958637804166776,199.054025265188,0.0,3.5115450202954417e-06,9.951718587517282,0.0007618235094417065,7.748934881451952e-05,0.00015211452829949293,0.0005983248699131571,0.09293890650052515,0.09293890650052515,0.09293890650052515,0.09305604019929847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497471.4932540664,592.4747377673662,0.0,0.09293890650052515,0.0929389065825171,0.0929389065825171,0.37391399071655185,0.37391399071655185,0.5,8.02088624893948,0.6316749953797398,0.6316749953797398,-5.115907697472721e-13,0.0009458019677595075,0.6279925508260362,-5.115907697472721e-13,27842.1989691529,21094.431931602212,0.7576424532765276,0.9843796527316016,0.6083062635595324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699869783674642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.9260256772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4878706015961,260.4878706015961,-12.662129398403863,244.74324880565794,276.2324923975361,124467.61981484944,124518.04443151437,-50.42461666490291,0.0,nan,276.2324923975361,3.0824923975361003,269.9346436791569,-3.215356320843057,263.63679496079163,-9.513205039208344,257.3389462424038,-15.811053757596198,251.0410975240305,-22.108902475969472,244.74324880565794,-28.406751194342036,1.0,1.0,26022.012520719443,26022.012520719443,275.4445018703592,2.294501870359227,275.4445018703592,275.4445018703592,77129.89889755221,77125.64409922245,4.254798329755431,0.0,8546.071908451686,8546.071908451686,0.884892940311322,3953.051039798198,275.4445018703592,2.294501870359227,1.0,0.002,0.20169448778587468,0.004568369548705407,0.0003114061341410801,0.0016885938637778413,0.15570306707054005,0.15570306707054005,0.0,-2.0810787988712054e-12,1.0,1.0012678802895683,0.6279925508265478,0.0929389065825171,0.0,0.00011765765488513936,151.20958502095078,0.0,1599869.851007931,266.4207583266934,0.0009458019682710983,1.0,1285165.7222691183,2590.760521458511,,,,,,,,,,,,,,,,,,,3.0,15275.609507538082,1574.0807972525956,0.37391399071655185,6.173730061729009,3.083789962623669
1626.0,-30.160241105213306,4.237868207979263,35.05505343350193,24.34417273560541,4.832681068341238,-26.660948887860297,-40.15497554847968,1.3333888510085148,-6.729047489571883,-6.729989991606293,40.109960013247324,41215.78600661558,25481.93946091703,25481.93946091703,66697.72546753261,77138.87742802249,77125.34547260948,25481.93946091703,102607.2849335265,102607.2849335265,102607.2849335265,130448.94402791421,126804.82942961427,3644.1145982999446,0.0,90973.36418638946,55050.46755660387,39914.32958865065,27841.65909438771,67755.98868303836,21094.064196703275,1574.0489037900302,0.0,0.8773913974513332,2.705435801295729,0.001494314320929203,1.0,1.0,-6.103103184768713,331366.443993987,1559279.8526373517,4.705605775416555,1559279.8526373517,4.705605775416555,0.7576439365625087,0.09293803534310636,3.9333729719509565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333729719509565,1.2855090619978515,1.2858042127323857,3.0597784863826423,6483.30344929103,15275.589563755058,6450.157892030375,0.00032443131139042665,23128.588322318843,2358.459649556051,19279.953583844923,1966.0081254908582,0.8335983725059419,0.833598372505942,35546.44984695802,35405.22815468563,1.0049883887685556,0.8,4290.079916376293,4273.035954225843,1.0049883887685556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.081280654448,4632.441516551485,5.9355828122202485,4.237868207979263,-3.9858161031796944,8.223684311158957,3.083187861223996,3.5,0.8809108174925703,0.6,0.00022958637804166776,1.0000759061811817,0.0002295689523391778,199.05462746981286,0.0,3.483260788613769e-06,9.871561074931423,0.0007653067702303203,7.748388185763533e-05,0.00015210249618403243,0.0005982758474565467,0.09293803532255984,0.09293803532255984,0.09293803532255984,0.09305496158883324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497454.4524297562,592.4803194655337,0.0,0.09293803532255984,0.09293803534310636,0.09293803534310636,0.3739091980490334,0.3739091980490334,0.5,8.024394037817196,0.6306451384527918,0.6306451384527918,4.3655745685100555e-11,0.0009425020344338009,0.6268868068376037,4.3655745685100555e-11,27841.65909438771,21094.064196703275,0.7576439365625087,0.9843812593384728,0.6082973152295437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699763240649917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.84586816462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4875704888614,260.4875704888614,-12.662429511138555,244.74254993253163,276.2325910451931,124470.48584418437,124520.66180107607,-50.17595689170906,0.0,nan,276.2325910451931,3.0825910451931122,269.93458282265374,-3.2154171773462394,263.6365746001239,-9.513425399876098,257.3385663776004,-15.81143362239959,251.0405581550657,-22.10944184493428,244.74254993253163,-28.407450067468346,1.0,1.0,26022.012520719443,26022.012520719443,275.44466441088423,2.294664410884252,275.44466441088423,275.44466441088423,77129.61741031159,77125.34547260948,4.271937702113064,0.0,8546.071908451686,8546.071908451686,0.8848936455520918,3953.039836810711,275.44466441088423,2.294664410884252,1.0,0.002,0.20157703756415443,0.004568893491203629,0.00031122492309076396,0.001688775076098964,0.15561246154538197,0.15561246154538197,0.0,-8.102719883940068e-13,1.0,1.0012656532068402,0.6268868067939479,0.09293803534310636,0.0,0.00011745019108556849,150.9428805793594,0.0,1599870.074566606,266.4209525104281,0.0009425019907780552,1.0,1285165.0489814,2590.7769011502214,,,,,,,,,,,,,,,,,,,3.0,15275.589563755058,1574.0489037900302,0.3739091980490334,6.173730061729009,3.083187861223996
1627.0,-30.1609662293097,4.240096398126333,35.055047968893945,24.344293784257047,4.832825375760878,-26.66158706881864,-40.155590151529736,1.333446215281233,-6.72885435142183,-6.72979374278136,40.109949160199264,41215.11917320992,25482.617182603233,25482.617182603233,66697.73635581315,77138.60541436687,77125.06091850817,25482.617182603233,102607.6781011114,102607.6781011114,102607.6781011114,130448.80441507227,126803.14828231244,3645.656132759829,0.0,90973.40361612062,55050.11129803674,39914.769242315415,27841.126313960864,67755.89555627629,21093.701460684857,1574.017380977815,0.0,0.8773925107495122,2.7054556641939946,0.001494314320929203,1.0,1.0,-6.103951039423293,331369.01591407746,1559279.3836064904,4.70556783743114,1559279.3836064904,4.70556783743114,0.7576454063967761,0.09293716802310723,3.9333639192292624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333639192292624,1.2855088293436128,1.2858039576226692,3.059771998017048,6483.289701222919,15275.569656000553,6450.1579363189885,0.0003244341973297213,23128.651577692497,2358.466099809058,19279.953716226555,1966.0081389900279,0.8335960983917455,0.8335960983917455,35546.38439835825,35405.22815468563,1.004986075771478,0.8,4290.072017423666,4273.035954225843,1.004986075771478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.579934176356,4632.441516551485,5.936433933289757,4.240096398126333,-3.9854075277905627,8.225503925916897,3.0825877929191576,3.5,0.8807393694054736,0.6,0.0002295689523391778,1.0000755736200693,0.00022955160429344863,199.0552270357787,0.0,3.4686667175399066e-06,9.830201477508096,0.0007687754369478601,7.747848577998543e-05,0.00015209046655919237,0.000598227153622672,0.09293716799507871,0.09293716799507871,0.09293716799507871,0.09305389927156033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497437.4460267955,592.4858898759558,0.0,0.09293716799507871,0.09293716802310723,0.09293716802310723,0.37390441390966633,0.37390441390966633,0.5,8.027895979351324,0.6296128850979699,0.6296128850979699,3.637978807091713e-12,0.0009393913595090453,0.625842703358046,3.637978807091713e-12,27841.126313960864,21093.701460684857,0.7576454063967761,0.984382773015165,0.6082883095977635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699656966784911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.8045085672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4872721405622,260.4872721405622,-12.66272785943778,244.74185419042337,276.2326900907021,124473.44001448587,124523.3209747243,-49.88096023843599,0.0,nan,276.2326900907021,3.0826900907021013,269.9345229106369,-3.2154770893631053,263.6363557305924,-9.513644269407564,257.3381885505419,-15.811811449458105,251.04002137047664,-22.10997862952334,244.74185419042337,-28.40814580957661,1.0,1.0,26022.012520719443,26022.012520719443,275.4448273632305,2.2948273632305245,275.4448273632305,275.4448273632305,77129.34323589422,77125.06091850817,4.282317386052455,0.0,8546.071908451686,8546.071908451686,0.8848942182803484,3953.0307388254087,275.4448273632305,2.2948273632305245,1.0,0.002,0.20145978328886063,0.0045694164144936145,0.0003110440136366799,0.001688955986822464,0.15552200681833994,0.15552200681833994,0.0,4.591440075363273e-13,1.0,1.0012635503556686,0.6258427033544081,0.09293716802310723,0.0,0.00011725424625104393,150.69098067424156,0.0,1599870.2971651366,266.42114564857815,0.0009393913558710665,1.0,1285164.3799032134,2590.792501867489,,,,,,,,,,,,,,,,,,,3.0,15275.569656000553,1574.017380977815,0.37390441390966633,6.173730061729009,3.0825877929191576
1628.0,-30.16168831383636,4.24231894266562,35.055042522494475,24.344419862050586,4.832970175138272,-26.662222464935677,-40.156208037491865,1.3335043262785198,-6.7286615547757265,-6.729597906497897,40.109938756490514,41214.4674807144,25483.294655575355,25483.294655575355,66697.76213628975,77138.33038691132,77124.78198308659,25483.294655575355,102608.07663866195,102608.07663866195,102608.07663866195,130448.67296646022,126801.47781124465,3647.19515521557,0.0,90973.43525224389,55049.765442449214,39915.18867754963,27840.596327798266,67755.78500534789,21093.340692235954,1573.986003358103,0.0,0.8773936200662453,2.705475484606248,0.001494314320929203,1.0,1.0,-6.104777130643072,331371.58244339447,1559278.9339934264,4.705530035182741,1559278.9339934264,4.705530035182741,0.7576468709175846,0.09293630332498282,3.933353793841523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933353793841523,1.285508593031833,1.285803698954414,3.0597646839254704,6483.274203540532,15275.549787977647,6450.159233659971,0.00032443753981413356,23128.719159380365,2358.47299122334,19279.957594065567,1966.008534419559,0.833593830302797,0.833593830302797,35546.31119465276,35405.22815468563,1.004983488705064,0.8,4290.063182511935,4273.035954225843,1.004983488705064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.080235983797,4632.441516551485,5.9372829151536735,4.24231894266562,-3.9849998356630807,8.227318778328701,3.081989743960156,3.5,0.8805684982743303,0.6,0.00022955160429344863,1.0000752572656124,0.00022953433016739607,199.0558240916607,0.0,3.4532191812469082e-06,9.786423159653738,0.000772228656129107,7.747306122932164e-05,0.00015207854306412697,0.0005981787143231753,0.09293630329541493,0.09293630329541493,0.09293630329541493,0.09305284362406575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497420.4696644784,592.4914503949253,0.0,0.09293630329541493,0.09293630332498282,0.09293630332498282,0.37389963973274903,0.37389963973274903,0.5,8.031392192995677,0.6285828492443102,0.6285828492443102,-2.8535396268125623e-11,0.0009363517221459006,0.6248207758548006,-2.8535396268125623e-11,27840.596327798266,21093.340692235954,0.7576468709175846,0.9843847596338138,0.608279683830117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699550962758401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.76073024934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4869755569404,260.4869755569404,-12.663024443059555,244.74116153955183,276.2327895743309,124476.35117429732,124525.93709752287,-49.58592322553241,0.0,nan,276.2327895743309,3.0827895743309455,269.9344639673663,-3.215536032633679,263.6361383604199,-9.513861639580057,257.3378127534665,-15.812187246533483,251.03948714650704,-22.110512853492935,244.74116153955183,-28.408838460448152,1.0,1.0,26022.012520719443,26022.012520719443,275.44499056049284,2.294990560492863,275.44499056049284,275.44499056049284,77129.07067815868,77124.78198308659,4.2886950720858295,0.0,8546.071908451686,8546.071908451686,0.8848948588714959,3953.0205628107306,275.44499056049284,2.294990560492863,1.0,0.002,0.20134272081249338,0.004569938471952453,0.00031086339990187223,0.0016891366008107683,0.15543169995093611,0.15543169995093611,0.0,7.126404501234251e-13,1.0,1.0012614921886553,0.624820775883336,0.09293630332498282,0.0,0.0001170624477907284,150.44440996555173,0.0,1599870.5194627694,266.42133844522425,0.0009363517506812968,1.0,1285163.7122307573,2590.8078231235063,,,,,,,,,,,,,,,,,,,3.0,15275.549787977647,1573.986003358103,0.37389963973274903,6.173730061729009,3.081989743960156
