time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1629.0,-30.162407169371242,4.244535848852556,35.05503709546856,24.34454607954251,4.833113206595954,-26.66285513178091,-40.15681796064598,1.3335611690287728,-6.728468902708073,-6.7294022266683164,40.109928422741255,41213.79356267705,25483.97125798044,25483.97125798044,66697.7648206575,77138.05628944612,77124.50403900178,25483.97125798044,102608.47529698221,102608.47529698221,102608.47529698221,130448.54259900589,126799.81095530372,3648.731643702167,0.0,90973.46466565036,55049.394157934614,39915.63389746194,27840.06730202368,67755.70119948563,21092.980589690083,1573.9546775943409,0.0,0.8773947282522802,2.7054952891822124,0.001494314320929203,1.0,1.0,-6.105601032396862,331374.1469387981,1559278.487403987,4.705492271525854,1559278.487403987,4.705492271525854,0.7576483332767248,0.09293544063368729,3.933343333733052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933343333733052,1.2855083625070973,1.2858034461695687,3.0597570956768756,6483.258124952325,15275.529956676652,6450.160958350607,0.0003244410346726736,23128.788144539976,2358.480025751911,19279.962749281298,1966.0090601052652,0.8335915668730239,0.8335915668730239,35546.23557097094,35405.22815468563,1.0049808161165161,0.8,4290.054055534699,4273.035954225843,1.0049808161165161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.582179116048,4632.441516551485,5.938129620817249,4.244535848852556,-3.984592835863124,8.22912868471568,3.081393705559718,3.5,0.8803982015884909,0.6,0.00022953433016739607,1.0000749211627349,0.0002295171344768135,199.05641848079404,0.0,3.4385153968547695e-06,9.744752634686417,0.0007756671715259618,7.7467706930198e-05,0.0001520666232371981,0.0005981302387933287,0.09293544062864038,0.09293544062864038,0.09293544062864038,0.09305179034755141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497403.5214466512,592.4970016249862,0.0,0.09293544062864038,0.09293544063368729,0.09293544063368729,0.37389487594154547,0.37389487594154547,0.5,8.034882689856847,0.6275549629591524,0.6275549629591524,6.195932655828074e-12,0.0009333239602256072,0.6238011942714365,6.195932655828074e-12,27840.06730202368,21092.980589690083,0.7576483332767248,0.9843860168207341,0.6082704899080865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699445228462904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.719059724375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48668054997626,260.48668054997626,-12.663319450023721,244.74047195953165,276.2328891404213,124479.21822745378,124528.54054997185,-49.322322518081144,0.0,nan,276.2328891404213,3.0828891404213437,269.9344057042354,-3.2155942957645607,263.63592226806804,-9.514077731931934,257.3374388318934,-15.812561168106583,251.03895539570772,-22.11104460429226,244.74047195953165,-28.40952804046833,1.0,1.0,26022.012520719443,26022.012520719443,275.4451537173004,2.2951537173004226,275.4451537173004,275.4451537173004,77128.79403300589,77124.50403900178,4.289994004109758,0.0,8546.071908451686,8546.071908451686,0.8848955206387508,3953.0100504017173,275.4451537173004,2.2951537173004226,1.0,0.002,0.20122584969406698,0.004570459711971635,0.00031068308136967165,0.0016893169198106722,0.15534154068483583,0.15534154068483583,0.0,1.180344016971091e-12,1.0,1.00125943873275,0.6238011942652406,0.09293544063368729,0.0,0.000116871091014832,150.1984072116989,0.0,1599870.7416067005,266.4215310972919,0.0009333239540296745,1.0,1285163.0450907433,2590.823113791314,,,,,,,,,,,,,,,,,,,3.0,15275.529956676652,1573.9546775943409,0.37389487594154547,6.173730061729009,3.081393705559718
1630.0,-30.163122969418087,4.246747135702999,35.05503167951774,24.344671703316294,4.833258765695372,-26.6634847958912,-40.157427394855745,1.3336205922364888,-6.728275816737607,-6.729206090600641,40.10991788831068,41213.138246522496,25484.64557811371,25484.64557811371,66697.78382463621,77137.78400862409,77124.22516226677,25484.64557811371,102608.87074038047,102608.87074038047,102608.87074038047,130448.40837369359,126798.14282755772,3650.265546135862,0.0,90973.49823749557,55049.043863954685,39916.06041504543,27839.537633313117,67755.59804835854,21092.620039239908,1573.9233128985584,0.0,0.8773958396886119,2.7055151402437145,0.001494314320929203,1.0,1.0,-6.106433619873258,331376.7174284692,1559278.0321433777,4.705454397169477,1559278.0321433777,4.705454397169477,0.7576497971000866,0.09293457928310994,3.9333335986808233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333335986808233,1.285508119735164,1.2858031812355573,3.059750100599252,6483.243303222226,15275.51016599364,6450.161816259107,0.0003244442039113341,23128.853923808198,2358.4867333705392,19279.965313627214,1966.0093215957759,0.8335893069816552,0.8335893069816552,35546.165189208434,35405.22815468563,1.0049783287819756,0.8,4290.045561201591,4273.035954225843,1.0049783287819756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.085757918268,4632.441516551485,5.938973727357306,4.246747135702999,-3.9841860663048974,8.230933202007897,3.08079967049722,3.5,0.8802284772849199,0.6,0.0002295171344768135,1.0000746031379015,0.00022950001305569107,199.05701034659995,0.0,3.4229125806717456e-06,9.700534253623728,0.0007790900841066335,7.746235726505581e-05,0.00015205477721175767,0.0005980821640469337,0.09293457927206915,0.09293457927206915,0.09293457927206915,0.0930507366827766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497386.6003165958,592.5025438991215,0.0,0.09293457927206915,0.09293457928310994,0.09293457928310994,0.37389012252603643,0.37389012252603643,0.5,8.038367416693534,0.6265267438263891,0.6265267438263891,-7.617018127348274e-12,0.0009302738630481144,0.6227724707273978,-7.617018127348274e-12,27839.537633313117,21092.620039239908,0.7576497971000866,0.9843877959284286,0.6082617441751137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699339763544435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.67484134331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.486387340549,260.486387340549,-12.663612659450962,244.7397854427705,276.23298923832954,124482.1248032438,124531.14659352192,-49.02179027812909,0.0,nan,276.23298923832954,3.08298923832956,269.93434847921367,-3.2156515207863094,263.6357077201105,-9.514292279889503,257.33706696099017,-15.812933039009806,251.03842620187964,-22.111573798120332,244.7397854427705,-28.410214557229466,1.0,1.0,26022.012520719443,26022.012520719443,275.445317221214,2.2953172212140203,275.445317221214,275.445317221214,77128.52431641868,77124.22516226677,4.2991541519149905,0.0,8546.071908451686,8546.071908451686,0.8848961365344779,3953.0002666742275,275.445317221214,2.2953172212140203,1.0,0.002,0.20110917163637426,0.004570980228733163,0.0003105030610601278,0.0016894969400047153,0.1552515305300639,0.1552515305300639,0.0,1.0648430921744723e-12,1.0,1.001257366835281,0.6227724707350148,0.09293457928310994,0.0,0.00011667802978477597,149.950214031253,0.0,1599870.9642283854,266.42172418326237,0.0009302738706651326,1.0,1285162.376394689,2590.838524408278,,,,,,,,,,,,,,,,,,,3.0,15275.51016599364,1573.9233128985584,0.37389012252603643,6.173730061729009,3.08079967049722
1631.0,-30.163838635735463,4.248952844554739,35.055026309621404,24.3448294577189,4.8334332241893,-26.664111449742325,-40.15803263811392,1.3337060381983432,-6.728080895179801,-6.729008307184085,40.10990838590112,41212.44656094075,25485.314938074644,25485.314938074644,66697.7614990154,77137.48773759679,77123.96632173655,25485.314938074644,102609.28125981119,102609.28125981119,102609.28125981119,130448.29282479938,126796.49574608862,3651.797078710762,0.0,90973.51256766859,55048.66272985234,39916.49981979583,27839.01156498819,67755.51138478401,21092.262171316324,1573.8920816549119,0.0,0.8773969561629422,2.7055351553438767,0.001494314320929203,1.0,1.0,-6.1072026690553685,331379.3095238722,1559277.621481296,4.7054163511948754,1559277.621481296,4.7054163511948754,0.7576512593515736,0.09293372059433608,3.933321980451287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933321980451287,1.2855077549357832,1.2858027943415788,3.0597419310378053,6483.225992901841,15275.49041256039,6450.164447065849,0.0003244480218595842,23128.925884992208,2358.4940713691435,19279.97317728462,1966.0101234656709,0.8335870534219197,0.8335870534219196,35546.08119254394,35405.22815468563,1.004975360290082,0.8,4290.03542369405,4273.035954225843,1.004975360290082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.590969707852,4632.441516551485,5.939814612486808,4.248952844554739,-3.9837786237319883,8.232731468286728,3.0802076351118575,3.5,0.8800593243176735,0.6,0.00022950001305569107,1.000074589637264,0.0002294828960097194,199.05760210494046,0.0,3.408138901514197e-06,9.658665646891233,0.0007824982230081477,7.745704472647976e-05,0.00015204296832921132,0.0005980339493023458,0.09293372047800763,0.09293372047800763,0.09293372047800763,0.093049697053578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497369.7106000532,592.5080758623626,0.0,0.09293372047800763,0.09293372059433608,0.09293372059433608,0.37388537921830406,0.37388537921830406,0.5,8.041846715929408,0.6255102013768123,0.6255102013768123,-2.8421709430404007e-13,0.0009274120042732648,0.6218056381287056,-2.8421709430404007e-13,27839.01156498819,21092.262171316324,0.7576512593515736,0.9843887255198821,0.6082523136294402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269923456708958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.63297273658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4860982412177,260.4860982412177,-12.663901758782288,244.7391017181324,276.2330947643046,124485.26740905936,124533.6020313515,-48.334622292141205,0.0,nan,276.2330947643046,3.083094764304633,269.93429615506676,-3.2157038449332163,263.6354975458393,-9.514502454160663,257.33669893659817,-15.81330106340181,251.03790032736467,-22.11209967263531,244.7391017181324,-28.41089828186759,1.0,1.0,26022.012520719443,26022.012520719443,275.4454847169694,2.2954847169694403,275.4454847169694,275.4454847169694,77128.3264864292,77123.96632173655,4.360164692654507,0.0,8546.071908451686,8546.071908451686,0.8848968715705737,3952.9885903535437,275.4454847169694,2.2954847169694403,1.0,0.002,0.2009926750693849,0.004571500270304357,0.0003103233218683896,0.0016896766779363988,0.1551616609341948,0.1551616609341948,0.0,-1.9521146851775306e-13,1.0,1.001255419708171,0.6218056381289898,0.09293372059433608,0.0,0.00011649653545437985,149.71688579114002,0.0,1599871.1892750019,266.4219191048202,0.0009274120045574819,1.0,1285161.702081426,2590.8531921241,,,,,,,,,,,,,,,,,,,3.0,15275.49041256039,1573.8920816549119,0.37388537921830406,6.173730061729009,3.0802076351118575
1632.0,-30.164548397147176,4.2511528398782685,35.055021101902824,24.344937060400866,4.833558674477798,-26.664737689983017,-40.15864151353014,1.3337479673298804,-6.7278931750502124,-6.728818139026993,40.109902326109406,41211.81845906187,25486.00056116287,25486.00056116287,66697.81902022474,77137.23101582761,77123.73222970865,25486.00056116287,102609.73279087152,102609.73279087152,102609.73279087152,130448.23951944213,126794.91256350825,3653.3269559338764,0.0,90973.55265408731,55048.32984406907,39916.9142333536,27838.506728570606,67755.4209619242,21091.91906062596,1573.8620451555998,0.0,0.8773980178662328,2.705554395923946,0.001494314320929203,1.0,1.0,-6.107840819948592,331381.80183089036,1559277.3595986573,4.7053801717041255,1559277.3595986573,4.7053801717041255,0.75765267391226,0.09293287292431293,3.933312613343134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933312613343134,1.2855075939327618,1.2858026112963672,3.0597350275543103,6483.2113652487105,15275.470637946184,6450.165175671544,0.0003244511410960934,23128.991157599343,2358.5007273227193,19279.9753551358,1966.0103455446867,0.833584795106859,0.833584795106859,35546.01347084348,35405.22815468563,1.0049729669663374,0.8,4290.02725040225,4273.035954225843,1.0049729669663374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.09781745499,4632.441516551485,5.940657217061289,4.2511528398782685,-3.983377485515317,8.234530325393585,3.079617602508304,3.5,0.8798907435738011,0.6,0.0002294828960097194,1.0000739746135396,0.0002294659213568665,199.05818898380153,0.0,3.4072781262426297e-06,9.656226209771612,0.0007859055011343903,7.745170064643361e-05,0.00015203119536328578,0.0005979862183440462,0.09293287292049872,0.09293287292049872,0.09293287292049872,0.09304869558332368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497352.8600589277,592.513595093162,0.0,0.09293287292049872,0.09293287292431293,0.09293287292431293,0.3738806473363516,0.3738806473363516,0.5,8.045321401308378,0.6245340899066605,0.6245340899066605,1.3358203432289883e-11,0.0009249639767858753,0.6209773190784063,1.3358203432289883e-11,27838.506728570606,21091.91906062596,0.75765267391226,0.9843908881874737,0.6082438552366347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26991296371231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.63053329946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4858085862062,260.4858085862062,-12.664191413793787,244.73842085236694,276.2331963200481,124487.89585797231,124536.32338424017,-48.42752626783894,0.0,nan,276.2331963200481,3.0831963200481027,269.9342412265098,-3.2157587734901654,263.63528613298075,-9.514713867019225,257.3363310394308,-15.813668960569203,251.0373759459007,-22.112624054099285,244.73842085236694,-28.411579147633034,1.0,1.0,26022.012520719443,26022.012520719443,275.44564749335746,2.295647493357478,275.44564749335746,275.44564749335746,77128.0014635031,77123.73222970865,4.269233794446336,0.0,8546.071908451686,8546.071908451686,0.8848974641875134,3952.9791764098495,275.44564749335746,2.295647493357478,1.0,0.002,0.20087633411943218,0.0045720183909180095,0.0003101438179475606,0.001689856183572168,0.15507190897378031,0.15507190897378031,0.0,1.5197287872581455e-12,1.0,1.001253751731406,0.620977319065048,0.09293287292431293,0.0,0.00011634092274207086,149.51682286318206,0.0,1599871.406445143,266.42210682494976,0.0009249639634276718,1.0,1285161.0537305307,2590.8660419572725,,,,,,,,,,,,,,,,,,,3.0,15275.470637946184,1573.8620451555998,0.3738806473363516,6.173730061729009,3.079617602508304
1633.0,-30.165255131440787,4.253347302629356,35.05501580655164,24.345062754023843,4.833700740348046,-26.665359544284723,-40.15924221659077,1.3338051531942,-6.727697632765057,-6.72861918403656,40.109889381660835,41211.15983532175,25486.664470419837,25486.664470419837,66697.82430574158,77136.96165079808,77123.42892374963,25486.664470419837,102610.09339416947,102610.09339416947,102610.09339416947,130448.05905580096,126793.20571997386,3654.8533358270874,0.0,90973.5821611459,55047.9692697631,39917.34765709199,27837.965661631486,67755.31331872348,21091.550465702625,1573.8300762059125,0.0,0.877399153893939,2.70557453684005,0.001494314320929203,1.0,1.0,-6.108798016564947,331384.4093132692,1559276.8001848906,4.70534145953394,1559276.8001848906,4.70534145953394,0.7576541591461436,0.09293201339594331,3.9333023052294735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333023052294735,1.2855073611827603,1.2858023566707737,3.0597275628282277,6483.195548389885,15275.450957771378,6450.16678855897,0.00032445457296826003,23129.05927423709,2358.507673286708,19279.980176164252,1966.0108371527742,0.8335825485837967,0.8335825485837967,35545.938945886206,35405.22815468563,1.0049703332129118,0.8,4290.018256029427,4273.035954225843,1.0049703332129118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.6062595876865,4632.441516551485,5.941492745040332,4.253347302629356,-3.9829703290583915,8.236317631687747,3.07902952250516,3.5,0.87972272071576,0.6,0.0002294659213568665,1.0000736595293478,0.00022944902025002557,199.05877336267537,0.0,3.378943655526886e-06,9.575926319763195,0.0007892844447899173,7.744642862894667e-05,0.0001520194927279198,0.0005979386211865422,0.0929320133835112,0.0929320133835112,0.0929320133835112,0.09304761868085723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497336.0078020545,592.5191144697467,0.0,0.0929320133835112,0.09293201339594331,0.09293201339594331,0.3738759300912133,0.3738759300912133,0.5,8.04878956372189,0.6235187586797224,0.6235187586797224,1.0908252079389058e-10,0.0009215512715172736,0.6198211674716276,1.0908252079389058e-10,27837.965661631486,21091.550465702625,0.7576541591461436,0.9843925301030279,0.6082351009353753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699024980083657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.55023340945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4855202622527,260.4855202622527,-12.664479737747286,244.73774299959223,276.23329752491435,124490.70056871367,124538.90555562348,-48.20498690980088,0.0,nan,276.23329752491435,3.0832975249143715,269.9341866198491,-3.2158133801509052,263.63507571479073,-9.514924285209247,257.33596480971477,-15.81403519028521,251.03685390465495,-22.11314609534503,244.73774299959223,-28.41225700040775,1.0,1.0,26022.012520719443,26022.012520719443,275.44581095766137,2.295810957661388,275.44581095766137,275.44581095766137,77127.72405317196,77123.42892374963,4.295129422331229,0.0,8546.071908451686,8546.071908451686,0.8848981163375896,3952.968816755621,275.44581095766137,2.295810957661388,1.0,0.002,0.20076021002478178,0.004572537089780183,0.0003099646542929366,0.001690035345906679,0.15498232714646829,0.15498232714646829,0.0,1.9961549774238918e-13,1.0,1.001251422920506,0.6198211673625451,0.09293201339594331,0.0,0.00011612406665507457,149.23804909786938,0.0,1599871.6314361834,266.4223023672349,0.0009215511624347528,1.0,1285160.3754211767,2590.883069946699,,,,,,,,,,,,,,,,,,,3.0,15275.450957771378,1573.8300762059125,0.3738759300912133,6.173730061729009,3.07902952250516
1634.0,-30.165958806946215,4.255536190433822,35.05501051048189,24.345187784079485,4.833845471448434,-26.665978379139435,-40.159838589001424,1.333865043623577,-6.727504409513983,-6.728422892279034,40.10987877082752,41210.5048549826,25487.333465095304,25487.333465095304,66697.8383200779,77136.69414981992,77123.15075986471,25487.333465095304,102610.48422496002,102610.48422496002,102610.48422496002,130447.92201627122,126791.54470561507,3656.377310656146,0.0,90973.61604270263,55047.614841020564,39917.779112980075,27837.437791311197,67755.21690429127,21091.191158487803,1573.7988034496886,0.0,0.8774002664369278,2.7055944043194478,0.001494314320929203,1.0,1.0,-6.109643107721297,331386.9819048577,1559276.3416215456,4.705303547709122,1559276.3416215456,4.705303547709122,0.7576556189043707,0.0929311598417518,3.9332927549118466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332927549118466,1.2855071156144449,1.2858020893184814,3.059720718101056,6483.1810452343525,15275.431314581125,6450.167492872943,0.0003244576643112744,23129.124047300043,2358.5142783009533,19279.98228140585,1966.011051827673,0.8335803051588753,0.8335803051588753,35545.869899560574,35405.22815468563,1.0049678930786066,0.8,4290.009922869402,4273.035954225843,1.0049678930786066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.116334143331,4632.441516551485,5.942327388558908,4.255536190433822,-3.9825657282600093,8.23810191869383,3.078443440168202,3.5,0.8795552686194863,0.6,0.00022944902025002557,1.0000733411387828,0.00022943219343168585,199.0593552153356,0.0,3.3643135962264275e-06,9.534464731705695,0.0007926487583861437,7.744119494722864e-05,0.00015200782530279692,0.0005978912779533969,0.09293115968215584,0.09293115968215584,0.09293115968215584,0.0930465710135832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497319.1951766691,592.5246209097303,0.0,0.09293115968215584,0.0929311598417518,0.0929311598417518,0.37387121978433135,0.37387121978433135,0.5,8.052251905761796,0.6224991920517482,0.6224991920517482,7.560174708487466e-12,0.0009184827650301486,0.6187797845577165,7.560174708487466e-12,27837.437791311197,21091.191158487803,0.7576556189043707,0.9843941377133073,0.608226299580668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698920587354225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.50877182139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4852335477073,260.4852335477073,-12.664766452292668,244.73706816457346,276.23339893083926,124493.55112247783,124541.48703162237,-47.9359091445618,0.0,nan,276.23339893083926,3.08339893083928,269.93413277759475,-3.2158672224052225,263.6348666243395,-9.515133375660469,257.33560047107255,-15.814399528927424,251.03633431782418,-22.113665682175792,244.73706816457346,-28.41293183542652,1.0,1.0,26022.012520719443,26022.012520719443,275.4459747006775,2.2959747006775046,275.4459747006775,275.4459747006775,77127.45402783428,77123.15075986471,4.303267969560693,0.0,8546.071908451686,8546.071908451686,0.8848987205449188,3952.9592186864056,275.4459747006775,2.2959747006775046,1.0,0.002,0.20064428134119275,0.004573054532737326,0.0003097857905040757,0.0016902142093861388,0.15489289525203784,0.15489289525203784,0.0,-1.0978544462414419e-13,1.0,1.001249325438557,0.6187797845501564,0.0929311598417518,0.0,0.00011592865496892968,148.98683615906495,0.0,1599871.8541909105,266.422495590486,0.0009184827574699739,1.0,1285159.7061916683,2590.898641662753,,,,,,,,,,,,,,,,,,,3.0,15275.431314581125,1573.7988034496886,0.37387121978433135,6.173730061729009,3.078443440168202
1635.0,-30.16665941457243,4.257719504273429,35.05500522823595,24.345312604587548,4.833990531474053,-26.666594419944534,-40.16043457724152,1.3339255369937766,-6.727311592616104,-6.728227077679204,40.10986857700041,41209.862949091104,25488.002339465816,25488.002339465816,66697.86528855692,77136.42797960567,77122.87773731264,25488.002339465816,102610.88007677846,102610.88007677846,102610.88007677846,130447.79263094283,126789.89386465828,3657.898766284551,0.0,90973.65080597356,55047.27303616074,39918.19752201425,27836.912554164377,67755.11007617862,21090.833700585394,1573.767669465137,0.0,0.8774013747697043,2.7056142227939963,0.001494314320929203,1.0,1.0,-6.110466343872417,331389.5482593457,1559275.9010805974,4.705265779415309,1559275.9010805974,4.705265779415309,0.7576570734828214,0.09293030854611839,3.9332833848095032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332833848095032,1.2855068670689587,1.2858018190838472,3.0597140206474753,6483.166854133887,15275.411709110784,6450.167995325557,0.0003244606757463395,23129.187985111224,2358.520798143222,19279.983783270338,1966.01120497523,0.8335780657618113,0.8335780657618113,35545.80215611223,35405.22815468563,1.0049654989898376,0.8,4290.001746952863,4273.035954225843,1.0049654989898376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.6280230976345,4632.441516551485,5.9431599574952365,4.257719504273429,-3.982162052916059,8.239881557189488,3.077859333493598,3.5,0.879388380998171,0.6,0.00022943219343168585,1.000073021795257,0.00022941544110431674,199.0599345342259,0.0,3.349535609028983e-06,9.492583915988138,0.0007959982939951726,7.74359649636172e-05,0.00015199622846806865,0.0005978442399871636,0.09293030852712901,0.09293030852712901,0.09293030852712901,0.09304552938902144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497302.41236936726,592.5301175321283,0.0,0.09293030852712901,0.09293030854611839,0.09293030854611839,0.37386651917064107,0.37386651917064107,0.5,8.05570853252024,0.6214799045072823,0.6214799045072823,-2.7398527890909463e-11,0.0009154850631034606,0.6177607338067901,-2.7398527890909463e-11,27836.912554164377,21090.833700585394,0.7576570734828214,0.9843960878163578,0.6082177846476511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698816460942024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.46689100568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4849484587537,260.4849484587537,-12.665051541246271,244.73639633151313,276.233500585995,124496.39897517888,124544.06310140679,-47.66412622794036,0.0,nan,276.233500585995,3.0835005859950115,269.9340797351031,-3.2159202648968517,263.6346588842146,-9.515341115785361,257.3352380332927,-15.814761966707295,251.03581718240397,-22.114182817596003,244.73639633151313,-28.413603668486843,1.0,1.0,26022.012520719443,26022.012520719443,275.4461385681377,2.296138568137735,275.4461385681377,275.4461385681377,77127.18537447718,77122.87773731264,4.3076371645438485,0.0,8546.071908451686,8546.071908451686,0.8848993133505746,3952.949801733551,275.4461385681377,2.296138568137735,1.0,0.002,0.2005285438937058,0.004573571103351717,0.0003096072215279925,0.0016903927778626616,0.15480361076399624,0.15480361076399624,0.0,-6.093459070655172e-13,1.0,1.001247272956991,0.6177607338341886,0.09293030854611839,0.0,0.00011573741827531119,148.740989199356,0.0,1599872.0765681078,266.4226884073839,0.0009154850905019885,1.0,1285159.0385879986,2590.9139310225733,,,,,,,,,,,,,,,,,,,3.0,15275.411709110784,1573.767669465137,0.37386651917064107,6.173730061729009,3.077859333493598
1636.0,-30.167357255908094,4.259897378521382,35.05500003387791,24.34547454994174,4.834166386203243,-26.66720489170902,-40.16102592051027,1.334014021955638,-6.727111804157346,-6.728024726934347,40.109860548921745,41209.186392430085,25488.655090326465,25488.655090326465,66697.84148275654,77136.13512093006,77122.65585681856,25488.655090326465,102611.31094714502,102611.31094714502,102611.31094714502,130447.70252737051,126788.28446471918,3659.418062651325,0.0,90973.66069319459,55046.898472158435,39918.62469004017,27836.391580225492,67755.01627026565,21090.47972706334,1573.7365808731558,0.0,0.8774025104982961,2.7056346958815167,0.001494314320929203,1.0,1.0,-6.11113654144998,331392.2002934955,1559275.5541350641,4.7052270776261516,1559275.5541350641,4.7052270776261516,0.7576585372525677,0.09292945929514015,3.9332713798158268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332713798158268,1.2855064872750586,1.285801417666459,3.059705585891943,6483.148981899058,15275.392141644441,6450.1711118498515,0.00032446464616236705,23129.261092951685,2358.528253068243,19279.99309877001,1966.0121548918348,0.8335758337150387,0.8335758337150387,35545.71536302491,35405.22815468563,1.004962431678566,0.8,4289.991271946712,4273.035954225843,1.004962431678566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.141319295857,4632.441516551485,5.943986728150061,4.259897378521382,-3.9817540121001747,8.241651390621556,3.0772771934859358,3.5,0.879222055281696,0.6,0.00022941544110431674,1.0000727338812276,0.00022939875604244096,199.06051156868696,0.0,3.3347171893912572e-06,9.450588514734823,0.0007993330111845639,7.743077606383259e-05,0.00015198466504048414,0.0005977969331746313,0.09292945927764278,0.09292945927764278,0.09292945927764278,0.09304451583511594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497285.66406046,592.5356028917446,0.0,0.09292945927764278,0.09292945929514015,0.09292945929514015,0.3738618286160798,0.3738618286160798,0.5,8.059160230599627,0.6204875772813807,0.6204875772813807,-4.439471013029106e-11,0.0009129227769903991,0.6168881854843562,-4.439471013029106e-11,27836.391580225492,21090.47972706334,0.7576585372525677,0.98439709934845,0.6082086413801774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698712600791782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.424895604425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4846677508228,260.4846677508228,-12.665332249177197,244.73572771236573,276.23360778927974,124499.49345242982,124546.42511292775,-46.931660497930636,0.0,nan,276.23360778927974,3.0836077892797675,269.9340317739039,-3.215968226096095,263.63445575852546,-9.515544241474515,257.3348797431187,-15.8151202568813,251.03530372774316,-22.114696272256822,244.73572771236573,-28.414272287634248,1.0,1.0,26022.012520719443,26022.012520719443,275.4463149560196,2.2963149560196143,275.4463149560196,275.4463149560196,77126.96564855093,77122.65585681856,4.309791732375743,0.0,8546.071908451686,8546.071908451686,0.8849000728540206,3952.937736714906,275.4463149560196,2.2963149560196143,1.0,0.002,0.20041297030648034,0.004574088103449679,0.0003094289095536408,0.0016905710898660158,0.1547144547768204,0.1547144547768204,0.0,-5.803434989515299e-13,1.0,1.0012455158782618,0.6168881855287509,0.09292945929514015,0.0,0.00011557355741286314,148.5303221980284,0.0,1599872.3077589818,266.42288819584263,0.0009129228213851093,1.0,1285158.3486993818,2590.9274967193132,,,,,,,,,,,,,,,,,,,3.0,15275.392141644441,1573.7365808731558,0.3738618286160798,6.173730061729009,3.0772771934859358
1637.0,-30.168051911468908,4.262069567763917,35.05499499037219,24.34558058101686,4.834295028891443,-26.667817217408093,-40.161621280107624,1.3340603349210463,-6.726925192391093,-6.727835634377855,40.10985451376611,41208.58083188957,25489.337291154665,25489.337291154665,66697.91812304423,77135.88506738839,77122.41997384012,25489.337291154665,102611.75726499478,102611.75726499478,102611.75726499478,130447.6477952252,126786.71208219085,3660.9357130343496,0.0,90973.7073057243,55046.58871401459,39919.02065745522,27835.890530230423,67754.91118768565,21090.1391939472,1573.7067631481464,0.0,0.8774035661910798,2.7056538288081455,0.001494314320929203,1.0,1.0,-6.111793370373505,331394.6785800548,1559275.2933171885,4.7051911032437275,1559275.2933171885,4.7051911032437275,0.7576599416154055,0.09292862230402037,3.9332633103711983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332633103711983,1.2855063048488258,1.2858012137485035,3.059699742844704,6483.136601183104,15275.372606242532,6450.170371480645,0.0003244671889719053,23129.320395572176,2358.534300252602,19279.99088575691,1966.011929227301,0.8335736007811032,0.8335736007811032,35545.657022938394,35405.22815468563,1.0049603699116771,0.8,4289.984230916327,4273.035954225843,1.0049603699116771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.656249227933,4632.441516551485,5.944818289886103,4.262069567763917,-3.9813564973234494,8.243426065087366,3.0766970513911907,3.5,0.8790563003974831,0.6,0.00022939875604244096,1.0000724022388139,0.0002293821482613629,199.06108597181571,0.0,3.3213369525477263e-06,9.412668923520256,0.0008026543481371116,7.742555224644613e-05,0.00015197320379599483,0.0005977506266503514,0.09292862229049278,0.09292862229049278,0.09292862229049278,0.0930435228154566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497268.9482047694,592.5410776502407,0.0,0.09292862229049278,0.09292862230402037,0.09292862230402037,0.37385715122011737,0.37385715122011737,0.5,8.062607249021262,0.6195293800029731,0.6195293800029731,5.115907697472721e-13,0.0009104419867753677,0.6160422640043635,5.115907697472721e-13,27835.890530230423,21090.1391939472,0.7576599416154055,0.9843997572114961,0.6082006471492383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698609000502925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.38697601321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4843866249908,260.4843866249908,-12.665613375009173,244.73506184385835,276.2337114061218,124502.1320434649,124549.13357483728,-47.00153137238787,0.0,nan,276.2337114061218,3.083711406121836,269.9339814936763,-3.216018506323678,263.6342515812274,-9.515748418772603,257.3345216687558,-15.815478331244151,251.03479175630542,-22.115208243694553,244.73506184385835,-28.41493815614163,1.0,1.0,26022.012520719443,26022.012520719443,275.44647644724284,2.296476447242867,275.44647644724284,275.44647644724284,77126.65791528189,77122.41997384012,4.237941441766452,0.0,8546.071908451686,8546.071908451686,0.8849005833722796,3952.9296269230545,275.44647644724284,2.296476447242867,1.0,0.002,0.2002975556039293,0.004574602207833764,0.00030925083432494627,0.0016907491657262238,0.15462541716247313,0.15462541716247313,0.0,5.117000573262587e-14,1.0,1.0012438123362732,0.6160422640038519,0.09292862230402037,0.0,0.00011541467456503586,148.32605817328442,0.0,1599872.5235769248,266.4230748076089,0.0009104419862637769,1.0,1285157.70401192,2590.94055208745,,,,,,,,,,,,,,,,,,,3.0,15275.372606242532,1573.7067631481464,0.37385715122011737,6.173730061729009,3.0766970513911907
1638.0,-30.1687434225369,4.264236247675658,35.05498986003342,24.345705506298714,4.8344364857978235,-26.668425431700925,-40.16220846734939,1.334118495032646,-6.726731018224257,-6.7276380757940135,40.109841920854066,41207.935464019014,25489.998410900953,25489.998410900953,66697.93387491997,77135.62180175644,77122.11893655742,25489.998410900953,102612.11734745838,102612.11734745838,102612.11734745838,130447.47198596137,126785.02209755042,3662.4498884109485,0.0,90973.73784528146,55046.23629814802,39919.4461634816,27835.354638503,67754.8008019846,21089.774159732257,1573.6750855287614,0.0,0.8774046932021861,2.7056738288764786,0.001494314320929203,1.0,1.0,-6.11275130945819,331397.2678393394,1559274.7490957447,4.7051526986386545,1559274.7490957447,4.7051526986386545,0.7576614141843919,0.09292777388527701,3.93325334090651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93325334090651,1.2855060667786105,1.2858009542731577,3.059692554203942,6483.1213693159425,15275.353111400935,6450.1716611411985,0.00032447047491891793,23129.386785015595,2358.541070091784,19279.994740638605,1966.0123223158373,0.8335713747987983,0.8335713747987983,35545.58494614426,35405.22815468563,1.004957822684062,0.8,4289.975532010858,4273.035954225843,1.004957822684062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.1727437732225,4632.441516551485,5.945642952671582,4.264236247675658,-3.980953209771675,8.245189457447333,3.076118824110224,3.5,0.8788910926029212,0.6,0.0002293821482613629,1.0000720748937502,0.00022936561675890508,199.06165777770784,0.0,3.305962936978973e-06,9.36909896339841,0.0008059603110740905,7.742040045427482e-05,0.0001519617478070881,0.0005977040522522218,0.0929277738488084,0.0929277738488084,0.0929277738488084,0.09304245718525356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497252.23218841734,592.5465520627083,0.0,0.0929277738488084,0.09292777388527701,0.09292777388527701,0.3738524879342708,0.3738524879342708,0.5,8.066047750605696,0.6185286283849791,0.6185286283849791,1.9952040020143613e-11,0.0009070575697478489,0.6148867663358146,1.9952040020143613e-11,27835.354638503,21089.774159732257,0.7576614141843919,0.9844015934730093,0.6081921129758823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698505671741143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.343406053085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48410660801136,260.48410660801136,-12.665893391988618,244.73439888549888,276.2338143305241,124504.87249975445,124551.68863935322,-46.81613959875091,0.0,nan,276.2338143305241,3.0838143305241488,269.93393124152067,-3.2160687584793095,263.6340481525257,-9.515951847474298,257.3341650635003,-15.815834936499698,251.03428197449824,-22.115718025501735,244.73439888549888,-28.4156011145011,1.0,1.0,26022.012520719443,26022.012520719443,275.4466387806044,2.2966387806044395,275.4466387806044,275.4466387806044,77126.38654733355,77122.11893655742,4.267610776121728,0.0,8546.071908451686,8546.071908451686,0.884901214096214,3952.9196076110425,275.4466387806044,2.2966387806044395,1.0,0.002,0.20018235761726258,0.004575116843120617,0.00030907309893009566,0.0016909269007843197,0.15453654946504783,0.15453654946504783,0.0,-2.855849237648478e-13,1.0,1.001241484741351,0.6148867663158626,0.09292777388527701,0.0,0.00011519795831712596,148.04746602588733,0.0,1599872.746997353,266.4232689817757,0.0009070575497958089,1.0,1285157.0304599556,2590.9575560410153,,,,,,,,,,,,,,,,,,,3.0,15275.353111400935,1573.6750855287614,0.3738524879342708,6.173730061729009,3.076118824110224
1639.0,-30.16943185965762,4.266397390278956,35.05498471126402,24.345830047410004,4.834578891893267,-26.669030784510138,-40.1627951656468,1.3341778167902825,-6.726538534734516,-6.727442482099748,40.10983112821858,41207.304770845636,25490.662887819533,25490.662887819533,66697.96765866518,77135.36000096526,77121.83791472277,25490.662887819533,102612.5008025423,102612.5008025423,102612.5008025423,130447.32989856864,126783.36835794996,3663.9615406186813,0.0,90973.77018762591,55045.89891393624,39919.8569707663,27834.829096026337,67754.68606679264,21089.416411883336,1573.6439519129717,0.0,0.8774058025848392,2.70569362697696,0.001494314320929203,1.0,1.0,-6.113619532935218,331399.8313613705,1559274.2826762262,4.705114894810965,1559274.2826762262,4.705114894810965,0.7576628668754439,0.09292693003290414,3.933243706147852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933243706147852,1.2855058231104988,1.2858006892967009,3.059685639253429,6483.1067173655765,15275.333656398825,6450.172561091049,0.00032447361134500363,23129.451664901786,2358.547685998969,19279.99743064893,1966.0125966205517,0.8335691528695304,0.8335691528695304,35545.51528915825,35405.22815468563,1.0049553609748245,0.8,4289.967125150595,4273.035954225843,1.0049553609748245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.690839678337,4632.441516551485,5.94646636325476,4.266397390278956,-3.980551957533343,8.246949347812299,3.0755425551632056,3.5,0.8787264443323445,0.6,0.00022936561675890508,1.0000717548963884,0.00022934915983370446,199.0622270446579,0.0,3.2907882848119948e-06,9.326093999157193,0.0008092510993589025,7.741525326847556e-05,0.00015195036349042952,0.0005976578108456102,0.0929269300131009,0.0929269300131009,0.0929269300131009,0.09304141487396421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497235.55385454086,592.5520141522729,0.0,0.0929269300131009,0.09292693003290414,0.09292693003290414,0.3738478313477571,0.3738478313477571,0.5,8.069482298896164,0.6175159831226438,0.6175159831226438,-5.684341886080802e-14,0.0009039473652592278,0.6138229491645575,-5.684341886080802e-14,27834.829096026337,21089.416411883336,0.7576628668754439,0.9844037590686238,0.6081838344025893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269840260614125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.30040108885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48382786402976,260.48382786402976,-12.666172135970214,244.73373884775654,276.2339168803027,124507.62969931537,124554.23300673552,-46.603307420157854,0.0,nan,276.2339168803027,3.083916880302695,269.93388127379325,-3.21611872620673,263.6338456672892,-9.516154332710755,257.3338100607731,-15.816189939226888,251.03377445426378,-22.1162255457362,244.73373884775654,-28.416261152243436,1.0,1.0,26022.012520719443,26022.012520719443,275.44680149114043,2.2968014911404566,275.44680149114043,275.44680149114043,77126.1172340035,77121.83791472277,4.279319280729396,0.0,8546.071908451686,8546.071908451686,0.8849018236445323,3952.909924678591,275.44680149114043,2.2968014911404566,1.0,0.002,0.20006735921699306,0.004575630322178037,0.000308895670298162,0.0016911043298721243,0.15444783514908098,0.15444783514908098,0.0,1.702860942531803e-13,1.0,1.0012393419419119,0.6138229491646143,0.09292693003290414,0.0,0.0001149983726064107,147.79089035951316,0.0,1599872.968820272,266.42346146526546,0.0009039473653160712,1.0,1285156.3636064394,2590.973398823978,,,,,,,,,,,,,,,,,,,3.0,15275.333656398825,1573.6439519129717,0.3738478313477571,6.173730061729009,3.0755425551632056
1640.0,-30.17011862587425,4.268553048437993,35.05497957685102,24.345991294272267,4.8347549136429695,-26.669631271922402,-40.163373621739424,1.3342675596898885,-6.726343637480909,-6.727244661659192,40.10982124495987,41206.62691084009,25491.32102068925,25491.32102068925,66697.94793152934,77135.0716492501,77121.57744577501,25491.32102068925,102612.89846646426,102612.89846646426,102612.89846646426,130447.20457665337,126781.73387713786,3665.4706995155198,0.0,90973.78168887657,55045.520447588664,39920.29026809767,27834.306110189103,67754.59637828678,21089.060635181533,1573.6128879105436,0.0,0.877406920638238,2.7057136476680936,0.001494314320929203,1.0,1.0,-6.114423297885253,331402.42408428784,1559273.8555567754,4.70507679557647,1559273.8555567754,4.70507679557647,0.7576643208454769,0.09292608795452738,3.9332321047214123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332321047214123,1.2855054368155858,1.2858002817566123,3.0596775338925775,6483.0895430785495,15275.314239927755,6450.175258140104,0.00032447740528536055,23129.522811448773,2358.5549409277146,19280.005492309047,1966.013418681104,0.8335669373501181,0.8335669373501181,35545.43141359226,35405.22815468563,1.0049523967761715,0.8,4289.957002258359,4273.035954225843,1.0049523967761715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.210522563844,4632.441516551485,5.947286276886218,4.268553048437993,-3.9801495904797033,8.248702638917695,3.0749682269279934,3.5,0.8785623505508553,0.6,0.00022934915983370446,1.0000715811374918,0.00022933274393502947,199.06279493280903,0.0,3.2759521807425724e-06,9.28404848022445,0.000812527051539645,7.741017870243323e-05,0.00015193898113127123,0.0005976112785441769,0.09292608794201354,0.09292608794201354,0.09292608794201354,0.09304038522230644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497218.9072969719,592.5574658092845,0.0,0.09292608794201354,0.09292608795452738,0.09292608795452738,0.37384318365805136,0.37384318365805136,0.5,8.072911220452992,0.6165047373228845,0.6165047373228845,1.6427748050773516e-11,0.0009010241782902995,0.6128213637739464,1.6427748050773516e-11,27834.306110189103,21089.060635181533,0.7576643208454769,0.9844047709935727,0.6081746348362208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269829980502569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.25835556991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4835533694579,260.4835533694579,-12.666446630542055,244.73308179381922,276.23402494509634,124510.68707689988,124556.57992416235,-45.892847262482476,0.0,nan,276.23402494509634,3.0840249450963597,269.9338363148406,-3.2161636851593585,263.6336476845894,-9.516352315410586,257.33345905432867,-15.816540945671306,251.03327042407312,-22.116729575926854,244.73308179381922,-28.416918206180753,1.0,1.0,26022.012520719443,26022.012520719443,275.4469688333741,2.2969688333741374,275.4469688333741,275.4469688333741,77125.93239405082,77121.57744577501,4.354948275809875,0.0,8546.071908451686,8546.071908451686,0.884902557614851,3952.8982652450195,275.4469688333741,2.2969688333741374,1.0,0.002,0.19995254877075314,0.004576143399701223,0.00030871853312845125,0.0016912814672951978,0.15435926656422563,0.15435926656422563,0.0,4.236489631326279e-13,1.0,1.001237324611609,0.6128213637575186,0.09292608795452738,0.0,0.00011481041691393672,147.5492604718029,0.0,1599873.1937459293,266.42365636251907,0.0009010241618625514,1.0,1285155.6891602234,2590.988502171224,,,,,,,,,,,,,,,,,,,3.0,15275.314239927755,1573.6128879105436,0.37384318365805136,6.173730061729009,3.0749682269279934
1641.0,-30.170803704509076,4.270703087639027,35.0549746068571,24.346111295186006,4.834891702723826,-26.670234163784222,-40.163956164009846,1.3343221620328967,-6.726155769793422,-6.727054423361122,40.10981572149012,41205.99360800734,25491.995296374294,25491.995296374294,66697.98890438164,77134.8142602442,77121.35488439132,25491.995296374294,102613.35018076561,102613.35018076561,102613.35018076561,130447.15852461135,126780.18021757722,3666.9783070341336,0.0,90973.81494296258,55045.17732458827,39920.70846486034,27833.808343845736,67754.51680870607,21088.722483715992,1573.5832076502302,0.0,0.8774079805953582,2.7057328953189166,0.001494314320929203,1.0,1.0,-6.115046661009728,331404.91744717705,1559273.6168521617,4.705040676110957,1559273.6168521617,4.705040676110957,0.7576657216000005,0.0929252582494277,3.93322248388316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93322248388316,1.2855052150115454,1.2858000387978767,3.0596705777252216,6483.07480379464,15275.29483398256,6450.176243221924,0.00032448056606944196,23129.587841963796,2358.5615721947656,19280.008436784527,1966.0137189340426,0.8335647210195846,0.8335647210195846,35545.36185717234,35405.22815468563,1.0049499386236387,0.8,4289.948607535359,4273.035954225843,1.0049499386236387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.731798403498,4632.441516551485,5.948107930102033,4.270703087639027,-3.979753495925135,8.250456583564162,3.074395846123101,3.5,0.8783988131780288,0.6,0.00022933274393502947,1.0000714056373101,0.000229316369453523,199.06336142834948,0.0,3.2677946715774326e-06,9.260930099250444,0.0008157948462112224,7.740506860077683e-05,0.00015192767533425266,0.0005975653485487836,0.09292525817457291,0.09292525817457291,0.09292525817457291,0.09303940461320995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497202.30393383844,592.562903466936,0.0,0.09292525817457291,0.0929252582494277,0.0929252582494277,0.3738385461178068,0.3738385461178068,0.5,8.076335616305444,0.6155357941141233,0.6155357941141233,2.2964741219766438e-11,0.0008986535676740459,0.612007762351368,2.2964741219766438e-11,27833.808343845736,21088.722483715992,0.7576657216000005,0.9844065317843329,0.6081660020444954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269819726587147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.235237188936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4832789384885,260.4832789384885,-12.666721061511453,244.73242711600832,276.23413076096875,124513.31165568321,124559.19386992314,-45.88221423990035,0.0,nan,276.23413076096875,3.084130760968776,269.93379003197214,-3.21620996802784,263.63344930298524,-9.516550697014736,257.33310857399675,-15.816891426003224,251.03276784500017,-22.11723215499981,244.73242711600832,-28.417572883991653,1.0,1.0,26022.012520719443,26022.012520719443,275.4471330291364,2.2971330291364325,275.4471330291364,275.4471330291364,77125.64220062339,77121.35488439132,4.287316232075682,0.0,8546.071908451686,8546.071908451686,0.8849031662819551,3952.888596302576,275.4471330291364,2.2971330291364325,1.0,0.002,0.19983789115710784,0.004576654562751447,0.00030854162697950815,0.0016914583732622675,0.15427081348975408,0.15427081348975408,0.0,2.417757834216605e-13,1.0,1.0012356861854843,0.6120077623284033,0.0929252582494277,0.0,0.00011465758582107811,147.35277435683312,0.0,1599873.4111948165,266.42384423020656,0.0008986535447093047,1.0,1285155.0405637834,2591.001174976479,,,,,,,,,,,,,,,,,,,3.0,15275.29483398256,1573.5832076502302,0.3738385461178068,6.173730061729009,3.074395846123101
