time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1642.0,-30.171483171114527,4.27284763376503,35.054969588366816,24.346226825751387,4.8350227156274945,-26.67083258245762,-40.164538042712934,1.3343721269275477,-6.725962845852166,-6.72685829980215,40.10980438187738,41205.381513703716,25492.654465471904,25492.654465471904,66698.03597917562,77134.56246435504,77121.06914420813,25492.654465471904,102613.72360968003,102613.72360968003,102613.72360968003,130447.00477040713,126778.52208190123,3668.482688505899,0.0,90973.84936482637,55044.84993603105,39921.11047643924,27833.2811607271,67754.39163716634,21088.36355878459,1573.5519884807363,0.0,0.8774090949380978,2.7057527484587514,0.001494314320929203,1.0,1.0,-6.115949954694145,331407.48796037276,1559273.1267944966,4.705002703442062,1559273.1267944966,4.705002703442062,0.7576671768235639,0.09292441956222232,3.9332128849281554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332128849281554,1.2855050148407914,1.2857998175306407,3.0596635870885964,6483.059991474484,15275.275438953047,6450.177284987957,0.00032448374620150855,23129.653041012072,2358.5682206474253,19280.011550692914,1966.0140364643294,0.8335625059531497,0.8335625059531497,35545.2924589293,35405.22815468563,1.0049474860623402,0.8,4289.940231902631,4273.035954225843,1.0049474860623402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.2546259635255,4632.441516551485,5.9489240875015605,4.27284763376503,-3.97935356278511,8.252201196550141,3.073825363029476,3.5,0.8782358180084218,0.6,0.000229316369453523,1.000070821071764,0.0002293001301725486,199.0639232860851,0.0,3.2595593303238077e-06,9.23759114213767,0.0008190544055415462,7.739996463132795e-05,0.00015191640482219507,0.0005975195608786194,0.09292441949640108,0.09292441949640108,0.09292441949640108,0.09303835957336866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497185.7024324543,592.5683401542564,0.0,0.09292441949640108,0.09292441956222232,0.09292441956222232,0.3738339230880386,0.3738339230880386,0.5,8.079753820824113,0.6145386056878692,0.6145386056878692,-5.286437954055145e-12,0.0008954539499654857,0.6109083451079869,-5.286437954055145e-12,27833.2811607271,21088.36355878459,0.7576671768235639,0.9844090451930018,0.6081580915723359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698094995068656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.21189823183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48300454461986,260.48300454461986,-12.666995455380118,244.73177529913934,276.2342337901024,124515.8941846088,124561.77019356606,-45.876008957272205,0.0,nan,276.2342337901024,3.0842337901024166,269.9337420919071,-3.216257908092871,263.63325039371927,-9.516749606280712,257.33275869552017,-15.817241304479808,251.0322669973306,-22.117733002669382,244.73177529913934,-28.418224700860634,1.0,1.0,26022.012520719443,26022.012520719443,275.4472957174299,2.297295717429904,275.4472957174299,275.4472957174299,77125.34195198926,77121.06914420813,4.2728077811334515,0.0,8546.071908451686,8546.071908451686,0.8849037735643643,3952.878949352796,275.4472957174299,2.297295717429904,1.0,0.002,0.19972343976960022,0.004577165867137977,0.00030836504282317107,0.0016916349572105357,0.15418252141158553,0.15418252141158553,0.0,3.370654449996735e-14,1.0,1.0012334715690614,0.6109083451132733,0.09292441956222232,0.0,0.00011445135997795007,147.0876656457448,0.0,1599873.6334065346,266.4240371541478,0.0008954539552519236,1.0,1285154.3719015867,2591.017467496922,,,,,,,,,,,,,,,,,,,3.0,15275.275438953047,1573.5519884807363,0.3738339230880386,6.173730061729009,3.073825363029476
1643.0,-30.172159756982143,4.274986725539163,35.054964497316995,24.346355767361842,4.83516671740341,-26.671427109561222,-40.16511171413583,1.334434070025757,-6.725768498188245,-6.726660673598123,40.10979225061906,41204.742668959436,25493.308987231194,25493.308987231194,66698.05165619063,77134.30150880374,77120.77773406253,25493.308987231194,102614.08672129373,102614.08672129373,102614.08672129373,130446.83711751684,126776.8529756031,3669.9841419137383,0.0,90973.87668500684,55044.498585535344,39921.53122163499,27832.75039622312,67754.28161785811,21088.00213159377,1573.5205673781338,0.0,0.8774102205065866,2.7057727545408277,0.001494314320929203,1.0,1.0,-6.116880852783424,331410.0781841601,1559272.6025249425,4.704964348303481,1559272.6025249425,4.704964348303481,0.7576686396920153,0.0929235800182025,3.9332027347915197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332027347915197,1.2855047582927286,1.2857995400469844,3.059656301867901,6483.044554966033,15275.256133515235,6450.1788101823395,0.000324487091798689,23129.71967610231,2358.5750155356122,19280.01610960099,1966.0145013435772,0.833560301620134,0.833560301620134,35545.21907573263,35405.22815468563,1.00494489267251,0.8,4289.931375328216,4273.035954225843,1.00494489267251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.779029521096,4632.441516551485,5.949737153675471,4.274986725539163,-3.978953053449103,8.253939778988267,3.0732568062568855,3.5,0.878073373216253,0.6,0.0002293001301725486,1.0000705211927092,0.00022928396079416427,199.0644827644956,0.0,3.2326549821111125e-06,9.161344219302892,0.0008222870605236574,7.739493295692734e-05,0.00015190519721562125,0.0005974739371175266,0.09292358000285857,0.09292358000285857,0.09292358000285857,0.09303730901303454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497169.12786641,592.5737679105425,0.0,0.09292358000285857,0.0929235800182025,0.0929235800182025,0.373829307847264,0.373829307847264,0.5,8.083165692565697,0.613514601778661,0.613514601778661,-2.0691004465334117e-11,0.0008921754098878409,0.6097798208147083,-2.0691004465334117e-11,27832.75039622312,21088.00213159377,0.7576686396920153,0.9844108750554726,0.6081496502517566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697992986621007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.13565130899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48273162382367,260.48273162382367,-12.66726837617631,244.73112643870402,276.23433680894425,124518.6152450085,124564.24497325982,-45.629728251279516,0.0,nan,276.23433680894425,3.084336808944272,269.9336947348987,-3.216305265101255,263.6330526608454,-9.51694733915457,257.33241058679596,-15.817589413204018,251.03176851275356,-22.11823148724642,244.73112643870402,-28.418873561295953,1.0,1.0,26022.012520719443,26022.012520719443,275.4474592449101,2.297459244910101,275.4474592449101,275.4474592449101,77125.07791014214,77120.77773406253,4.300176079603261,0.0,8546.071908451686,8546.071908451686,0.8849044157172778,3952.8687484654774,275.4474592449101,2.297459244910101,1.0,0.002,0.19960920004378516,0.0045776765488016735,0.0003081887862728232,0.0016918112134481941,0.1540943931364116,0.1540943931364116,0.0,-2.7898256621528006e-13,1.0,1.001231198265272,0.6097798208353993,0.0929235800182025,0.0,0.00011423969817664042,146.81557058330716,0.0,1599873.8571788024,266.42423150181173,0.0008921754305788454,1.0,1285153.698115493,2591.034141626456,,,,,,,,,,,,,,,,,,,3.0,15275.256133515235,1573.5205673781338,0.373829307847264,6.173730061729009,3.0732568062568855
1644.0,-30.17283334754709,4.277120331916907,35.05495940365954,24.34648439465093,4.83531150023326,-26.672018862762435,-40.16568496646357,1.3344970154993505,-6.72557599981883,-6.726465175560032,40.10978199327236,41204.11774961892,25493.96723491019,25493.96723491019,66698.08498452911,77134.04196384219,77120.50704069411,25493.96723491019,102614.4742756043,102614.4742756043,102614.4742756043,130446.70436405975,126775.22119883556,3671.4831652241987,0.0,90973.90555796701,55044.16127188807,39921.938095643265,27832.23008845546,67754.16818409873,21087.648065308123,1573.4896978308157,0.0,0.8774113272744923,2.7057925421036204,0.001494314320929203,1.0,1.0,-6.117719773344959,331412.6405309171,1559272.1592380768,4.704926633878994,1559272.1592380768,4.704926633878994,0.7576700824291861,0.09292274545875424,3.933192873692645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933192873692645,1.2855044969058889,1.2857992578133146,3.0596492530049795,6483.029619271342,15275.236863139316,6450.179999147109,0.00032449030829111354,23129.785006591075,2358.5816773914717,19280.019663496252,1966.014863740039,0.833558100864414,0.833558100864414,35545.14778217747,35405.22815468563,1.0049423731326799,0.8,4289.922770951394,4273.035954225843,1.0049423731326799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.305011538319,4632.441516551485,5.950549077680243,4.277120331916907,-3.9785546970565915,8.2556750289735,3.0726901783316904,3.5,0.8779114795233401,0.6,0.00022928396079416427,1.0000702093670322,0.00022926786404254903,199.06503976880953,0.0,3.218748944697836e-06,9.121934509273668,0.0008255058094683552,7.738990526050157e-05,0.0001518940555336627,0.000597428616781277,0.09292274544401191,0.09292274544401191,0.09292274544401191,0.09303628152712179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497152.5905340178,592.579183496586,0.0,0.09292274544401191,0.09292274545875424,0.09292274545875424,0.3738246997693976,0.3738246997693976,0.5,8.086571776844611,0.6124892942539191,0.6124892942539191,2.6147972675971687e-12,0.0008891757411788603,0.6087454022150496,2.6147972675971687e-12,27832.23008845546,21087.648065308123,0.7576700824291861,0.9844130150531835,0.608141445079229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269789123867835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.09624159896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48246025154975,260.48246025154975,-12.667539748450224,244.7304805216388,276.2344399814629,124521.34387502154,124566.71470318812,-45.37082816658428,0.0,nan,276.2344399814629,3.0844399814629355,269.9336480895024,-3.216351910497565,263.63285619753407,-9.51714380246591,257.3320643055568,-15.817935694443179,251.03127241360386,-22.11872758639612,244.7304805216388,-28.419519478361167,1.0,1.0,26022.012520719443,26022.012520719443,275.447623068353,2.297623068353005,275.447623068353,275.447623068353,77124.8158076292,77120.50704069411,4.308766935093445,0.0,8546.071908451686,8546.071908451686,0.8849050395838316,3952.858838061108,275.447623068353,2.297623068353005,1.0,0.002,0.19949515439600135,0.004578186068410967,0.0003080128278828127,0.0016919871719717303,0.15400641394140635,0.15400641394140635,0.0,-1.4545699714152427e-13,1.0,1.0012291146515864,0.6087454022124348,0.09292274545875424,0.0,0.00011404562043664287,146.56607484306315,0.0,1599874.0791736727,266.42442400018115,0.0008891757385640631,1.0,1285153.0315842927,2591.049622063999,,,,,,,,,,,,,,,,,,,3.0,15275.236863139316,1573.4896978308157,0.3738246997693976,6.173730061729009,3.0726901783316904
1645.0,-30.173503939792216,4.279248461950136,35.05495431313547,24.34661277746784,4.8354567592416124,-26.672607869891316,-40.16625399291513,1.3345606893744455,-6.725383558808744,-6.726269768118513,40.10977189642222,41203.490689527054,25494.62439667386,25494.62439667386,66698.11508620091,77133.78375093086,77120.2391364932,25494.62439667386,102614.86353316705,102614.86353316705,102614.86353316705,130446.57455606753,126773.59491489915,3672.9796411683847,0.0,90973.93552140752,55043.82157518687,39922.348829134055,27831.711022900483,67754.05985203454,21087.294873163715,1573.4588916996172,0.0,0.8774124329242449,2.70581232018773,0.001494314320929203,1.0,1.0,-6.11854900794134,331415.2017052669,1559271.722889612,4.704888957617275,1559271.722889612,4.704888957617275,0.7576715228112519,0.09292191275714794,3.9331832272475227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331832272475227,1.2855042319577614,1.2857989721109162,3.0596423795956493,6483.015055341759,15275.217630216432,6450.180944042666,0.00032449342933582186,23129.849352345558,2358.58823883238,19280.022487852304,1966.0151517442048,0.8335559040680544,0.8335559040680544,35545.078040486675,35405.22815468563,1.0049399084375163,0.8,4289.914353868161,4273.035954225843,1.0049399084375163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.832556922227,4632.441516551485,5.9513587559525885,4.279248461950136,-3.9781569705532926,8.257405432503429,3.0721254607982083,3.5,0.877750131656631,0.6,0.00022926786404254903,1.0000698972217916,0.0002292518399758441,199.06559429649522,0.0,3.204300500437445e-06,9.08098761823972,0.0008287101099687926,7.73849149256583e-05,0.00015188294911689073,0.0005973834679714435,0.09292191274851758,0.09292191274851758,0.09292191274851758,0.09303525731681218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497136.08190300566,592.5845896215659,0.0,0.09292191274851758,0.09292191275714794,0.09292191275714794,0.37382010098057844,0.37382010098057844,0.5,8.08997211799844,0.6114641543604762,0.6114641543604762,-1.5575096767861396e-11,0.0008862093097832258,0.6077207601771875,-1.5575096767861396e-11,27831.711022900483,21087.294873163715,0.7576715228112519,0.9844150333110715,0.6081331624925467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697789752709148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.05529470793,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.482190462132,260.482190462132,-12.667809537867981,244.7298375350124,276.2345433892496,124524.07318301326,124569.17937486361,-45.10619185034582,0.0,nan,276.2345433892496,3.0845433892496317,269.93360221841,-3.21639778158999,263.6326610475492,-9.517338952450757,257.33171987670636,-15.818280123293619,251.03077870586438,-22.1192212941356,244.7298375350124,-28.420162464987584,1.0,1.0,26022.012520719443,26022.012520719443,275.4477871275676,2.2977871275676307,275.4477871275676,275.4477871275676,77124.55505091157,77120.2391364932,4.315914418373723,0.0,8546.071908451686,8546.071908451686,0.8849056498699805,3952.8491433837603,275.4477871275676,2.2977871275676307,1.0,0.002,0.19938130099815904,0.004578694778568464,0.00030783716612097336,0.001692162834429844,0.15391858306048667,0.15391858306048667,0.0,5.508172043477977e-13,1.0,1.0012270507313858,0.6077207601927626,0.09292191275714794,0.0,0.00011385337214584453,146.3189305176015,0.0,1599874.301147929,266.42461644119123,0.0008862093253583225,1.0,1285152.3653613795,2591.0649807873037,,,,,,,,,,,,,,,,,,,3.0,15275.217630216432,1573.4588916996172,0.37382010098057844,6.173730061729009,3.0721254607982083
1646.0,-30.17417159808735,4.281371126298767,35.05494922867006,24.346746189426653,4.8356024652050005,-26.673194191733018,-40.16682260027153,1.33462505890569,-6.725191106427417,-6.726074369564602,40.10976189034049,41202.86292018522,25495.28027872078,25495.28027872078,66698.14319890601,77133.52248548767,77119.97312745989,25495.28027872078,102615.25340618067,102615.25340618067,102615.25340618067,130446.44637995672,126771.97279919218,3674.4735807645307,0.0,90973.95762156969,55043.47637594195,39922.756939586376,27831.192973776055,67753.94991336243,21086.942395008147,1573.4281368953382,0.0,0.8774135381697142,2.705832097229321,0.001494314320929203,1.0,1.0,-6.119372952199228,331417.76277950744,1559271.2904628895,4.7048512951922685,1559271.2904628895,4.7048512951922685,0.7576729612301321,0.0929210818553513,3.9331724930140117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331724930140117,1.285503963601589,1.2857986830931414,3.059634668098934,6482.998715605573,15275.19843490687,6450.1831591030095,0.00032449701363712483,23129.918096181904,2358.5952487528266,19280.029108815903,1966.0158268945975,0.8335537129289918,0.8335537129289918,35545.00043428326,35405.22815468563,1.0049371658092128,0.8,4289.904987621571,4273.035954225843,1.0049371658092128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.3616606516625,4632.441516551485,5.952166148595068,4.281371126298767,-3.9777598118363438,8.259130938135112,3.07156264724476,3.5,0.8775893277842172,0.6,0.0002292518399758441,1.0000695917811744,0.00022923588704215574,199.06614640074534,0.0,3.189840361664716e-06,9.040007584957806,0.0008318999503304573,7.737992856344278e-05,0.00015187191141240132,0.0005973384244287176,0.09292108180443756,0.09292108180443756,0.09292108180443756,0.09303423603316245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497119.6014872413,592.5899864415628,0.0,0.09292108180443756,0.0929210818553513,0.0929210818553513,0.37381551160346044,0.37381551160346044,0.5,8.093366746402818,0.6104401786142262,0.6104401786142262,2.8819613362429664e-11,0.0008832631372115429,0.6067014173654002,2.8819613362429664e-11,27831.192973776055,21086.942395008147,0.7576729612301321,0.9844170455625614,0.6081248838314472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269768852827464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.01431467465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48192227511504,260.48192227511504,-12.668077724884938,244.7291974568479,276.23464709338054,124526.76081857811,124571.5991026916,-44.838284113476774,0.0,nan,276.23464709338054,3.0846470933805676,269.93355716608096,-3.216442833919018,263.6324672387626,-9.517532761237362,257.33137731146,-15.81862268853996,251.03028738415813,-22.11971261584185,244.7291974568479,-28.420802543152064,1.0,1.0,26022.012520719443,26022.012520719443,275.44795139965356,2.2979513996535843,275.44795139965356,275.44795139965356,77124.29580903215,77119.97312745989,4.322681572259171,0.0,8546.071908451686,8546.071908451686,0.8849063289752053,3952.8383554790817,275.44795139965356,2.2979513996535843,1.0,0.002,0.19926763885430995,0.0045792026917553475,0.0003076617995017279,0.0016923382002746405,0.15383089975086395,0.15383089975086395,0.0,-2.2363187690555009e-13,1.0,1.0012249974785874,0.6067014173365806,0.0929210818553513,0.0,0.00011366211691746712,146.07306268749468,0.0,1599874.523163737,266.42480889357256,0.0008832631083919296,1.0,1285151.6991678234,2591.0802743478102,,,,,,,,,,,,,,,,,,,3.0,15275.19843490687,1573.4281368953382,0.37381551160346044,6.173730061729009,3.07156264724476
1647.0,-30.17483673233998,4.283488468741622,35.05494423107511,24.346910789050185,4.8357829385392055,-26.673774765243927,-40.16738279080016,1.33472097146434,-6.724991164762173,-6.725871949536687,40.10975422838718,41202.20784083895,25495.91890696615,25495.91890696615,66698.1267478051,77133.23968972651,77119.76239542461,25495.91890696615,102615.68130239076,102615.68130239076,102615.68130239076,130446.36084121182,126770.3954552139,3675.9653859979217,0.0,90973.96965178009,55043.11543644778,39923.17135036924,27830.679538821063,67753.8508891903,21086.59368559575,1573.3974323483637,0.0,0.8774146727753284,2.7058525775131668,0.001494314320929203,1.0,1.0,-6.120029508130983,331420.4158988858,1559270.9593402843,4.704812632351556,1559270.9593402843,4.704812632351556,0.7576744095012853,0.09292025268984108,3.9331613932018925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331613932018925,1.2855035473720327,1.2857982462595383,3.0596270241669052,6482.982519030851,15275.17927602103,6450.185290747999,0.00032450056192473756,23129.986430005192,2358.602216863577,19280.035480445425,1966.0164766199903,0.8335515257991917,0.8335515257991917,35544.92018498045,35405.22815468563,1.0049343297744973,0.8,4289.895302380886,4273.035954225843,1.0049343297744973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.8923181214295,4632.441516551485,5.9529675306310805,4.283488468741622,-3.977357911417199,8.26084638015882,3.0710017317598473,3.5,0.8774290662170993,0.6,0.00022923588704215574,1.0000693290632092,0.00022921999543460344,199.06669642049005,0.0,3.1756890331280623e-06,8.999902719884929,0.0008350756393635854,7.737501630249997e-05,0.00015186087073965575,0.000597293313931237,0.0929202526613324,0.0929202526613324,0.0929202526613324,0.09303324498384404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497103.1560712679,592.5953718476356,0.0,0.0929202526613324,0.09292025268984108,0.09292025268984108,0.3738109317051389,0.3738109317051389,0.5,8.096756519900186,0.6094466384521979,0.6094466384521979,-1.7394086171407253e-11,0.0008807847744947139,0.6058424414056844,-1.7394086171407253e-11,27830.679538821063,21086.59368559575,0.7576744095012853,0.9844182415090795,0.6081161041049034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697587564859614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.974209809574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48165878929296,260.48165878929296,-12.668341210707013,244.72856051037002,276.2347570682146,124529.81061172791,124573.86290188428,-44.05229015637384,0.0,nan,276.2347570682146,3.0847570682146284,269.9335177566529,-3.216482243347059,263.63227844507594,-9.517721554924037,257.33103913350385,-15.818960866496127,251.02979982194043,-22.120200178059548,244.72856051037002,-28.42143948962996,1.0,1.0,26022.012520719443,26022.012520719443,275.44812916133117,2.2981291613311896,275.44812916133117,275.44812916133117,77124.09332029558,77119.76239542461,4.330924870970193,0.0,8546.071908451686,8546.071908451686,0.884907031208579,3952.827200167902,275.44812916133117,2.2981291613311896,1.0,0.002,0.19915413799985995,0.0045797111319400225,0.0003074866861991787,0.0016925133145980482,0.15374334309958934,0.15374334309958934,0.0,7.972268678546612e-13,1.0,1.0012232676062154,0.6058424414230785,0.09292025268984108,0.0,0.00011350082788055357,145.86570347697088,0.0,1599874.7546478263,266.4250088352378,0.0008807847918888001,1.0,1285151.0090347321,2591.0936784038636,,,,,,,,,,,,,,,,,,,3.0,15275.17927602103,1573.3974323483637,0.3738109317051389,6.173730061729009,3.0710017317598473
1648.0,-30.175498878104626,4.285600224345865,35.05493939886606,24.347025236953073,4.835913539233781,-26.67435763637386,-40.167947102431185,1.3347722975348972,-6.724805407601366,-6.72568384538237,40.109749006104636,41201.602671929715,25496.589327677728,25496.589327677728,66698.19199960744,77132.99465368097,77119.54066865909,25496.589327677728,102616.12999633682,102616.12999633682,102616.12999633682,130446.31884727508,126768.86316615716,3677.455681117916,0.0,90974.00550082384,55042.790342882494,39923.57239771261,27830.18885093826,67753.76124865087,21086.26037724362,1573.3681586014072,0.0,0.8774157198670784,2.7058716100484492,0.001494314320929203,1.0,1.0,-6.120655934513309,331422.8813955352,1559270.7336527947,4.7047769516911835,1559270.7336527947,4.7047769516911835,0.7576757919317074,0.09291943695435305,3.933152270366801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933152270366801,1.2855033398293558,1.2857980182395046,3.0596204214365614,6482.968528637558,15275.1601454449,6450.185880561264,0.000324503537220989,23130.04919393566,2358.6086170033254,19280.037243436745,1966.0166563950734,0.8335493401584149,0.8335493401584149,35544.854228771095,35405.22815468563,1.0049319988632401,0.8,4289.887342165159,4273.035954225843,1.0049319988632401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.424558343986,4632.441516551485,5.953774311797161,4.285600224345865,-3.9769673275365,8.262567551882364,3.070442748607273,3.5,0.8772693567449351,0.6,0.00022921999543460344,1.0000690179283112,0.00022920417623719928,199.06724397163188,0.0,3.1634898162461056e-06,8.965330139241463,0.0008382391291798315,7.737006819547788e-05,0.00015184992723912556,0.0005972488860756002,0.09291943693206452,0.09291943693206452,0.09291943693206452,0.09303227945149004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497086.74439128774,592.600746258869,0.0,0.09291943693206452,0.09291943695435305,0.09291943695435305,0.37380636467074646,0.37380636467074646,0.5,8.10014179522983,0.6084941346378514,0.6084941346378514,-2.4442670110147446e-11,0.0008784377810115984,0.6050279108690688,-2.4442670110147446e-11,27830.18885093826,21086.26037724362,0.7576757919317074,0.9844205070007911,0.6081079767767156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697486855617277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.93963722893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4813948877042,260.4813948877042,-12.66860511229578,244.7279261889891,276.234863586417,124532.30718617505,124576.42898837241,-44.121802197348636,0.0,nan,276.234863586417,3.0848635864170433,269.9334761069414,-3.216523893058593,263.6320886274426,-9.517911372557364,257.3307011479585,-15.81929885204147,251.0293136684767,-22.120686331523274,244.7279261889891,-28.422073811010875,1.0,1.0,26022.012520719443,26022.012520719443,275.4482913206107,2.2982913206107014,275.4482913206107,275.4482913206107,77123.7978471447,77119.54066865909,4.257178485611803,0.0,8546.071908451686,8546.071908451686,0.8849076083675911,3952.818031718635,275.4482913206107,2.2982913206107014,1.0,0.002,0.19904079012586945,0.004580216509364315,0.00030731179991543977,0.001692688198961887,0.1536558999577199,0.1536558999577199,0.0,-1.122673135012242e-12,1.0,1.0012216271923688,0.6050279108935115,0.09291943695435305,0.0,0.00011334784586612835,145.66902579393607,0.0,1599874.9696458357,266.4251945923986,0.0008784378054542685,1.0,1285150.3677095133,2591.106336791125,,,,,,,,,,,,,,,,,,,3.0,15275.1601454449,1573.3681586014072,0.37380636467074646,6.173730061729009,3.070442748607273
1649.0,-30.17615790528579,4.287706575306727,35.054934479854026,24.347153794392966,4.83605392754689,-26.674936722002904,-40.168507013563044,1.334832744274831,-6.7246118116704565,-6.72548695880841,40.109736836575415,41200.978781749494,25497.23788487258,25497.23788487258,66698.21666662207,77132.74007748265,77119.24935198783,25497.23788487258,102616.48723686041,102616.48723686041,102616.48723686041,130446.14850073375,126767.20600211248,3678.9424986212675,0.0,90974.02966868201,55042.44435224541,39923.98368492955,27829.661263873328,67753.64494880289,21085.901110978033,1573.336918971242,0.0,0.877416841489661,2.705891542272415,0.001494314320929203,1.0,1.0,-6.12160249053494,331425.4620198353,1559270.207730531,4.704738731380907,1559270.207730531,4.704738731380907,0.7576772462678297,0.09291860906252271,3.933141789800349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933141789800349,1.2855030894220414,1.285797747438103,3.0596128645390333,6482.952516478499,15275.141052567002,6450.187913942297,0.00032450703975894985,23130.11697279796,2358.615528523804,19280.043321348727,1966.0172761696122,0.8335471603547405,0.8335471603547405,35544.778456407264,35405.22815468563,1.004929321047618,0.8,4289.878197243579,4273.035954225843,1.004929321047618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.958307354831,4632.441516551485,5.954574065113546,4.287706575306727,-3.976570725695433,8.26427730100216,3.069885608995789,3.5,0.8771101739987969,0.6,0.00022920417623719928,1.0000686932275222,0.0002291884325440571,199.06778894655358,0.0,3.1490840290890008e-06,8.924504138438229,0.0008413882132089205,7.736515896291041e-05,0.00015183901727428887,0.0005972043841637227,0.09291860904565004,0.09291860904565004,0.09291860904565004,0.09303123648439347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497070.33033716504,592.6061210321977,0.0,0.09291860904565004,0.09291860906252271,0.09291860906252271,0.37380181188440054,0.37380181188440054,0.5,8.103520619463978,0.6075002338735658,0.6075002338735658,-8.86757334228605e-12,0.0008751471379468967,0.6038844682734634,-8.86757334228605e-12,27829.661263873328,21085.901110978033,0.7576772462678297,0.9844225608381906,0.6080998123847425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269738641314079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.89881122812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4811318192322,260.4811318192322,-12.668868180767788,244.72729464305266,276.23496899541107,124534.88887624159,124578.87138887773,-43.982512636133336,0.0,nan,276.23496899541107,3.0849689954110886,269.933434124941,-3.2165658750589614,263.6318992544727,-9.51810074552725,257.33036438399336,-15.819635616006622,251.0288295135223,-22.121170486477666,244.72729464305266,-28.42270535694732,1.0,1.0,26022.012520719443,26022.012520719443,275.44845411939855,2.2984541193985706,275.44845411939855,275.44845411939855,77123.53035380578,77119.24935198783,4.281001817944343,0.0,8546.071908451686,8546.071908451686,0.884908271423634,3952.807498749351,275.44845411939855,2.2984541193985706,1.0,0.002,0.19892765668236984,0.004580722492151926,0.000307137250107588,0.001692862749482777,0.15356862505379398,0.15356862505379398,0.0,-4.0963499953194926e-13,1.0,1.0012193236993445,0.603884468282331,0.09291860906252271,0.0,0.00011313341661122714,145.39337601520324,0.0,1599875.1925138563,266.4253881883295,0.00087514714681447,1.0,1285149.6964405712,2591.1231892442106,,,,,,,,,,,,,,,,,,,3.0,15275.141052567002,1573.336918971242,0.37380181188440054,6.173730061729009,3.069885608995789
1650.0,-30.176814407423155,4.289807634285879,35.054929602774614,24.34731301562863,4.836231842140294,-26.675509782472503,-40.16906220987437,1.334927217162384,-6.724412139981439,-6.72528463834059,40.109728208731056,41200.349896755724,25497.872922485694,25497.872922485694,66698.22281924142,77132.46457795556,77119.02540662441,25497.872922485694,102616.8983291101,102616.8983291101,102616.8983291101,130446.04359724034,126765.61648648787,3680.4271107524733,0.0,90974.04787296518,55042.10848513569,39924.377097588316,27829.145268130233,67753.52236571856,21085.550513404378,1573.3061020432215,0.0,0.8774179792210586,2.7059120151054654,0.001494314320929203,1.0,1.0,-6.122322384055792,331428.113884024,1559269.8348660113,4.704699962211545,1559269.8348660113,4.704699962211545,0.7576786965696507,0.09291778475817847,3.9331316282162403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331316282162403,1.2855026795032394,1.2857973171857275,3.0596059354276353,6482.937834522917,15275.122000093203,6450.189028973562,0.0003245101976151545,23130.18135989104,2358.622094180076,19280.046654251797,1966.0176160311419,0.8335449841169174,0.8335449841169174,35544.70499018234,35405.22815468563,1.0049267247329248,0.8,4289.869330648534,4273.035954225843,1.0049267247329248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.493603689093,4632.441516551485,5.955368682675545,4.289807634285879,-3.976170565951905,8.265978200237784,3.0693303585762255,3.5,0.8769515310217787,0.6,0.0002291884325440571,1.0000684303913703,0.00022917275016307202,199.0683318360421,0.0,3.134062183668835e-06,8.881932228517478,0.0008445222753925893,7.736029135368073e-05,0.00015182814119037635,0.0005971600641691501,0.09291778474720779,0.09291778474720779,0.09291778474720779,0.0930302387759696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497053.9587584446,592.6114820043128,0.0,0.09291778474720779,0.09291778475817847,0.09291778475817847,0.37379726547295106,0.37379726547295106,0.5,8.106894244873112,0.6065186861667371,0.6065186861667371,4.587263902067207e-11,0.0008724983591719138,0.6029622542848188,4.587263902067207e-11,27829.145268130233,21085.550513404378,0.7576786965696507,0.9844244327139058,0.6080916306367856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269728622875617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.85623931821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4808730734337,260.4808730734337,-12.669126926566264,244.72666614523243,276.23508000163326,124537.89688042001,124581.15668386007,-43.259803440072545,0.0,nan,276.23508000163326,3.085080001633287,269.93339723035814,-3.216602769641838,263.63171445907494,-9.518285540925035,257.3300316877906,-15.819968312209369,251.02834891651284,-22.121651083487137,244.72666614523243,-28.42333385476755,1.0,1.0,26022.012520719443,26022.012520719443,275.44863023538716,2.2986302353871793,275.44863023538716,275.44863023538716,77123.32803264327,77119.02540662441,4.302626018863521,0.0,8546.071908451686,8546.071908451686,0.8849089142988943,3952.7972863573214,275.44863023538716,2.2986302353871793,1.0,0.002,0.19881469633320292,0.004581228681690953,0.0003069629708347843,0.0016930370303193058,0.15348148541739215,0.15348148541739215,0.0,1.15408984452392e-12,1.0,1.001217466283851,0.6029622542389461,0.09291778475817847,0.0,0.00011296032345927606,145.1708474839073,0.0,1599875.4234361935,266.42558786001854,0.0008724983132992747,1.0,1285149.0066442986,2591.137376585092,,,,,,,,,,,,,,,,,,,3.0,15275.122000093203,1573.3061020432215,0.37379726547295106,6.173730061729009,3.0693303585762255
1651.0,-30.177467759761793,4.291903132988153,35.05492486595983,24.347427568305307,4.836358649835208,-26.676085118792468,-40.16961775543166,1.3349760089429328,-6.724226760862848,-6.725096823041303,40.10972250284569,41199.73957498795,25498.540156481573,25498.540156481573,66698.27973146952,77132.22228589153,77118.79709965132,25498.540156481573,102617.33725613289,102617.33725613289,102617.33725613289,130445.99149066392,126764.08133960047,3681.910151063449,0.0,90974.07918118866,55041.77091163987,39924.786966165324,27828.65423453103,67753.44120069635,21085.21689760363,1573.2768257029888,0.0,0.8774190265611126,2.7059310199643583,0.001494314320929203,1.0,1.0,-6.122983970411838,331430.5756396682,1559269.5882782475,4.704664273260918,1559269.5882782475,4.704664273260918,0.7576800775166539,0.09291697436406887,3.93312184913975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93312184913975,1.285502483397498,1.2857971008742495,3.0595987949745296,6482.922704759617,15275.102976236874,6450.190473477186,0.00032451347293046244,23130.246829522064,2358.628770224497,19280.050971969795,1966.0180563158465,0.8335428114568103,0.8335428114568103,35544.6342893753,35405.22815468563,1.0049242261500555,0.8,4289.860797810131,4273.035954225843,1.0049242261500555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.030468588912,4632.441516551485,5.95616881112417,4.291903132988153,-3.9757818643737637,8.267684997361917,3.0687770223271142,3.5,0.876793434950604,0.6,0.00022917275016307202,1.000068102427083,0.00022915714400538183,199.06887212342713,0.0,3.1218654219152013e-06,8.84736660570768,0.0008476441408145045,7.735542096589986e-05,0.00015181732919717218,0.00059711605454344,0.09291697428327113,0.09291697428327113,0.09291697428327113,0.093029272081022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497037.62417883426,592.6168309381251,0.0,0.09291697428327113,0.09291697436406887,0.09291697436406887,0.37379273039596733,0.37379273039596733,0.5,8.110263181209918,0.6055688707544391,0.6055688707544391,4.5986325858393684e-11,0.0008700621784782925,0.6021128526294888,4.5986325858393684e-11,27828.65423453103,21085.21689760363,0.7576800775166539,0.9844264519922865,0.6080833511164081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697186297096998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.8216736954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48061350463854,260.48061350463854,-12.669386495361437,244.72604022077616,276.23518678849916,124540.29381069625,124583.69121279633,-43.39740210007015,0.0,nan,276.23518678849916,3.085186788499186,269.9333574749517,-3.2166425250482575,263.6315281614128,-9.518471838587175,257.3296988478716,-15.820301152128366,251.02786953431962,-22.122130465680357,244.72604022077616,-28.42395977922382,1.0,1.0,26022.012520719443,26022.012520719443,275.448791335843,2.2987913358430205,275.448791335843,275.448791335843,77123.02738065484,77118.79709965132,4.23028100351803,0.0,8546.071908451686,8546.071908451686,0.8849095329744565,3952.7874583854486,275.448791335843,2.2987913358430205,1.0,0.002,0.19870189547042502,0.00458173174938682,0.0003067889285228272,0.0016932110716473686,0.1533944642614136,0.1533944642614136,0.0,1.7019588863242952e-13,1.0,1.0012157555202237,0.6021128525835024,0.09291697436406887,0.0,0.00011280083675936506,144.96581107877,0.0,1599875.6378612982,266.42577323913713,0.0008700621324919666,1.0,1285148.3663017643,2591.150464287539,,,,,,,,,,,,,,,,,,,3.0,15275.102976236874,1573.2768257029888,0.37379273039596733,6.173730061729009,3.0687770223271142
1652.0,-30.178118021211855,4.2939932619881,35.05492001421559,24.34755036318677,4.836498655541127,-26.676656353556265,-40.170172637421615,1.335036987916182,-6.724033110306266,-6.724899790148573,40.10970971258249,41199.147932642474,25499.184521345356,25499.184521345356,66698.33245398782,77131.97554149806,77118.49883981603,25499.184521345356,102617.68336116138,102617.68336116138,102617.68336116138,130445.8088188779,126762.4192283238,3683.3895905541003,0.0,90974.11278096712,55041.45877677979,39925.17111576369,27828.125457716505,67753.2965734802,21084.85674292194,1573.2455332663042,0.0,0.8774201513307439,2.705950968513031,0.001494314320929203,1.0,1.0,-6.12396777454785,331433.1582280873,1559269.0355300389,4.704625945895774,1559269.0355300389,4.704625945895774,0.7576815324826447,0.09291615110980611,3.9331128507308692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331128507308692,1.2855022300577712,1.2857968274136662,3.0595923980264996,6482.909150394354,15275.083993598111,6450.1908272074115,0.0003245163398098219,23130.308291068202,2358.6350375580046,19280.05202929311,1966.0181641328193,0.8335406422895854,0.8335406422895854,35544.56923261107,35405.22815468563,1.0049219270300618,0.8,4289.852946147902,4273.035954225843,1.0049219270300618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.5688272600655,4632.441516551485,5.956961691389748,4.2939932619881,-3.975386814555341,8.269380076543442,3.068225510492777,3.5,0.8766358601407934,0.6,0.00022915714400538183,1.0000677805984113,0.00022914161264975548,199.06940985738714,0.0,3.1067002095676684e-06,8.804388393914772,0.0008507508410240722,7.735055667849952e-05,0.00015180658732688232,0.0005970724394409588,0.0929161509847175,0.0929161509847175,0.0929161509847175,0.093028226797286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497021.28757079336,592.6221801146263,0.0,0.0929161509847175,0.09291615110980611,0.09291615110980611,0.37378820864780227,0.37378820864780227,0.5,8.113625457279229,0.6045694827967054,0.6045694827967054,-3.069544618483633e-12,0.0008666798423178079,0.6009320156007334,-3.069544618483633e-12,27828.125457716505,21084.85674292194,0.7576815324826447,0.9844293315182349,0.6080759168369163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697086630916063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.778695483605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4803547432761,260.4803547432761,-12.669645256723868,244.72541705565294,276.23529243090013,124542.88770517877,124586.15011070836,-43.262405529589344,0.0,nan,276.23529243090013,3.0852924309001537,269.93331735583985,-3.21668264416013,263.6313422808106,-9.518657719189378,257.3293672057555,-15.820632794244489,251.02739213069765,-22.12260786930233,244.72541705565294,-28.424582944347037,1.0,1.0,26022.012520719443,26022.012520719443,275.4489534685104,2.298953468510433,275.4489534685104,275.4489534685104,77122.76295182227,77118.49883981603,4.264112006232608,0.0,8546.071908451686,8546.071908451686,0.8849101022606795,3952.778414984524,275.4489534685104,2.298953468510433,1.0,0.002,0.1985893160136757,0.004582235462037656,0.0003066152337225047,0.0016933847660997653,0.15330761686125235,0.15330761686125235,0.0,-1.7773022636946578e-13,1.0,1.0012133765805404,0.6009320156038029,0.09291615110980611,0.0,0.00011257943063473112,144.68119573194568,0.0,1599875.8606614207,266.4259668896937,0.0008666798453873525,1.0,1285147.6945319625,2591.1677837729444,,,,,,,,,,,,,,,,,,,3.0,15275.083993598111,1573.2455332663042,0.37378820864780227,6.173730061729009,3.068225510492777
1653.0,-30.17876586873224,4.296078130255839,35.054915199026716,24.347719468083255,4.836677909049295,-26.677221490970464,-40.170719067659206,1.3351335312906174,-6.723833477827213,-6.724697511055971,40.10970106356988,41198.49925285455,25499.815807882966,25499.815807882966,66698.31506073751,77131.69518295003,77118.27599626387,25499.815807882966,102618.09180414682,102618.09180414682,102618.09180414682,130445.70284549324,126760.83600167153,3684.86684382171,0.0,90974.11628133827,55041.09330003484,39925.581090337146,27827.61104134642,67753.19213168357,21084.507234600478,1573.2147998624391,0.0,0.8774212888893235,2.705971437482936,0.001494314320929203,1.0,1.0,-6.1246913405126975,331435.8095971554,1559268.6617521106,4.704587182801182,1559268.6617521106,4.704587182801182,0.7576829790840831,0.09291533203906314,3.933100713473004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933100713473004,1.2855018100041014,1.2857963872971079,3.059583956136519,6482.891263042484,15275.065051101736,6450.194254984343,0.00032452033526483436,23130.380559466113,2358.642406883708,19280.062275147746,1966.019208919228,0.8335384809419997,0.8335384809419997,35544.48148252569,35405.22815468563,1.0049188259249002,0.8,4289.842355642223,4273.035954225843,1.0049188259249002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.1087203927145,4632.441516551485,5.957749551171044,4.296078130255839,-3.9749883438889504,8.271066474144789,3.0676758712960743,3.5,0.876478820370307,0.6,0.00022914161264975548,1.000067529331046,0.0002291261399148019,199.069945597701,0.0,3.091817798822193e-06,8.762211641862095,0.0008538426588228943,7.734576675845467e-05,0.0001517958458913008,0.0005970283497773133,0.09291533202562356,0.09291533202562356,0.09291533202562356,0.09302723378719557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497004.9964550973,592.6275145330815,0.0,0.09291533202562356,0.09291533203906314,0.09291533203906314,0.3737836922802441,0.3737836922802441,0.5,8.116982512024205,0.6035828878339089,0.6035828878339089,-4.030198397231288e-11,0.0008640332287654928,0.6000061705432813,-4.030198397231288e-11,27827.61104134642,21084.507234600478,0.7576829790840831,0.9844305923048494,0.6080672800298779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269698722114124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.73651873155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4801004299816,260.4801004299816,-12.669899570018401,244.7247969219228,276.2354039380415,124545.81754950376,124588.33628158036,-42.518732076584385,0.0,nan,276.2354039380415,3.085403938041509,269.933282534811,-3.2167174651889923,263.63116113159765,-9.518838868402327,257.3290397283722,-15.820960271627769,251.0269183251443,-22.123081674855683,244.7247969219228,-28.425203078077175,1.0,1.0,26022.012520719443,26022.012520719443,275.4491296720499,2.299129672049901,275.4491296720499,275.4491296720499,77122.56704922783,77118.27599626387,4.291052963963011,0.0,8546.071908451686,8546.071908451686,0.8849108701265067,3952.7662170403687,275.4491296720499,2.299129672049901,1.0,0.002,0.1984769103183949,0.004582739345989734,0.00030644181036427033,0.0016935581895404722,0.15322090518213516,0.15322090518213516,0.0,-9.525756919370743e-14,1.0,1.00121151179925,0.6000061705835833,0.09291533203906314,0.0,0.00011240566844013021,144.45780812678203,0.0,1599876.0915391513,266.42616652217276,0.0008640332690674768,1.0,1285147.0048747899,2591.182017068867,,,,,,,,,,,,,,,,,,,3.0,15275.065051101736,1573.2147998624391,0.3737836922802441,6.173730061729009,3.0676758712960743
1654.0,-30.179410661183283,4.298157460574292,35.05491052588081,24.3478333571926,4.836806050525735,-26.677788989993342,-40.171269584074594,1.3351843793675138,-6.723648596747978,-6.724510218132526,40.10969553256609,41197.9111541495,25500.48036250692,25500.48036250692,66698.39151665643,77131.45668046409,77118.05012126571,25500.48036250692,102618.53048377263,102618.53048377263,102618.53048377263,130445.65328323234,126759.31072234882,3686.3425608835278,0.0,90974.15065944065,55040.77725537659,39925.97044896007,27827.122799459717,67753.09324841978,21084.17554906351,1573.1856762047769,0.0,0.8774223326830186,2.705990389584648,0.001494314320929203,1.0,1.0,-6.125349017890983,331438.2645510305,1559268.4227219387,4.704551614866011,1559268.4227219387,4.704551614866011,0.7576843535355684,0.092914527412203,3.933091541299165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933091541299165,1.2855016038352167,1.2857961611897177,3.059577311739653,6482.877184362831,15275.046135289036,6450.195010529515,0.00032452334080177543,23130.443241448276,2358.6487986670554,19280.064533522822,1966.019439209396,0.8335363197439372,0.8335363197439372,35544.415169402695,35405.22815468563,1.0049164824074475,0.8,4289.834352350801,4273.035954225843,1.0049164824074475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.650168343988,4632.441516551485,5.958543189144439,4.298157460574292,-3.974601692818534,8.272759153392826,3.0671281286601557,3.5,0.8763223224743302,0.6,0.0002291261399148019,1.0000672112268618,0.00022911074110080527,199.07047881414326,0.0,3.0801565054564883e-06,8.729163536463687,0.0008569228153283508,7.734094129694551e-05,0.00015178519861785639,0.0005969850807783047,0.09291452737823508,0.09291452737823508,0.09291452737823508,0.0930262738470587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496988.7431630975,592.632836654124,0.0,0.09291452737823508,0.092914527412203,0.092914527412203,0.37377918699933854,0.37377918699933854,0.5,8.12033490351889,0.602630096454277,0.602630096454277,-1.0913936421275139e-11,0.0008616213845584753,0.5991612002415536,-1.0913936421275139e-11,27827.122799459717,21084.17554906351,0.7576843535355684,0.9844331574959058,0.6080594874553623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696888062581935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.703470626155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47984538719396,260.47984538719396,-12.670154612806016,244.72417933146374,276.23551144292793,124548.21576952773,124590.85646510459,-42.640695576870314,0.0,nan,276.23551144292793,3.0855114429279524,269.9332450206218,-3.216754979378152,263.63097859834227,-9.51902140165771,257.3287121760526,-15.821287823947387,251.02644575375552,-22.123554246244453,244.72417933146374,-28.425820668536232,1.0,1.0,26022.012520719443,26022.012520719443,275.44929053470213,2.299290534702152,275.44929053470213,275.44929053470213,77122.27346277068,77118.05012126571,4.223341504970449,0.0,8546.071908451686,8546.071908451686,0.8849114504054989,3952.756999005661,275.44929053470213,2.299290534702152,1.0,0.002,0.19836466327056396,0.004583240028891409,0.0003062686223857252,0.001693731374924454,0.1531343111928626,0.1531343111928626,0.0,-2.6898205884862136e-12,1.0,1.0012098099242872,0.5991612002524676,0.092914527412203,0.0,0.00011224701902735018,144.25384863224627,0.0,1599876.30541186,266.426351403252,0.0008616213954724117,1.0,1285146.366311049,2591.1950441631,,,,,,,,,,,,,,,,,,,3.0,15275.046135289036,1573.1856762047769,0.37377918699933854,6.173730061729009,3.0671281286601557
