time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1655.0,-30.180053679497313,4.300231482044547,35.054905762650314,24.347987968381517,4.836974915577136,-26.678350819989657,-40.17181168366221,1.3352720560680282,-6.723453286553877,-6.724311685363283,40.10968358639282,41197.280764206414,25501.11742341433,25501.11742341433,66698.39818762074,77131.18894646085,77117.77001824211,25501.11742341433,102618.88744165644,102618.88744165644,102618.88744165644,130445.4853060748,126757.67050213454,3687.8148039402654,0.0,90974.165932615,55040.42938781835,39926.37393866294,27826.597864418367,67752.97180308131,21083.818215555268,1573.1545365417292,0.0,0.8774234623860034,2.7060104879149605,0.001494314320929203,1.0,1.0,-6.1262810181424925,331440.86684823217,1559267.9064517003,4.704513119577659,1559267.9064517003,4.704513119577659,0.7576858054399445,0.09291370993782289,3.9330808713981327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330808713981327,1.2855012250335789,1.2857957625050571,3.0595699131250504,6482.861507586297,15275.027259084642,6450.196911775103,0.0003245267634202365,23130.509874381372,2358.6555933352747,19280.07021647312,1966.0200187090516,0.8335341642350531,0.833534164235053,35544.33802794977,35405.22815468563,1.004913756216282,0.8,4289.825042194671,4273.035954225843,1.004913756216282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.193094087578,4632.441516551485,5.9593285142118,4.300231482044547,-3.9742071661757605,8.274438648220308,3.0665821901899823,3.5,0.8761663400542806,0.6,0.00022911074110080527,1.0000670266437621,0.00022909538560600672,199.07101056596304,0.0,3.0654492754791712e-06,8.687483246707972,0.00085998826460383,7.733618988374883e-05,0.00015177455121705646,0.0005969415841568409,0.09291370992711413,0.09291370992711413,0.09291370992711413,0.0930252431803845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496972.4897879443,592.6381584149752,0.0,0.09291370992711413,0.09291370993782289,0.09291370993782289,0.37377469499296984,0.37377469499296984,0.5,8.123680903659231,0.6016376499289322,0.6016376499289322,7.611333785462193e-11,0.0008583988093846528,0.5980306672207689,7.611333785462193e-11,27826.597864418367,21083.818215555268,0.7576858054399445,0.9844350205253638,0.6080512731447866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269678916841501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.661790336395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4795936109841,260.4795936109841,-12.670406389015852,244.723564498517,276.23562272345436,124551.03915244674,124593.13370849729,-42.094556050554196,0.0,nan,276.23562272345436,3.085622723454378,269.93321107845605,-3.216788921543923,263.63079943347947,-9.51920056652051,257.32838778849447,-15.82161221150551,251.02597614350358,-22.124023856496393,244.723564498517,-28.426435501482985,1.0,1.0,26022.012520719443,26022.012520719443,275.44945629182587,2.2994562918258907,275.44945629182587,275.44945629182587,77122.08408536948,77117.77001824211,4.314067127372255,0.0,8546.071908451686,8546.071908451686,0.8849121254381568,3952.7462757551234,275.44945629182587,2.2994562918258907,1.0,0.002,0.19825262822227985,0.0045837417522187444,0.00030609576865802735,0.001693904231527097,0.15304788432901367,0.15304788432901367,0.0,1.8512448518581692e-13,1.0,1.0012075323717013,0.5980306671446556,0.09291370993782289,0.0,0.00011203502082107294,143.98132407282185,0.0,1599876.5303881853,266.4265467134461,0.000858398733271315,1.0,1285145.68942482,2591.211762893601,,,,,,,,,,,,,,,,,,,3.0,15275.027259084642,1573.1545365417292,0.37377469499296984,6.173730061729009,3.0665821901899823
1656.0,-30.180692767149065,4.302300030234338,35.054901092150665,24.34809689819815,4.837099296343109,-26.67891356080178,-40.17235765988005,1.3353200899841682,-6.723266486337025,-6.724122311227215,40.1096767365752,41196.70409824094,25501.774218298135,25501.774218298135,66698.47831653907,77130.95634265082,77117.53368576264,25501.774218298135,102619.30790406077,102619.30790406077,102619.30790406077,130445.41113925754,126756.12581781135,3689.285321446196,0.0,90974.2043677001,55040.12270064951,39926.757407834,27826.103235196766,67752.86064303076,21083.482047862508,1573.1250633472469,0.0,0.8774245225722059,2.7060296525971363,0.001494314320929203,1.0,1.0,-6.126996240840924,331443.3491100284,1559267.6104278485,4.704476993171531,1559267.6104278485,4.704476993171531,0.7576871928367738,0.09291290578011666,3.9330722391110715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330722391110715,1.285501031802274,1.2857955494889466,3.0595636579123546,6482.8482535412,15275.008396929044,6450.197111801591,0.00032452955623678433,23130.570413387966,2358.661766595929,19280.070814365678,1966.020079677125,0.8335320084975673,0.8335320084975674,35544.275618046355,35405.22815468563,1.0049115506414923,0.8,4289.817509980502,4273.035954225843,1.0049115506414923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.737548078394,4632.441516551485,5.9601164903771995,4.302300030234338,-3.973820083603592,8.27612011383793,3.0660381157677996,3.5,0.8760108902193713,0.6,0.00022909538560600672,1.000066617257656,0.00022908012491630128,199.07153906976225,0.0,3.056833867287413e-06,8.663067179892527,0.0008630450984711173,7.73314047653084e-05,0.00015176398084069834,0.0005968986999415352,0.09291290565987892,0.09291290565987892,0.09291290565987892,0.09302427156157114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496956.28557648836,592.6434642645189,0.0,0.09291290565987892,0.09291290578011666,0.09291290578011666,0.37377020928785176,0.37377020928785176,0.5,8.127021881256953,0.6006661218832505,0.6006661218832505,-1.2846612662542611e-11,0.0008558248902090781,0.5971260703863095,-1.2846612662542611e-11,27826.103235196766,21083.482047862508,0.7576871928367738,0.9844378183225811,0.6080437594405623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696690527736378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.63737426958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4793408207261,260.4793408207261,-12.670659179273855,244.72295219624323,276.2357294452105,124553.3969852029,124595.66107914915,-42.264093946271245,0.0,nan,276.2357294452105,3.085729445210518,269.93317399541303,-3.216826004586949,263.63061854562505,-9.519381454374923,257.32806309583,-15.821936904170002,251.02550764603478,-22.124492353965195,244.72295219624323,-28.42704780375675,1.0,1.0,26022.012520719443,26022.012520719443,275.4496180120313,2.299618012031317,275.4496180120313,275.4496180120313,77121.77776260609,77117.53368576264,4.244076843446237,0.0,8546.071908451686,8546.071908451686,0.8849126715606883,3952.737600306627,275.4496180120313,2.299618012031317,1.0,0.002,0.1981407629585315,0.004584241211715459,0.0003059231711791963,0.0016940768281452248,0.15296158558959816,0.15296158558959816,0.0,-6.755789504209186e-13,1.0,1.001205710265352,0.5971260703991561,0.09291290578011666,0.0,0.0001118652372997504,143.76305528529318,0.0,1599876.7462850288,266.42673351366295,0.0008558249030556908,1.0,1285145.0437643146,2591.22555807005,,,,,,,,,,,,,,,,,,,3.0,15275.008396929044,1573.1250633472469,0.37377020928785176,6.173730061729009,3.0660381157677996
1657.0,-30.181329275093994,4.304363398879178,35.05489636635214,24.348255979735427,4.837271287246715,-26.67946921887667,-40.172895044647134,1.3354112309990558,-6.723065340965093,-6.723918194012847,40.109665799221226,41196.07873071846,25502.395762679495,25502.395762679495,66698.47449339795,77130.6876755186,77117.28653433142,25502.395762679495,102619.6822970109,102619.6822970109,102619.6822970109,130445.26154077673,126754.50890281933,3690.7526379573924,0.0,90974.2162665707,55039.77719964142,39927.154518810305,27825.579243765824,67752.73376257613,21083.12572747479,1573.0938384215176,0.0,0.8774256788870659,2.7060503120084403,0.001494314320929203,1.0,1.0,-6.127838188010344,331446.0246376023,1559267.1377568725,4.704437591193769,1559267.1377568725,4.704437591193769,0.757688655563149,0.09291209006193431,3.9330612557219427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330612557219427,1.285500636491162,1.2857951344686183,3.0595560547192173,6482.8321432873,15274.989592083772,6450.199352989716,0.0003245330940368141,23130.638032707604,2358.6686618475837,19280.077513426964,1966.0207627912657,0.8335298613970008,0.8335298613970008,35544.19621005267,35405.22815468563,1.004908744353194,0.8,4289.807926276915,4273.035954225843,1.004908744353194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.283481694626,4632.441516551485,5.960894333392327,4.304363398879178,-3.9734224598541052,8.277785858733283,3.0654958469417943,3.5,0.8758559562690841,0.6,0.00022908012491630128,1.000066348692018,0.0002290649267580237,199.07206544269735,0.0,3.0379689869275247e-06,8.609604108952604,0.0008660830674580448,7.732669521252863e-05,0.00015175342970377264,0.0005968555347908316,0.09291209004875452,0.09291209004875452,0.09291209004875452,0.09302325790297448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496940.0903940467,592.6487668867768,0.0,0.09291209004875452,0.09291209006193431,0.09291209006193431,0.3737657353113975,0.3737657353113975,0.5,8.130356918802574,0.5996743001313121,0.5996743001313121,-3.979039320256561e-12,0.0008528530477747154,0.5960800060025235,-3.979039320256561e-12,27825.579243765824,21083.12572747479,0.757688655563149,0.9844396054501272,0.6080356679788101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269659214835862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.58391119864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47909176351686,260.47909176351686,-12.670908236483115,244.7223428429289,276.2358406841073,124556.23736350976,124597.87732882306,-41.63996531328679,0.0,nan,276.2358406841073,3.0858406841073247,269.9331411158635,-3.2168588841364567,263.6304415476356,-9.519558452364379,257.32774197940194,-15.822258020598042,251.0250424111639,-22.124957588836082,244.7223428429289,-28.42765715707108,1.0,1.0,26022.012520719443,26022.012520719443,275.449793209359,2.2997932093589952,275.449793209359,275.449793209359,77121.56658291134,77117.28653433142,4.280048579923459,0.0,8546.071908451686,8546.071908451686,0.8849133664256538,3952.7265620005523,275.449793209359,2.2997932093589952,1.0,0.002,0.19802909390513207,0.004584742360710409,0.00030575088576352636,0.0016942491140911737,0.1528754428817632,0.1528754428817632,0.0,-1.4530000466694837e-13,1.0,1.0012036030452165,0.5960800060065026,0.09291209006193431,0.0,0.00011166902704726546,143.51081893824812,0.0,1599876.9784757057,266.4269346590349,0.0008528530517537547,1.0,1285144.3478369806,2591.2413079086064,,,,,,,,,,,,,,,,,,,3.0,15274.989592083772,1573.0938384215176,0.3737657353113975,6.173730061729009,3.0654958469417943
1658.0,-30.181962737609627,4.306421294021909,35.05489174040371,24.34836927512663,4.837398911447111,-26.680026572707533,-40.1734326389618,1.3354627465735356,-6.722879577150934,-6.723729885332713,40.10965922926591,41195.48859285697,25503.052582993776,25503.052582993776,66698.54117585075,77130.45367922855,77117.05153963568,25503.052582993776,102620.10412262945,102620.10412262945,102620.10412262945,130445.19208848514,126752.97372929326,3692.2183591918806,0.0,90974.25130487708,55039.455273127875,39927.551146388,27825.087965855702,67752.6391122437,21082.79186645144,1573.0645561214944,0.0,0.8774267321687896,2.7060693689083326,0.001494314320929203,1.0,1.0,-6.128547157466244,331448.4929652406,1559266.8538266087,4.704401700176476,1559266.8538266087,4.704401700176476,0.7576900347025761,0.09291129026127126,3.933052321239414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933052321239414,1.2855004266292973,1.2857949050204198,3.0595496040030468,6482.818474993799,15274.970817615704,6450.199887355961,0.00032453599760359607,23130.69948589155,2358.6749283283843,19280.07911068343,1966.0209256660971,0.8335277159449161,0.8335277159449161,35544.13161526475,35405.22815468563,1.004906461566572,0.8,4289.800130370331,4273.035954225843,1.004906461566572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.830961815266,4632.441516551485,5.961678432513784,4.306421294021909,-3.9730372589833847,8.279458553005295,3.064955463200045,3.5,0.8757015609142985,0.6,0.0002290649267580237,1.0000660315740078,0.0002290498022390557,199.0725892995972,0.0,3.0255287592455908e-06,8.574348503702005,0.0008691085962172904,7.732198408863811e-05,0.0001517429426693856,0.0005968129328975263,0.09291129024714927,0.09291129024714927,0.09291129024714927,0.09302229307905281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496923.9404896847,592.6540548345195,0.0,0.09291129024714927,0.09291129026127126,0.09291129026127126,0.37376126933699716,0.37376126933699716,0.5,8.133687005305587,0.5987071656811054,0.5987071656811054,1.2278178473934531e-11,0.0008503081817821112,0.5951827278664723,1.2278178473934531e-11,27825.087965855702,21082.79186645144,0.7576900347025761,0.9844419649152462,0.6080278072210542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696494016304067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.54865559339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4788420041345,260.4788420041345,-12.671157995865485,244.7217360250974,276.2359479831739,124558.60319635474,124600.36055810578,-41.75736175102119,0.0,nan,276.2359479831739,3.0859479831739236,269.93310559155344,-3.216894408446535,263.6302631999392,-9.519736800060798,257.3274208083285,-15.82257919167148,251.02457841671438,-22.1254215832856,244.7217360250974,-28.428263974902563,1.0,1.0,26022.012520719443,26022.012520719443,275.4499540206464,2.299954020646396,275.4499540206464,275.4499540206464,77121.27445046692,77117.05153963568,4.222910831245827,0.0,8546.071908451686,8546.071908451686,0.8849139316661523,3952.717582845611,275.4499540206464,2.299954020646396,1.0,0.002,0.19791759326254074,0.004585240133055149,0.0003055788503071433,0.0016944211495197345,0.15278942515357166,0.15278942515357166,0.0,-1.731223671364024e-13,1.0,1.001201795656678,0.5951827278541941,0.09291129026127126,0.0,0.00011150061686536403,143.29431595815498,0.0,1599877.19319451,266.42712042284904,0.0008503081695039327,1.0,1285143.70580731,2591.254998843594,,,,,,,,,,,,,,,,,,,3.0,15274.970817615704,1573.0645561214944,0.37376126933699716,6.173730061729009,3.064955463200045
1659.0,-30.182593110320422,4.308473882741951,35.054886995054666,24.34849643558266,4.83753777889819,-26.680580021398022,-40.173969604633726,1.3355246900016857,-6.722686610296535,-6.723533572958878,40.109646531628314,41194.89862417979,25503.689354056598,25503.689354056598,66698.58797823639,77130.21045416757,77116.75656375555,25503.689354056598,102620.44591781215,102620.44591781215,102620.44591781215,130445.00992386272,126751.329365489,3693.68055837372,0.0,90974.27682732108,55039.13321673257,39927.93734509835,27824.564006050565,67752.50135114891,21082.43502606536,1573.0335275142763,0.0,0.8774278525876664,2.706089244993448,0.001494314320929203,1.0,1.0,-6.129532117153701,331451.0662192073,1559266.305081465,4.704363521492594,1559266.305081465,4.704363521492594,0.7576914779861743,0.0929104793494123,3.933042389295476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933042389295476,1.2855001677785143,1.2857946266667561,3.059542493947866,6482.803409640055,15274.952082940805,6450.201425743925,0.0003245392659559327,23130.76438609584,2358.6815463074386,19280.083709028,1966.0213945667483,0.8335255760340317,0.8335255760340317,35544.05980896615,35405.22815468563,1.0049039239256192,0.8,4289.791464110809,4273.035954225843,1.0049039239256192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.379907270232,4632.441516551485,5.962455967660987,4.308473882741951,-3.972646613221832,8.281120495963783,3.0644168672329006,3.5,0.8755476763522573,0.6,0.0002290498022390557,1.0000657098252894,0.00022903475240548994,199.0731106037291,0.0,3.0108771528688868e-06,8.532825851230426,0.0008721194733701593,7.731727873866306e-05,0.00015173252350039263,0.0005967704467618162,0.09291047931096898,0.09291047931096898,0.09291047931096898,0.09302126023733055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496907.79317874816,592.6593415609061,0.0,0.09291047931096898,0.0929104793494123,0.0929104793494123,0.37375681527353594,0.37375681527353594,0.5,8.137010435405804,0.5976942795930995,0.5976942795930995,-1.0061285138363019e-11,0.0008469626623650583,0.5940014558051985,-1.0061285138363019e-11,27824.564006050565,21082.43502606536,0.7576914779861743,0.9844446573647477,0.6080203358201361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696396145545366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.50713294092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47859297325385,260.47859297325385,-12.671407026746124,244.72113191764757,276.2360540288635,124561.08602430139,124602.72158784316,-41.635563541764206,0.0,nan,276.2360540288635,3.0860540288635434,269.9330696066159,-3.216930393384075,263.6300851843782,-9.519914815621803,257.3271007621286,-15.822899237871354,251.02411633988928,-22.125883660110702,244.72113191764757,-28.42886808235241,1.0,1.0,26022.012520719443,26022.012520719443,275.4501158170597,2.3001158170597478,275.4501158170597,275.4501158170597,77121.01331078308,77116.75656375555,4.256747027524398,0.0,8546.071908451686,8546.071908451686,0.8849145600108541,3952.707601241953,275.4501158170597,2.3001158170597478,1.0,0.002,0.1978063140881686,0.004585738344793134,0.0003054071616766325,0.0016945928385037263,0.15270358083831623,0.15270358083831623,0.0,1.8035876611643964e-13,1.0,1.001199415706425,0.5940014558152598,0.0929104793494123,0.0,0.00011127914967532715,143.00962431164453,0.0,1599877.4152394563,266.42731338970344,0.0008469626724263435,1.0,1285143.0364888264,2591.27231835999,,,,,,,,,,,,,,,,,,,3.0,15274.952082940805,1573.0335275142763,0.37375681527353594,6.173730061729009,3.0644168672329006
1660.0,-30.183221080668453,4.310521281957065,35.05488227321567,24.348664527665846,4.83771618863367,-26.68112735374475,-40.17449811855329,1.335622461721165,-6.722487300349826,-6.723331613542258,40.10963771932764,41194.265872092765,25504.312094545367,25504.312094545367,66698.57796663813,77129.9380216448,77116.53476980266,25504.312094545367,102620.84686434803,102620.84686434803,102620.84686434803,130444.89982604352,126749.75930646229,3695.1405195812267,0.0,90974.28158546751,55038.77700355413,39928.3384243482,27824.052961695492,67752.39138604369,21082.087819873133,1573.0029794965192,0.0,0.8774289889625148,2.706109682539325,0.001494314320929203,1.0,1.0,-6.1302675713270105,331453.713511289,1559265.924246962,4.70432479916643,1559265.924246962,4.70432479916643,0.7576929158701713,0.09290967204384032,3.93303068485521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93303068485521,1.2854997409787203,1.2857941804216344,3.059534404776139,6482.7862696558395,15274.933389049578,6450.20444621798,0.00032454307538677836,23130.83443151846,2358.6886889527473,19280.092737427083,1966.0223152072404,0.8335234422479679,0.8335234422479679,35543.97518776811,35405.22815468563,1.00490093340663,0.8,4289.781251228685,4273.035954225843,1.00490093340663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.930352941427,4632.441516551485,5.963228294565275,4.310521281957065,-3.972252240102481,8.282773522059546,3.0638801003201497,3.5,0.8753943143771856,0.6,0.00022903475240548994,1.0000654597333067,0.00022901976083302385,199.07362992356062,0.0,2.996017182004273e-06,8.49071269380011,0.0008751154905521637,7.731264770864779e-05,0.00015172210469684215,0.0005967276933434949,0.09290967203238648,0.09290967203238648,0.09290967203238648,0.09302027677690584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496891.6904195845,592.6646138272886,0.0,0.09290967203238648,0.09290967204384032,0.09290967204384032,0.37375236623617875,0.37375236623617875,0.5,8.140328580849188,0.5966944262418679,0.5966944262418679,7.844391802791506e-12,0.0008443131924309455,0.5930640422152464,7.844391802791506e-12,27824.052961695492,21082.087819873133,0.7576929158701713,0.9844461073941866,0.6080119834792779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696298528128673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.465019783485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47834835157227,260.47834835157227,-12.671651648427712,244.72053080222156,276.23616590092763,124563.95250296188,124604.85089166976,-40.89838870785128,0.0,nan,276.23616590092763,3.0861659009276536,269.9330388811763,-3.21696111882369,263.6299118614508,-9.52008813854917,257.32678484169844,-15.823215158301537,251.02365782195884,-22.126342178041142,244.72053080222156,-28.429469197778417,1.0,1.0,26022.012520719443,26022.012520719443,275.4502918237398,2.300291823739826,275.4502918237398,275.4502918237398,77120.82065408047,77116.53476980266,4.2858842778077815,0.0,8546.071908451686,8546.071908451686,0.8849153004922539,3952.695838279486,275.4502918237398,2.300291823739826,1.0,0.002,0.19769521081629202,0.004586236784949682,0.0003052357480350199,0.0016947642520234285,0.15261787401750995,0.15261787401750995,0.0,5.844847175695556e-14,1.0,1.0011975274914142,0.593064042207402,0.09290967204384032,0.0,0.00011110324683809178,142.7834875026059,0.0,1599877.6457299225,266.42751269965015,0.0008443131845865537,1.0,1285142.3479160876,2591.2866942622213,,,,,,,,,,,,,,,,,,,3.0,15274.933389049578,1573.0029794965192,0.37375236623617875,6.173730061729009,3.0638801003201497
1661.0,-30.183846352158486,4.312563322302526,35.054877745922376,24.348804575298004,4.837871302849709,-26.68167458667072,-40.17502656262366,1.3356995373658997,-6.722296694878935,-6.723138955398203,40.10963389018081,41193.66615114705,25504.95515853049,25504.95515853049,66698.62130967755,77129.68750360208,77116.35384953786,25504.95515853049,102621.30900806835,102621.30900806835,102621.30900806835,130444.88026453249,126748.28102638727,3696.5992381452174,0.0,90974.30530250109,55038.450787052876,39928.7272393869,27823.571256464147,67752.29849585105,21081.761089264986,1572.9740528167458,0.0,0.8774300554780688,2.7061291726966354,0.001494314320929203,1.0,1.0,-6.130802350852434,331456.23889642366,1559265.7587655154,4.704288457375419,1559265.7587655154,4.704288457375419,0.7576942907487887,0.09290887901014182,3.9330210601363516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330210601363516,1.2854994109848166,1.2857938310794856,3.059527703029656,6482.772069459229,15274.914722273263,6450.20540742295,0.00032454612097280615,23130.897066528076,2358.695075946228,19280.095610533062,1966.0226081825153,0.8335213094019006,0.8335213094019006,35543.90560257961,35405.22815468563,1.0048984742625908,0.8,4289.77285303362,4273.035954225843,1.0048984742625908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.482321277964,4632.441516551485,5.964003412718122,4.312563322302526,-3.971865388642528,8.284428710945054,3.0633451888879457,3.5,0.875241482539413,0.6,0.00022901976083302385,1.0000651787295536,0.0002290048345888437,199.07414701386665,0.0,2.9844267490873648e-06,8.457865406913593,0.000878099917301251,7.730801754707924e-05,0.0001517117432859446,0.0005966854814136199,0.0929088789942645,0.0929088789942645,0.0929088789942645,0.09301934919461222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496875.631494547,592.6698719240054,0.0,0.0929088789942645,0.09290887901014182,0.09290887901014182,0.37374792766157944,0.37374792766157944,0.5,8.143642690577453,0.5957524570616783,0.5957524570616783,-5.030642569181509e-11,0.0008422605192777155,0.5923366045457783,-5.030642569181509e-11,27823.571256464147,21081.761089264986,0.7576942907487887,0.9844480968237849,0.6080039654104079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269620115848605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.4321724966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4781054649844,260.4781054649844,-12.671894535015554,244.7199323891951,276.23627854077705,124566.56882997458,124607.17712665228,-40.60829667769866,0.0,nan,276.23627854077705,3.086278540777073,269.93300931045445,-3.2169906895455256,263.62974008014675,-9.520259919853231,257.3264708498244,-15.823529150175602,251.02320161950882,-22.126798380491152,244.7199323891951,-28.430067610804883,1.0,1.0,26022.012520719443,26022.012520719443,275.4504633118929,2.3004633118929405,275.4504633118929,275.4504633118929,77120.57502179114,77116.35384953786,4.221172253281111,0.0,8546.071908451686,8546.071908451686,0.8849159093998137,3952.686165437033,275.4504633118929,2.3004633118929405,1.0,0.002,0.1975842442129394,0.004586733087143819,0.00030506453943821303,0.0016949354613846595,0.15253226971910652,0.15253226971910652,0.0,8.228725860426334e-13,1.0,1.001196062559184,0.5923366045960847,0.09290887901014182,0.0,0.0001109665786868306,142.6077765842034,0.0,1599877.866838466,266.42770330512104,0.0008422605695841412,1.0,1285141.6910552,2591.2983416846196,,,,,,,,,,,,,,,,,,,3.0,15274.914722273263,1572.9740528167458,0.37374792766157944,6.173730061729009,3.0633451888879457
1662.0,-30.18446848757801,4.314599969729361,35.054873218836384,24.348917696066223,4.837996094977775,-26.6822220293138,-40.17555881347505,1.3357496367214137,-6.72210941871117,-6.722948779899578,40.10962484156842,41193.09871919905,25505.602309181257,25505.602309181257,66698.70102838031,77129.45749313076,77116.09186117948,25505.602309181257,102621.69417036073,102621.69417036073,102621.69417036073,130444.76354942839,126746.70840030086,3698.0551491275305,0.0,90974.33754897486,55038.14476496293,39929.10309334658,27823.069379067663,67752.17247241424,21081.419686019344,1572.9442287860206,0.0,0.8774311284026852,2.706148423292627,0.001494314320929203,1.0,1.0,-6.131640710165414,331458.7317548693,1559265.367718131,4.704251897250629,1559265.367718131,4.704251897250629,0.7576956876612501,0.09290808239939112,3.933011789985029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933011789985029,1.2854992071941742,1.2857936080534949,3.0595209767336318,6482.757817245088,15274.896088631722,6450.206421259364,0.00032454918121205663,23130.959785228904,2358.701471473837,19280.09864095795,1966.0229171998542,0.8335191803528161,0.8335191803528161,35543.83858082586,35405.22815468563,1.0048961057116022,0.8,4289.764764217974,4273.035954225843,1.0048961057116022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.035762554765,4632.441516551485,5.9647775943629275,4.314599969729361,-3.9714809777304545,8.286080947459816,3.062812073195422,3.5,0.8750891637701205,0.6,0.0002290048345888437,1.000064852144409,0.0002289899840973268,199.0746615130456,0.0,2.971429328284876e-06,8.421030716359338,0.0008810713466295359,7.730335429011558e-05,0.0001517014802987281,0.0005966437105730792,0.09290808238279041,0.09290808238279041,0.09290808238279041,0.0930183609639854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496859.57518774236,592.6751288374039,0.0,0.09290808238279041,0.09290808239939112,0.09290808239939112,0.37374350450706945,0.37374350450706945,0.5,8.146951049220954,0.5947940829709637,0.5947940829709637,-1.0459189070388675e-11,0.0008393611884116581,0.5913080697341684,-1.0459189070388675e-11,27823.069379067663,21081.419686019344,0.7576956876612501,0.9844511045832094,0.6079967212264832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696104044664525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.39533780605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47786152656226,260.47786152656226,-12.672138473437712,244.71933645326038,276.23638659986875,124568.84437725482,124609.62852934797,-40.784152093176615,0.0,nan,276.23638659986875,3.0863865998687743,269.93297657054006,-3.217023429459914,263.6295665412254,-9.520433458774562,257.3261565118978,-15.82384348810217,251.02274648258106,-22.12725351741892,244.71933645326038,-28.430663546739595,1.0,1.0,26022.012520719443,26022.012520719443,275.4506228313941,2.3006228313941506,275.4506228313941,275.4506228313941,77120.28206654698,77116.09186117948,4.190205367500312,0.0,8546.071908451686,8546.071908451686,0.8849164958754401,3952.6768489349543,275.4506228313941,2.3006228313941506,1.0,0.002,0.1974734705297759,0.004587228163801979,0.00030489362701556223,0.0016951063724437725,0.1524468135077811,0.1524468135077811,0.0,-5.406651688855124e-13,1.0,1.001193990472218,0.5913080697446276,0.09290808239939112,0.0,0.00011077365808829778,142.3597744546104,0.0,1599878.0828281252,266.4278905812888,0.0008393611988708471,1.0,1285141.0426577707,2591.3136865098622,,,,,,,,,,,,,,,,,,,3.0,15274.896088631722,1572.9442287860206,0.37374350450706945,6.173730061729009,3.062812073195422
1663.0,-30.1850907130557,4.316631352298955,35.054868548058664,24.349044018331938,4.8381362595196595,-26.682768015817373,-40.17608704799784,1.3358135623091811,-6.721916642190479,-6.722752590842766,40.109611640636246,41192.5139758884,25506.23409220631,25506.23409220631,66698.74806809472,77129.21769846497,77115.79151290539,25506.23409220631,102622.0256051117,102622.0256051117,102622.0256051117,130444.57115968788,126745.06355557298,3699.5076041149014,0.0,90974.36590660675,55037.82818775215,39929.48635428288,27822.545554576187,67752.03190885906,21081.062876605858,1572.9132196033606,0.0,0.8774322500384509,2.706168288261409,0.001494314320929203,1.0,1.0,-6.1326571768083795,331461.3034550716,1559264.7972237025,4.7042136773442556,1559264.7972237025,4.7042136773442556,0.7576971285842138,0.09290727779274564,3.933002458064308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933002458064308,1.2854989384947189,1.285793320201218,3.059514356868888,6482.743790546057,15274.877496973744,6450.207296387025,0.00032455218421548155,23131.02187873569,2358.7078032493964,19280.10125677309,1966.0231839387652,0.8335170559194903,0.8335170559194903,35543.77111245706,35405.22815468563,1.0048937213783502,0.8,4289.756621500621,4273.035954225843,1.0048937213783502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.590660991638,4632.441516551485,5.965546310340813,4.316631352298955,-3.9710926055566627,8.287723957855617,3.062280734039688,3.5,0.8749373525827681,0.6,0.0002289899840973268,1.0000648618633212,0.00022897513234358875,199.07517608905343,0.0,2.9563565720286934e-06,8.378314525129317,0.0008840277032015646,7.729872647890093e-05,0.00015169125761842585,0.0005966020890801351,0.0929072777485037,0.0929072777485037,0.0929072777485037,0.0930173289006285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496843.53185710526,592.6803812293704,0.0,0.0929072777485037,0.09290727779274564,0.09290727779274564,0.3737390898563979,0.3737390898563979,0.5,8.15025258676535,0.5937826557065478,0.5937826557065478,-1.6200374375330284e-11,0.0008359486523090709,0.5900954140344083,-1.6200374375330284e-11,27822.545554576187,21081.062876605858,0.7576971285842138,0.9844538412931846,0.6079893519843231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696007188275693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.35262161482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47761811686655,260.47761811686655,-12.672381883133426,244.71874266822127,276.2364935655155,124571.30508738205,124612.00084303987,-40.69575565782955,0.0,nan,276.2364935655155,3.086493565515525,269.9329433860514,-3.2170566139485572,263.629393206598,-9.520606793401953,257.32584302713406,-15.824156972865921,251.02229284767927,-22.12770715232071,244.71874266822127,-28.43125733177871,1.0,1.0,26022.012520719443,26022.012520719443,275.45078387585147,2.3007838758514936,275.45078387585147,275.45078387585147,77120.02908296479,77115.79151290539,4.237570059398422,0.0,8546.071908451686,8546.071908451686,0.884917086258678,3952.6674703546296,275.45078387585147,2.3007838758514936,1.0,0.002,0.19736292416715248,0.0045877233240236934,0.00030472306919845026,0.0016952769313064596,0.15236153459922513,0.15236153459922513,0.0,5.049099159604165e-13,1.0,1.0011915471684054,0.5900954140506087,0.09290727779274564,0.0,0.00011054633891941001,142.06756331632937,0.0,1599878.3045517066,266.4280833578095,0.0008359486685094453,1.0,1285140.3737567358,2591.331395766371,,,,,,,,,,,,,,,,,,,3.0,15274.877496973744,1572.9132196033606,0.3737390898563979,6.173730061729009,3.062280734039688
1664.0,-30.185710301393712,4.318657492745141,35.05486385203142,24.3492164061405,4.838318440426042,-26.68330742721552,-40.176606725994475,1.3359155662540951,-6.721722691105526,-6.722555741343672,40.10960157055051,41191.87995771179,25506.8631466314,25506.8631466314,66698.74310434319,77128.94531355888,77115.53862902775,25506.8631466314,102622.40177565915,102622.40177565915,102622.40177565915,130444.4373491688,126743.47971326143,3700.9576359073735,0.0,90974.36853576686,55037.46846964914,39929.88896235302,27822.035573509653,67751.92453586266,21080.7160401749,1572.8828564649293,0.0,0.8774333632917022,2.7061882133148725,0.001494314320929203,1.0,1.0,-6.133492386252954,331463.883828728,1559264.3620323294,4.704175743134727,1559264.3620323294,4.704175743134727,0.7576985510092078,0.09290647792192837,3.9329906535953767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329906535953767,1.2854984914657974,1.285792853977025,3.0595062380125864,6482.72658766379,15274.858882773755,6450.210399297275,0.00032455601264493825,23131.091972619328,2358.7149508363536,19280.110531579478,1966.0241297058096,0.8335149310893614,0.8335149310893613,35543.68576789453,35405.22815468563,1.004890705301742,0.8,4289.746321316067,4273.035954225843,1.004890705301742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.147041725913,4632.441516551485,5.966312479473001,4.318657492745141,-3.9707042689676717,8.289361761712811,3.0617512010643977,3.5,0.8747860574469708,0.6,0.00022897513234358875,1.000064587283195,0.00022896034441698343,199.07568848650257,0.0,2.9566154906328326e-06,8.379048300453448,0.0008869843186921975,7.729417388053184e-05,0.00015168095846305693,0.0005965597919635915,0.0929064778248156,0.0929064778248156,0.0929064778248156,0.09301633618942391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496827.53183489456,592.6856195323165,0.0,0.0929064778248156,0.09290647792192837,0.09290647792192837,0.3737346793645447,0.3737346793645447,0.5,8.153548339391389,0.592766862161227,0.592766862161227,1.0913936421275139e-11,0.0008330502381568294,0.5890633550907296,1.0913936421275139e-11,27822.035573509653,21080.7160401749,0.7576985510092078,0.9844553281883232,0.6079809575875291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695910583221768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.35335539014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47737919916676,260.47737919916676,-12.672620800833215,244.7181514804896,276.2366069178457,124574.15885459758,124614.10359173754,-39.944737139966065,0.0,nan,276.2366069178457,3.0866069178456996,269.93291583037177,-3.217084169628208,263.62922474290235,-9.520775257097625,257.3255336554298,-15.824466344570169,251.02184256796127,-22.128157432038705,244.7181514804896,-28.431848519510368,1.0,1.0,26022.012520719443,26022.012520719443,275.45095113469415,2.3009511346941736,275.45095113469415,275.45095113469415,77119.8806395019,77115.53862902775,4.34201047415263,0.0,8546.071908451686,8546.071908451686,0.8849178330671607,3952.6556068633536,275.45095113469415,2.3009511346941736,1.0,0.002,0.1972525713768172,0.004588217790176681,0.00030455281052753916,0.001695447189321311,0.15227640526376957,0.15227640526376957,0.0,-1.5114992590881116e-13,1.0,1.0011894680032107,0.5890633550798157,0.09290647792192837,0.0,0.00011035276355123506,141.81871773166293,0.0,1599878.5283869808,266.42827730889445,0.000833050227242893,1.0,1285139.7026030864,2591.3468767749923,,,,,,,,,,,,,,,,,,,3.0,15274.858882773755,1572.8828564649293,0.3737346793645447,6.173730061729009,3.0617512010643977
1665.0,-30.18632419155865,4.320678204263562,35.05485931145604,24.34932474223899,4.838438299261849,-26.68384794247675,-40.177130315545924,1.3359620501812242,-6.721538528222368,-6.722369304346647,40.10959666451731,41191.31573440127,25507.514617940407,25507.514617940407,66698.83035234168,77128.72212600271,77115.32680397882,25507.514617940407,102622.84142191923,102622.84142191923,102622.84142191923,130444.3978998333,126741.9916779855,3702.4062218478084,0.0,90974.40351469474,55037.16088261764,39930.26959119678,27821.556477914073,67751.82606911086,21080.39072203582,1572.8542144657238,0.0,0.8774343999293132,2.7062070783303978,0.001494314320929203,1.0,1.0,-6.134117116823063,331466.3277256269,1559264.1500121718,4.704140419665377,1559264.1500121718,4.704140419665377,0.7576999057824217,0.09290569237881674,3.9329817016288455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329817016288455,1.285498304321816,1.2857926477793458,3.059499719607759,6482.712775946148,15274.840300663614,6450.211127304822,0.00032455895999519967,23131.15351566921,2358.72122648093,19280.11270764275,1966.0243516025098,0.8335128075036233,0.8335128075036233,35543.62104646785,35405.22815468563,1.0048884180479056,0.8,4289.738510125527,4273.035954225843,1.0048884180479056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.704903458263,4632.441516551485,5.967081984373861,4.320678204263562,-3.9703243276856672,8.291002531949228,3.0612234723528284,3.5,0.8746352778150939,0.6,0.00022896034441698343,1.0000639935973532,0.00022894569335846693,199.0761961738819,0.0,2.9439166702404528e-06,8.343059843461443,0.0008899282353624379,7.72895872659985e-05,0.00015167075715098494,0.0005965183125470161,0.09290569235886938,0.09290569235886938,0.09290569235886938,0.09301540067707606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496811.578766925,592.6908426545798,0.0,0.09290569235886938,0.09290569237881674,0.09290569237881674,0.37373027712113827,0.37373027712113827,0.5,8.156839592471762,0.5917958003770423,0.5917958003770423,-2.1032064978498966e-12,0.0008307761243031564,0.588252187523608,-2.1032064978498966e-12,27821.556477914073,21080.39072203582,0.7576999057824217,0.9844580466998032,0.6079735133984979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695814228414137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.31736693315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4771388091062,260.4771388091062,-12.672861190893798,244.71756283548592,276.23671478272996,124576.36240670206,124616.55330764859,-40.190900946570984,0.0,nan,276.23671478272996,3.0867147827299846,269.9328843932756,-3.2171156067244056,263.6290540038251,-9.520945996174873,257.3252236143825,-15.824776385617497,251.0213932249378,-22.128606775062167,244.71756283548592,-28.432437164514056,1.0,1.0,26022.012520719443,26022.012520719443,275.4511127854442,2.301112785444218,275.4511127854442,275.4511127854442,77119.56797927091,77115.32680397882,4.241175292088883,0.0,8546.071908451686,8546.071908451686,0.8849183994121373,3952.6466101369897,275.4511127854442,2.301112785444218,1.0,0.002,0.1971423708921791,0.004588709865483122,0.0003043827803682862,0.0016956172204129283,0.1521913901841431,0.1521913901841431,0.0,7.812145028096573e-13,1.0,1.0011878341294367,0.5882521875257112,0.09290569237881674,0.0,0.0001102004613176905,141.6229180352831,0.0,1599878.7416058136,266.4284614717776,0.0008307761264063629,1.0,1285139.0669500614,2591.3594784910592,,,,,,,,,,,,,,,,,,,3.0,15274.840300663614,1572.8542144657238,0.37373027712113827,6.173730061729009,3.0612234723528284
1666.0,-30.186935591385694,4.322693842987763,35.05485468639369,24.34948239186781,4.838610042059382,-26.684381028032092,-40.177649015653856,1.3360554787388388,-6.7213371369583115,-6.72216490320384,40.10958514503878,41190.72867782544,25508.123353107614,25508.123353107614,66698.85203093305,77128.4636381525,77115.07833716988,25508.123353107614,102623.20169027749,102623.20169027749,102623.20169027749,130444.23630967899,126740.38499174656,3703.8513179324336,0.0,90974.41821079263,55036.84633578828,39930.6354166715,27821.034619401507,67751.67003607302,21080.035824143935,1572.823106218992,0.0,0.8774355599391521,2.7062277679972446,0.001494314320929203,1.0,1.0,-6.134987772216277,331469.00712090026,1559263.6521821918,4.704100892345163,1559263.6521821918,4.704100892345163,0.7577013620278301,0.09290489052214078,3.932971468475746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932971468475746,1.285497897039738,1.285792221569126,3.059492728484929,6482.697962595783,15274.82181205393,6450.212606548283,0.00032456217112348965,23131.21743699058,2358.7277446417056,19280.117129200447,1966.0248024759167,0.8335106953068715,0.8335106953068714,35543.54706221099,35405.22815468563,1.0048858034471242,0.8,4289.729581009516,4273.035954225843,1.0048858034471242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.264191955503,4632.441516551485,5.9678396579032,4.322693842987763,-3.9699314194822106,8.292625262469974,3.0606974828154607,3.5,0.8744849950901317,0.6,0.00022894569335846693,1.0000637343095256,0.00022893110259271425,199.07670180402638,0.0,2.9166769993877387e-06,8.265862616264851,0.0008928449123618256,7.728504373083065e-05,0.00015166064962763627,0.0005964770078759902,0.09290489050799411,0.09290489050799411,0.09290489050799411,0.09301439508108529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496795.623309509,592.6960661644523,0.0,0.09290489050799411,0.09290489052214078,0.09290489052214078,0.3737258882248166,0.3737258882248166,0.5,8.160124730953735,0.590797377120964,0.590797377120964,5.002220859751105e-12,0.0008277662455498103,0.587177130987584,5.002220859751105e-12,27821.034619401507,21080.035824143935,0.7577013620278301,0.9844606338916898,0.6079662487418283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695718132728873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.240169705954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.476902157515,260.476902157515,-12.673097842484992,244.71697717272517,276.23682714231046,124579.13666900847,124618.70253523107,-39.565866222599425,0.0,nan,276.23682714231046,3.086827142310483,269.9328571483827,-3.217142851617268,263.6288871544732,-9.521112845526773,257.32491716055523,-15.825082839444747,251.02094716664305,-22.129052833356923,244.71697717272517,-28.43302282727481,1.0,1.0,26022.012520719443,26022.012520719443,275.45128811278425,2.3012881127842775,275.45128811278425,275.45128811278425,77119.3619107084,77115.07833716988,4.283573538516066,0.0,8546.071908451686,8546.071908451686,0.8849190468109566,3952.6363258181245,275.45128811278425,2.3012881127842775,1.0,0.002,0.197032372007182,0.004589204147142889,0.0003042130725635106,0.0016957869271108884,0.1521065362817553,0.1521065362817553,0.0,-3.256010912278118e-13,1.0,1.0011856683039808,0.5871771309825817,0.09290489052214078,0.0,0.00010999885961505176,141.36375515280636,0.0,1599878.9740261384,266.42866286304167,0.0008277662405475894,1.0,1285138.370047818,2591.3755967115558,,,,,,,,,,,,,,,,,,,3.0,15274.82181205393,1572.823106218992,0.3737258882248166,6.173730061729009,3.0606974828154607
1667.0,-30.187543968496456,4.324704099139799,35.05485015311495,24.34959994805979,4.838735321694881,-26.68491603950253,-40.17816422330213,1.3361073927321387,-6.721151896683921,-6.721977150468645,40.10957854378629,41190.14258508582,25508.769261900212,25508.769261900212,66698.91184698604,77128.2350034136,77114.84731520666,25508.769261900212,102623.61657710688,102623.61657710688,102623.61657710688,130444.1652103191,126738.87035082735,3705.2948594917534,0.0,90974.44402547069,55036.51387626751,39931.03349911464,27820.54863321222,67751.58213232686,21079.70560066375,1572.7941114957955,0.0,0.8774366102295186,2.7062467692893035,0.001494314320929203,1.0,1.0,-6.135698971400814,331471.4682949529,1559263.3669023062,4.704065103771853,1559263.3669023062,4.704065103771853,0.7577027282452209,0.09290410544154488,3.9329614704584888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329614704584888,1.285497684058026,1.2857919897812782,3.059485457836857,6482.682556964972,15274.803352871008,6450.214517410962,0.00032456553731524115,23131.28280274387,2358.7344100935456,19280.12284089687,1966.0253849068613,0.8335085868480165,0.8335085868480165,35543.47477791601,35405.22815468563,1.0048832489242439,0.8,4289.720857060893,4273.035954225843,1.0048832489242439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.824989953613,4632.441516551485,5.968604077579945,4.324704099139799,-3.969551558313975,8.294255657453775,3.0601733308377006,3.5,0.8743352373822002,0.6,0.00022893110259271425,1.0000634195188465,0.00022891658481304943,199.07720493662634,0.0,2.90468152283723e-06,8.231867435720709,0.0008957495938846628,7.72805310321935e-05,0.00015165057156052075,0.000596435854920536,0.09290410542595548,0.09290410542595548,0.09290410542595548,0.0930134447855091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496779.7158177558,592.7012741509562,0.0,0.09290410542595548,0.09290410544154488,0.09290410544154488,0.37372150615713456,0.37372150615713456,0.5,8.163404914131455,0.5898249325689449,0.5898249325689449,-1.3869794202037156e-11,0.0008252537847397434,0.5862781790678468,-1.3869794202037156e-11,27820.54863321222,21079.70560066375,0.7577027282452209,0.9844627940453873,0.6079583869294239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695622279222485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.20617452541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47666461553223,260.47666461553223,-12.673335384467748,244.7163940496843,276.2369351813845,124581.35537729175,124621.07010813795,-39.71473084620538,0.0,nan,276.2369351813845,3.086935181384547,269.93282695504,-3.2171730449599636,263.6287187286973,-9.521281271302655,257.3246105023599,-15.82538949764006,251.02050227602726,-22.12949772397272,244.7163940496843,-28.433605950315666,1.0,1.0,26022.012520719443,26022.012520719443,275.45144883298735,2.3014488329873757,275.45144883298735,275.45144883298735,77119.07001142284,77114.84731520666,4.2226962161803385,0.0,8546.071908451686,8546.071908451686,0.88491967933368,3952.626277810781,275.45144883298735,2.3014488329873757,1.0,0.002,0.19692254182150062,0.004589694911699736,0.000304043614691818,0.0016959563855783472,0.152021807345909,0.152021807345909,0.0,2.7016496678688995e-13,1.0,1.001183857406279,0.5862781790817166,0.09290410544154488,0.0,0.00010983016201843622,141.1468850917373,0.0,1599879.1881709658,266.42884810331606,0.0008252537986095376,1.0,1285137.7299074202,2591.3893052899266,,,,,,,,,,,,,,,,,,,3.0,15274.803352871008,1572.7941114957955,0.37372150615713456,6.173730061729009,3.0601733308377006
