time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1668.0,-30.188150716185973,4.326709191903444,35.05484550856963,24.34976262683051,4.838907038083497,-26.68544494075917,-40.17867845306171,1.3362012626556852,-6.7209565746086355,-6.7217786360461185,40.10956626608892,41189.54517606616,25509.388868315164,25509.388868315164,66698.93404438133,77127.97402291695,77114.57125272333,25509.388868315164,102623.96012103849,102623.96012103849,102623.96012103849,130443.98972209755,126737.2547843679,3706.73493772965,0.0,90974.45034594479,55036.18332358182,39931.40780262552,27820.02960105906,67751.43740368458,21079.352316657,1572.7632860860367,0.0,0.8774377409837899,2.7062668668654286,0.001494314320929203,1.0,1.0,-6.136644394579321,331474.0705555319,1559262.8363052784,4.7040265734572895,1559262.8363052784,4.7040265734572895,0.757704165629448,0.0929033084420575,3.93295009147224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93295009147224,1.2854972744339626,1.2857915613998965,3.0594775809260417,6482.665866736158,15274.784933863177,6450.217353050449,0.00032456923903540993,23131.35133425756,2358.741398363107,19280.13131681306,1966.026249209777,0.833506483828256,0.833506483828256,35543.3925093597,35405.22815468563,1.0048803415597154,0.8,4289.710928117702,4273.035954225843,1.0048803415597154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.3872123645,4632.441516551485,5.969360509739676,4.326709191903444,-3.969164159356787,8.295873351260232,3.0596509145152107,3.5,0.8741859755757745,0.6,0.00022891658481304943,1.0000632499715036,0.00022890210676131966,199.07770672392164,0.0,2.890158997558812e-06,8.190710599081672,0.0008986397528822216,7.727602714179785e-05,0.00015164055767125158,0.0005963947451640503,0.09290330842776508,0.09290330842776508,0.09290330842776508,0.0930124324055101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496763.8121649426,592.7064805330191,0.0,0.09290330842776508,0.0929033084420575,0.0929033084420575,0.3737171355080753,0.3737171355080753,0.5,8.166678635254293,0.5888142583429499,0.5888142583429499,-8.981260180007666e-12,0.0008220614374749857,0.5851342414667897,-8.981260180007666e-12,27820.02960105906,21079.352316657,0.757704165629448,0.9844652246559419,0.6079508679741474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269552668261906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.16501768877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4764307146989,260.4764307146989,-12.673569285301085,244.7158137082012,276.2370477212002,124584.06853110531,124623.17449646626,-39.10596536094843,0.0,nan,276.2370477212002,3.0870477212002356,269.9328009185967,-3.217199081403294,263.62855411599475,-9.521445884005232,257.3243073133971,-15.82569268660285,251.02006051080343,-22.129939489196545,244.7158137082012,-28.434186291798767,1.0,1.0,26022.012520719443,26022.012520719443,275.4516150445594,2.301615044559412,275.4516150445594,275.4516150445594,77118.8972676804,77114.57125272333,4.3260149570705835,0.0,8546.071908451686,8546.071908451686,0.8849203992228356,3952.614841929601,275.4516150445594,2.301615044559412,1.0,0.002,0.1968129261005657,0.004590186609551141,0.0003038744945319393,0.0016961255050484958,0.15193724726596966,0.15193724726596966,0.0,-4.195649903893095e-13,1.0,1.0011815525970804,0.585134241475771,0.0929033084420575,0.0,0.000109615694894637,140.87119110759352,0.0,1599879.4131970434,266.42904342539134,0.0008220614464562459,1.0,1285137.053074374,2591.4061979448693,,,,,,,,,,,,,,,,,,,3.0,15274.784933863177,1572.7632860860367,0.3737171355080753,6.173730061729009,3.0596509145152107
1669.0,-30.18875372381428,4.3287089360948245,35.054840965258784,24.349874664936237,4.839032051066493,-26.68597514631579,-40.179189085587836,1.3362534735949798,-6.7207707710146,-6.721590386691474,40.109559898638196,41188.97803660608,25510.030697195252,25510.030697195252,66699.00873380134,77127.75191723203,77114.34725039154,25510.030697195252,102624.37794758679,102624.37794758679,102624.37794758679,130443.92309279823,126735.74966504343,3708.1734277547966,0.0,90974.48537449754,55035.87231127909,39931.79229246495,27819.54514521144,67751.33743767638,21079.02320089129,1572.7343563056,0.0,0.8774387930744615,2.7062859176747125,0.001494314320929203,1.0,1.0,-6.137334240411519,331476.5382696313,1559262.5611286322,4.703990723652028,1559262.5611286322,4.703990723652028,0.7577055300819542,0.09290252619681397,3.9329414889136425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329414889136425,1.285497059828919,1.2857913281332618,3.059471399675593,6482.652769408187,15274.766527218846,6450.217662184545,0.0003245720065288664,23131.41083612371,2358.7474658648684,19280.132240835555,1966.0263434338492,0.8335043797123817,0.8335043797123817,35543.33031397423,35405.22815468563,1.0048781435806358,0.8,4289.703421793575,4273.035954225843,1.0048781435806358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.950907374365,4632.441516551485,5.970120240129462,4.3287089360948245,-3.9687850269069127,8.297493963001738,3.059130290997477,3.5,0.8740372259992791,0.6,0.00022890210676131966,1.0000628603910051,0.00022888771878982025,199.07820542035927,0.0,2.8822573361929716e-06,8.168317290770881,0.0009015220102184146,7.727155499797408e-05,0.00015163055176334558,0.0005963540880169295,0.09290252617292964,0.09290252617292964,0.09290252617292964,0.09301148778845021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496747.96088299755,592.7116699997636,0.0,0.09290252617292964,0.09290252619681397,0.09290252619681397,0.3737127701890929,0.3737127701890929,0.5,8.169947485338167,0.5878338521102364,0.5878338521102364,3.296918293926865e-12,0.000819615676846297,0.5842561462799267,3.296918293926865e-12,27819.54514521144,21079.02320089129,0.7577055300819542,0.9844677796236412,0.6079433940989772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695431332488014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.14262438046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47619588722665,260.47619588722665,-12.673804112773325,244.71523586397103,276.23715591048386,124586.30834388224,124625.56923342099,-39.26088953875816,0.0,nan,276.23715591048386,3.0871559104838866,269.93277190118084,-3.2172280988191346,263.62838789186696,-9.521612108133013,257.3240038825788,-15.825996117421198,251.01961987327843,-22.130380126721548,244.71523586397103,-28.434764136028946,1.0,1.0,26022.012520719443,26022.012520719443,275.45177708276884,2.301777082768865,275.45177708276884,275.45177708276884,77118.60112675428,77114.34725039154,4.253876362738083,0.0,8546.071908451686,8546.071908451686,0.8849209434616596,3952.6061963582106,275.45177708276884,2.301777082768865,1.0,0.002,0.19670347517748543,0.004590675887073229,0.0003037056222778702,0.001696294377641308,0.15185281113893512,0.15185281113893512,0.0,-8.082163410749743e-14,1.0,1.001179783731257,0.5842561462766298,0.09290252619681397,0.0,0.00010945089906299638,140.6593356287293,0.0,1599879.628097798,266.4292292289854,0.0008196156735493787,1.0,1285136.4112392568,2591.4196558262247,,,,,,,,,,,,,,,,,,,3.0,15274.766527218846,1572.7343563056,0.3737127701890929,6.173730061729009,3.059130290997477
1670.0,-30.189355107896876,4.3307035487383665,35.05483631472976,24.35003175577151,4.839203369972471,-26.68649926010988,-40.179698810074456,1.3363475221845769,-6.7205749981119425,-6.721391463689452,40.109547717719906,41188.399259464524,25510.646482604385,25510.646482604385,66699.0457420689,77127.49736802535,77114.07561538828,25510.646482604385,102624.72209799266,102624.72209799266,102624.72209799266,130443.7494700436,126734.14099237036,3709.608477673237,0.0,90974.50066767151,55035.56293374539,39932.153037695694,27819.027372050932,67751.18040974662,21078.67081793996,1572.7035861696013,0.0,0.8774399256709833,2.706306056204279,0.001494314320929203,1.0,1.0,-6.138267937014348,331479.1459175154,1559262.0347163747,4.703952130685103,1559262.0347163747,4.703952130685103,0.7577069656690142,0.0929017319260952,3.932931478641975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932931478641975,1.2854966491003448,1.285790898814014,3.05946459012121,6482.638340779573,15274.748175275487,6450.21893607294,0.00032457512220637416,23131.473599709047,2358.7538659694237,19280.13604857322,1966.0267317150322,0.8335022827432719,0.8335022827432719,35543.257940971176,35405.22815468563,1.0048755859267173,0.8,4289.694687138829,4273.035954225843,1.0048755859267173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.516021249255,4632.441516551485,5.970872047226459,4.3307035487383665,-3.9683984156755447,8.29910196441391,3.0586113958150487,3.5,0.873888970232871,0.6,0.00022888771878982025,1.0000626914490613,0.00022887337038657914,199.0787027763002,0.0,2.86433154574243e-06,8.117515600634047,0.0009043863417641571,7.72670910454517e-05,0.00015162062774436855,0.0005963135396672839,0.09290173190338281,0.09290173190338281,0.09290173190338281,0.09301048022188972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496732.1124655234,592.7168581747766,0.0,0.09290173190338281,0.0929017319260952,0.0929017319260952,0.3737084165178602,0.3737084165178602,0.5,8.173209937130085,0.5868191045194635,0.5868191045194635,8.185452315956354e-12,0.0008164655774862695,0.5831235266750809,8.185452315956354e-12,27819.027372050932,21078.67081793996,0.7577069656690142,0.9844706075773942,0.6079362604513264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695336237628205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.09182269032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4759646588287,260.4759646588287,-12.674035341171304,244.71466076433924,276.2372685533194,124589.04082150078,124627.69998141543,-38.659159914635715,0.0,nan,276.2372685533194,3.0872685533194044,269.932746995523,-3.2172530044769587,263.62822543771773,-9.521774562282246,257.32370387993336,-15.826296120066615,251.0191823221392,-22.13081767786079,244.71466076433924,-28.435339235660734,1.0,1.0,26022.012520719443,26022.012520719443,275.4519442209923,2.3019442209923113,275.4519442209923,275.4519442209923,77118.42488853681,77114.07561538828,4.349273148531211,0.0,8546.071908451686,8546.071908451686,0.8849215767588733,3952.596136035185,275.4519442209923,2.3019442209923113,1.0,0.002,0.1965942366006193,0.004591166095370137,0.0003035370844026942,0.0016964629157465516,0.15176854220134708,0.15176854220134708,0.0,1.4924563321305762e-13,1.0,1.0011775017124867,0.5831235266668955,0.0929017319260952,0.0,0.0001092385513515065,140.38636576425296,0.0,1599879.8537127622,266.42942500188803,0.0008164655693008172,1.0,1285135.7330116855,2591.4364150466763,,,,,,,,,,,,,,,,,,,3.0,15274.748175275487,1572.7035861696013,0.3737084165178602,6.173730061729009,3.0586113958150487
1671.0,-30.189952613420324,4.332692839935704,35.05483176560917,24.35014396850022,4.839325563230449,-26.687024795755484,-40.18020493732763,1.3363977455999132,-6.720388999349666,-6.721203039117177,40.10954134325654,41187.831613805974,25511.28505642834,25511.28505642834,66699.11667023432,77127.27688139204,77113.85378619972,25511.28505642834,102625.13884262806,102625.13884262806,102625.13884262806,130443.68278477152,126732.64083488958,3711.0419498819447,0.0,90974.53219146476,55035.24625479954,39932.53992962803,27818.543942143464,67751.0838717715,21078.342420141722,1572.67470634139,0.0,0.8774409787283516,2.70632512467069,0.001494314320929203,1.0,1.0,-6.138953378551491,331481.6159581059,1559261.7592363372,4.703916248053417,1559261.7592363372,4.703916248053417,0.7577083280843203,0.09290095239656063,3.9329223549854095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329223549854095,1.2854964435357952,1.2857906747566292,3.0594579819822703,6482.624338926115,15274.729835756905,6450.219915088966,0.0003245781272697651,23131.535275834925,2358.760155183975,19280.138974917638,1966.027030119117,0.8335001868665083,0.8335001868665083,35543.19197805153,35405.22815468563,1.004873254805571,0.8,4289.68672611324,4273.035954225843,1.004873254805571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.082601680384,4632.441516551485,5.97162729166185,4.332692839935704,-3.9680202415409926,8.300713081476697,3.0580942855226754,3.5,0.8737412244350501,0.6,0.00022887337038657914,1.0000622874211031,0.0002288591153424885,199.07919692677578,0.0,2.8564615041499204e-06,8.095211902760875,0.0009072428032683071,7.726265883189188e-05,0.00015161071155468726,0.0005962731567286742,0.09290095237554431,0.09290095237554431,0.09290095237554431,0.09300953921347783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496716.31579458155,592.7220296345428,0.0,0.09290095237554431,0.09290095239656063,0.09290095239656063,0.3737040683244291,0.3737040683244291,0.5,8.176467542494374,0.5858363705515899,0.5858363705515899,1.0970779840135947e-11,0.0008140397675333588,0.5822496605657079,1.0970779840135947e-11,27818.543942143464,21078.342420141722,0.7577083280843203,0.9844730572350965,0.607928748295153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695241387712028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.06951899245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47573226175143,260.47573226175143,-12.674267738248545,244.71408813362524,276.23737638987956,124591.21426255497,124630.06881433885,-38.854551783908086,0.0,nan,276.23737638987956,3.08737638987958,269.9327187386314,-3.217281261368555,263.62806108737794,-9.521938912622034,257.32340343611975,-15.82659656388023,251.0187457848748,-22.131254215125182,244.71408813362524,-28.435911866374738,1.0,1.0,26022.012520719443,26022.012520719443,275.45210668870493,2.302106688704953,275.45210668870493,275.45210668870493,77118.12051165411,77113.85378619972,4.2667254543921445,0.0,8546.071908451686,8546.071908451686,0.8849221539643872,3952.5869667603365,275.45210668870493,2.302106688704953,1.0,0.002,0.19648516202535357,0.004591653840932184,0.00030336879306605677,0.0016966312062298384,0.15168439653302837,0.15168439653302837,0.0,-7.041047432598813e-13,1.0,1.0011757413476665,0.5822496605547371,0.09290095239656063,0.0,0.00010907455065360104,140.1755325339481,0.0,1599880.0688702527,266.4296110006503,0.000814039756562579,1.0,1285135.090577797,2591.44982389574,,,,,,,,,,,,,,,,,,,3.0,15274.729835756905,1572.67470634139,0.3737040683244291,6.173730061729009,3.0580942855226754
1672.0,-30.19054722603296,4.334676994030531,35.05482707404499,24.35027923146265,4.839466912321413,-26.68754581218262,-40.180710366088874,1.336465498533598,-6.720194920976496,-6.721005659943484,40.109528134209235,41187.25634326851,25511.90150903382,25511.90150903382,66699.15785230233,77127.04010908156,77113.56470877674,25511.90150903382,102625.46621781056,102625.46621781056,102625.46621781056,130443.49047907785,126731.01867642149,3712.471802656366,0.0,90974.54813955208,55034.92292384534,39932.91690634082,27818.02426126729,67750.9411676081,21077.988532131218,1572.643888641316,0.0,0.877442106812726,2.7063451094409343,0.001494314320929203,1.0,1.0,-6.139946805128602,331484.2033997691,1559261.1883924503,4.703877808958472,1559261.1883924503,4.703877808958472,0.757709761633912,0.09290016012047332,3.9329116067641308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329116067641308,1.2854961556828342,1.2857903685120244,3.059450305921011,6482.608074273409,15274.711553892656,6450.222516763622,0.0003245817229246793,23131.60254684771,2358.767014918215,19280.146751497286,1966.027823109552,0.8334980990811082,0.8334980990811082,35543.11426968869,35405.22815468563,1.0048705086033518,0.8,4289.677347537091,4273.035954225843,1.0048705086033518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.650593775699,4632.441516551485,5.9723755370365925,4.334676994030531,-3.9676358827946068,8.302312876825138,3.0575788942817694,3.5,0.8735939697947913,0.6,0.0002288591153424885,1.0000619861409559,0.00022884493012839254,199.0796886869024,0.0,2.8378827297205886e-06,8.042559656028148,0.0009100806859980277,7.725823296967769e-05,0.00015160088237281083,0.0005962328698797115,0.09290016009809728,0.09290016009809728,0.09290016009809728,0.09300852301316107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496700.51856024057,592.7272008743352,0.0,0.09290016009809728,0.09290016012047332,0.09290016012047332,0.37369973177010046,0.37369973177010046,0.5,8.179718433729503,0.5848087515262819,0.5848087515262819,5.10453901370056e-11,0.000810738967004454,0.5810588548148985,5.10453901370056e-11,27818.02426126729,21077.988532131218,0.757709761633912,0.9844757386808284,0.6079215378185808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695146791762435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.01686674572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47550091291305,260.47550091291305,-12.674499087086929,244.71351819676468,276.2374836290661,124593.57939409257,124632.25869033787,-38.67929624530198,0.0,nan,276.2374836290661,3.087483629066128,269.9326905426046,-3.2173094573954018,263.6278974561526,-9.522102543847382,257.3231043696707,-15.826895630329261,251.01831128321953,-22.131688716780445,244.71351819676468,-28.436481803235296,1.0,1.0,26022.012520719443,26022.012520719443,275.4522702421133,2.302270242113309,275.4522702421133,275.4522702421133,77117.87006272322,77113.56470877674,4.305353946474497,0.0,8546.071908451686,8546.071908451686,0.8849228339472428,3952.5761647979516,275.4522702421133,2.302270242113309,1.0,0.002,0.19637631066793101,0.0045921421874372936,0.00030320085181705206,0.0016967991491091267,0.15160042590852602,0.15160042590852602,0.0,9.261788384840042e-13,1.0,1.0011733419470399,0.5810588547638531,0.09290016012047332,0.0,0.00010885133559184047,139.88859777214338,0.0,1599880.2922779035,266.4298050790235,0.0008107389159590639,1.0,1285134.4176123226,2591.4672845602613,,,,,,,,,,,,,,,,,,,3.0,15274.711553892656,1572.643888641316,0.37369973177010046,6.173730061729009,3.0575788942817694
1673.0,-30.191139134507363,4.336655966241687,35.05482234499132,24.35041348161178,4.839613442850298,-26.688063876763245,-40.18121153404934,1.336538185181364,-6.720003305652597,-6.720811140972945,40.10951766938484,41186.6896899572,25512.52333567553,25512.52333567553,66699.21302563274,77126.80557903463,77113.30654919102,25512.52333567553,102625.82988486656,102625.82988486656,102625.82988486656,130443.34968709682,126729.45044502537,3713.899242071456,0.0,90974.57214025523,55034.6140709312,39933.28674369337,27817.51980223026,67750.80654592362,21077.645374521715,1572.6138685854705,0.0,0.8774432087735762,2.706364800124965,0.001494314320929203,1.0,1.0,-6.140801869059317,331486.75336122717,1559260.736141918,4.703840260074474,1559260.736141918,4.703840260074474,0.7577111663575349,0.09289937374112057,3.9329022305680694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329022305680694,1.2854958445797995,1.2857900391018042,3.059443752502871,6482.594188366759,15274.6933100662,6450.22346023698,0.00032458470109334147,23131.663796054967,2358.773260599182,19280.14957160229,1966.0281106802315,0.8334960140173946,0.8334960140173946,35543.04648087047,35405.22815468563,1.0048681129576198,0.8,4289.669166144889,4273.035954225843,1.0048681129576198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.220037002883,4632.441516551485,5.973123162621628,4.336655966241687,-3.9672541980862057,8.303910164327892,3.0570652688336017,3.5,0.8734472196667433,0.6,0.00022884493012839254,1.0000617045360811,0.0002288308102294063,199.08017821276968,0.0,2.8239880061813018e-06,8.00318200951781,0.000912904674004209,7.725384464924324e-05,0.0001515910854791493,0.0005961929182151811,0.09289937366916072,0.09289937366916072,0.09289937366916072,0.09300754108160955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496684.7631351728,592.7323585001419,0.0,0.09289937366916072,0.09289937374112057,0.09289937374112057,0.37369539932012413,0.37369539932012413,0.5,8.182963460824052,0.583777785930522,0.583777785930522,-1.2789769243681803e-11,0.000807835320358663,0.5800092719136387,-1.2789769243681803e-11,27817.51980223026,21077.645374521715,0.7577111663575349,0.9844785092030146,0.6079143819791957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695052441006127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.977489099205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4752711385972,260.4752711385972,-12.674728861402798,244.71295097814652,276.23759129905164,124596.04079146583,124634.45684302638,-38.416051560534186,0.0,nan,276.23759129905164,3.0875912990516667,269.9326632348808,-3.217336765119171,263.62773517068985,-9.522264829310132,257.3228071064884,-15.827192893511551,251.01787904232583,-22.132120957674147,244.71295097814652,-28.437049021853454,1.0,1.0,26022.012520719443,26022.012520719443,275.4524345531019,2.302434553101932,275.4524345531019,275.4524345531019,77117.63276027275,77113.30654919102,4.326211081730435,0.0,8546.071908451686,8546.071908451686,0.8849234271291064,3952.5667417209097,275.4524345531019,2.302434553101932,1.0,0.002,0.19626765613904204,0.004592629229857602,0.00030303321255168813,0.0016969667887839542,0.15151660627584407,0.15151660627584407,0.0,1.3356425340727007e-12,1.0,1.0011712272759354,0.5800092719264285,0.09289937374112057,0.0,0.00010865450778879198,139.6355755269149,0.0,1599880.51335556,266.4299966943474,0.0008078353331484323,1.0,1285133.754398349,2591.4829561236375,,,,,,,,,,,,,,,,,,,3.0,15274.6933100662,1572.6138685854705,0.37369539932012413,6.173730061729009,3.0570652688336017
1674.0,-30.191728387918047,4.338629753286608,35.05481760894,24.350552760902815,4.839760670687872,-26.688579482055115,-40.181708545982815,1.3366117649199705,-6.719812329035847,-6.720617387428155,40.109508009062516,41186.106537457665,25513.14555547684,25513.14555547684,66699.2520929345,77126.56795293307,77113.05848799995,25513.14555547684,102626.20404347678,102626.20404347678,102626.20404347678,130443.22399241253,126727.8997661414,3715.3242262711287,0.0,90974.5886265306,55034.28431365243,39933.671458753524,27817.019948935755,67750.69140768927,21077.30546445331,1572.5840883494816,0.0,0.8774443034693906,2.7063844119341383,0.001494314320929203,1.0,1.0,-6.141613703890528,331489.29330514965,1559260.318660303,4.703802958803074,1559260.318660303,4.703802958803074,0.7577125624220471,0.09289858999790188,3.932891819259927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932891819259927,1.2854955291593937,1.2857897054572003,3.0594364041325828,6482.578618051898,15274.675100592229,6450.2256073958715,0.0003245881185853452,23131.729223014776,2358.77993229235,19280.155989603907,1966.0287651342617,0.8334939339693304,0.8334939339693304,35542.971208273186,35405.22815468563,1.0048654528377,0.8,4289.660081539836,4273.035954225843,1.0048654528377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.790913150374,4632.441516551485,5.973869026675652,4.338629753286608,-3.96687362517276,8.305503378459369,3.0565533871073516,3.5,0.8733009677449576,0.6,0.0002288308102294063,1.0000614280432174,0.00022881675446392424,199.0806655449348,0.0,2.810992006529121e-06,7.966351346503529,0.0009157156660107381,7.72494929473537e-05,0.0001515813172820526,0.0005961529226912281,0.0928985899725286,0.0928985899725286,0.0928985899725286,0.09300656982435573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496669.03898391797,592.7375058647498,0.0,0.0928985899725286,0.09289858999790188,0.09289858999790188,0.37369107431860543,0.37369107431860543,0.5,8.186202855434944,0.5827521769581949,0.5827521769581949,1.0345502232667059e-11,0.0008050583923022714,0.5790036835376213,1.0345502232667059e-11,27817.019948935755,21077.30546445331,0.7577125624220471,0.9844807588984187,0.6079068077640799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694958337565385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.94065843619,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47504295728726,260.47504295728726,-12.67495704271272,244.7123864484859,276.2376994660954,124598.46395866267,124636.6136751059,-38.14971644323879,0.0,nan,276.2376994660954,3.0876994660954438,269.9326368625779,-3.217363137422069,263.62757425905903,-9.522425740940946,257.3225116555037,-15.82748834449626,251.01744905200172,-22.132550947998254,244.7123864484859,-28.43761355151409,1.0,1.0,26022.012520719443,26022.012520719443,275.45259928030646,2.302599280306481,275.45259928030646,275.45259928030646,77117.3970026268,77113.05848799995,4.338514626855613,0.0,8546.071908451686,8546.071908451686,0.884924085796716,3952.556278356227,275.45259928030646,2.302599280306481,1.0,0.002,0.19615919021254893,0.004593115352315367,0.00030286586387494075,0.0016971341345203698,0.15143293193747037,0.15143293193747037,0.0,-1.6046894715793236e-12,1.0,1.0011692012962843,0.5790036835272758,0.09289858999790188,0.0,0.00010846590190524588,139.39312008654537,0.0,1599880.7338622247,266.43018767096413,0.0008050583819567692,1.0,1285133.09379308,2591.4980724058087,,,,,,,,,,,,,,,,,,,3.0,15274.675100592229,1572.5840883494816,0.37369107431860543,6.173730061729009,3.0565533871073516
1675.0,-30.19231496910873,4.340598366700278,35.05481287254132,24.350691760797076,4.839908641864885,-26.68909260801852,-40.18220517374573,1.3366862807711155,-6.719621321881164,-6.720423640529449,40.10949852688452,41185.53592929439,25513.766390632125,25513.766390632125,66699.30231992652,77126.33158213994,77112.81386816225,25513.766390632125,102626.58025879438,102626.58025879438,102626.58025879438,130443.10158236338,126726.35484260462,3716.746739758761,0.0,90974.60655813794,55033.967285827195,39934.04363590082,27816.521323569003,67750.56495946983,21076.966424444436,1572.5543687231375,0.0,0.8774453974387162,2.706404022693678,0.001494314320929203,1.0,1.0,-6.142413761710429,331491.83317703614,1559259.9088759616,4.7037656823455585,1559259.9088759616,4.7037656823455585,0.7577139563668543,0.09289780791815368,3.9328816783090743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328816783090743,1.2854952092225822,1.2857893673776137,3.0594292768212874,6482.563516134517,15274.656924577752,6450.22744053841,0.0003245914153669661,23131.793427676188,2358.7864793457693,19280.161468989627,1966.0293238761074,0.8334918573983869,0.833491857398387,35542.89789029066,35405.22815468563,1.0048628617948645,0.8,4289.651232836079,4273.035954225843,1.0048628617948645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.363214434043,4632.441516551485,5.974612722494965,4.340598366700278,-3.9664935950728415,8.30709196177312,3.0560432394763053,3.5,0.8731552112789444,0.6,0.00022881675446392424,1.0000611497578795,0.0002288027632303505,199.08115066918035,0.0,2.798231146910498e-06,7.930187070344352,0.0009185138971576486,7.724514483553049e-05,0.00015157160962839375,0.000596113206459325,0.09289780790822469,0.09289780790822469,0.09289780790822469,0.09300560201042415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496653.34276097297,592.7426440325066,0.0,0.09289780790822469,0.09289780791815368,0.09289780791815368,0.3736867576385293,0.3736867576385293,0.5,8.189436680614289,0.5817329327925336,0.5817329327925336,1.7848833522293717e-11,0.0008023186483114841,0.5780098788190458,1.7848833522293717e-11,27816.521323569003,21076.966424444436,0.7577139563668543,0.9844833376640887,0.6078995201579892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694864481589125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.90449416003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47481638985096,260.47481638985096,-12.67518361014902,244.71182458720415,276.2378081925015,124600.8905615802,124638.77045397463,-37.879892394422875,0.0,nan,276.2378081925015,3.087808192501541,269.93261147144125,-3.217388528558729,263.6274147503972,-9.522585249602798,257.3222180293074,-15.82778197069257,251.01702130825427,-22.132978691745706,244.71182458720415,-28.43817541279583,1.0,1.0,26022.012520719443,26022.012520719443,275.45276440354735,2.3027644035473713,275.45276440354735,275.45276440354735,77117.16269323474,77112.81386816225,4.348825072491309,0.0,8546.071908451686,8546.071908451686,0.8849247273599985,3952.5460867006195,275.45276440354735,2.3027644035473713,1.0,0.002,0.19605091069014477,0.004593600714580878,0.00030269880286528945,0.0016973011973026048,0.15134940143264472,0.15134940143264472,0.0,1.6789434426067729e-13,1.0,1.0011671990627662,0.5780098788011969,0.09289780791815368,0.0,0.00010827950010472402,139.15349743632584,0.0,1599880.9544571843,266.4303786781188,0.0008023186304626506,1.0,1285132.43320981,2591.5130430655418,,,,,,,,,,,,,,,,,,,3.0,15274.656924577752,1572.5543687231375,0.3736867576385293,6.173730061729009,3.0560432394763053
1676.0,-30.192898863615103,4.342561817999875,35.054808141010405,24.350830481294565,4.840057194114223,-26.689603257818412,-40.18270141733808,1.3367615884293724,-6.719430291880542,-6.720229900351044,40.109489194731346,41184.97751360591,25514.385844714605,25514.385844714605,66699.36335832052,77126.09643616184,77112.57211741972,25514.385844714605,102626.95796213433,102626.95796213433,102626.95796213433,130442.98191660174,126724.8151087352,3718.1668078665375,0.0,90974.62569450191,55033.66242754181,39934.40362995567,27816.023954467408,67750.42758442307,21076.62827149083,1572.5247117128547,0.0,0.8774464907883982,2.7064236324964805,0.001494314320929203,1.0,1.0,-6.143204750853101,331494.3729759464,1559259.5055777603,4.703728427061119,1559259.5055777603,4.703728427061119,0.7577153480307457,0.09289702754424856,3.9328717681963266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328717681963266,1.2854948854443695,1.2857890255387157,3.0594223382202044,6482.5488140714315,15274.63878245497,6450.2290081942365,0.00032459460928448077,23131.856581284934,2358.792919221644,19280.1661548178,1966.0298016976035,0.8334897844047943,0.8334897844047943,35542.82624120623,35405.22815468563,1.0048603297318452,0.8,4289.64258555064,4273.035954225843,1.0048603297318452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.936936810072,4632.441516551485,5.97535425517913,4.342561817999875,-3.966114106445957,8.308675924445833,3.05553482077824,3.5,0.8730099487937828,0.6,0.0002288027632303505,1.0000608699606586,0.00022878883686285154,199.08163357351518,0.0,2.7853908791384654e-06,7.893797751478411,0.000921299288036787,7.724080031323852e-05,0.000151561962917112,0.0005960737650891284,0.09289702748999842,0.09289702748999842,0.09289702748999842,0.09300463777309452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496637.6740744653,592.7477731306368,0.0,0.09289702748999842,0.09289702754424856,0.09289702754424856,0.3736824494790621,0.3736824494790621,0.5,8.19266498901655,0.5807205955813401,0.5807205955813401,1.1652900866465643e-11,0.0007996084705155226,0.5770251494979561,1.1652900866465643e-11,27816.023954467408,21076.62827149083,0.7577153480307457,0.9844862347947129,0.6078925105274908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269477087252169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.86810484117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.474591439926,260.474591439926,-12.675408560074004,244.7112653784877,276.2379175013645,124603.31727945086,124640.92673970366,-37.60946025281079,0.0,nan,276.2379175013645,3.0879175013645295,269.9325870767961,-3.217412923203881,263.6272566522189,-9.522743347781102,257.32192622763046,-15.828073772369521,251.01659580305795,-22.133404196942024,244.7112653784877,-28.438734621512282,1.0,1.0,26022.012520719443,26022.012520719443,275.4529298557889,2.302929855788932,275.4529298557889,275.4529298557889,77116.92950956515,77112.57211741972,4.3573921454226365,0.0,8546.071908451686,8546.071908451686,0.8849253543191395,3952.5361270373082,275.4529298557889,2.302929855788932,1.0,0.002,0.1959428158699812,0.004594085303413077,0.000302532026895417,0.0016974679722490116,0.15126601344770849,0.15126601344770849,0.0,-8.555716898839272e-13,1.0,1.0011652151144934,0.5770251494863032,0.09289702754424856,0.0,0.00010809479650200727,138.91605744273335,0.0,1599881.1751205528,266.43056970811944,0.0007996084588626218,1.0,1285131.7726487764,2591.527901662947,,,,,,,,,,,,,,,,,,,3.0,15274.63878245497,1572.5247117128547,0.3736824494790621,6.173730061729009,3.05553482077824
1677.0,-30.193480131404225,4.344520118169516,35.05480341880557,24.350968992244475,4.840206267829168,-26.690111491464055,-40.18319350490344,1.3368376280084884,-6.719239266807392,-6.720036193186395,40.109480000914644,41184.41559160354,25515.00398054507,25515.00398054507,66699.4195721486,77125.86247070988,77112.33302184595,25515.00398054507,102627.33700239101,102627.33700239101,102627.33700239101,130442.86470679428,126723.28025691737,3719.5844498769084,0.0,90974.6459350533,55033.35400229553,39934.768814175295,27815.527704403274,67750.29651857857,21076.290907675793,1572.495110957076,0.0,0.8774475834200682,2.7064432387055892,0.001494314320929203,1.0,1.0,-6.143987191607039,331496.9123572039,1559259.108255709,4.703691196301498,1559259.108255709,4.703691196301498,0.7577167376313827,0.09289624882555293,3.932862072606348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932862072606348,1.2854945581045347,1.2857886802207792,3.059415574971678,6482.534483559371,15274.62067460272,6450.23033050502,0.00032459770771463644,23131.918754212365,2358.799259095855,19280.170107293223,1966.0302047379303,0.8334877150552964,0.8334877150552964,35542.75614306419,35405.22815468563,1.004857852480026,0.8,4289.634125447517,4273.035954225843,1.004857852480026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.512076244254,4632.441516551485,5.9760936437003265,4.344520118169516,-3.9657351777771663,8.310255295946682,3.0550281258647853,3.5,0.8728651788185101,0.6,0.00022878883686285154,1.000060596411203,0.00022877497392045888,199.08211430750617,0.0,2.7724839914408533e-06,7.857219631743378,0.0009240717720282279,7.723649239928884e-05,0.0001515523444635627,0.0005960344675553184,0.09289624875825252,0.09289624875825252,0.09289624875825252,0.09300367663517481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496622.03263876983,592.752893252389,0.0,0.09289624875825252,0.09289624882555293,0.09289624882555293,0.3736781499982808,0.3736781499982808,0.5,8.195887827819972,0.5797155098163671,0.5797155098163671,-6.0254023992456496e-12,0.0007969263789959768,0.5760490015793494,-6.0254023992456496e-12,27815.527704403274,21076.290907675793,0.7577167376313827,0.9844889690461828,0.6078853925061405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694677509808325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.83152672143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47436809961505,260.47436809961505,-12.675631900384928,244.7107087984984,276.2380274007311,124605.7426331302,124643.08298103162,-37.340347901421865,0.0,nan,276.2380274007311,3.0880274007311073,269.93256368028875,-3.2174363197112257,263.6270999598372,-9.522900040162767,257.32163623939095,-15.828363760609022,251.01617251894382,-22.13382748105616,244.7107087984984,-28.43929120150159,1.0,1.0,26022.012520719443,26022.012520719443,275.4530955857055,2.3030955857055346,275.4530955857055,275.4530955857055,77116.69764550401,77112.33302184595,4.3646236580680124,0.0,8546.071908451686,8546.071908451686,0.8849259677063392,3952.52638296938,275.4530955857055,2.3030955857055346,1.0,0.002,0.19583490414920499,0.004594569134596743,0.0003023655334745734,0.0016976344668644728,0.1511827667372867,0.1511827667372867,0.0,3.3904606552837e-13,1.0,1.001163248455391,0.5760490015853748,0.09289624882555293,0.0,0.00010791169873239947,138.68068141131923,0.0,1599881.3958175788,266.4307607331926,0.0007969263850213792,1.0,1285131.1121996234,2591.542653950299,,,,,,,,,,,,,,,,,,,3.0,15274.62067460272,1572.495110957076,0.3736781499982808,6.173730061729009,3.0550281258647853
1678.0,-30.19405865778155,4.346473276163255,35.054798707943604,24.351107573043578,4.840353684724584,-26.69061742352024,-40.183681436441816,1.3369124505227832,-6.719048365251183,-6.719842626018762,40.10947088361306,41183.84509717543,25515.62104123438,25515.62104123438,66699.4661384098,77125.62925837062,77112.09531022568,25515.62104123438,102627.71635146005,102627.71635146005,102627.71635146005,130442.74881610252,126721.74914184891,3720.99967425361,0.0,90974.66405605774,55033.0341012341,39935.144394248484,27815.032464642467,67750.17685889095,21075.954246259385,1572.4655641874133,0.0,0.8774486749861988,2.706462830668316,0.001494314320929203,1.0,1.0,-6.144765389486395,331499.44991874427,1559258.7142407135,4.703654001908336,1559258.7142407135,4.703654001908336,0.757718125012093,0.09289547172225414,3.932852054838963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932852054838963,1.2854942363336719,1.2857883405546346,3.0594085478405244,6482.51959391169,15274.602599909223,6450.232062828847,0.0003246009527116416,23131.982283473626,2358.8057372776257,19280.17528532507,1966.0307327502328,0.8334856498268878,0.8334856498268877,35542.68371557552,35405.22815468563,1.0048552929109298,0.8,4289.625384216934,4273.035954225843,1.0048552929109298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.088628581634,4632.441516551485,5.976830949445927,4.346473276163255,-3.9653568887430453,8.3118301649063,3.05452314944596,3.5,0.8727208998417029,0.6,0.00022877497392045888,1.0000603109006883,0.00022876117712782382,199.08259277626766,0.0,2.7598638820541513e-06,7.821454241741465,0.000926831635910282,7.723222108804531e-05,0.00015154275283241355,0.0005959952268729107,0.09289547170942965,0.09289547170942965,0.09289547170942965,0.09300271805970048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496606.4180415939,592.7580045299754,0.0,0.09289547170942965,0.09289547172225414,0.09289547172225414,0.37367385933280706,0.37367385933280706,0.5,8.199105220107633,0.5787171408562699,0.5787171408562699,-3.069544618483633e-12,0.0007942607675772706,0.5750772365323655,-3.069544618483633e-12,27815.032464642467,21075.954246259385,0.757718125012093,0.9844913951638894,0.6078780455872834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694584392919643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.79576133143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47414617485794,260.47414617485794,-12.675853825142042,244.71015482774033,276.23813752197157,124608.1258967145,124645.22957676846,-37.10368005392284,0.0,nan,276.23813752197157,3.088137521971589,269.9325409831391,-3.2174590168608574,263.62694444428223,-9.523055555717747,257.32134790543,-15.828652094569975,251.01575136658448,-22.134248633415496,244.71015482774033,-28.439845172259652,1.0,1.0,26022.012520719443,26022.012520719443,275.4532613375654,2.3032613375654023,275.4532613375654,275.4532613375654,77116.46140792446,77112.09531022568,4.366097698788508,0.0,8546.071908451686,8546.071908451686,0.8849266014756921,3952.516315113158,275.4532613375654,2.3032613375654023,1.0,0.002,0.1957271747045424,0.004595052183084145,0.0003021993212656524,0.0016978006786794468,0.15109966063282618,0.15109966063282618,0.0,-5.4900962248582985e-14,1.0,1.001161290618092,0.5750772365354351,0.09289547172225414,0.0,0.0001077294223061383,138.44636120644108,0.0,1599881.6163923137,266.4309516347488,0.0007942607706468152,1.0,1285130.452227001,2591.5573505122748,,,,,,,,,,,,,,,,,,,3.0,15274.602599909223,1572.4655641874133,0.37367385933280706,6.173730061729009,3.05452314944596
1679.0,-30.194634600363113,4.348421311148133,35.05479400133348,24.351245629973732,4.840503515410675,-26.691120788780236,-40.18416894888503,1.3369897039167573,-6.7188570810942565,-6.719648661031137,40.10946158462693,41183.291034087604,25516.23580266381,25516.23580266381,66699.5268367514,77125.39762294313,77111.85701337666,25516.23580266381,102628.09281604047,102628.09281604047,102628.09281604047,130442.62948586553,126720.21704615974,3722.4124397057853,0.0,90974.68609008299,55032.73301013691,39935.503422162314,27814.536669825065,67750.04009198738,21075.617197273878,1572.43598390428,0.0,0.8774497694098542,2.7064824631263225,0.001494314320929203,1.0,1.0,-6.145550317955838,331501.9927095776,1559258.3123753446,4.703616710205963,1559258.3123753446,4.703616710205963,0.7577195136289296,0.09289469570989704,3.932842719587071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932842719587071,1.28549390304187,1.2857879894499638,3.059402079061416,6482.505887344992,15274.584560759751,6450.232978522901,0.000324603891170346,23132.042793624576,2358.811907595823,19280.178022395874,1966.0310118537805,0.833483587870142,0.833483587870142,35542.61622257461,35405.22815468563,1.0048529077265538,0.8,4289.617238526746,4273.035954225843,1.0048529077265538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.666589167011,4632.441516551485,5.977565890814409,4.348421311148133,-3.9649788324737343,8.313400143621868,3.054019885637687,3.5,0.8725771101821963,0.6,0.00022876117712782382,1.000060041818156,0.00022874744271546464,199.08306911012738,0.0,2.746701249784338e-06,7.784151341888815,0.0009295783371600664,7.722795366363219e-05,0.00015153322346419162,0.0005959563346767067,0.09289469569098183,0.09289469569098183,0.09289469569098183,0.09300175916849251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496590.82922666334,592.7631072966162,0.0,0.09289469569098183,0.09289469570989704,0.09289469570989704,0.3736695775231016,0.3736695775231016,0.5,8.202317125110072,0.5777225230998511,0.5777225230998511,-9.379164112033322e-11,0.0007915799369015986,0.5740983430753204,-9.379164112033322e-11,27814.536669825065,21075.617197273878,0.7577195136289296,0.9844942784711324,0.6078710946616583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269449152142284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.75845843158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4739258626209,260.4739258626209,-12.67607413737909,244.70960346004358,276.2382482651961,124610.54663485456,124647.38071898757,-36.83408413300628,0.0,nan,276.2382482651961,3.088248265196114,269.93251930417364,-3.217480695826339,263.6267903431301,-9.52320965686988,257.32106138210736,-15.828938617892618,251.0153324210748,-22.13466757892519,244.70960346004358,-28.440396539956396,1.0,1.0,26022.012520719443,26022.012520719443,275.45342741876595,2.3034274187659776,275.45342741876595,275.45342741876595,77116.2318062838,77111.85701337666,4.374792907139636,0.0,8546.071908451686,8546.071908451686,0.884927192065787,3952.5069331850063,275.45342741876595,2.3034274187659776,1.0,0.002,0.19561962886529302,0.0045955345380145505,0.00030203339265497586,0.0016979666065551366,0.15101669632748793,0.15101669632748793,0.0,-7.898876865086724e-13,1.0,1.0011593183944918,0.574098343169112,0.09289469570989704,0.0,0.00010754581660864446,138.21033281017898,0.0,1599881.8373946464,266.4311429189057,0.0007915800306932397,1.0,1285129.7908976008,2591.572141434521,,,,,,,,,,,,,,,,,,,3.0,15274.584560759751,1572.43598390428,0.3736695775231016,6.173730061729009,3.054019885637687
1680.0,-30.19520791168446,4.35036422508647,35.054789310749115,24.351383826602273,4.840651645951791,-26.69162195592032,-40.18465237515045,1.3370656903173073,-6.718666244799351,-6.719455194741243,40.10945263396728,41182.727849978495,25516.85032899204,25516.85032899204,66699.57817897054,77125.16668331549,77111.622816729,25516.85032899204,102628.47314572104,102628.47314572104,102628.47314572104,130442.51644847463,126718.6936074966,3723.8228409780345,0.0,90974.70592402999,55032.41988964011,39935.87337154431,27814.043302753595,67749.9166742979,21075.281847393133,1572.4065334684817,0.0,0.8774508597710262,2.7065020446650543,0.001494314320929203,1.0,1.0,-6.146318856888456,331504.52898058086,1559257.9255621964,4.703579556988604,1559257.9255621964,4.703579556988604,0.7577208972456974,0.09289392192955151,3.932833048153333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932833048153333,1.2854935755550272,1.2857876442317828,3.0593953349438445,6482.4915973691295,15274.566554088107,6450.234321006754,0.00032460698248656093,23132.104722001175,2358.818222532789,19280.18203516995,1966.0314210428587,0.833481529972168,0.833481529972168,35542.54629897649,35405.22815468563,1.004850436646725,0.8,4289.608799489228,4273.035954225843,1.004850436646725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.245955939489,4632.441516551485,5.978298952871729,4.35036422508647,-3.964601682170298,8.314965907256768,3.0535183316517305,3.5,0.8724338090433515,0.6,0.00022874744271546464,1.000059767783548,0.00022873377180490127,199.08354326980248,0.0,2.734288964888682e-06,7.748974926494525,0.0009323126261249551,7.722372222271526e-05,0.00015152372049274937,0.0005959174955330332,0.09289392190875363,0.09289392190875363,0.09289392190875363,0.09300080574884068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496575.26828697347,592.7682008939121,0.0,0.09289392190875363,0.09289392192955151,0.09289392192955151,0.37366530435382667,0.37366530435382667,0.5,8.205523641705232,0.5767346115923715,0.5767346115923715,1.375610736431554e-11,0.0007889499418638479,0.573136337852759,1.375610736431554e-11,27814.043302753595,21075.281847393133,0.7577208972456974,0.984496829710112,0.6078638893086915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694398894399521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.72328201618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47370695434995,260.47370695434995,-12.676293045650027,244.70905466115877,276.23835924754314,124612.92386673644,124649.52322002726,-36.59935329081963,0.0,nan,276.23835924754314,3.088359247543167,269.9324983302658,-3.2175016697341903,263.6266374129869,-9.523362587013082,257.32077649571085,-15.829223504289132,251.0149155784344,-22.13508442156558,244.70905466115877,-28.440945338841203,1.0,1.0,26022.012520719443,26022.012520719443,275.453593481045,2.303593481045027,275.453593481045,275.453593481045,77115.99802098163,77111.622816729,4.375204252632102,0.0,8546.071908451686,8546.071908451686,0.8849278039240202,3952.4972133940996,275.453593481045,2.303593481045027,1.0,0.002,0.19551226347431028,0.004596016062943069,0.0003018677422124518,0.0016981322568903902,0.1509338711062259,0.1509338711062259,0.0,-8.971582157735192e-13,1.0,1.001157380207339,0.5731363378390029,0.09289392192955151,0.0,0.00010736536881247572,137.97836315015218,0.0,1599882.0579421371,266.4313337552006,0.0007889499281077406,1.0,1285129.1312671322,2591.586716656716,,,,,,,,,,,,,,,,,,,3.0,15274.566554088107,1572.4065334684817,0.37366530435382667,6.173730061729009,3.0535183316517305
