time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1681.0,-30.195778574502402,4.3523020347605454,35.0547846272653,24.35152712222191,4.840800036447308,-26.69212071341149,-40.185135417245306,1.3371421754368165,-6.7184751599800165,-6.719261456399233,40.109443457643884,41182.16234040448,25517.46283953205,25517.46283953205,66699.62517993653,77124.93255445267,77111.38701718368,25517.46283953205,102628.84985671572,102628.84985671572,102628.84985671572,130442.39914099482,126717.16834152561,3725.230799469205,0.0,90974.71759624551,55032.09946630632,39936.2423665991,27813.54928427909,67749.7916508782,21074.946032684213,1572.3770479447821,0.0,0.8774519524713014,2.7065216540996553,0.001494314320929203,1.0,1.0,-6.1470972805779525,331507.0688319297,1559257.5289982613,4.703542324126992,1559257.5289982613,4.703542324126992,0.7577222819453788,0.09289314921420415,3.9328222326668265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328222326668265,1.2854932456015358,1.2857872966280333,3.0593877067214734,6482.475434081287,15274.548580931292,6450.236999767629,0.00032461056222263864,23132.171304512794,2358.825012059449,19280.19004216547,1966.0322375291735,0.8334794770607697,0.8334794770607697,35542.46810393879,35405.22815468563,1.0048476732580418,0.8,4289.5993621765765,4273.035954225843,1.0048476732580418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.826722510365,4632.441516551485,5.979029726052821,4.3523020347605454,-3.9642248576357884,8.316526892396334,3.0530184795417092,3.5,0.8722909941547741,0.6,0.00022873377180490127,1.0000594919474717,0.00022872016479687145,199.08401524100438,0.0,2.721653314679636e-06,7.713165493802088,0.0009350342794396347,7.721949435855058e-05,0.0001515142774463507,0.000595878718907458,0.09289314918965902,0.09289314918965902,0.09289314918965902,0.09299985143247651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496559.7327300033,592.7732861094843,0.0,0.09289314918965902,0.09289314921420415,0.09289314921420415,0.37366104016917595,0.37366104016917595,0.5,8.208724709240661,0.5757497519932713,0.5757497519932713,1.1141310096718371e-11,0.000786296419221344,0.5721641758212854,1.1141310096718371e-11,27813.54928427909,21074.946032684213,0.7577222819453788,0.9844993402141621,0.6078566640119057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694306511749411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.68747258349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4734894591888,260.4734894591888,-12.676510540811194,244.7085084238612,276.23847049451484,124615.25709751548,124651.62019224376,-36.36309472827708,0.0,nan,276.23847049451484,3.0884704945148655,269.93247808039206,-3.2175219196079183,263.6264856662478,-9.523514333752189,257.3204932521243,-15.829506747875655,251.01450083799227,-22.135499162007704,244.7085084238612,-28.441491576138787,1.0,1.0,26022.012520719443,26022.012520719443,275.4537596278165,2.3037596278165324,275.4537596278165,275.4537596278165,77115.7656491824,77111.38701718368,4.3786319987266324,0.0,8546.071908451686,8546.071908451686,0.8849284881598687,3952.4863438301604,275.4537596278165,2.3037596278165324,1.0,0.002,0.19540508042556926,0.00459649688008106,0.0003017023733404128,0.001698297626010224,0.1508511866702064,0.1508511866702064,0.0,-6.493633755710881e-13,1.0,1.0011554215257226,0.5721641758101441,0.09289314921420415,0.0,0.0001071830258413026,137.74395808536937,0.0,1599882.2787478382,266.43152484001996,0.0007862964080800339,1.0,1285128.4707087474,2591.6014220709926,,,,,,,,,,,,,,,,,,,3.0,15274.548580931292,1572.3770479447821,0.37366104016917595,6.173730061729009,3.0530184795417092
1682.0,-30.19634666379373,4.354234752824682,35.05477995370029,24.351669859048002,4.840950895744178,-26.69261690785198,-40.185618040245004,1.3372211398805132,-6.718283990079669,-6.719067654731768,40.10943437689478,41181.61335721648,25518.07383261366,25518.07383261366,66699.68718983015,77124.7000167677,77111.15350103017,25518.07383261366,102629.22733364384,102629.22733364384,102629.22733364384,130442.28349314269,126715.64713845329,3726.636354689396,0.0,90974.73326645135,55031.797996483496,39936.59474440873,27813.05615949886,67749.65090390759,21074.610850573605,1572.3476057949244,0.0,0.8774530451431607,2.7065412697606663,0.001494314320929203,1.0,1.0,-6.147869279384736,331509.60952897,1559257.1365634317,4.70350509229257,1559257.1365634317,4.70350509229257,0.7577236650915866,0.09289237806998277,3.9328121124051756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328121124051756,1.2854929039048981,1.285786937360611,3.05938064726659,6482.460475943501,15274.53064172245,6450.238845581736,0.0003246138296255308,23132.234814750474,2358.831488301354,19280.195559427357,1966.0328001333135,0.8334774272277908,0.8334774272277907,35542.39493527808,35405.22815468563,1.0048450875013584,0.8,4289.590531494379,4273.035954225843,1.0048450875013584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.408886241101,4632.441516551485,5.979758329436992,4.354234752824682,-3.963848513159588,8.31808326598427,3.0525203258351996,3.5,0.8721486645243427,0.6,0.00022872016479687145,1.0000592239242605,0.00022870661989333704,199.08448508571607,0.0,2.7089377939931497e-06,7.677129708176587,0.0009377432172336278,7.721527037627561e-05,0.00015150489442059586,0.0005958402838659867,0.09289237805491425,0.09289237805491425,0.09289237805491425,0.09299889986452106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496544.2239377412,592.7783625072734,0.0,0.09289237805491425,0.09289237806998277,0.09289237806998277,0.37365678467464375,0.37365678467464375,0.5,8.211920364161012,0.5747686825366145,0.5747686825366145,2.376054908381775e-11,0.0007836646520900103,0.5711983753470236,2.376054908381775e-11,27813.05615949886,21074.610850573605,0.7577236650915866,0.9845023007488753,0.6078498236932061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694214372667592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.65143679787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4732735786121,260.4732735786121,-12.676726421387855,244.70796474937688,276.23858240784614,124617.6288154866,124653.72196913716,-36.093153650541865,0.0,nan,276.23858240784614,3.088582407846161,269.93245887615075,-3.21754112384923,263.62633534445445,-9.52366465554553,257.32021181277355,-15.829788187226427,251.0140882810711,-22.135911718928867,244.70796474937688,-28.442035250623093,1.0,1.0,26022.012520719443,26022.012520719443,275.45392610509964,2.303926105099663,275.45392610509964,275.45392610509964,77115.53996617811,77111.15350103017,4.386465147937997,0.0,8546.071908451686,8546.071908451686,0.88492912841242,3952.4761729672014,275.45392610509964,2.303926105099663,1.0,0.002,0.1952980785291843,0.00459697695779248,0.0003015372840726118,0.0016984627154529707,0.15076864203630588,0.15076864203630588,0.0,-4.744173803805651e-13,1.0,1.0011534756583693,0.571198375323263,0.09289237806998277,0.0,0.00010700187396350412,137.5110839455176,0.0,1599882.499683935,266.4317160099203,0.0007836646283294613,1.0,1285127.8099336792,2591.61604999026,,,,,,,,,,,,,,,,,,,3.0,15274.53064172245,1572.3476057949244,0.37365678467464375,6.173730061729009,3.0525203258351996
1683.0,-30.19691213743027,4.35616238091839,35.05477530201852,24.351807392109208,4.841100060473485,-26.69311091761863,-40.18609654214231,1.3372988407860769,-6.718093286150349,-6.718874370201101,40.10942566131042,41181.06875692133,25518.684629097013,25518.684629097013,66699.75338601835,77124.47249305111,77110.92424562268,25518.684629097013,102629.60887471969,102629.60887471969,102629.60887471969,130442.17438268007,126714.13479916033,3728.039583519747,0.0,90974.75562400976,55031.502572056714,39936.947835503386,27812.56550796037,67749.51334346375,21074.27740005637,1572.3182959214091,0.0,0.8774541335860124,2.7065608326027677,0.001494314320929203,1.0,1.0,-6.148624559193934,331512.1434607204,1559256.7599093234,4.703468004616469,1559256.7599093234,4.703468004616469,0.7577250431652771,0.09289160923976847,3.93280295107384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93280295107384,1.2854925679976066,1.2857865839637075,3.059374319993083,6482.447069210191,15274.51273504783,6450.239613799733,0.0003246166945834263,23132.294385399957,2358.837562817064,19280.197855682356,1966.0330342861587,0.8334753801097712,0.8334753801097713,35542.32869957232,35405.22815468563,1.0048427467541972,0.8,4289.582537546397,4273.035954225843,1.0048427467541972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.992443470443,4632.441516551485,5.980485076355579,4.35616238091839,-3.9634730856582663,8.319635466576656,3.0520238658424814,3.5,0.8720068188121376,0.6,0.00022870661989333704,1.0000589515053,0.00022869313808859495,199.08495276906817,0.0,2.696580145685381e-06,7.6421081328723695,0.0009404397973793131,7.7211082673345e-05,0.00015149553721999204,0.0005958020958533014,0.09289160923657232,0.09289160923657232,0.09289160923657232,0.09299795382933422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496528.7427372454,592.7834298303178,0.0,0.09289160923657232,0.09289160923976847,0.09289160923976847,0.37365253796446,0.37365253796446,0.5,8.215110705784811,0.5737943044319422,0.5737943044319422,-3.8198777474462986e-11,0.0007810840507431749,0.5702498110071588,-3.8198777474462986e-11,27812.56550796037,21074.27740005637,0.7577250431652771,0.9845052767814947,0.607843019449443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694122476545473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.61641522256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47305910278175,260.47305910278175,-12.67694089721823,244.70742360812955,276.2386945974316,124619.99803802141,124655.8563309424,-35.85829292096788,0.0,nan,276.2386945974316,3.0886945974316404,269.93244039957426,-3.217559600425716,263.626186201715,-9.523813798285005,257.3199320038524,-15.83006799614759,251.0136778059877,-22.13632219401228,244.70742360812955,-28.442576391870432,1.0,1.0,26022.012520719443,26022.012520719443,275.4540925638079,2.304092563807899,275.4540925638079,275.4540925638079,77115.30966347347,77110.92424562268,4.385417850789963,0.0,8546.071908451686,8546.071908451686,0.8849297079985641,3952.466965829209,275.4540925638079,2.304092563807899,1.0,0.002,0.195191254563732,0.004597456214573028,0.00030137246907627457,0.0016986275319233086,0.1506862345381373,0.1506862345381373,0.0,9.995832286890938e-13,1.0,1.001151564530411,0.5702498110453575,0.09289160923976847,0.0,0.00010682394511490514,137.28235223569646,0.0,1599882.720144769,266.4319067138496,0.0007810840889419524,1.0,1285127.1509213478,2591.630457598385,,,,,,,,,,,,,,,,,,,3.0,15274.51273504783,1572.3182959214091,0.37365253796446,6.173730061729009,3.0520238658424814
1684.0,-30.19747497560435,4.358084935400066,35.0547706625488,24.351950094010704,4.841249332351073,-26.693602544831077,-40.186570888012625,1.3373769016451136,-6.717902362313453,-6.718680838750457,40.10941671041048,41180.50608302593,25519.293462878166,25519.293462878166,66699.7995459041,77124.24174180685,77110.69310541722,25519.293462878166,102629.98656829538,102629.98656829538,102629.98656829538,130442.0607686096,126712.6203654343,3729.440403175303,0.0,90974.7695912327,55031.18390560845,39937.31742847139,27812.074200314226,67749.39162878561,21073.94347933032,1572.2889514129088,0.0,0.877455224269146,2.7065804208757354,0.001494314320929203,1.0,1.0,-6.14939112818314,331514.68064661394,1559256.3730860031,4.703430840663524,1559256.3730860031,4.703430840663524,0.7577264222562811,0.09289084153844132,3.932792607457269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932792607457269,1.2854922302743852,1.285786228831585,3.05936707732401,6482.431722863521,15274.494861837185,6450.241764951827,0.00032462006520169037,23132.358776999452,2358.844128932862,19280.20428561992,1966.0336899573167,0.8334733379974316,0.8334733379974316,35542.253916000125,35405.22815468563,1.0048401039296733,0.8,4289.573511961494,4273.035954225843,1.0048401039296733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.577387765462,4632.441516551485,5.981209560631785,4.358084935400066,-3.963098000062934,8.321182935463,3.0515290915721245,3.5,0.8718654547348927,0.6,0.00022869313808859495,1.0000586770175857,0.00022867971984465212,199.08541827465137,0.0,2.6840244603201605e-06,7.606525320547335,0.0009431238218396333,7.720693154995067e-05,0.00015148620653864428,0.0005957638332069252,0.09289084152416087,0.09289084152416087,0.09289084152416087,0.09299700682911011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496513.2865417451,592.7884888957382,0.0,0.09289084152416087,0.09289084153844132,0.09289084153844132,0.373648300385296,0.373648300385296,0.5,8.218295666384334,0.5728226931427116,0.5728226931427116,3.694822225952521e-11,0.0007784764370057928,0.5692897105673183,3.694822225952521e-11,27812.074200314226,21073.94347933032,0.7577264222562811,0.9845077268201541,0.6078358062410852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694030823298221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.58083241023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47284602562434,260.47284602562434,-12.677153974375642,244.70688499570656,276.2388070555373,124622.32027695749,124657.94472594866,-35.62444899118251,0.0,nan,276.2388070555373,3.088807055537302,269.9324226435795,-3.2175773564204633,263.6260382316173,-9.523961768382662,257.3196538196391,-15.830346180360891,251.01326940766637,-22.136730592333606,244.70688499570656,-28.443115004293418,1.0,1.0,26022.012520719443,26022.012520719443,275.45425904889055,2.3042590488905716,275.45425904889055,275.45425904889055,77115.08068284324,77110.69310541722,4.387577426023199,0.0,8546.071908451686,8546.071908451686,0.8849303623810127,3952.4565704945553,275.45425904889055,2.3042590488905716,1.0,0.002,0.19508461067878147,0.004597934760359261,0.0003012079321437844,0.0016987920675877745,0.15060396607189222,0.15060396607189222,0.0,-2.68441085332638e-13,1.0,1.0011496301256666,0.56928971053037,0.09289084153844132,0.0,0.00010664386339381642,137.0508539570113,0.0,1599882.940824868,266.4320976376865,0.0007784764000575706,1.0,1285126.4910659452,2591.6450121695666,,,,,,,,,,,,,,,,,,,3.0,15274.494861837185,1572.2889514129088,0.373648300385296,6.173730061729009,3.0515290915721245
1685.0,-30.19803523533769,4.360002426919057,35.05476603581932,24.35209258636462,4.841398940533194,-26.694091817737643,-40.187044884636975,1.3374555230595326,-6.71771147262541,-6.718487352288679,40.1094077991437,41179.95455165326,25519.90101832345,25519.90101832345,66699.8555699767,77124.01210918376,77110.4631115659,25519.90101832345,102630.36412988935,102630.36412988935,102630.36412988935,130441.94773884106,126711.10889812661,3730.8388407144466,0.0,90974.78437985932,55030.8761002413,39937.67586624224,27811.583608951703,67749.25947519395,21073.610057161495,1572.259644361868,0.0,0.8774563145455722,2.7066000045560563,0.001494314320929203,1.0,1.0,-6.150155274389192,331517.21725605486,1559255.9879764903,4.7033936906274265,1559255.9879764903,4.7033936906274265,0.7577277998070754,0.09289007541253923,3.932782431106697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932782431106697,1.285491889794814,1.2857858710242027,3.05935997132929,6482.416666113406,15274.477022574516,6450.243728367445,0.00032462336164119053,23132.42239394838,2358.8506160562865,19280.210154400596,1966.0342884063975,0.8334712995490021,0.8334712995490021,35542.18034171016,35405.22815468563,1.0048375038421054,0.8,4289.5646323241435,4273.035954225843,1.0048375038421054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.1637164181175,4632.441516551485,5.981931945112979,4.360002426919057,-3.9627234737272996,8.322725900646358,3.0510359994756273,3.5,0.8717245712787507,0.6,0.00022867971984465212,1.0000584084709767,0.00022866636379197924,199.08588164959977,0.0,2.671376707869743e-06,7.5706815901028515,0.000945795198547503,7.720278368901036e-05,0.00015147693615564177,0.0005957258332307788,0.0928900754008317,0.0928900754008317,0.0928900754008317,0.09299606181575334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496497.85661301424,592.7935393045236,0.0,0.0928900754008317,0.09289007541253923,0.09289007541253923,0.373644071614993,0.373644071614993,0.5,8.221475260824349,0.5718538953505004,0.5718538953505004,-3.376499080331996e-11,0.0007758796632515441,0.5683320778994698,-3.376499080331996e-11,27811.583608951703,21073.610057161495,0.7577277998070754,0.984510474160954,0.6078288511290827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693939412141195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.54498867979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47263435779877,260.47263435779877,-12.67736564220121,244.70634890074547,276.238919814844,124624.64072046656,124660.02954065055,-35.388820184000195,0.0,nan,276.238919814844,3.0889198148440187,269.9324056320358,-3.217594367964182,263.62589144920724,-9.524108550792732,257.319377266395,-15.830622733604969,251.012863083565,-22.13713691643497,244.70634890074547,-28.44365109925451,1.0,1.0,26022.012520719443,26022.012520719443,275.4544256231225,2.3044256231225404,275.4544256231225,275.4544256231225,77114.85301512016,77110.4631115659,4.389903554256307,0.0,8546.071908451686,8546.071908451686,0.88493100618121,3952.4463432622306,275.4544256231225,2.3044256231225404,1.0,0.002,0.19497814641233197,0.0045984125590720435,0.00030104367238130496,0.001698956327649262,0.15052183619065249,0.15052183619065249,0.0,3.0567128689318324e-14,1.0,1.0011477006826228,0.5683320779332348,0.09289007541253923,0.0,0.00010646424527107225,136.81995171449714,0.0,1599883.1614799243,266.43228852737457,0.0007758796970165349,1.0,1285125.8313637145,2591.6595360330343,,,,,,,,,,,,,,,,,,,3.0,15274.477022574516,1572.259644361868,0.373644071614993,6.173730061729009,3.0510359994756273
1686.0,-30.19859597227827,4.361914864720636,35.054761422898196,24.35222966540607,4.841548528418103,-26.694581522199563,-40.18751891618592,1.3375340784937908,-6.717520690911442,-6.718293985588998,40.10939894419297,41179.41466578977,25520.50746445851,25520.50746445851,66699.92213024828,77123.78642440093,77110.23424977051,25520.50746445851,102630.74171422902,102630.74171422902,102630.74171422902,130441.83560247625,126709.6006954055,3732.234907070746,0.0,90974.80783564292,55030.58547382959,39938.02484645925,27811.093888247226,67749.11873470648,21073.277239182575,1572.2303840092713,0.0,0.8774574039445462,2.706619576098722,0.001494314320929203,1.0,1.0,-6.150916782799811,331519.75231133663,1559255.6053000423,4.703356570548216,1559255.6053000423,4.703356570548216,0.7577291754096733,0.09288931094654412,3.9327735434200353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327735434200353,1.285491549495945,1.2857855134775233,3.0593538673685705,6482.403732553097,15274.45921620534,6450.244211491573,0.00032462610692359547,23132.480635162385,2358.856555007305,19280.211598490943,1966.0344356626315,0.8334692635248195,0.8334692635248195,35542.116084337365,35405.22815468563,1.004835233011965,0.8,4289.556877139991,4273.035954225843,1.004835233011965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.751425296682,4632.441516551485,5.982652273903554,4.361914864720636,-3.962349562110572,8.324264426831208,3.0505445843095234,3.5,0.871584166945578,0.6,0.00022866636379197924,1.0000584584911063,0.00022865299708278283,199.08634542114257,0.0,2.65900152173771e-06,7.53561031260467,0.0009484542000692407,7.719863572849987e-05,0.00015146772806347937,0.0005956882736099921,0.09288931093292943,0.09288931093292943,0.09288931093292943,0.09299511902679554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496482.4529537661,592.7985810569276,0.0,0.09288931093292943,0.09288931094654412,0.09288931094654412,0.3736398516619038,0.3736398516619038,0.5,8.224649505160016,0.5708879272575587,0.5708879272575587,-5.235278877080418e-11,0.0007732946775718119,0.5673772027892028,-5.235278877080418e-11,27811.093888247226,21073.277239182575,0.7577291754096733,0.9845135018129656,0.6078221449203058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693848242561252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.50991740229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4724237978542,260.4724237978542,-12.677576202145758,244.70581478293747,276.239032812764,124626.97841711811,124662.18201204829,-35.20359493018174,0.0,nan,276.239032812764,3.089032812764003,269.9323892068078,-3.2176107931921933,263.62574560083624,-9.524254399163738,257.3191019948768,-15.830898005123174,251.01245838890276,-22.13754161109722,244.70581478293747,-28.44418521706251,1.0,1.0,26022.012520719443,26022.012520719443,275.4545922100574,2.3045922100574217,275.4545922100574,275.4545922100574,77114.62453318856,77110.23424977051,4.390283418048057,0.0,8546.071908451686,8546.071908451686,0.8849315684547024,3952.4374111371353,275.4545922100574,2.3045922100574217,1.0,0.002,0.19487186124620304,0.004598889594489573,0.0003008796889430809,0.0016991203108514953,0.15043984447154046,0.15043984447154046,0.0,-2.0542378562082853e-13,1.0,1.0011457767846952,0.5673772028415556,0.09288931094654412,0.0,0.00010628514487511248,136.5897150959993,0.0,1599883.3820242411,266.43247930908854,0.0007732947299246007,1.0,1285125.1720689228,2591.674024573243,,,,,,,,,,,,,,,,,,,3.0,15274.45921620534,1572.2303840092713,0.3736398516619038,6.173730061729009,3.0505445843095234
1687.0,-30.19915088789141,4.363822260363389,35.05475682365827,24.35237729167568,4.8416986233879795,-26.69506593676214,-40.18798837261272,1.3376136723519285,-6.717329900119296,-6.718100618461722,40.10939011320211,41178.856688440006,25521.112523712764,25521.112523712764,66699.96921215276,77123.55503779417,77110.0064364459,25521.112523712764,102631.11896015867,102631.11896015867,102631.11896015867,130441.72375959698,126708.09515775196,3733.628601845023,0.0,90974.81533643378,55030.26482433396,39938.38945788869,27810.604799438315,67748.99425732701,21072.944861614156,1572.2011560865385,0.0,0.8774584932460261,2.706639147693323,0.001494314320929203,1.0,1.0,-6.151676695315757,331522.28738867264,1559255.2236598597,4.703319453849593,1559255.2236598597,4.703319453849593,0.7577305496800905,0.09288854803804308,3.932762341353293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932762341353293,1.2854912043561018,1.2857851510750726,3.059345974539904,6482.387008596265,15274.441381600785,6450.247351744128,0.0003246298371293188,23132.548432898355,2358.863468452362,19280.220984915977,1966.0353928116103,0.8334672265290182,0.8334672265290182,35542.0350941119,35405.22815468563,1.004832370850892,0.8,4289.547102477791,4273.035954225843,1.004832370850892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.340509926985,4632.441516551485,5.983370486908591,4.363822260363389,-3.961976173839518,8.325798434202907,3.0500548404245316,3.5,0.8714442401212947,0.6,0.00022865299708278283,1.0000578518474492,0.00022863976984969668,199.08680437989156,0.0,2.661129284221792e-06,7.541640391484559,0.0009511153293534626,7.71945280051633e-05,0.00015145846907761953,0.0005956501634674843,0.09288854801632464,0.09288854801632464,0.09288854801632464,0.09299417811982742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496467.075365545,592.8036142166098,0.0,0.09288854801632464,0.09288854803804308,0.09288854803804308,0.3736356405392956,0.3736356405392956,0.5,8.22781840784258,0.5699244981303195,0.5699244981303195,2.05773176276125e-11,0.0007707183424372488,0.566423923145976,2.05773176276125e-11,27810.604799438315,21072.944861614156,0.7577305496800905,0.9845160056370756,0.6078150257409399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693757314112029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.51594748117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4722147196494,260.4722147196494,-12.677785280350577,244.70528329288945,276.2391461464059,124629.25510028751,124664.21096059299,-34.95586030547698,0.0,nan,276.2391461464059,3.0891461464059375,269.93237357570985,-3.217626424290131,263.6256010049985,-9.52439899500149,257.3188284342984,-15.831171565701595,251.0120558635942,-22.137944136405764,244.70528329288945,-28.44471670711053,1.0,1.0,26022.012520719443,26022.012520719443,275.45475892010444,2.3047589201044616,275.45475892010444,275.45475892010444,77114.39988929998,77110.0064364459,4.393452854084899,0.0,8546.071908451686,8546.071908451686,0.8849322771455934,3952.4261530600597,275.45475892010444,2.3047589201044616,1.0,0.002,0.1947657548786211,0.004599365887659572,0.0003007159814378557,0.0016992840173522884,0.15035799071892783,0.15035799071892783,0.0,-1.2098560001061465e-12,1.0,1.001143856089436,0.5664239231253987,0.09288854803804308,0.0,0.00010610634507683782,136.35986501885105,0.0,1599883.602590865,266.4326700998807,0.0007707183218599312,1.0,1285124.5127716432,2591.6884938457138,,,,,,,,,,,,,,,,,,,3.0,15274.441381600785,1572.2011560865385,0.3736356405392956,6.173730061729009,3.0500548404245316
1688.0,-30.199703448503605,4.365724622803456,35.0547522404956,24.352519155386858,4.84184892010307,-26.695548211646766,-40.18845370793713,1.3376936832860817,-6.717139228070721,-6.717907387099301,40.10938137877761,41178.30701219755,25521.71650781726,25521.71650781726,66700.0235200148,77123.32866772612,77109.78028841353,25521.71650781726,102631.49679623079,102631.49679623079,102631.49679623079,130441.61351940947,126706.59357386088,3735.019945548583,0.0,90974.83210265533,55029.95764857872,39938.74939341846,27810.116723178686,67748.86611659714,21072.613190224125,1572.171981801642,0.0,0.8774595814280904,2.7066587054486484,0.001494314320929203,1.0,1.0,-6.152431973347689,331524.8207002176,1559254.8461911534,4.7032823753522655,1559254.8461911534,4.7032823753522655,0.7577319218031506,0.09288778686740601,3.9327525867493396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327525867493396,1.285490856975019,1.2857847866101835,3.059339213040988,6482.37268179142,15274.423644925593,6450.248850192957,0.00032463294717890984,23132.610072949337,2358.869753988298,19280.225463879804,1966.0358495388134,0.8334651992610894,0.8334651992610894,35541.96456891217,35405.22815468563,1.004829878520828,0.8,4289.538590833329,4273.035954225843,1.004829878520828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.930966431339,4632.441516551485,5.984086661353968,4.365724622803456,-3.961603410450278,8.327328033253734,3.0495667628846297,3.5,0.8713047893956085,0.6,0.00022863976984969668,1.0000576065850155,0.00022862659945205855,199.08726139272923,0.0,2.6333675659094403e-06,7.462963681787354,0.000953748696919372,7.719045654072028e-05,0.0001514493133089764,0.0005956126786772881,0.0928877868277923,0.0928877868277923,0.0928877868277923,0.09299323976377308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496451.7240658388,592.8086387163077,0.0,0.0928877868277923,0.09288778686740601,0.09288778686740601,0.37363143823010053,0.37363143823010053,0.5,8.230981996624472,0.5689641038919717,0.5689641038919717,8.86757334228605e-12,0.0007681590285528728,0.5654754137515852,8.86757334228605e-12,27810.116723178686,21072.613190224125,0.7577319218031506,0.9845186693637461,0.6078080619287246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693666626237226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.43727077147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4720070862248,260.4720070862248,-12.6779929137752,244.70475436144892,276.2392598110017,124631.56689582403,124666.28120409882,-34.71430827479176,0.0,nan,276.2392598110017,3.089259811001739,269.93235872109193,-3.2176412789080473,263.62545763118794,-9.524542368812035,257.31855654126247,-15.83144345873751,251.01165545135592,-22.138344548644056,244.70475436144892,-28.445245638551057,1.0,1.0,26022.012520719443,26022.012520719443,275.4549256892472,2.304925689247227,275.4549256892472,275.4549256892472,77114.17528573335,77109.78028841353,4.394997319817776,0.0,8546.071908451686,8546.071908451686,0.8849328942635002,3952.416349683086,275.4549256892472,2.304925689247227,1.0,0.002,0.19465982641792148,0.004599841426008505,0.0003005525484050893,0.0016994474511636316,0.15027627420254464,0.15027627420254464,0.0,-4.312791443417119e-13,1.0,1.0011419449985888,0.5654754137427176,0.09288778686740601,0.0,0.0001059284391040751,136.13116390294238,0.0,1599883.8230417385,266.43286077192926,0.0007681590196852994,1.0,1285123.8539368354,2591.7029025998227,,,,,,,,,,,,,,,,,,,3.0,15274.423644925593,1572.171981801642,0.37363143823010053,6.173730061729009,3.0495667628846297
1689.0,-30.200253474421505,4.367621962133123,35.05474767408973,24.35266087939965,4.841999446661759,-26.696028182321548,-40.18891862416638,1.3377741546419208,-6.716948623851465,-6.717714234676227,40.10937269612621,41177.768023496945,25522.319281260232,25522.319281260232,66700.08730475718,77123.1033956139,77109.55533492548,25522.319281260232,102631.87461618571,102631.87461618571,102631.87461618571,130441.5040476753,126705.09510728238,3736.40894039293,0.0,90974.84954027782,55029.660686423056,39939.09872650529,27809.62943148959,67748.72815799488,21072.282064568644,1572.142848985824,0.0,0.8774606689723583,2.706678255195134,0.001494314320929203,1.0,1.0,-6.15318476727532,331527.3529922357,1559254.4709636655,4.7032453186454966,1559254.4709636655,4.7032453186454966,0.7577332922210007,0.09288702733705481,3.9327429697949388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327429697949388,1.2854905073204477,1.2857844199443607,3.0593325640284816,6482.358593331779,15274.405936931733,6450.250194496545,0.0003246359962012708,23132.67107436249,2358.875974401298,19280.22948209319,1966.036259282547,0.833463175096157,0.833463175096157,35541.89503887617,35405.22815468563,1.0048274213606307,0.8,4289.530199294587,4273.035954225843,1.0048274213606307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.522790287553,4632.441516551485,5.9848007705310655,4.367621962133123,-3.961231228578493,8.328853190711616,3.049080345987989,3.5,0.8711658131394254,0.6,0.00022862659945205855,1.0000573425849206,0.00022861349016358487,199.08771631101,0.0,2.6220583972277845e-06,7.430913497743542,0.0009563707553165997,7.718638894143345e-05,0.0001514402105106251,0.0005955754232299265,0.09288702728833097,0.09288702728833097,0.09288702728833097,0.0929923034903148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496436.3987687151,592.8136546476904,0.0,0.09288702728833097,0.09288702733705481,0.09288702733705481,0.37362724479471976,0.37362724479471976,0.5,8.234140285564328,0.5680066294559651,0.5680066294559651,1.1198153515579179e-11,0.0007656108247715565,0.5645294674009165,1.1198153515579179e-11,27809.62943148959,21072.282064568644,0.7577332922210007,0.9845216156561317,0.6078013439229065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693576178504309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.40522058743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47180088621104,260.47180088621104,-12.678199113788935,244.70422796329973,276.23937380912173,124633.8738930749,124668.34854941521,-34.47465634032529,0.0,nan,276.23937380912173,3.089373809121753,269.9323446399549,-3.2176553600450575,263.62531547079516,-9.52468452920482,257.31828630163255,-15.831713698367423,251.01125713246245,-22.13874286753753,244.70422796329973,-28.445772036700248,1.0,1.0,26022.012520719443,26022.012520719443,275.45509251922755,2.3050925192275713,275.45509251922755,275.45509251922755,77113.95192099997,77109.55533492548,4.396586074493825,0.0,8546.071908451686,8546.071908451686,0.8849335026728652,3952.4066846439136,275.45509251922755,2.3050925192275713,1.0,0.002,0.19455407538334762,0.004600316216954968,0.00030038938913806907,0.0016996106114232216,0.15019469456903453,0.15019469456903453,0.0,5.612905973340077e-13,1.0,1.0011400390613636,0.5645294673897183,0.09288702733705481,0.0,0.000105751014522295,135.90308169655447,0.0,1599884.0434281444,266.4330513761485,0.000765610813573403,1.0,1285123.1953704108,2591.7172789883525,,,,,,,,,,,,,,,,,,,3.0,15274.405936931733,1572.142848985824,0.37362724479471976,6.173730061729009,3.049080345987989
1690.0,-30.20080102981466,4.369514288618986,35.0547431248892,24.35280777225273,4.842150195668933,-26.696505907278656,-40.189379489142425,1.337855073087551,-6.716758079811314,-6.7175211525243235,40.10936405973751,41177.21059549251,25522.920822226683,25522.920822226683,66700.13141771918,77122.87485316316,77109.33149398168,25522.920822226683,102632.25231620835,102632.25231620835,102632.25231620835,130441.3952645275,126703.59967390989,3737.795590617602,0.0,90974.85873807725,55029.34033198381,39939.46489565938,27809.142948319142,67748.60784397852,21071.951501192158,1572.1137588140964,0.0,0.8774617559476783,2.706697797817783,0.001494314320929203,1.0,1.0,-6.153935420769244,331529.8843778835,1559254.0977320978,4.703208281383264,1559254.0977320978,4.703208281383264,0.7577346608758326,0.09288626942190503,3.932732193997962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932732193997962,1.2854901554459983,1.2857840511367207,3.0593250188162724,6482.342605932508,15274.388261297561,6450.252892409352,0.0003246395402531241,23132.73679731379,2358.882676277199,19280.237546335113,1966.0370816063705,0.8334611557320776,0.8334611557320776,35541.817130433534,35405.22815468563,1.004824668112739,0.8,4289.520796570925,4273.035954225843,1.004824668112739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.115977271582,4632.441516551485,5.985512813973149,4.369514288618986,-3.9608596208221036,8.33037390944109,3.048595584390444,3.5,0.8710273098258412,0.6,0.00022861349016358487,1.0000570852714947,0.00022860044044537822,199.08816918778237,0.0,2.6098983046882176e-06,7.396451795486409,0.000958980653621288,7.718235698256271e-05,0.00015143113318102214,0.0005955380926345987,0.09288626938797684,0.09288626938797684,0.09288626938797684,0.09299136940673546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496421.09939186554,592.8186620377235,0.0,0.09288626938797684,0.09288626942190503,0.09288626942190503,0.3736230602389131,0.3736230602389131,0.5,8.237293286032747,0.5670519298150225,0.5670519298150225,-9.15179043659009e-12,0.0007630727130276682,0.5635857317550972,-9.15179043659009e-12,27809.142948319142,21071.951501192158,0.7577346608758326,0.9845240151845788,0.6077941954220145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693485970426757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.370758885176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4715961037818,260.4715961037818,-12.678403896218185,244.703704066608,276.239488140958,124636.13482953417,124670.37247546749,-34.23764593332592,0.0,nan,276.239488140958,3.0894881409579966,269.9323313260772,-3.2176686739227875,263.62517451122756,-9.524825488772422,257.31801769634615,-15.831982303653831,251.01086088147403,-22.139139118525947,244.703704066608,-28.44629593339198,1.0,1.0,26022.012520719443,26022.012520719443,275.4552594091187,2.305259409118719,275.4552594091187,275.4552594091187,77113.73009111182,77109.33149398168,4.398597130144481,0.0,8546.071908451686,8546.071908451686,0.8849341843952448,3952.3958549679514,275.4552594091187,2.305259409118719,1.0,0.002,0.19444850135605407,0.0046007902568004164,0.0003002265029958271,0.0016997734962242831,0.15011325149791355,0.15011325149791355,0.0,-7.7988960775488e-13,1.0,1.0011381375674429,0.563585731764249,0.09288626942190503,0.0,0.00010557400548732544,135.67553377765728,0.0,1599884.2637576775,266.43324192018866,0.0007630727221794587,1.0,1285122.5370429433,2591.7316274961117,,,,,,,,,,,,,,,,,,,3.0,15274.388261297561,1572.1137588140964,0.3736230602389131,6.173730061729009,3.048595584390444
1691.0,-30.201348648213898,4.371401762229414,35.05473868165583,24.352985398750775,4.842338298708388,-26.696979953534058,-40.189839725475736,1.3379696040682716,-6.716559172854602,-6.717320187215468,40.109358019560965,41176.652749883564,25523.503167010524,25523.503167010524,66700.15591689409,77122.62417898989,77109.16905340803,25523.503167010524,102632.67222041855,102632.67222041855,102632.67222041855,130441.3335795344,126702.15323231819,3739.1803472162164,0.0,90974.86130545796,55029.03573699047,39939.80618718611,27808.661359115857,67748.46754630197,21071.62496555433,1572.0847110400875,0.0,0.8774628760115943,2.7067181307740853,0.001494314320929203,1.0,1.0,-6.154501171825132,331532.51913078275,1559253.8367005847,4.703170116731418,1559253.8367005847,4.703170116731418,0.7577360410643037,0.09288551320372725,3.932721620265254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932721620265254,1.285489646033505,1.2857835248316116,3.0593180057109164,6482.327746003809,15274.370616822038,6450.254810866486,0.0003246427920921225,23132.799646093914,2358.8890850692046,19280.24328073187,1966.037666352105,0.8334591392178262,0.8334591392178262,35541.7406828634,35405.22815468563,1.0048219664928641,0.8,4289.511570159098,4273.035954225843,1.0048219664928641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.710523215698,4632.441516551485,5.986218583094765,4.371401762229414,-3.9604825729692474,8.331884335198662,3.048112472817235,3.5,0.8708892779477814,0.6,0.00022860044044537822,1.0000570920966794,0.00022858738991201369,199.0886221184886,0.0,2.5980445061773342e-06,7.362858130506565,0.0009615786981274653,7.717833071781057e-05,0.00015142210972756765,0.000595501004711783,0.09288551316032,0.09288551316032,0.09288551316032,0.0929904684624451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496405.8337185305,592.823658466373,0.0,0.09288551316032,0.09288551320372725,0.09288551320372725,0.3736188845577966,0.3736188845577966,0.5,8.240441946533066,0.5661319499364481,0.5661319499364481,-5.2295945351943374e-11,0.0007610143608758335,0.5628190153903461,-5.2295945351943374e-11,27808.661359115857,21071.62496555433,0.7577360410643037,0.9845264156168341,0.6077872200096898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693396001509802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.3371652202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47139587132625,260.47139587132625,-12.678604128673726,244.70318254524753,276.2396091974075,124638.79710380973,124672.27404192339,-33.476938113656175,0.0,nan,276.2396091974075,3.089609197407526,269.9323238669649,-3.21767613303507,263.6250385365586,-9.5249614634414,257.3177532061068,-15.832246793893205,251.01046787567225,-22.13953212432773,244.70318254524753,-28.44681745475245,1.0,1.0,26022.012520719443,26022.012520719443,275.45544136679746,2.3054413667974814,275.45544136679746,275.45544136679746,77113.56590226419,77109.16905340803,4.396848856165889,0.0,8546.071908451686,8546.071908451686,0.8849348533338917,3952.3852283665806,275.45544136679746,2.3054413667974814,1.0,0.002,0.1943430712575492,0.0046012650484186955,0.0003000638438056783,0.0016999361560951457,0.15003192190283915,0.15003192190283915,0.0,-9.917587584507004e-14,1.0,1.0011365931306877,0.562819015442642,0.09288551320372725,0.0,0.00010543007656368875,135.4904952328022,0.0,1599884.4945983714,266.4334408271454,0.0007610144131717789,1.0,1285121.8518365999,2591.7438883398136,,,,,,,,,,,,,,,,,,,3.0,15274.370616822038,1572.0847110400875,0.3736188845577966,6.173730061729009,3.048112472817235
1692.0,-30.20189116228161,4.373284084320385,35.05473442014844,24.35310906674715,4.842468227405841,-26.697455223304292,-40.190300171356625,1.3380322884663014,-6.716376381496104,-6.717135424014148,40.10935437757966,41176.13031661259,25524.121349946672,25524.121349946672,66700.25166655926,77122.41491016798,77108.98933748831,25524.121349946672,102633.11068743498,102633.11068743498,102633.11068743498,130441.31446934592,126700.75062189599,3740.563847449933,0.0,90974.8846848475,55028.74458446184,39940.15566709517,27808.20378191094,67748.35944900611,21071.314624608538,1572.0571992280454,0.0,0.8774638984554006,2.70673682562027,0.001494314320929203,1.0,1.0,-6.155051850907739,331534.94148194575,1559253.6793079702,4.703135278405886,1559253.6793079702,4.703135278405886,0.7577373493758448,0.0928847712340887,3.9327123016128906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327123016128906,1.28548937943232,1.2857832413922827,3.059311391082516,6482.313730399961,15274.352952832445,6450.256124845188,0.00032464582360868037,23132.860404646613,2358.895280717331,19280.247208302142,1966.0380668528135,0.8334571199171457,0.8334571199171457,35541.67330942865,35405.22815468563,1.0048195855497164,0.8,4289.50343889928,4273.035954225843,1.0048195855497164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.306461869031,4632.441516551485,5.986930936875908,4.373284084320385,-3.9601182354362754,8.333402319756662,3.047631051170746,3.5,0.8707517289059273,0.6,0.00022858738991201369,1.0000565601810054,0.00022857446169908678,199.08907082924094,0.0,2.5982127054568004e-06,7.363334807264573,0.0009641769108329221,7.717430281420218e-05,0.0001514130870978115,0.0005954641102547474,0.09288477122019202,0.09288477122019202,0.09288477122019202,0.09298959172190865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496390.59935253154,592.8286447084336,0.0,0.09288477122019202,0.0928847712340887,0.0928847712340887,0.3736147215040506,0.3736147215040506,0.5,8.243586563541216,0.5652547962424137,0.5652547962424137,3.581135388230905e-12,0.0007590425180410421,0.5620835731064062,3.581135388230905e-12,27808.20378191094,21071.314624608538,0.7577373493758448,0.9845293998117289,0.607780478398236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693306264141375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.33764189695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47119453700356,260.47119453700356,-12.678805462996422,244.70266332014626,276.23972575386426,124640.80159220054,124674.46275040582,-33.661158205284195,0.0,nan,276.23972575386426,3.089725753864286,269.93231326711043,-3.217686732889547,263.6249007803819,-9.525099219618085,257.31748829363084,-15.832511706369132,251.01007580688753,-22.13992419311245,244.70266332014626,-28.44733667985372,1.0,1.0,26022.012520719443,26022.012520719443,275.4556051009317,2.3056051009317002,275.4556051009317,275.4556051009317,77113.29441744409,77108.98933748831,4.305079955782276,0.0,8546.071908451686,8546.071908451686,0.8849354428706538,3952.3758631209553,275.4556051009317,2.3056051009317002,1.0,0.002,0.19423777924332436,0.004601736511556336,0.000299901387706254,0.001700098612010116,0.149950693853127,0.149950693853127,0.0,-2.836298904074219e-13,1.0,1.001135111608479,0.5620835731028251,0.0928847712340887,0.0,0.0001052919937127872,135.31297561346906,0.0,1599884.706621268,266.4336236185039,0.0007590425144599067,1.0,1285121.221871554,2591.7555398847217,,,,,,,,,,,,,,,,,,,3.0,15274.352952832445,1572.0571992280454,0.3736147215040506,6.173730061729009,3.047631051170746
1693.0,-30.202431065002795,4.375161464462903,35.0547300457025,24.353246320411586,4.84261031240483,-26.69792692723964,-40.19075628658754,1.3381061747388323,-6.716184401726139,-6.716940443338126,40.10934259516272,41175.59325859647,25524.7143834629,25524.7143834629,66700.30764205937,77122.19620859408,77108.72769265148,25524.7143834629,102633.44207611437,102633.44207611437,102633.44207611437,130441.14511828784,126699.20130806367,3741.9438102241666,0.0,90974.89970365315,55028.44054371738,39940.51017770641,27807.70304217347,67748.21321987988,21070.973910081095,1572.0273893153671,0.0,0.8774650078033128,2.7067565664966913,0.001494314320929203,1.0,1.0,-6.155977426421657,331537.4978044333,1559253.1701194327,4.7030974790043265,1559253.1701194327,4.7030974790043265,0.7577387416042463,0.09288401452596473,3.932702215769468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932702215769468,1.285489060117648,1.2857829053846743,3.0593043050942392,6482.2987160410985,15274.335372845682,6450.25818314994,0.00032464911780061707,23132.923550341355,2358.9017197862017,19280.253360712788,1966.0386942241018,0.8334551107971947,0.8334551107971947,35541.60038920131,35405.22815468563,1.0048170085869919,0.8,4289.494638200359,4273.035954225843,1.0048170085869919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.903711084443,4632.441516551485,5.987635685294345,4.375161464462903,-3.9597467532159847,8.334908217678887,3.0471512212719043,3.5,0.8706146346491155,0.6,0.00022857446169908678,1.0000562881753483,0.00022856159638387163,199.08951738193684,0.0,2.573865899099666e-06,7.294335958048453,0.0009667507767320217,7.717031298601706e-05,0.00015140414871306972,0.0005954274311205794,0.09288401450866783,0.09288401450866783,0.09288401450866783,0.09298862416450969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496375.35620597797,592.8336333595502,0.0,0.09288401450866783,0.09288401452596473,0.09288401452596473,0.3736105722250693,0.3736105722250693,0.5,8.246724853382439,0.5643252312909794,0.5643252312909794,9.322320693172514e-12,0.0007560416119645197,0.5609630169164461,9.322320693172514e-12,27807.70304217347,21070.973910081095,0.7577387416042463,0.9845323510685148,0.6077738629793707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693216772513516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.26864304773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47099364367074,260.47099364367074,-12.67900635632924,244.7021465353667,276.2398407519785,124642.94467828923,124676.53210659532,-33.58742830608479,0.0,nan,276.2398407519785,3.0898407519784996,269.9323019086471,-3.2176980913528723,263.62476306532585,-9.525236934674126,257.3172242220133,-15.832775777986683,251.0096853786928,-22.14031462130717,244.7021465353667,-28.447853464633283,1.0,1.0,26022.012520719443,26022.012520719443,275.4557694658067,2.3057694658067476,275.4557694658067,275.4557694658067,77113.05743006062,77108.72769265148,4.329737409148947,0.0,8546.071908451686,8546.071908451686,0.8849360809428624,3952.3657268483153,275.4557694658067,2.3057694658067476,1.0,0.002,0.19413269726557872,0.004602208840985522,0.0002997392620659668,0.0017002607371589531,0.1498696310329834,0.1498696310329834,0.0,-7.750800869177343e-13,1.0,1.0011328534896686,0.5609630169071238,0.09288401452596473,0.0,0.00010508195622939783,135.04298212738965,0.0,1599884.9279777133,266.43381559827384,0.000756041602642199,1.0,1285120.557068673,2591.77210940278,,,,,,,,,,,,,,,,,,,3.0,15274.335372845682,1572.0273893153671,0.3736105722250693,6.173730061729009,3.0471512212719043
