time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1694.0,-30.20296843529376,4.377033879991916,35.054725625667714,24.353382631111913,4.842757170948538,-26.698395874689734,-40.19120814101768,1.3381846103051334,-6.715993920395761,-6.716747209701121,40.10933253072249,41175.06309657846,25525.310137239114,25525.310137239114,66700.37323381758,77121.9795814012,77108.48591031767,25525.310137239114,102633.79604755678,102633.79604755678,102633.79604755678,130441.00825189518,126697.6869282126,3743.3213236825763,0.0,90974.92214012117,55028.14876265188,39940.85930829921,27807.212204338404,67748.07151263762,21070.640174493004,1571.9980972291944,0.0,0.8774661010345914,2.7067761276962514,0.001494314320929203,1.0,1.0,-6.156813940108009,331540.03123793675,1559252.7351745062,4.703060228812838,1559252.7351745062,4.703060228812838,0.7577401150340998,0.09288326171572249,3.9326933951155527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326933951155527,1.2854887193678475,1.2857825480179044,3.0592982543242355,6482.285895185533,15274.317827089091,6450.258712438542,0.00032465184261132194,23132.981140384094,2358.9075923362307,19280.25494279184,1966.0388555512677,0.833453104283805,0.833453104283805,35541.53661621068,35405.22815468563,1.004814754883916,0.8,4289.486941476003,4273.035954225843,1.004814754883916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.502316971395,4632.441516551485,5.988339299103403,4.377033879991916,-3.959377093477092,8.336410973469008,3.0466730377554314,3.5,0.8704780107872662,0.6,0.00022856159638387163,1.0000560243939522,0.00022854879207630704,199.0899618418227,0.0,2.5613493971509877e-06,7.258864191525899,0.0009693121261291727,7.716636061685815e-05,0.00015139523576701347,0.0005953910437528957,0.09288326167245013,0.09288326167245013,0.09288326167245013,0.09298767932891577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496360.14936326636,592.8386101551941,0.0,0.09288326167245013,0.09288326171572249,0.09288326171572249,0.373606427525895,0.373606427525895,0.5,8.249857384884846,0.5633762688387947,0.5633762688387947,5.559286364587024e-11,0.0007532893053507905,0.5599332695931025,5.559286364587024e-11,27807.212204338404,21070.640174493004,0.7577401150340998,0.9845353785660954,0.6077673087550208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693127516655909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.233171281216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47079377533464,260.47079377533464,-12.679206224665336,244.7016322280364,276.23995532263115,124645.18464832615,124678.60070790393,-33.4160595777895,0.0,nan,276.23995532263115,3.0899553226311696,269.9322907037164,-3.2177092962836014,263.6246260847804,-9.525373915219575,257.316961465882,-15.833038534117975,251.00929684696143,-22.140703153038544,244.7016322280364,-28.448367771963575,1.0,1.0,26022.012520719443,26022.012520719443,275.4559344078103,2.305934407810298,275.4559344078103,275.4559344078103,77112.83295936088,77108.48591031767,4.347049043208244,0.0,8546.071908451686,8546.071908451686,0.8849366389737274,3952.3568620911306,275.4559344078103,2.305934407810298,1.0,0.002,0.19402780835812575,0.004602680076876638,0.0002995774333204757,0.0017004225667715943,0.14978871666023783,0.14978871666023783,0.0,9.207001480660004e-14,1.0,1.0011307784763244,0.5599332695375097,0.09288326171572249,0.0,0.00010488888730518128,134.79479617821247,0.0,1599885.1479263648,266.4340060796042,0.0007532892497579269,1.0,1285119.8982216099,2591.7875290401507,,,,,,,,,,,,,,,,,,,3.0,15274.317827089091,1571.9980972291944,0.373606427525895,6.173730061729009,3.0466730377554314
1695.0,-30.203504860514677,4.378901378533437,35.05472121783765,24.353565356601052,4.842942665111553,-26.698860107952015,-40.19165929695589,1.3382979125498102,-6.715801244859506,-6.71655204929393,40.10932404311004,41174.49911869915,25525.900175181243,25525.900175181243,66700.39929388039,77121.72861499133,77108.27341395353,25525.900175181243,102634.17358913478,102634.17358913478,102634.17358913478,130440.90059977878,126696.20403009346,3744.6965696853104,0.0,90974.91338715692,55027.826738892916,39941.207386960006,27806.72701064399,67747.934397604,21070.310611047335,1571.9690287200424,0.0,0.8774671987413147,2.7067958801702128,0.001494314320929203,1.0,1.0,-6.157550137325529,331542.58994694136,1559252.3683735419,4.703022826186759,1559252.3683735419,4.703022826186759,0.7577414847487064,0.09288251140595866,3.932681239274532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932681239274532,1.2854882152039577,1.2857820272781328,3.0592899979643655,6482.268400949704,15274.300314068762,6450.262550225371,0.0003246557841017174,23133.050418278806,2358.9146567154744,19280.266414193495,1966.0400253086932,0.833451104181185,0.833451104181185,35541.448729897886,35405.22815468563,1.004811649030703,0.8,4289.4763345291185,4273.035954225843,1.004811649030703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.102267130204,4632.441516551485,5.989039815407471,4.378901378533437,-3.959006490328766,8.337907868862203,3.046196485547455,3.5,0.8703418530135585,0.6,0.00022854879207630704,1.0000559261075945,0.0002285360109467696,199.09040552178976,0.0,2.549209104444592e-06,7.224458601995973,0.0009718613352336173,7.716241454412573e-05,0.00015138637753218132,0.000595354366802541,0.09288251129394431,0.09288251129394431,0.09288251129394431,0.09298675473602991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496344.9755649149,592.8435761555661,0.0,0.09288251129394431,0.09288251140595866,0.09288251140595866,0.37360228962699876,0.37360228962699876,0.5,8.25298468996101,0.5624301251158954,0.5624301251158954,2.9558577807620168e-12,0.0007508044344035625,0.5590019119683802,2.9558577807620168e-12,27806.72701064399,21070.310611047335,0.7577414847487064,0.9845377558291923,0.6077602141646306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693038497639622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.19876569168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4705983438735,260.4705983438735,-12.679401656126458,244.70112046216914,276.2400762255765,124647.73817010097,124680.41242713337,-32.674257032411084,0.0,nan,276.2400762255765,3.0900762255765244,269.9322850728984,-3.2177149271015537,263.62449392020307,-9.525506079796912,257.3167027675384,-15.833297232461575,251.0089116148556,-22.14108838514437,244.70112046216914,-28.448879537830834,1.0,1.0,26022.012520719443,26022.012520719443,275.456104703418,2.3061047034180433,275.456104703418,275.456104703418,77112.70509274502,77108.27341395353,4.431678791486775,0.0,8546.071908451686,8546.071908451686,0.8849374080019208,3952.3446454709047,275.456104703418,2.3061047034180433,1.0,0.002,0.1939230941306101,0.00460315091496842,0.000299415875335622,0.0017005841247068243,0.149707937667811,0.149707937667811,0.0,4.2446081371938504e-14,1.0,1.0011289018942335,0.5590019119654244,0.09288251140595866,0.0,0.00010471420485715258,134.57023860977455,0.0,1599885.370834087,266.43419875514047,0.0007508044314477047,1.0,1285119.232804666,2591.8017548639054,,,,,,,,,,,,,,,,,,,3.0,15274.300314068762,1571.9690287200424,0.37360228962699876,6.173730061729009,3.046196485547455
1696.0,-30.20403755713291,4.380763783478645,35.05471698270642,24.35368396053093,4.843067535790379,-26.699327047827346,-40.19211087198926,1.3383570265975513,-6.715617974832355,-6.716366813648557,40.10932021117203,41173.98603086257,25526.511406901765,25526.511406901765,66700.49743776434,77121.52641431932,77108.09613586297,25526.511406901765,102634.60754276474,102634.60754276474,102634.60754276474,130440.87766544895,126694.80713732251,3746.0705281264445,0.0,90974.93926047254,55027.54072497292,39941.55392833292,27806.270122684207,67747.82405101713,21070.000746302896,1571.9415468565878,0.0,0.8774682244580061,2.706814623093572,0.001494314320929203,1.0,1.0,-6.158102904241048,331545.018549706,1559252.202773555,4.70298787656129,1559252.202773555,4.70298787656129,0.75774279158405,0.09288177460141091,3.932672290991966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932672290991966,1.2854879647675181,1.2857817603536097,3.059283632969052,6482.254914288414,15274.282802068992,6450.263564781889,0.000324658683210476,23133.10963358335,2358.9206949960844,19280.26944677082,1966.0403345455197,0.8334491018354405,0.8334491018354405,35541.384034087765,35405.22815468563,1.0048093627181305,0.8,4289.468526430226,4273.035954225843,1.0048093627181305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.703566927659,4632.441516551485,5.9897435394138165,4.380763783478645,-3.958643889802326,8.33940767328097,3.0457215707408003,3.5,0.8702061630688,0.6,0.0002285360109467696,1.000055537607119,0.00022852331930844436,199.09084611954157,0.0,2.5446002626345328e-06,7.211397144306265,0.0009744059354962519,7.715846499256913e-05,0.00015137754595420048,0.0005953182804524471,0.09288177457051591,0.09288177457051591,0.09288177457051591,0.09298588166173807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496329.8442569106,592.8485284230068,0.0,0.09288177457051591,0.09288177460141091,0.09288177460141091,0.37359816060625545,0.37359816060625545,0.5,8.256107903783093,0.5615292357286421,0.5615292357286421,2.6830093702301383e-11,0.0007488388162073534,0.5582639094075148,2.6830093702301383e-11,27806.270122684207,21070.000746302896,0.75774279158405,0.9845408080934952,0.6077536305794371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692949713193944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.18570423399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47040137032565,260.47040137032565,-12.67959862967433,244.70061086859658,276.2401918720518,124649.66463631108,124682.59671655604,-32.932080244959835,0.0,nan,276.2401918720518,3.0901918720518324,269.9322756713632,-3.217724328636791,263.6243594706582,-9.525640529341786,257.31644326998946,-15.833556730010514,251.00852706929456,-22.14147293070542,244.70061086859658,-28.449389131403393,1.0,1.0,26022.012520719443,26022.012520719443,275.4562691952535,2.306269195253549,275.4562691952535,275.4562691952535,77112.41846677437,77108.09613586297,4.322330911396421,0.0,8546.071908451686,8546.071908451686,0.884937974106608,3952.3356524469255,275.4562691952535,2.306269195253549,1.0,0.002,0.19381851845678824,0.0046036194912634585,0.00029925452504963045,0.0017007454747307688,0.14962726252481523,0.14962726252481523,0.0,-2.1960081322824898e-13,1.0,1.0011274151653877,0.5582639093806847,0.09288177460141091,0.0,0.0001045756531759357,134.39211713177068,0.0,1599885.5834263896,266.4343820251676,0.0007488387893772597,1.0,1285118.6012261615,2591.813446267649,,,,,,,,,,,,,,,,,,,3.0,15274.282802068992,1571.9415468565878,0.37359816060625545,6.173730061729009,3.0457215707408003
1697.0,-30.204567521717685,4.382621312758226,35.05471261185437,24.353820725251012,4.843209190067579,-26.699789850540828,-40.192557976674266,1.3384315189049705,-6.715425082912532,-6.7161708815387735,40.109307823980664,41173.456910044566,25527.09648677064,25527.09648677064,66700.5533968152,77121.31166526877,77107.83232007235,25527.09648677064,102634.92880684299,102634.92880684299,102634.92880684299,130440.69700971158,126693.25615985677,3747.4408498548096,0.0,90974.95489014944,55027.24124745164,39941.904047442,27805.768202868592,67747.6722503106,21069.659187675446,1571.9116678028054,0.0,0.8774693412779327,2.706834461071682,0.001494314320929203,1.0,1.0,-6.159049797127011,331547.58740734274,1559251.667447312,4.702949822800549,1559251.667447312,4.702949822800549,0.7577441858089642,0.09288102210847322,3.9326624197368494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326624197368494,1.2854876421266264,1.2857814213231855,3.059276721813452,6482.240270379013,15274.265346884724,6450.265422121967,0.00032466188527110546,23133.171673615696,2358.9270213187683,19280.27499848461,1966.0409006627758,0.8334471066271699,0.8334471066271699,35541.31266518009,35405.22815468563,1.0048068405833508,0.8,4289.459912959155,4273.035954225843,1.0048068405833508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.306165003788,4632.441516551485,5.990439432963847,4.382621312758226,-3.958273771250657,8.340895084008883,3.0452482318634932,3.5,0.8700709233895695,0.6,0.00022852331930844436,1.0000552530050115,0.0002285106934059564,199.09128445931728,0.0,2.5267890128175427e-06,7.160920062324916,0.0009769327245090695,7.715455472357361e-05,0.00015136876458487076,0.0005952822520049153,0.09288102209647905,0.09288102209647905,0.09288102209647905,0.09298491403060215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496314.7027690751,592.8534835374961,0.0,0.09288102209647905,0.09288102210847322,0.09288102210847322,0.37359404496538934,0.37359404496538934,0.5,8.259224663383275,0.5605760538579716,0.5605760538579716,1.836042429204099e-11,0.0007457986262693339,0.55712108441179,1.836042429204099e-11,27805.768202868592,21069.659187675446,0.7577441858089642,0.984543840124476,0.6077471821898028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692861171708678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.135227152015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4702049091961,260.4702049091961,-12.67979509080385,244.7001036768246,276.24030614156374,124651.78356476619,124684.62997014089,-32.84640537471639,0.0,nan,276.24030614156374,3.090306141563758,269.9322656486274,-3.2177343513725987,263.62422515564884,-9.525774844351133,257.31618466273,-15.833815337269982,251.00814416978227,-22.141855830217708,244.7001036768246,-28.44989632317538,1.0,1.0,26022.012520719443,26022.012520719443,275.45643425753286,2.306434257532885,275.45643425753286,275.45643425753286,77112.18035481409,77107.83232007235,4.348034741735319,0.0,8546.071908451686,8546.071908451686,0.8849385986020437,3952.3257318355336,275.45643425753286,2.306434257532885,1.0,0.002,0.1937141569731446,0.004604089000898911,0.000299093511917725,0.0017009064881019745,0.1495467559588625,0.1495467559588625,0.0,1.969951979319262e-14,1.0,1.0011251120763305,0.5571210843934296,0.09288102210847322,0.0,0.00010436146348473696,134.11678825677433,0.0,1599885.805796756,266.43457491708745,0.0007457986079089096,1.0,1285117.9331764462,2591.8303074912556,,,,,,,,,,,,,,,,,,,3.0,15274.265346884724,1571.9116678028054,0.37359404496538934,6.173730061729009,3.0452482318634932
1698.0,-30.205096759545746,4.384473940817262,35.054708204243745,24.353970516845607,4.843367051852514,-26.700250378426162,-40.193004767037905,1.338520670732473,-6.715233676132868,-6.715976805121469,40.109298021581516,41172.93114500228,25527.68463351051,25527.68463351051,66700.61577851279,77121.08771714434,77107.60022902832,25527.68463351051,102635.28486253883,102635.28486253883,102635.28486253883,130440.56488269448,126691.75604137935,3748.8088413151277,0.0,90974.96802377808,55026.95236308221,39942.23962299542,27805.28002015565,67747.51964315107,21069.327358181643,1571.8824915716862,0.0,0.877470438072294,2.706854106786329,0.001494314320929203,1.0,1.0,-6.159861274388049,331550.1319508677,1559251.2438273844,4.702912451437206,1559251.2438273844,4.702912451437206,0.7577455556250032,0.09288027474842314,3.932652714212119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932652714212119,1.2854872506964852,1.2857810135723071,3.059270103286814,6482.226246515269,15274.247928675639,6450.266860428605,0.0003246649273144007,23133.232104377243,2358.933183541499,19280.2792976794,1966.0413390586389,0.8334451152647714,0.8334451152647714,35541.2424944637,35405.22815468563,1.0048043607931731,0.8,4289.451444097077,4273.035954225843,1.0048043607931731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.91010967254,4632.441516551485,5.991134282687876,4.384473940817262,-3.9579055438723327,8.342379484689594,3.0447765261686315,3.5,0.8699361503338947,0.6,0.0002285106934059564,1.0000551774723647,0.0002284980854591606,199.09172219968758,0.0,2.5137071437859296e-06,7.123846045489325,0.0009794464316528555,7.715064738657912e-05,0.0001513600460193773,0.0005952464958013753,0.0928802747041712,0.0928802747041712,0.0928802747041712,0.09298397921937207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496299.60113029653,592.8584256807843,0.0,0.0928802747041712,0.09288027474842314,0.09288027474842314,0.3735899331910604,0.3735899331910604,0.5,8.262335800718574,0.5596130764065492,0.5596130764065492,3.802824721788056e-11,0.0007431289885744263,0.5561155307333934,3.802824721788056e-11,27805.28002015565,21069.327358181643,0.7577455556250032,0.984546978691579,0.6077407905392541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692772862816597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.09815313518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.470010406826,260.470010406826,-12.679989593173957,244.6995987230362,276.24042209061344,124654.0837055743,124686.6026278064,-32.51892223209106,0.0,nan,276.24042209061344,3.0904220906134583,269.93225741711086,-3.217742582889116,263.62409274356014,-9.525907256439837,257.3159280700735,-15.834071929926495,251.00776339656198,-22.142236603437993,244.6995987230362,-28.450401276963788,1.0,1.0,26022.012520719443,26022.012520719443,275.45660117632195,2.3066011763219763,275.45660117632195,275.45660117632195,77111.9836479689,77107.60022902832,4.383418940575211,0.0,8546.071908451686,8546.071908451686,0.8849392126124583,3952.3159777831793,275.45660117632195,2.3066011763219763,1.0,0.002,0.19360998402916593,0.004604557413277796,0.0002989327886216993,0.0017010672115206375,0.14946639431084965,0.14946639431084965,0.0,1.4233666328911099e-13,1.0,1.0011230858019817,0.5561155306953651,0.09288027474842314,0.0,0.00010417292404227434,133.8744239044959,0.0,1599886.0269486,266.4347663238671,0.0007431289505461791,1.0,1285117.2714530737,2591.845440652519,,,,,,,,,,,,,,,,,,,3.0,15274.247928675639,1571.8824915716862,0.3735899331910604,6.173730061729009,3.0447765261686315
1699.0,-30.205621718546865,4.386321609101133,35.05470383585714,24.35410696724432,4.843509489397344,-26.70070859776404,-40.19344743629915,1.338596368609044,-6.715045685503981,-6.715786407977514,40.109290338200104,41172.40860482971,25528.279806240116,25528.279806240116,66700.68841106983,77120.87531043131,77107.38765093521,25528.279806240116,102635.66745717532,102635.66745717532,102635.66745717532,130440.47176329583,126690.29697768672,3750.1747856091097,0.0,90974.98553922302,55026.65859838598,39942.58548981894,27804.804306120514,67747.38979593945,21069.00424402301,1571.853998721273,0.0,0.8774715066698997,2.7068733773710116,0.001494314320929203,1.0,1.0,-6.160578913346114,331552.6282696098,1559250.911782086,4.702876040886469,1559250.911782086,4.702876040886469,0.7577468991351689,0.09287953348017779,3.9326431873476255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326431873476255,1.2854869222371346,1.2857806688297015,3.059263473877775,6482.212199593022,15274.230507360426,6450.268313377204,0.00032466797522019507,23133.292598706666,2358.93935224635,19280.283640639995,1966.041781917372,0.8334431235144588,0.8334431235144587,35541.173615422944,35405.22815468563,1.0048019266512125,0.8,4289.443131126564,4273.035954225843,1.0048019266512125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.515387886675,4632.441516551485,5.991829035243269,4.386321609101133,-3.957540599864221,8.343862208965353,3.044306437821038,3.5,0.8698018393774394,0.6,0.0002284980854591606,1.000054731593165,0.00022848558007934765,199.09215640265907,0.0,2.5101378409771105e-06,7.1137306413291315,0.0009819565694938327,7.714677627048295e-05,0.00015135130918867765,0.0005952106949769973,0.09287953347515167,0.09287953347515167,0.09287953347515167,0.09298306893195984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496284.53441069415,592.8633564435635,0.0,0.09287953347515167,0.09287953348017779,0.09287953348017779,0.3735858285575513,0.3735858285575513,0.5,8.265441867390203,0.5586624321643399,0.5586624321643399,1.1425527191022411e-11,0.0007407224735516138,0.5552074946314178,1.1425527191022411e-11,27804.804306120514,21069.00424402301,0.7577468991351689,0.9845499378201527,0.607734242291021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269268478772627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.08803773102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.469816493839,260.469816493839,-12.680183506160972,244.69909619917954,276.24053678849555,124656.20494156037,124688.6253233206,-32.42038176025449,0.0,nan,276.24053678849555,3.0905367884955695,269.9322486706525,-3.217751329347493,263.6239605527403,-9.526039447259677,257.31567243491116,-15.834327565088813,251.00738431705497,-22.142615682945006,244.69909619917954,-28.45090380082044,1.0,1.0,26022.012520719443,26022.012520719443,275.45676669910307,2.3067666991030933,275.45676669910307,275.45676669910307,77111.74768041458,77107.38765093521,4.360029479372315,0.0,8546.071908451686,8546.071908451686,0.8849398153198708,3952.3064032843636,275.45676669910307,2.3067666991030933,1.0,0.002,0.1935059814024364,0.004605024495374516,0.0002987723259097535,0.0017012276747557563,0.14938616295487675,0.14938616295487675,0.0,6.655097480046113e-13,1.0,1.0011212561551313,0.5552074946199923,0.09287953348017779,0.0,0.00010400260768693571,133.65547989832402,0.0,1599886.2444596882,266.434954314496,0.0007407224621260866,1.0,1285116.622274012,2591.8593139044547,,,,,,,,,,,,,,,,,,,3.0,15274.230507360426,1571.853998721273,0.3735858285575513,6.173730061729009,3.044306437821038
1700.0,-30.206144182223007,4.388164381946979,35.054699429317836,24.354247643519216,4.843656483565174,-26.70116411565338,-40.193889651540644,1.3386764171130099,-6.714855231267961,-6.715593285811616,40.10928050048546,41171.894098300385,25528.867259196577,25528.867259196577,66700.76135749696,77120.66044439324,77107.15409517688,25528.867259196577,102636.02135437346,102636.02135437346,102636.02135437346,130440.33897114938,126688.8009540381,3751.5380171112847,0.0,90975.00116303202,55026.37391050492,39942.91916947456,27804.317616775923,67747.23678625049,21068.67340255526,1571.8249205540433,0.0,0.8774725983738704,2.706892926863003,0.001494314320929203,1.0,1.0,-6.1613940876835045,331555.1603322475,1559250.4866360745,4.702838843085923,1559250.4866360745,4.702838843085923,0.7577482638827049,0.09287878926373758,3.932633590114515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932633590114515,1.2854865731911729,1.2857803036276447,3.0592568387174186,6482.198140484425,15274.213154123117,6450.269807807945,0.00032467102863560843,23133.3530262561,2358.945514141537,19280.288107593486,1966.0422374198617,0.8334411395404104,0.8334411395404104,35541.10422758476,35405.22815468563,1.004799474529863,0.8,4289.4347567495915,4273.035954225843,1.004799474529863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.121978199468,4632.441516551485,5.992520258771159,4.388164381946979,-3.957174122212789,8.345338504159768,3.043837940988034,3.5,0.8696679831394383,0.6,0.00022848558007934765,1.000054471660389,0.00022847313476834257,199.09258854336557,0.0,2.4897230335942543e-06,7.0558750772061165,0.000984446292527427,7.714290930406954e-05,0.0001513426707752781,0.0005951752707085011,0.09287878922577919,0.09287878922577919,0.09287878922577919,0.0929821360223233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496269.4847303219,592.8682814648308,0.0,0.09287878922577919,0.09287878926373758,0.09287878926373758,0.37358173322297483,0.37358173322297483,0.5,8.268542273177614,0.5576992636330829,0.5576992636330829,3.9904080040287226e-11,0.0007380545436603825,0.5541991981281171,3.9904080040287226e-11,27804.317616775923,21068.67340255526,0.7577482638827049,0.9845532382072605,0.6077280203796643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692596949215045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.03018216689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46962370417657,260.46962370417657,-12.680376295823407,244.69859613588156,276.2406512724641,124658.37590067064,124690.60847532914,-32.232574658508355,0.0,nan,276.2406512724641,3.090651272464129,269.9322402451789,-3.2177597548210883,263.62382921780016,-9.526170782199813,257.3154181905213,-15.834581809478664,251.00700716321325,-22.142992836786732,244.69859613588156,-28.45140386411842,1.0,1.0,26022.012520719443,26022.012520719443,275.45693249225036,2.3069324922503824,275.45693249225036,275.45693249225036,77111.52455564517,77107.15409517688,4.370460468286183,0.0,8546.071908451686,8546.071908451686,0.8849404224788427,3952.2967580650875,275.45693249225036,2.3069324922503824,1.0,0.002,0.19340216782300948,0.0046054912552505895,0.00029861215663139613,0.001701387843529779,0.14930607831569806,0.14930607831569806,0.0,1.6117489287648112e-13,1.0,1.001119224309727,0.554199198088213,0.09287878926373758,0.0,0.00010381355989266949,133.412463077268,0.0,1599886.4644933862,266.435144768732,0.0007380545037563024,1.0,1285115.9638028033,2591.874469122641,,,,,,,,,,,,,,,,,,,3.0,15274.213154123117,1571.8249205540433,0.37358173322297483,6.173730061729009,3.043837940988034
1701.0,-30.20666417853322,4.390002257827658,35.0546950104789,24.35439310446384,4.843805913317348,-26.70161716931562,-40.19432767583055,1.3387589041617114,-6.714665351630686,-6.715400839129755,40.109271332430176,41171.36674932997,25529.45489500727,25529.45489500727,66700.82164433724,77120.44279869754,77106.92885121531,25529.45489500727,102636.3837462226,102636.3837462226,102636.3837462226,130440.21878655668,126687.31991518865,3752.8988713680246,0.0,90975.01184385712,55026.0742236761,39943.264022423355,27803.83504033409,67747.09906275745,21068.345456937695,1571.7960573171042,0.0,0.8774736838203029,2.7069124068745762,0.001494314320929203,1.0,1.0,-6.16217350809319,331557.68355249974,1559250.0904298138,4.702801858557797,1559250.0904298138,4.702801858557797,0.7577496207402524,0.09287804737862329,3.932623382074675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932623382074675,1.2854862126011093,1.2857799269560786,3.0592497558703737,6482.183132781455,15274.195833376853,6450.2719861792875,0.0003246743298815317,23133.41579021554,2358.9519142842396,19280.294618891206,1966.042901387447,0.8334391597736276,0.8334391597736276,35541.03042358674,35405.22815468563,1.0047968663455935,0.8,4289.425849388913,4273.035954225843,1.0047968663455935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4259.729890209695,4632.441516551485,5.993209793344554,4.390002257827658,-3.956808660351845,8.346810918179504,3.043371046811699,3.5,0.8695345848033426,0.6,0.00022847313476834257,1.000054214639434,0.0002284607488512188,199.09301864490902,0.0,2.4777691832293485e-06,7.021997865271974,0.0009869240617106563,7.713907916224388e-05,0.0001513340556060987,0.0005951398455807328,0.09287804734572185,0.09287804734572185,0.09287804734572185,0.09298121274995552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496254.4647285672,592.8731967490712,0.0,0.09287804734572185,0.09287804737862329,0.09287804737862329,0.3735776447725357,0.3735776447725357,0.5,8.271637237714591,0.5567346033006402,0.5567346033006402,-1.5802470443304628e-11,0.0007354874990710414,0.5532273310365667,-1.5802470443304628e-11,27803.83504033409,21068.345456937695,0.7577496207402524,0.9845561295923387,0.6077214717517413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692509344217973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.99630495496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.469432279307,260.469432279307,-12.680567720692977,244.69809853409865,276.240766024505,124660.5475575885,124692.55195119187,-32.00439360335904,0.0,nan,276.240766024505,3.090766024505001,269.93223252645066,-3.2177674735493156,263.6236990283234,-9.526300971676562,257.31516553027564,-15.834834469724342,251.00663203218897,-22.143367967811002,244.69809853409865,-28.45190146590133,1.0,1.0,26022.012520719443,26022.012520719443,275.4570985825004,2.30709858250043,275.4570985825004,275.4570985825004,77111.30851674899,77106.92885121531,4.379665533677326,0.0,8546.071908451686,8546.071908451686,0.8849410682796033,3952.286498985048,275.4570985825004,2.30709858250043,1.0,0.002,0.1932985364832909,0.004605957147237685,0.0002984522681896162,0.0017015477322170245,0.1492261340948081,0.1492261340948081,0.0,4.066408668124133e-13,1.0,1.0011172659152319,0.5532273310523692,0.09287804737862329,0.0,0.00010363132073066918,133.17819662134335,0.0,1599886.6839949822,266.4353346483693,0.0007354875148735118,1.0,1285115.307634306,2591.889163562186,,,,,,,,,,,,,,,,,,,3.0,15274.195833376853,1571.7960573171042,0.3735776447725357,6.173730061729009,3.043371046811699
1702.0,-30.20718175975163,4.391835240849629,35.05469059351549,24.354538355860882,4.843955814963584,-26.702068002297196,-40.19476535087449,1.338842057553191,-6.714475811031832,-6.715208791290716,40.109262548854886,41170.85023467118,25530.042037993466,25530.042037993466,66700.89227266464,77120.22623351276,77106.70874312731,25530.042037993466,102636.75078112078,102636.75078112078,102636.75078112078,130440.10574068825,126685.8483549796,3754.2573857086545,0.0,90975.02352615476,55025.78530629274,39943.598022068916,27803.354959567474,67746.9529816364,21068.019266156145,1571.7673247101504,0.0,0.8774747656109706,2.706931845917635,0.001494314320929203,1.0,1.0,-6.162932349914399,331560.2015595275,1559249.7108397507,4.702764998650801,1559249.7108397507,4.702764998650801,0.7577509727438984,0.09287730751450701,3.93261336972541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93261336972541,1.2854858487679328,1.2857795471170215,3.0592428329682533,6482.168463982587,15274.178544644696,6450.27394119198,0.0003246775440637382,23133.47765801523,2358.95822304408,19280.300462554973,1966.0434972753155,0.8334371834437432,0.8334371834437432,35540.95803439188,35405.22815468563,1.004794308160843,0.8,4289.417112779987,4273.035954225843,1.004794308160843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4259.339116920589,4632.441516551485,5.993897489066598,4.391835240849629,-3.9564440087645933,8.348279249614222,3.042905746672282,3.5,0.8694016419063663,0.6,0.0002284607488512188,1.000053963065516,0.00022844842107410534,199.0934467505034,0.0,2.465949628858529e-06,6.988501248185071,0.0009893900113395148,7.713525224988015e-05,0.00015132549660133864,0.0005951046711147615,0.09287730748587643,0.09287730748587643,0.09287730748587643,0.092980295383457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496239.4724608624,592.8781029188025,0.0,0.09287730748587643,0.09287730751450701,0.09287730751450701,0.37357356403294756,0.37357356403294756,0.5,8.2747268767865,0.5557728441476684,0.5557728441476684,9.094947017729282e-12,0.0007329802588742496,0.552276441376307,9.094947017729282e-12,27803.354959567474,21068.019266156145,0.7577509727438984,0.9845592950984039,0.6077151579914011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692421972801364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.96280833787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4692422335354,260.4692422335354,-12.68075776646458,244.6976033677166,276.24088109934587,124662.71969046886,124694.49351052225,-31.773820053376184,0.0,nan,276.24088109934587,3.090881099345893,269.93222555304135,-3.2177744469586287,263.6235700066791,-9.526429993320903,257.3149144603799,-15.835085539620081,251.00625891404982,-22.143741085950154,244.6976033677166,-28.45239663228338,1.0,1.0,26022.012520719443,26022.012520719443,275.4572648748707,2.307264874870725,275.4572648748707,275.4572648748707,77111.09379633737,77106.70874312731,4.385053210062324,0.0,8546.071908451686,8546.071908451686,0.8849417016999438,3952.2764365740372,275.4572648748707,2.307264874870725,1.0,0.002,0.19319508346105474,0.0046064222318127224,0.000298292654699029,0.0017017073455939113,0.1491463273495145,0.1491463273495145,0.0,2.9294015130298945e-13,1.0,1.0011153498105958,0.5522764413672121,0.09287730751450701,0.0,0.00010345300327069995,132.94897038190084,0.0,1599886.903182605,266.43552418896815,0.0007329802497793025,1.0,1285114.6528247262,2591.903592730279,,,,,,,,,,,,,,,,,,,3.0,15274.178544644696,1571.7673247101504,0.37357356403294756,6.173730061729009,3.042905746672282
1703.0,-30.207698512230586,4.393663392513368,35.054686211780314,24.354719404969387,4.844144311613173,-26.70251422984586,-40.19519481863824,1.3389600292276118,-6.714283449079858,-6.715014100071937,40.109254731565144,41170.29582312191,25530.62180021718,25530.62180021718,66700.91762333909,77119.98390725118,77106.51119526464,25530.62180021718,102637.13299548182,102637.13299548182,102637.13299548182,130440.01028003807,126684.39657552884,3755.6137045092273,0.0,90975.02169671361,55025.47116357419,39943.94503682157,27802.877284556253,67746.82232137783,21067.694966464223,1571.7386442904362,0.0,0.8774758581240347,2.7069515498400096,0.001494314320929203,1.0,1.0,-6.163622565670153,331562.7542399082,1559249.3730081457,4.702727773457699,1559249.3730081457,4.702727773457699,0.7577523272444453,0.09287656919316777,3.932602596929138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932602596929138,1.2854853217540243,1.2857790041347033,3.059235706840405,6482.153364572789,15274.16128696167,6450.276214501785,0.0003246808712976473,23133.54056363425,2358.9646376320406,19280.30725763011,1966.0441901801441,0.8334352108616959,0.8334352108616959,35540.88014713084,35405.22815468563,1.0047915556796403,0.8,4289.4077126127195,4273.035954225843,1.0047915556796403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.9496527581305,4632.441516551485,5.994581735354241,4.393663392513368,-3.956077868081658,8.349741260595026,3.0424420336469558,3.5,0.8692691524705588,0.6,0.00022844842107410534,1.0000538768871754,0.00022843611364738357,199.09387417224903,0.0,2.454379636288235e-06,6.955711889240859,0.000991844390975803,7.713149727038175e-05,0.0001513169238037236,0.0005950693275098519,0.09287656916483887,0.09287656916483887,0.09287656916483887,0.09297939131158811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496224.50904135796,592.8829996387328,0.0,0.09287656916483887,0.09287656919316777,0.09287656919316777,0.37356949141663315,0.37356949141663315,0.5,8.277811543445376,0.5548254918987254,0.5548254918987254,1.3130829756846651e-11,0.0007306509920681492,0.5513915344017732,1.3130829756846651e-11,27802.877284556253,21067.694966464223,0.7577523272444453,0.9845615681710181,0.6077081464842438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692334834763717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.93001897893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4690569001092,260.4690569001092,-12.680943099890783,244.69711068794294,276.2410031122686,124665.28067965219,124696.26664255344,-30.985962901228408,0.0,nan,276.2410031122686,3.091003112268595,269.9322246274207,-3.217775372579297,263.62344614252584,-9.526553857474141,257.31466765768283,-15.835332342317145,251.0058891728142,-22.144110827185784,244.69711068794294,-28.45288931205704,1.0,1.0,26022.012520719443,26022.012520719443,275.4574364504564,2.3074364504564073,275.4574364504564,275.4574364504564,77110.97508229372,77106.51119526464,4.46388702908007,0.0,8546.071908451686,8546.071908451686,0.8849423832288414,3952.2656099137835,275.4574364504564,2.3074364504564073,1.0,0.002,0.19309179642212584,0.004606887079890834,0.00029813329897851004,0.0017018667013149792,0.14906664948925502,0.14906664948925502,0.0,2.934891912831361e-13,1.0,1.0011135667938589,0.5513915343886424,0.09287656919316777,0.0,0.00010328701766930065,132.73559128907192,0.0,1599887.1259388526,266.4357165509201,0.0007306509789373195,1.0,1285113.9890015828,2591.9172396611384,,,,,,,,,,,,,,,,,,,3.0,15274.16128696167,1571.7386442904362,0.37356949141663315,6.173730061729009,3.0424420336469558
1704.0,-30.208211550033358,4.39548653188156,35.05468202160845,24.354842130001657,4.844269470554938,-26.70296344798895,-40.19563224921001,1.33902136854376,-6.714100758843642,-6.7148295710223636,40.109251496644525,41169.80242868073,25531.223276341756,25531.223276341756,66701.02570502248,77119.78543014846,77106.34687911766,25531.223276341756,102637.57015545941,102637.57015545941,102637.57015545941,130439.99793165072,126683.02908101851,3756.9688506322123,0.0,90975.04157939507,55025.19513318661,39944.27382912051,27802.427776191304,67746.70160531181,21067.390251226305,1571.7115495590006,0.0,0.8774768776358258,2.7069702205454607,0.001494314320929203,1.0,1.0,-6.164137763682106,331565.1736940068,1559249.2332080957,4.702693035689833,1559249.2332080957,4.702693035689833,0.7577536185263444,0.09287584473398043,3.93259306401217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93259306401217,1.2854850599187322,1.2857787264177554,3.0592289141507307,6482.13897167847,15274.144028628349,6450.277989652983,0.00032468401471885547,23133.60169703883,2358.970871504421,19280.312563675834,1966.0447312462293,0.8334332377713485,0.8334332377713485,35540.811224155135,35405.22815468563,1.0047891199912546,0.8,4289.399394339724,4273.035954225843,1.0047891199912546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.561506694823,4632.441516551485,5.995269350038618,4.39548653188156,-3.9557199023158636,8.351206434197424,3.0419799181336,3.5,0.8691371194667428,0.6,0.00022843611364738357,1.0000534898085214,0.0002284238952969624,199.09429852307812,0.0,2.450333267129058e-06,6.94424447904375,0.000994294724242932,7.71276728431375e-05,0.0001513084408042461,0.0005950345248332742,0.09287584468483316,0.09287584468483316,0.09287584468483316,0.09297853779382789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496209.58669430326,592.8878830889647,0.0,0.09287584468483316,0.09287584473398043,0.09287584473398043,0.3735654282884443,0.3735654282884443,0.5,8.280892337334109,0.553931377010656,0.553931377010656,1.9838353182421997e-11,0.0007288121787496493,0.5506918073402858,1.9838353182421997e-11,27802.427776191304,21067.390251226305,0.7577536185263444,0.9845649179146554,0.6077019464140632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692247927175149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.91855156873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4688700019592,260.4688700019592,-12.681129998040774,244.6966201084967,276.24111989541586,124667.11772575151,124698.36529626106,-31.247570509528074,0.0,nan,276.24111989541586,3.0911198954158863,269.9322199380452,-3.217780061954784,263.62331998063877,-9.526680019361208,257.3144200232727,-15.835579976727274,251.0055200658857,-22.144479934114287,244.6966201084967,-28.45337989150329,1.0,1.0,26022.012520719443,26022.012520719443,275.4576017524097,2.3076017524097097,275.4576017524097,275.4576017524097,77110.69179702632,77106.34687911766,4.344917908660136,0.0,8546.071908451686,8546.071908451686,0.8849429863179099,3952.256029332231,275.4576017524097,2.3076017524097097,1.0,0.002,0.1929886407657653,0.004607349652805747,0.00029797413976814633,0.0017020258598282147,0.14898706988407318,0.14898706988407318,0.0,-4.0363892783723543e-13,1.0,1.001112157161251,0.5506918073204474,0.09287584473398043,0.0,0.00010315563634840732,132.56668641278333,0.0,1599887.3380261646,266.43589924115633,0.0007288121589112961,1.0,1285113.3598268973,2591.928449595899,,,,,,,,,,,,,,,,,,,3.0,15274.144028628349,1571.7115495590006,0.3735654282884443,6.173730061729009,3.0419799181336
1705.0,-30.208721874918172,4.397304883740865,35.054677699221365,24.35497767236086,4.844411312770658,-26.703408556144907,-40.19606147250158,1.3390979940338,-6.713908115491279,-6.7146339749131245,40.10923930050458,41169.29091736745,25531.797777322066,25531.797777322066,66701.08869468952,77119.57868595219,77106.09135360048,25531.797777322066,102637.88913092254,102637.88913092254,102637.88913092254,130439.82027648471,126681.49990819092,3758.3203682937933,0.0,90975.05993852204,55024.907996125046,39944.613269329995,27801.93114556216,67746.54441489215,21067.05236306657,1571.6819491323502,0.0,0.8774779918210855,2.706990024323368,0.001494314320929203,1.0,1.0,-6.165067057325814,331567.73826893885,1559248.7061406437,4.702655072176887,1559248.7061406437,4.702655072176887,0.7577550010021288,0.09287510380170345,3.9325838774116235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325838774116235,1.2854847263114482,1.2857783770269389,3.059222561668021,6482.1255115298845,15274.126827487293,6450.279135327902,0.0003246869174997218,23133.660406094292,2358.9768581619915,19280.315988174836,1966.0450804479447,0.8334312706991956,0.8334312706991956,35540.74480501504,35405.22815468563,1.0047867727877358,0.8,4289.391378253161,4273.035954225843,1.0047867727877358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.174626356232,4632.441516551485,5.9959489728982565,4.397304883740865,-3.9553541293325942,8.35265901307346,3.0415193374971934,3.5,0.8690055249991981,0.6,0.0002284238952969624,1.0000532071728145,0.00022841174215392477,199.09472063154857,0.0,2.4326039062095765e-06,6.89399947019794,0.0009967273281491417,7.71239203420311e-05,0.00015129997495493132,0.0005949998421605453,0.09287510378594503,0.09287510378594503,0.09287510378594503,0.09297758496933307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496194.65171947156,592.8927701685217,0.0,0.09287510378594503,0.09287510380170345,0.09287510380170345,0.3735613790100691,0.3735613790100691,0.5,8.283966775322545,0.5529870671131221,0.5529870671131221,1.4551915228366852e-11,0.0007258594218342296,0.549566917587299,1.4551915228366852e-11,27801.93114556216,21067.05236306657,0.7577550010021288,0.984568132157412,0.6076958060803697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269216125863088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.86830655989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4686835868583,260.4686835868583,-12.681316413141701,244.69613186776428,276.24123530594665,124669.1866190857,124700.35342675571,-31.166807669989325,0.0,nan,276.24123530594665,3.091235305946668,269.93221461832155,-3.217785381678425,263.62319393066707,-9.526806069332906,257.3141732430449,-15.8358267569551,251.00515255540543,-22.144847444594546,244.69613186776428,-28.453868132235698,1.0,1.0,26022.012520719443,26022.012520719443,275.45776744875684,2.307767448756863,275.45776744875684,275.45776744875684,77110.45684291369,77106.09135360048,4.365489313204307,0.0,8546.071908451686,8546.071908451686,0.8849435674974424,3952.2467967986818,275.45776744875684,2.307767448756863,1.0,0.002,0.19288569593221183,0.004607813240504949,0.0002978153127144191,0.0017021846877429028,0.14890765635720954,0.14890765635720954,0.0,4.573216805248137e-13,1.0,1.0011098901074624,0.5495669175727471,0.09287510380170345,0.0,0.00010294481491436924,132.29568831645022,0.0,1599887.560224474,266.4360918845087,0.0007258594072823144,1.0,1285112.6929170294,2591.945088395264,,,,,,,,,,,,,,,,,,,3.0,15274.126827487293,1571.6819491323502,0.3735613790100691,6.173730061729009,3.0415193374971934
1706.0,-30.209230258086166,4.399118565512357,35.054673426336784,24.355163575988286,4.844600222202239,-26.703847210050448,-40.19648594604803,1.3392171741917824,-6.7137089131911125,-6.714432616891688,40.1092320843745,41168.742067679574,25532.358187596856,25532.358187596856,66701.10025527643,77119.33560022779,77105.92450115317,25532.358187596856,102638.28268875003,102638.28268875003,102638.28268875003,130439.73476336116,126680.06474685756,3759.670016503596,0.0,90975.05094224539,55024.59271202409,39944.95358913478,27801.45207461113,67746.40566374591,21066.72745560475,1571.6530475571503,0.0,0.8774791183946475,2.7070103999807293,0.001494314320929203,1.0,1.0,-6.165688675142235,331570.3784076529,1559248.3942890638,4.7026166866209875,1559248.3942890638,4.7026166866209875,0.7577563718279063,0.09287436796411958,3.9325721786709624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325721786709624,1.285484193278148,1.2857778282483883,3.0592147295428065,6482.108916196384,15274.109663593767,6450.2825075715455,0.0003246906369897183,23133.72693721059,2358.983642447787,19280.326068036757,1966.0461083078071,0.8334293095257539,0.8334293095257539,35540.66022305204,35405.22815468563,1.0047837837250124,0.8,4289.38117010629,4273.035954225843,1.0047837837250124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.789061918954,4632.441516551485,5.996623556567081,4.399118565512357,-3.9549844762006114,8.354103041712968,3.041060351194553,3.5,0.8688743860555865,0.6,0.00022841174215392477,1.0000530049427365,0.0002283996358443058,199.09514113552748,0.0,2.4196266178738597e-06,6.857221835054519,0.0009991469547670157,7.712020953175941e-05,0.00015129153262216535,0.0005949648720584178,0.09287436793729253,0.09287436793729253,0.09287436793729253,0.09297669441430141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496179.76346774923,592.8976421495124,0.0,0.09287436793729253,0.09287436796411958,0.09287436796411958,0.3735573335884545,0.3735573335884545,0.5,8.287036571244604,0.552064922164675,0.552064922164675,-1.460875864722766e-11,0.0007237037006007085,0.5487439417494784,-1.460875864722766e-11,27801.45207461113,21066.72745560475,0.7577563718279063,0.9845703192925426,0.6076889491675391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692074818438754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.83152892474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46850202235515,260.46850202235515,-12.681497977644824,244.69564630379466,276.2413577409114,124671.70146737255,124702.05730388577,-30.35583651325041,0.0,nan,276.2413577409114,3.0913577409114055,269.9322154534968,-3.2177845465031965,263.623073166059,-9.52692683394099,257.3139308786477,-15.836069121352295,251.00478859122188,-22.145211408778096,244.69564630379466,-28.454353696205317,1.0,1.0,26022.012520719443,26022.012520719443,275.45794928290235,2.3079492829023707,275.45794928290235,275.45794928290235,77110.3061757721,77105.92450115317,4.381674618925899,0.0,8546.071908451686,8546.071908451686,0.8849443076042602,3952.235039564317,275.45794928290235,2.3079492829023707,1.0,0.002,0.19278290550212185,0.004608277167849884,0.00029765672745333746,0.0017023432725827687,0.14882836372666872,0.14882836372666872,0.0,3.610610074811227e-14,1.0,1.0011082320195526,0.5487439417640871,0.09287436796411958,0.0,0.00010279041008277894,132.09719013609842,0.0,1599887.7912652083,266.43629108680886,0.0007237037152094672,1.0,1285112.006360498,2591.9580592246643,,,,,,,,,,,,,,,,,,,3.0,15274.109663593767,1571.6530475571503,0.3735573335884545,6.173730061729009,3.041060351194553
