time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1707.0,-30.209735997444493,4.400927240426274,35.054669328145245,24.35529042212295,4.844729005851705,-26.704289497118335,-40.19691471531985,1.3392825056135096,-6.7135276726140205,-6.714249472369166,40.109228580160824,41168.24286217213,25532.95901095479,25532.95901095479,66701.20187312692,77119.13646961695,77105.7531544076,25532.95901095479,102638.71216536239,102638.71216536239,102638.71216536239,130439.71634776413,126678.69779698004,3761.0185507840956,0.0,90975.06818934773,55024.30917396639,39945.287794868156,27801.00418240174,67746.2919772699,21066.423769506793,1571.6260706504586,0.0,0.8774801313559386,2.7070289319550884,0.001494314320929203,1.0,1.0,-6.166233431188232,331572.77975187777,1559248.242851569,4.702582172210832,1559248.242851569,4.702582172210832,0.7577576562087642,0.09287364889131298,3.932562495008902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932562495008902,1.285483912332058,1.285777531674847,3.0592078650557766,6482.094371172084,15274.09252158847,6450.284445939192,0.00032469382394023974,23133.788288122752,2358.9898984997685,19280.331861947365,1966.0466991222656,0.8334273497197252,0.8334273497197252,35540.590210080954,35405.22815468563,1.0047813095208113,0.8,4289.372720282399,4273.035954225843,1.0047813095208113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.404836675644,4632.441516551485,5.997305868354292,4.400927240426274,-3.954629034275173,8.355556274701447,3.040602986668521,3.5,0.8687437104767203,0.6,0.0002283996358443058,1.0000527295063402,0.00022838759307926848,199.0955594542648,0.0,2.410307422222164e-06,6.830811234577613,0.001001557262189238,7.711646133521234e-05,0.00015128317450909345,0.0005949305382003477,0.092873648883694,0.092873648883694,0.092873648883694,0.09297584233111085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496164.9126288496,592.9025020160409,0.0,0.092873648883694,0.09287364889131298,0.09287364889131298,0.373553298834726,0.373553298834726,0.5,8.290102377499972,0.5511882774285368,0.5511882774285368,-8.01492205937393e-12,0.0007217997551265398,0.5480160411809152,-8.01492205937393e-12,27801.00418240174,21066.423769506793,0.7577576562087642,0.98457347149725,0.607682600192861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691988601010846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.805118324264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4683192008767,260.4683192008767,-12.681680799123285,244.69516283996265,276.24147556178696,124673.54635860912,124704.11234879859,-30.56599018946099,0.0,nan,276.24147556178696,3.0914755617869787,269.9322130174303,-3.2177869825696916,263.62295047305247,-9.527049526947508,257.31368792869733,-15.836312071302643,251.0044253843305,-22.14557461566949,244.69516283996265,-28.45483716003733,1.0,1.0,26022.012520719443,26022.012520719443,275.4581123776585,2.3081123776585173,275.4581123776585,275.4581123776585,77110.04289927229,77105.7531544076,4.289744864683598,0.0,8546.071908451686,8546.071908451686,0.8849449202292731,3952.225307483947,275.4581123776585,2.3081123776585173,1.0,0.002,0.19268025171147457,0.004608737429866239,0.0002974983419076979,0.001702501658485529,0.14874917095384893,0.14874917095384893,0.0,3.9322711753442263e-13,1.0,1.0011067655187773,0.5480160411889301,0.09287364889131298,0.0,0.00010265377234869849,131.92153124074477,0.0,1599888.0015545578,266.43647232738596,0.0007217997631414619,1.0,1285111.3819044894,2591.9696010178964,,,,,,,,,,,,,,,,,,,3.0,15274.09252158847,1571.6260706504586,0.373553298834726,6.173730061729009,3.040602986668521
1708.0,-30.21023917902122,4.402731127672452,35.054665103086506,24.355425231065624,4.8448728710477384,-26.704727974006698,-40.1973391539417,1.339361666102631,-6.713336731279298,-6.714055603726925,40.10921672249654,41167.74967755612,25533.533531009572,25533.533531009572,66701.2832085657,77118.93305206289,77105.4986098085,25533.533531009572,102639.03214081808,102639.03214081808,102639.03214081808,130439.54388360189,126677.18036760138,3762.3635160005024,0.0,90975.09043944166,55024.040969455134,39945.610522207244,27800.51174278381,67746.12226499105,21066.08874637934,1571.596717331071,0.0,0.877481234792383,2.707048561176677,0.001494314320929203,1.0,1.0,-6.167160084167847,331575.32172303,1559247.7304116662,4.702544575118078,1559247.7304116662,4.702544575118078,0.7577590276498228,0.09287291438449491,3.9325540427833925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325540427833925,1.2854835664907729,1.2857771702729852,3.0592021129595826,6482.082183170481,15274.07541560139,6450.284741279366,0.00032469639907580373,23133.84366742258,2358.995545616758,19280.332744738913,1966.046789141951,0.8334253927672971,0.8334253927672971,35540.52910037996,35405.22815468563,1.004779149952279,0.8,4289.365344988888,4273.035954225843,1.004779149952279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.021858974147,4632.441516551485,5.9979803667634,4.402731127672452,-3.9542660509183527,8.356997178590806,3.040147134543407,3.5,0.8686134670124019,0.6,0.00022838759307926848,1.0000524630363552,0.0002283756118012439,199.09597565889388,0.0,2.397661042478687e-06,6.794971394384599,0.0010039549232317166,7.711275116203633e-05,0.00015127484191723215,0.00059489649115303,0.09287291435368293,0.09287291435368293,0.09287291435368293,0.09297489690842838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496150.0519751413,592.9073646220983,0.0,0.09287291435368293,0.09287291438449491,0.09287291438449491,0.37354927732048554,0.37354927732048554,0.5,8.2931618557833,0.5502589426495774,0.5502589426495774,7.901235221652314e-12,0.0007188724476350217,0.5468955195590866,7.901235221652314e-12,27800.51174278381,21066.08874637934,0.7577590276498228,0.9845771385653864,0.6076768426173117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269190262235015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.76927848407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46813695453,260.46813695453,-12.681863045469981,244.69468167333054,276.2415922357234,124675.62798753615,124706.0978188806,-30.469831344481207,0.0,nan,276.2415922357234,3.0915922357233967,269.9322101232588,-3.217789876741165,263.6228280107704,-9.5271719892296,257.31344589828757,-15.836554101712409,251.00406378580945,-22.145936214190527,244.69468167333054,-28.455318326669442,1.0,1.0,26022.012520719443,26022.012520719443,275.4582764613186,2.3082764613185986,275.4582764613186,275.4582764613186,77109.82137195455,77105.4986098085,4.322762146039167,0.0,8546.071908451686,8546.071908451686,0.8849454549487615,3952.2168129973093,275.4582764613186,2.3082764613185986,1.0,0.002,0.19257780791805434,0.0046091986461324645,0.00029734028702575326,0.0017026597130504236,0.14867014351287663,0.14867014351287663,0.0,7.617691200056953e-14,1.0,1.0011045072121287,0.5468955195511853,0.09287291438449491,0.0,0.00010244377455474126,131.65159296795892,0.0,1599888.2217871537,266.4366632687207,0.0007188724397337865,1.0,1285110.7208824127,2591.9861636327564,,,,,,,,,,,,,,,,,,,3.0,15274.07541560139,1571.596717331071,0.37354927732048554,6.173730061729009,3.040147134543407
1709.0,-30.210737558135087,4.404530173397172,35.05466085637565,24.355673824343853,4.8451279838529135,-26.705151004077543,-40.1977499370463,1.3395412733113825,-6.71313945737802,-6.713838712492586,40.1092131348925,41167.172360067205,25534.053794591156,25534.053794591156,66701.22615465836,77118.64766553353,77105.20456333448,25534.053794591156,102639.25835792563,102639.25835792563,102639.25835792563,130439.30205317929,126675.54116789631,3763.7608852829753,0.0,90975.05684647922,55023.71354190403,39945.93700508354,27800.04369525365,67745.9807003372,21065.77258896402,1571.5679992435896,0.0,0.8774824322342824,2.7070707364121582,0.001494314320929203,1.0,1.0,-6.1745053187953545,331578.1655798485,1559247.5753702861,4.702503775070793,1559247.5753702861,4.702503775070793,0.7577604128931861,0.0928735003246721,3.9325408887631683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325408887631683,1.2854827501128396,1.2857763383060636,3.0591938230349416,6482.064617814931,15274.058343997222,6450.28884117458,0.0003247003739787146,23133.912505889282,2359.0025651868154,19280.34499960007,1966.048038790012,0.8334234425193665,0.8334234425193665,35540.433996589425,35405.22815468563,1.0047757890613374,0.8,4289.353866968902,4273.035954225843,1.0047757890613374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.640177583562,4632.441516551485,5.9986404134085145,4.404530173397172,-3.953886263112623,8.358416436509795,3.0396928525967146,3.5,0.8684836721704899,0.6,0.0002283756118012439,1.0000519625192663,0.00022836374544572146,199.09638789270204,0.0,2.385424237945433e-06,6.7602922903373575,0.001006340347469662,7.710916051388401e-05,0.00015126645128735988,0.0005948615047856447,0.09287218154698065,0.09287218154698065,0.09287218154698065,0.09297408644121029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496135.2438872369,592.9122103827322,0.0,0.09287218154698065,0.0928735003246721,0.0928735003246721,0.3735452596322454,0.3735452596322454,0.5,8.29621878328934,0.5479946080310469,0.5479946080310469,-2.177102942368947e-11,0.0006992551145685866,0.539333393697234,-2.177102942368947e-11,27800.04369525365,21065.77258896402,0.7577604128931861,0.9845783538022701,0.6076695906457267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691816872030899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.734599380026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46796572906146,260.46796572906146,-12.682034270938516,244.6942042281442,276.24172723035156,124678.81232844379,124707.43963600302,-28.627307559252756,0.0,nan,276.24172723035156,3.09172723035158,269.93222262975735,-3.2177773702426293,263.6227180291232,-9.5272819708768,257.31321342866846,-15.836786571331515,251.0037088283241,-22.14629117167587,244.6942042281442,-28.455795771855776,1.0,1.0,26022.012520719443,26022.012520719443,275.4584589453449,2.30845894534491,275.4584589453449,275.4584589453449,77109.86717440808,77105.20456333448,4.662611073596054,0.0,8546.071908451686,8546.071908451686,0.8849462871210481,3952.2035932069844,275.4584589453449,2.30845894534491,1.0,0.002,0.19247682896800472,0.004609644652110131,0.00029718450778572523,0.0017028106831299716,0.14859225389286262,0.14859225389286262,0.0,-4.809084303090266e-09,1.0,1.0010892564920642,0.539333393719005,0.0928735003246721,0.0,0.00010103171731134731,129.836868350847,0.0,1599888.4257013917,266.43686054262196,0.000699255136339616,1.0,1285109.9813609172,2592.0830167038566,,,,,,,,,,,,,,,,,,,3.0,15274.058343997222,1571.5679992435896,0.3735452596322454,6.173730061729009,3.0396928525967146
1710.0,-30.2112372257053,4.406324187454532,35.054657201183254,24.35575044890868,4.8452047429030145,-26.70559302884615,-40.19817475983871,1.3395605460321882,-6.712969484733037,-6.713685497453104,40.10921622516953,41166.699908139766,25534.71831336506,25534.71831336506,66701.41822150483,77118.48738321502,77105.26701900753,25534.71831336506,102639.9853323726,102639.9853323726,102639.9853323726,130439.62489731742,126674.5733482002,3765.0515491172264,0.0,90975.09507224272,55023.440552760665,39946.28279942451,27799.639564944824,67745.92236436933,21065.498617644807,1571.5437877522086,0.0,0.8774832566028997,2.707085998909225,0.001494314320929203,1.0,1.0,-6.167887740721312,331580.17453220725,1559247.7089191396,4.7024756866689135,1559247.7089191396,4.7024756866689135,0.7577615734345086,0.09287149469308213,3.9325328254294463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325328254294463,1.2854826843725813,1.2857762572960023,3.0591877068720206,6482.0516583996205,15274.041351829674,6450.289734897981,0.0003247031536579782,23133.969660458697,2359.0083933309234,19280.347670999126,1966.048311196905,0.8334214989463611,0.8334214989463611,35540.37569851766,35405.22815468563,1.0047737288558032,0.8,4289.346831009252,4273.035954225843,1.0047737288558032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.25977238009,4632.441516551485,5.999332672095366,4.406324187454532,-3.9535549069927804,8.359879094447312,3.0392401166031258,3.5,0.8683543190294645,0.6,0.00022836374544572146,1.0000520970742872,0.0002283518489824814,199.09680119377114,0.0,2.3625485219673345e-06,6.695462511255426,0.0010087028959916294,7.710544730765287e-05,0.00015125829813806858,0.0005948282225465484,0.09287149464707728,0.09287149464707728,0.09287149464707728,0.09297326561394006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496120.48666738806,592.9170397746736,0.0,0.09287149464707728,0.09287149469308213,0.09287149469308213,0.37354126085449135,0.37354126085449135,0.5,8.299271914073854,0.5474993044621215,0.5474993044621215,-3.785771696129814e-11,0.0007160127200904753,0.5457977567318153,-3.785771696129814e-11,27799.639564944824,21065.498617644807,0.7577615734345086,0.9845820367276622,0.6076631400296827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691731352607047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.66976960094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46778718897775,260.46778718897775,-12.682212811022225,244.69372798170633,276.24184639655385,124679.99555462187,124709.84573620361,-29.850181581733313,0.0,nan,276.24184639655385,3.0918463965538763,269.9322227134599,-3.21777728654007,263.62259903033237,-9.52740096966761,257.3129753473521,-15.83702465264787,251.00335166446195,-22.146648335538032,244.69372798170633,-28.456272018293646,1.0,1.0,26022.012520719443,26022.012520719443,275.45861946849897,2.308619468498989,275.45861946849897,275.45861946849897,77109.46008238426,77105.26701900753,4.193063376733335,0.0,8546.071908451686,8546.071908451686,0.8849467972373326,3952.1954895565937,275.45861946849897,2.308619468498989,1.0,0.002,0.19237459153125538,0.004610111110487318,0.00029702674646876016,0.001702973253682603,0.14851337323438007,0.14851337323438007,0.0,1.513628632154873e-13,1.0,1.0011022963361103,0.545797756769673,0.09287149469308213,0.0,0.00010223741787982803,131.38627277618465,0.0,1599888.6493136615,266.43703051526694,0.0007160127579481923,1.0,1285109.4589518956,2592.0048566402074,,,,,,,,,,,,,,,,,,,3.0,15274.041351829674,1571.5437877522086,0.37354126085449135,6.173730061729009,3.0392401166031258
1711.0,-30.211733388223816,4.408113616281514,35.05465311532736,24.355876875948184,4.8453331844379965,-26.706026730968517,-40.19859462333841,1.339626527201114,-6.71277108783886,-6.7134831196429525,40.10919648585225,41166.207395210884,25535.268541361613,25535.268541361613,66701.4759365725,77118.29213437685,77104.92599205517,25535.268541361613,102640.19453341678,102640.19453341678,102640.19453341678,130439.30412413877,126672.91476863693,3766.3893555018503,0.0,90975.11305567119,55023.160332937725,39946.61413637051,27799.109590721982,67745.7237270925,21065.13707936797,1571.512459168191,0.0,0.8774844366021848,2.7071065021953618,0.001494314320929203,1.0,1.0,-6.169215488849602,331582.8281213756,1559246.85586666,4.702435481055428,1559246.85586666,4.702435481055428,0.757763014337643,0.09287075119608836,3.932523361636917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932523361636917,1.2854823999507603,1.2857759575157361,3.0591810216830275,6482.037493286345,15274.024317237412,6450.291457283132,0.0003247062454245166,23134.02990638629,2359.0145367058367,19280.352819323605,1966.048836179899,0.8334195510831057,0.8334195510831057,35540.30727506887,35405.22815468563,1.0047713108289154,0.8,4289.338573023863,4273.035954225843,1.0047713108289154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.880588609724,4632.441516551485,5.999996477744988,4.408113616281514,-3.953187074701203,8.361300690982716,3.0387888611327583,3.5,0.8682253888950738,0.6,0.0002283518489824814,1.0000517318271798,0.00022834003653517313,199.09721159713112,0.0,2.368547776613286e-06,6.7124643989220525,0.0010110714437682427,7.710177761105356e-05,0.00015125007137142786,0.000594794439117391,0.09287075119022672,0.09287075119022672,0.09287075119022672,0.09297224138408135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496105.6595266243,592.9218908540007,0.0,0.09287075119022672,0.09287075119608836,0.09287075119608836,0.37353727596728725,0.37353727596728725,0.5,8.302316622922666,0.546779088239532,0.546779088239532,1.2676082405960187e-11,0.0007120318040847451,0.5442676307933425,1.2676082405960187e-11,27799.109590721982,21065.13707936797,0.757763014337643,0.9845857755579283,0.6076576517367387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269164607311119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.68677148861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.467607681537,260.467607681537,-12.682392318462973,244.69325379237856,276.24196157094354,124681.83630235723,124711.84821464571,-30.01191228845176,0.0,nan,276.24196157094354,3.0919615709435675,269.932220015131,-3.2177799848689688,263.62247845928687,-9.52752154071311,257.3127369035651,-15.837263096434867,251.00299534791674,-22.14700465208324,244.69325379237856,-28.45674620762142,1.0,1.0,26022.012520719443,26022.012520719443,275.4587819417827,2.3087819417827404,275.4587819417827,275.4587819417827,77109.20061316916,77104.92599205517,4.274621113989269,0.0,8546.071908451686,8546.071908451686,0.884947395951599,3952.1859784451017,275.4587819417827,2.3087819417827404,1.0,0.002,0.19227264062027888,0.004610571739007183,0.00029686945741455513,0.0017031305432078706,0.14843472870727756,0.14843472870727756,0.0,6.224257220743823e-13,1.0,1.0010992119038493,0.5442676307806664,0.09287075119608836,0.0,0.0001019508933087925,131.0179869897761,0.0,1599888.876806605,266.4372289121611,0.0007120317914086627,1.0,1285108.768914306,2592.0266222264586,,,,,,,,,,,,,,,,,,,3.0,15274.024317237412,1571.512459168191,0.37353727596728725,6.173730061729009,3.0387888611327583
1712.0,-30.212228595392528,4.4098983452778455,35.054648919796236,24.356047657225304,4.8455122076633685,-26.706454515087533,-40.19900984186677,1.3397381273571576,-6.712577837578976,-6.713287068362857,40.10918514900982,41165.696121712775,25535.832520355165,25535.832520355165,66701.52864206795,77118.0650933931,77104.68797739747,25535.832520355165,102640.52049775263,102640.52049775263,102640.52049775263,130439.14102101368,126671.41595238796,3767.7250686257157,0.0,90975.11756856082,55022.8803524431,39946.9302401308,27798.620523261055,67745.55076339186,21064.80454956967,1571.4832264261322,0.0,0.8774855499238963,2.7071263507693284,0.001494314320929203,1.0,1.0,-6.170098866985711,331585.3987725816,1559246.3659357263,4.702397547381566,1559246.3659357263,4.702397547381566,0.7577643837377928,0.09287002170652786,3.9325135303013483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325135303013483,1.2854819017140167,1.2857754439797355,3.059174559406766,6482.0238004983985,15274.007336207434,6450.292872819673,0.0003247092161816391,23134.088889349452,2359.020551294219,19280.357050457053,1966.0492676354365,0.8334176090822148,0.8334176090822148,35540.236194240155,35405.22815468563,1.0047687988936977,0.8,4289.329994320869,4273.035954225843,1.0047687988936977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.502732617838,4632.441516551485,6.00066176074252,4.4098983452778455,-3.9528244452340697,8.362722790511915,3.0383392124746553,3.5,0.8680969178499015,0.6,0.00022834003653517313,1.0000516324259683,0.00022832824739384312,199.09762121176064,0.0,2.3518253212163648e-06,6.665072960327178,0.001013423269089459,7.709814867130153e-05,0.0001512418878638716,0.0005947607703729944,0.09287002166671407,0.09287002166671407,0.09287002166671407,0.09297131156674351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496090.90233345004,592.9267194073883,0.0,0.09287002166671407,0.09287002170652786,0.09287002170652786,0.37353328638956745,0.37353328638956745,0.5,8.305355320935657,0.5459893390313937,0.5459893390313937,5.644551492878236e-11,0.000709230783854764,0.5431882013771201,5.644551492878236e-11,27798.620523261055,21064.80454956967,0.7577643837377928,0.9845890673326981,0.6076516562023107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691561012315664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.639380050015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4674320678275,260.4674320678275,-12.682567932172503,244.69278191099335,276.2420822248647,124684.24826510464,124713.60918501065,-29.360919906040856,0.0,nan,276.2420822248647,3.0920822248647255,269.9322221620089,-3.2177778379910933,263.6223620991276,-9.527637900872378,257.3125020363458,-15.837497963654187,251.0026419736245,-22.147358026375485,244.69278191099335,-28.45721808900663,1.0,1.0,26022.012520719443,26022.012520719443,275.4589501422958,2.308950142295828,275.4589501422958,275.4589501422958,77109.07106017959,77104.68797739747,4.383082782122074,0.0,8546.071908451686,8546.071908451686,0.8849480179177401,3952.176097952855,275.4589501422958,2.308950142295828,1.0,0.002,0.1921708920171012,0.004611030446764463,0.0002967124767395362,0.0017032875230151088,0.1483562383697681,0.1483562383697681,0.0,-2.4535495163346965e-13,1.0,1.0010970364326166,0.5431882013206746,0.09287002170652786,0.0,0.00010174858228985468,130.75792730971472,0.0,1599889.099930269,266.437422162421,0.0007092307274092491,1.0,1285108.100447239,2592.0427068780905,,,,,,,,,,,,,,,,,,,3.0,15274.007336207434,1571.4832264261322,0.37353328638956745,6.173730061729009,3.0383392124746553
1713.0,-30.2127204959756,4.41167828157445,35.05464491725842,24.356201604846888,4.845665142095165,-26.706881932164332,-40.19942495562134,1.3398265783124494,-6.712388874289786,-6.713096425444672,40.10918232768222,41165.18605769485,25536.40764458175,25536.40764458175,66701.5937022766,77117.85109101632,77104.55444018493,25536.40764458175,102640.96208476668,102640.96208476668,102640.96208476668,130439.13422169554,126670.07436094755,3769.059860747985,0.0,90975.11929496286,55022.58513099995,39947.26018218101,27798.17213692886,67745.43231910987,21064.500925339365,1571.456056734628,0.0,0.8774866011474965,2.707145638160558,0.001494314320929203,1.0,1.0,-6.170556854752135,331587.8985220098,1559246.2440093416,4.702361729602878,1559246.2440093416,4.702361729602878,0.757765684073736,0.09286930850545441,3.932502505577655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932502505577655,1.2854815118410747,1.285775038862253,3.0591669108842336,6482.00759419695,15273.990357777546,6450.296060011111,0.0003247128407319549,23134.15418449919,2359.0272095465007,19280.36657718555,1966.0502390913869,0.8334156686006772,0.8334156686006772,35540.15648513992,35405.22815468563,1.0047659820442962,0.8,4289.320374276913,4273.035954225843,1.0047659820442962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.12616916321,4632.441516551485,6.001327958179816,4.41167828157445,-3.9524663721647713,8.36414465373922,3.0378911284156844,3.5,0.8679688938330526,0.6,0.00022832824739384312,1.0000512878658538,0.00022831653752589427,199.0980280927967,0.0,2.347189994934391e-06,6.651936445644064,0.0010157704590843936,7.709452080511188e-05,0.00015123372658873126,0.0005947270087380316,0.09286930847333308,0.09286930847333308,0.09286930847333308,0.09297047792377294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496076.2040279815,592.931529060377,0.0,0.09286930847333308,0.09286930850545441,0.09286930850545441,0.3735293017084855,0.3735293017084855,0.5,8.308390407109913,0.5452297892525735,0.5452297892525735,-2.495426087989472e-11,0.0007075511549032854,0.5425395706925542,-2.495426087989472e-11,27798.17213692886,21064.500925339365,0.757765684073736,0.9845917491246297,0.6076451894762332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269147617566223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.626243535335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46725756877976,260.46725756877976,-12.68274243122022,244.692312251889,276.2422028858353,124686.28549932448,124715.46005874216,-29.174559417675013,0.0,nan,276.2422028858353,3.09220288583532,269.93222475898295,-3.217775241017023,263.6222466321009,-9.527753367899095,257.3122685053084,-15.837731494691582,251.00229037856187,-22.14770962143811,244.692312251889,-28.45768774811097,1.0,1.0,26022.012520719443,26022.012520719443,275.4591251596477,2.309125159647749,275.4591251596477,275.4591251596477,77108.84196847773,77104.55444018493,4.287528292799834,0.0,8546.071908451686,8546.071908451686,0.8849487153816658,3952.165018105543,275.4591251596477,2.309125159647749,1.0,0.002,0.19206926522702827,0.0046114877345250094,0.00029655568072504566,0.0017034443198312525,0.14827784036252284,0.14827784036252284,0.0,5.562980631701464e-13,1.0,1.001095729815614,0.5425395707175085,0.09286930850545441,0.0,0.00010162677151672322,130.60132123832602,0.0,1599889.3196118851,266.4376111257102,0.0007075511798575462,1.0,1285107.450420531,2592.0533694834958,,,,,,,,,,,,,,,,,,,3.0,15273.990357777546,1571.456056734628,0.3735293017084855,6.173730061729009,3.0378911284156844
1714.0,-30.2132109432075,4.413453425774522,35.05464091320369,24.356354888901137,4.845820517153872,-26.70730779717158,-40.19983605304731,1.3399173711172208,-6.71220129063272,-6.712906407424855,40.10917427870674,41164.67272884889,25536.98269584347,25536.98269584347,66701.65542469236,77117.63807232874,77104.34528954097,25536.98269584347,102641.32798538444,102641.32798538444,102641.32798538444,130439.03014046427,126668.6381193013,3770.3920211629797,0.0,90975.1247360266,55022.289868633394,39947.59429710356,27797.702155079827,67745.2964521834,21064.181721673496,1571.4278774768097,0.0,0.8774876689494238,2.7071648724461874,0.001494314320929203,1.0,1.0,-6.171307871855504,331590.3900938256,1559245.896164986,4.702325347015599,1559245.896164986,4.702325347015599,0.7577670126890028,0.09286859060937866,3.932492144887204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932492144887204,1.2854811108373334,1.2857746227133489,3.0591598054098728,6481.9925385494125,15273.973429082685,6450.298460667744,0.0003247161677138307,23134.216518221692,2359.0335658172457,19280.373752908872,1966.0509708115283,0.8334137331913818,0.8334137331913819,35540.08157698027,35405.22815468563,1.0047633348573457,0.8,4289.311333655622,4273.035954225843,1.0047633348573457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.750868344691,4632.441516551485,6.001992475244179,4.413453425774522,-3.95210927639383,8.365562702168353,3.0374445731072903,3.5,0.8678413066020829,0.6,0.00022831653752589427,1.0000511365346945,0.00022830486280635647,199.09843377314155,0.0,2.3314116178444786e-06,6.607220524971252,0.0010181018707022382,7.70909281949755e-05,0.00015122560933091876,0.000594693520799619,0.09286859060012956,0.09286859060012956,0.09286859060012956,0.092969584459892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496061.50594763155,592.9363383244067,0.0,0.09286859060012956,0.09286859060937866,0.09286859060937866,0.37352533148563116,0.37352533148563116,0.5,8.311420224378255,0.5444341711717584,0.5444341711717584,4.092726157978177e-12,0.0007051167921190427,0.5415985355693351,4.092726157978177e-12,27797.702155079827,21064.181721673496,0.7577670126890028,0.9845946348728777,0.6076388308065656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269139156755949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.58152761466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46708433572405,260.46708433572405,-12.682915664275924,244.69184468423836,276.24232398734466,124688.3599401321,124717.32283769907,-28.96289756699367,0.0,nan,276.24232398734466,3.0923239873446846,269.9322281266717,-3.2177718733282745,263.62213226597464,-9.527867734025335,257.3120364053507,-15.837963594649295,251.00194054476438,-22.148059455235597,244.69184468423836,-28.458155315761616,1.0,1.0,26022.012520719443,26022.012520719443,275.4592907043603,2.3092907043603077,275.4592907043603,275.4592907043603,77108.65304607459,77104.34528954097,4.3077565336134285,0.0,8546.071908451686,8546.071908451686,0.8849493708361554,3952.15460561164,275.4592907043603,2.3092907043603077,1.0,0.002,0.1919678148809817,0.004611944181082639,0.0002963991566380262,0.0017036008433490432,0.1481995783190131,0.1481995783190131,0.0,-1.293062878993112e-14,1.0,1.0010938334039448,0.5415985355652424,0.09286859060937866,0.0,0.00010145032583758041,130.37450385209462,0.0,1599889.5365969941,266.43779870936726,0.0007051167880263165,1.0,1285106.802523445,2592.0676542861797,,,,,,,,,,,,,,,,,,,3.0,15273.973429082685,1571.4278774768097,0.37352533148563116,6.173730061729009,3.0374445731072903
1715.0,-30.21369772687743,4.415223741769968,35.05463689749837,24.356471571978204,4.845940629852774,-26.70773389119952,-40.200247150473274,1.339976794242607,-6.712016374708583,-6.712718990347249,40.10916593475647,41164.193013784155,25537.562081608747,25537.562081608747,66701.7550953929,77117.45342670137,77104.12502066638,25537.562081608747,102641.68710227513,102641.68710227513,102641.68710227513,130438.92067830575,126667.19887003493,3771.721808270814,0.0,90975.14924719773,55022.01832964493,39947.92324172532,27797.233576030616,67745.15681775594,21063.863342930592,1571.399830371859,0.0,0.8774887236766433,2.7071838448758094,0.001494314320929203,1.0,1.0,-6.172088928061839,331592.8475755597,1559245.535576489,4.702289409970417,1559245.535576489,4.702289409970417,0.7577683327845197,0.09286787491426124,3.9324835106136287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324835106136287,1.2854808566704918,1.2857743534800639,3.059153693505095,6481.979588156597,15273.956513106608,6450.2993844976445,0.00032471894756836073,23134.2735453713,2359.039380968149,19280.37651429827,1966.051252394882,0.8334117981481154,0.8334117981481154,35540.01915084574,35405.22815468563,1.004761128774996,0.8,4289.303799482528,4273.035954225843,1.004761128774996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.376823823484,4632.441516551485,6.002656355827382,4.415223741769968,-3.9517546557477696,8.366978397517737,3.0369995387436024,3.5,0.8677141539267436,0.6,0.00022830486280635647,1.0000507547466388,0.0002282932758389819,199.09883642456515,0.0,2.324418374715237e-06,6.587401673942981,0.0010204262890769534,7.708733573962417e-05,0.0001512175270667323,0.0005946604317056948,0.09286787481851942,0.09286787481851942,0.09286787481851942,0.09296868841066008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496046.8327011889,592.9411393928461,0.0,0.09286787481851942,0.09286787491426124,0.09286787491426124,0.37352136904255573,0.37352136904255573,0.5,8.31444463286518,0.5436049320971392,0.5436049320971392,1.8758328224066645e-11,0.000702615638658699,0.5406300622854019,1.8758328224066645e-11,27797.233576030616,21063.863342930592,0.7577683327845197,0.9845981355512995,0.607633002083406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691307187972827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.56170876363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4669092658649,260.4669092658649,-12.683090734135078,244.69137914000913,276.24243939182963,124690.09128018942,124719.3612739972,-29.269993807780295,0.0,nan,276.24243939182963,3.0924393918296573,269.9322273414206,-3.2177726585793494,263.6220152909946,-9.527984709005352,257.31180324063905,-15.838196759360926,251.00159119029658,-22.148408809703398,244.69137914000913,-28.458620859990845,1.0,1.0,26022.012520719443,26022.012520719443,275.45945234715504,2.3094523471550588,275.45945234715504,275.45945234715504,77108.3740952641,77104.12502066638,4.249074597712024,0.0,8546.071908451686,8546.071908451686,0.8849499170710987,3952.1459281666966,275.45945234715504,2.3094523471550588,1.0,0.002,0.19186654610745188,0.0046123994323038235,0.00029624291119584534,0.0017037570884565502,0.14812145559792267,0.14812145559792267,0.0,-3.476043237971016e-13,1.0,1.0010918816121634,0.5406300622666436,0.09286787491426124,0.0,0.00010126875478618399,130.14110094509323,0.0,1599889.7503513684,266.4379836252914,0.0007026156199003708,1.0,1285106.163494056,2592.0822446687957,,,,,,,,,,,,,,,,,,,3.0,15273.956513106608,1571.399830371859,0.37352136904255573,6.173730061729009,3.0369995387436024
1716.0,-30.21418199547444,4.416989371695643,35.05463270101395,24.35660557765516,4.846082205237764,-26.708155575415095,-40.20065758433191,1.3400557852168051,-6.711825204248555,-6.71252476251096,40.10915268584709,41163.723572849056,25538.124409494798,25538.124409494798,66701.84798234385,77117.25715959612,77103.85832684889,25538.124409494798,102641.98273634369,102641.98273634369,102641.98273634369,130438.72200186602,126665.67388342478,3773.0481184412306,0.0,90975.17043953449,55021.765672692876,39948.2275187129,27796.739265522323,67744.96678423522,21063.52688280731,1571.370399464227,0.0,0.8774898343258268,2.7072035129837384,0.001494314320929203,1.0,1.0,-6.173080635671965,331595.3943763417,1559244.963012221,4.702251567591339,1559244.963012221,4.702251567591339,0.7577697039067258,0.0928671492072163,3.932475106741129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932475106741129,1.285480510683106,1.285773992518087,3.059147979343076,6481.96748053296,15273.939654175647,6450.299742279854,0.0003247215101929532,23134.328373390843,2359.044971870195,19280.37758373324,1966.0513614468998,0.8334098692015444,0.8334098692015444,35539.958390493644,35405.22815468563,1.0047589815608002,0.8,4289.296466351727,4273.035954225843,1.0047589815608002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.004019950598,4632.441516551485,6.00331459249335,4.416989371695643,-3.951395407059673,8.368384778755317,3.036556006445186,3.5,0.8675874304129103,0.6,0.0002282932758389819,1.0000504927056622,0.0002282817492758077,199.0992369970325,0.0,2.3069517219650435e-06,6.537901180048933,0.0010227332407989184,7.70837492373907e-05,0.0001512095266015912,0.000594627699262868,0.09286714917149178,0.09286714917149178,0.09286714917149178,0.0929677402801782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496032.1680489164,592.9459373501022,0.0,0.09286714917149178,0.0928671492072163,0.0928671492072163,0.373517413768245,0.373517413768245,0.5,8.317462366163193,0.5427018677476667,0.5427018677476667,-6.048139766789973e-11,0.0006995582623972041,0.5394441268389869,-6.048139766789973e-11,27796.739265522323,21063.52688280731,0.7577697039067258,0.9846022686052286,0.6076277770414108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691223038612653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.512208269734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46673487296454,260.46673487296454,-12.68326512703544,244.6909158808357,276.24255386518274,124692.10745069853,124721.26426426914,-29.156813570583736,0.0,nan,276.24255386518274,3.092553865182765,269.9322262682789,-3.2177737317210813,263.621898671351,-9.528101328648972,257.31157107449565,-15.838428925504331,251.00124347764316,-22.14875652235682,244.6909158808357,-28.459084119164288,1.0,1.0,26022.012520719443,26022.012520719443,275.45961536839485,2.309615368394873,275.45961536839485,275.45961536839485,77108.15415620881,77103.85832684889,4.295829359922209,0.0,8546.071908451686,8546.071908451686,0.8849504487298611,3952.137482274835,275.45961536839485,2.309615368394873,1.0,0.002,0.19176549953868877,0.004612854922793727,0.0002960870128591798,0.0017039129865021486,0.1480435064295899,0.1480435064295899,0.0,-6.386718411077741e-13,1.0,1.00108949123676,0.5394441268994683,0.0928671492072163,0.0,0.0001010465500500627,129.85547735084836,0.0,1599889.9706638702,266.4381747957514,0.0006995583228786018,1.0,1285105.5012418781,2592.0996290430417,,,,,,,,,,,,,,,,,,,3.0,15273.939654175647,1571.370399464227,0.373517413768245,6.173730061729009,3.036556006445186
1717.0,-30.214665578486052,4.418750275903388,35.0546284507885,24.356758302915864,4.846238374678129,-26.708575183197745,-40.20106389708815,1.3401479794432778,-6.711636201101953,-6.712333161564271,40.10914274187314,41163.22437088529,25538.69149587287,25538.69149587287,66701.91586675817,77117.04702812774,77103.63169811381,25538.69149587287,102642.32319398668,102642.32319398668,102642.32319398668,130438.58544616011,126664.21330583842,3774.372140321691,0.0,90975.17787030726,55021.483844358205,39948.54891772118,27796.262252173437,67744.81116989462,21063.202666000077,1571.3418585252348,0.0,0.8774909179897608,2.7072229097146217,0.001494314320929203,1.0,1.0,-6.173898905909141,331597.906749291,1559244.5332752308,4.702214644720657,1559244.5332752308,4.702214644720657,0.7577710439954246,0.092866429636692,3.9324651719636323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324651719636323,1.2854801027382292,1.2857735696621355,3.059141221701528,6481.953161901414,15273.922829403858,6450.301673875879,0.0003247246490256949,23134.388708363265,2359.0511243251535,19280.383357403018,1966.051950197368,0.8334079452219546,0.8334079452219546,35539.88656160044,35405.22815468563,1.0047564431958649,0.8,4289.287797365275,4273.035954225843,1.0047564431958649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.6324862214915,4632.441516551485,6.003972270429722,4.418750275903388,-3.95103861766396,8.369788893567348,3.0361140110423817,3.5,0.867461146012109,0.6,0.0002282817492758077,1.0000504214207395,0.00022827023956601626,199.09963700382667,0.0,2.2949299331822564e-06,6.503831430638515,0.0010250281707321006,7.708019889862523e-05,0.00015120155037718247,0.0005945948308051747,0.0928664296235597,0.0928664296235597,0.0928664296235597,0.09296683259763544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496017.54682762496,592.9507212064115,0.0,0.0928664296235597,0.092866429636692,0.092866429636692,0.37351346053349577,0.37351346053349577,0.5,8.32047445665912,0.541778401887484,0.541778401887484,1.6086687537608668e-11,0.0006969604623350278,0.5384342556551474,1.6086687537608668e-11,27796.262252173437,21063.202666000077,0.7577710439954246,0.9846055323628992,0.607621803943827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691139112716936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.478138520324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4665624229962,260.4665624229962,-12.683437577003758,244.69045474234883,276.2426701037138,124694.23036342171,124723.06233790316,-28.831974481466304,0.0,nan,276.2426701037138,3.0926701037138287,269.93222703142226,-3.2177729685777194,263.6217839590956,-9.528216040904397,257.3113408868274,-15.838659113172582,251.0008978145692,-22.149102185430763,244.69045474234883,-28.459545257651143,1.0,1.0,26022.012520719443,26022.012520719443,275.45978045087344,2.309780450873461,275.45978045087344,275.45978045087344,77107.97089958022,77103.63169811381,4.339201466413215,0.0,8546.071908451686,8546.071908451686,0.8849510772388621,3952.1274978234505,275.45978045087344,2.309780450873461,1.0,0.002,0.1916646422758596,0.004613309182413009,0.0002959314050918141,0.0017040685946444467,0.14796570254590705,0.14796570254590705,0.0,-2.6373911735100286e-13,1.0,1.0010874559471117,0.5384342556390607,0.092866429636692,0.0,0.00010085724470709824,129.61213412349537,0.0,1599890.1890828398,266.438363798898,0.0006969604462483403,1.0,1285104.84794528,2592.114791917663,,,,,,,,,,,,,,,,,,,3.0,15273.922829403858,1571.3418585252348,0.37351346053349577,6.173730061729009,3.0361140110423817
1718.0,-30.215146828869557,4.420506418640337,35.054624225466284,24.356911901291483,4.846389352693724,-26.70899321071439,-40.201466193515785,1.3402357345284885,-6.711449432559107,-6.712144074964679,40.10913496021514,41162.70593765885,25539.262872120915,25539.262872120915,66701.96880977976,77116.83685690793,77103.42904592564,25539.262872120915,102642.69191804656,102642.69191804656,102642.69191804656,130438.48885428318,126662.79474837851,3775.694105904665,0.0,90975.17797520036,55021.17506023393,39948.89212774048,27795.796936236617,67744.6890639771,21062.88668685377,1571.313936052778,0.0,0.8774919796523447,2.7072420487705773,0.001494314320929203,1.0,1.0,-6.17461256208901,331600.38616597897,1559244.1969845966,4.702178471541749,1559244.1969845966,4.702178471541749,0.757772361597399,0.09286571551561183,3.9324540136623423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324540136623423,1.2854797155479825,1.285773167587227,3.0591334628613653,6481.936721850145,15273.906002224343,6450.305098398567,0.0003247283394877273,23134.454378647413,2359.057820830499,19280.3935935305,1966.0529939918833,0.8334060219430062,0.8334060219430062,35539.80588653129,35405.22815468563,1.004753592216994,0.8,4289.278060739103,4273.035954225843,1.004753592216994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.2622062371165,4632.441516551485,6.004629301873122,4.420506418640337,-3.9506842211068682,8.371190639747205,3.035673532764544,3.5,0.867335295075584,0.6,0.00022827023956601626,1.0000501783985594,0.00022825878590568242,199.1000350825452,0.0,2.2915790414965763e-06,6.4943350036012975,0.0010273197497735972,7.70766838032714e-05,0.00015119355576274484,0.0005945617051990871,0.09286571547655295,0.09286571547655295,0.09286571547655295,0.09296595030019589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496002.96059510164,592.9554936676849,0.0,0.09286571547655295,0.09286571551561183,0.09286571551561183,0.3735095134141143,0.3735095134141143,0.5,8.323481503302022,0.5408599996935664,0.5408599996935664,-2.1316282072803006e-11,0.0006946424055627176,0.5375315128756597,-2.1316282072803006e-11,27795.796936236617,21062.88668685377,0.757772361597399,0.9846080885659891,0.6076152463964428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269105541216448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.46864209329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4663913027889,260.4663913027889,-12.68360869721107,244.68999569468286,276.24278691095367,124696.23644439857,124724.84609198345,-28.609647584876527,0.0,nan,276.24278691095367,3.0927869109536914,269.9322286676891,-3.2177713323108605,263.6216704243955,-9.52832957560446,257.3111121811242,-15.838887818875776,251.00055393788816,-22.14944606211182,244.68999569468286,-28.460004305317113,1.0,1.0,26022.012520719443,26022.012520719443,275.4599458245684,2.3099458245684446,275.4599458245684,275.4599458245684,77107.77243145286,77103.42904592564,4.3433855272160145,0.0,8546.071908451686,8546.071908451686,0.8849517831519783,3952.116283730654,275.4599458245684,2.3099458245684446,1.0,0.002,0.1915639542992201,0.004613762312410047,0.0002957760570541641,0.0017042239431948538,0.14788802852708205,0.14788802852708205,0.0,2.490178202529947e-13,1.0,1.0010856367040923,0.537531512896976,0.09286571551561183,0.0,0.00010068795896415709,129.39451927862993,0.0,1599890.4052735872,266.43855056744087,0.0006946424268789997,1.0,1285104.2032214776,2592.1285906080475,,,,,,,,,,,,,,,,,,,3.0,15273.906002224343,1571.313936052778,0.3735095134141143,6.173730061729009,3.035673532764544
1719.0,-30.2156240806091,4.4222578173619365,35.05461999209745,24.35704587204384,4.846529311588521,-26.70940874138332,-40.20186810577286,1.3403139723764392,-6.71126254351833,-6.711954754679384,40.10912627723494,41162.22971866764,25539.83215400168,25539.83215400168,66702.06187266932,77116.64320823361,77103.21540908296,25539.83215400168,102643.04756308463,102643.04756308463,102643.04756308463,130438.37559357913,126661.36195081165,3777.01364276747,0.0,90975.1977259025,55020.91117102637,39949.207283195705,27795.328030494493,67744.5353136902,21062.568128997813,1571.2858394740003,0.0,0.877493046029785,2.707261213041905,0.001494314320929203,1.0,1.0,-6.175371627098457,331602.86866200285,1559243.821742124,4.702142137773345,1559243.821742124,4.702142137773345,0.7577736843360829,0.09286500129673224,3.9324454260599038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324454260599038,1.28547937281283,1.2857728100496235,3.0591275980221275,6481.924294959561,15273.88920565571,6450.305711021444,0.00032473098724304867,23134.509921744724,2359.063484650184,19280.395424701277,1966.0531807193363,0.8334041001914259,0.833404100191426,35539.743797710566,35405.22815468563,1.004751398059257,0.8,4289.270567276212,4273.035954225843,1.004751398059257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.893164526222,4632.441516551485,6.005284206768183,4.4222578173619365,-3.9503301553665966,8.372587972728534,3.0352345529500293,3.5,0.867209872271437,0.6,0.00022825878590568242,1.000049761658232,0.00022824742793518116,199.1004298550722,0.0,2.2804241742906124e-06,6.4627221099395955,0.0010296001739478879,7.707317221263106e-05,0.00015118561369305137,0.0005945291750532994,0.0928650012790009,0.0928650012790009,0.0928650012790009,0.09296505904138311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495988.3957949457,592.9602590173578,0.0,0.0928650012790009,0.09286500129673224,0.09286500129673224,0.3735055747578602,0.3735055747578602,0.5,8.32648323575432,0.5399355167668887,0.5399355167668887,-2.0122570276726037e-11,0.0006922111610379034,0.5365831275809114,-2.0122570276726037e-11,27795.328030494493,21062.568128997813,0.7577736843360829,0.9846116969259038,0.6076095957860875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690971938648905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.437029199624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46622063237396,260.46622063237396,-12.683779367626016,244.68953894819947,276.2429023165959,124698.1970580944,124726.73150744518,-28.5344493507748,0.0,nan,276.2429023165959,3.0929023165959393,269.93222964290675,-3.2177703570932294,263.6215569691981,-9.528443030801895,257.3108842955068,-15.839115704493167,251.00021162183688,-22.149788378163095,244.68953894819947,-28.460461051800507,1.0,1.0,26022.012520719443,26022.012520719443,275.46011014660365,2.3101101466036766,275.46011014660365,275.46011014660365,77107.54523107958,77103.21540908296,4.32982199662365,0.0,8546.071908451686,8546.071908451686,0.8849523264334841,3952.107653190203,275.46011014660365,2.3101101466036766,1.0,0.002,0.19146344413402291,0.004614214740914325,0.00029562098358001796,0.0017043790155007793,0.147810491790009,0.147810491790009,0.0,-9.192026480253634e-13,1.0,1.0010837253855713,0.536583127601034,0.09286500129673224,0.0,0.00010051014638038622,129.16594669838852,0.0,1599890.6214442286,266.43873745648165,0.0006922111811604736,1.0,1285103.5577000638,2592.142959773102,,,,,,,,,,,,,,,,,,,3.0,15273.88920565571,1571.2858394740003,0.3735055747578602,6.173730061729009,3.0352345529500293
