time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1720.0,-30.21609900514297,4.424004524925675,35.05461569861178,24.35718913273888,4.846675960756638,-26.709821508538585,-40.20226959893478,1.3403984643419184,-6.711073684047506,-6.71176329933725,40.109116075612405,41161.752712209054,25540.39509299981,25540.39509299981,66702.14780520886,77116.44320376389,77102.98811066346,25540.39509299981,102643.38320366327,102643.38320366327,102643.38320366327,130438.2347326763,126659.9042425849,3778.3304900913886,0.0,90975.20987639943,55020.64569518846,39949.51575690108,27794.851529013038,67744.36728591411,21062.244231183107,1571.2573332323675,0.0,0.8774941298591746,2.7072805953542938,0.001494314320929203,1.0,1.0,-6.1761945416901085,331605.37916956696,1559243.380870585,4.702105209437098,1559243.380870585,4.702105209437098,0.7577750220826959,0.09286428485717255,3.932435995796859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932435995796859,1.2854790005912131,1.2857724231418468,3.059121147827593,6481.9106277713445,15273.872473151567,6450.307228187652,0.000324733959778418,23134.568489770027,2359.0694569266802,19280.3999596126,1966.0536431515964,0.8334021863488953,0.8334021863488953,35539.67561637776,35405.22815468563,1.0047489885992515,0.8,4289.262338511658,4273.035954225843,1.0047489885992515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.5253590582415,4632.441516551485,6.005935987799953,4.424004524925675,-3.9499749779991986,8.373979502924874,3.034797068928779,3.5,0.8670848768367939,0.6,0.00022824742793518116,1.00004951919452,0.0002282361258660679,199.1008227039584,0.0,2.261376809082249e-06,6.408741876939094,0.0010318615507569702,7.706966443139702e-05,0.00015117776350378413,0.0005944968789663454,0.0928642848251733,0.0928642848251733,0.0928642848251733,0.09296415285483506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495973.85125544533,592.9650176082894,0.0,0.0928642848251733,0.09286428485717255,0.09286428485717255,0.3735016434327718,0.3735016434327718,0.5,8.329479277065367,0.5389922781548648,0.5389922781548648,9.15179043659009e-12,0.0006896152897297725,0.5355687576471269,9.15179043659009e-12,27794.851529013038,21062.244231183107,0.7577750220826959,0.9846154075613908,0.6076040615817767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690888691334696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.38304896663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46605114972994,260.46605114972994,-12.683948850270042,244.68908454727904,276.24301775222,124700.20814943557,124728.54401523176,-28.33586579615081,0.0,nan,276.24301775222,3.093017752220021,269.9322311112221,-3.2177688887778686,263.6214444702116,-9.528555529788377,257.31065782921365,-15.839342170786324,250.99987118823307,-22.150128811766905,244.68908454727904,-28.46091545272094,1.0,1.0,26022.012520719443,26022.012520719443,275.46027500511605,2.3102750051160683,275.46027500511605,275.46027500511605,77107.33676740648,77102.98811066346,4.34865674302273,0.0,8546.071908451686,8546.071908451686,0.8849529230243995,3952.098175775843,275.46027500511605,2.3102750051160683,1.0,0.002,0.1913631241105294,0.004614666749800094,0.0002954662048609347,0.0017045337947013165,0.14773310243046733,0.14773310243046733,0.0,-4.377487955453674e-13,1.0,1.001081680974526,0.5355687576379751,0.09286428485717255,0.0,0.00010032000549979779,128.92153048717307,0.0,1599890.8396955733,266.4389263159525,0.000689615280577982,1.0,1285102.904897996,2592.1581781369305,,,,,,,,,,,,,,,,,,,3.0,15273.872473151567,1571.2573332323675,0.3735016434327718,6.173730061729009,3.034797068928779
1721.0,-30.216571638183655,4.425746534518226,35.05461138381546,24.35734241679313,4.8468253302437025,-26.710231941328036,-40.20266690114511,1.3404856335673159,-6.71088564699204,-6.711572809465597,40.10910687379387,41161.24933105216,25540.958850001065,25540.958850001065,66702.20818105323,77116.23611302472,77102.77308328485,25540.958850001065,102643.73193328592,102643.73193328592,102643.73193328592,130438.11272092098,126658.46770575563,3779.6450151653535,0.0,90975.20862374695,55020.3475365616,39949.84565242816,27794.380787635062,67744.22644006321,21061.924395289792,1571.2291271903714,0.0,0.8774952045870272,2.707299878321627,0.001494314320929203,1.0,1.0,-6.176964286221448,331607.87703150435,1559242.9832064153,4.702068591266545,1559242.9832064153,4.702068591266545,0.7577763489755328,0.09286357118207066,3.9324247247843553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324247247843553,1.2854786157163325,1.2857720236497903,3.059113295784398,6481.8939902340335,15273.855771360719,6450.310852192354,0.00032473770587748647,23134.6344789183,2359.0761859471177,19280.410792005176,1966.0547477482296,0.8334002773882022,0.8334002773882021,35539.59412627982,35405.22815468563,1.0047461088223333,0.8,4289.252503520144,4273.035954225843,1.0047461088223333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.158796805329,4632.441516551485,6.006586317799355,4.425746534518226,-3.949621017253194,8.37536755177142,3.0343610887394434,3.5,0.8669603110684124,0.6,0.0002282361258660679,1.0000492804517997,0.00022822487884092667,199.1012136587247,0.0,2.2502512587050705e-06,6.37721206717017,0.0010341118020156753,7.70661934111337e-05,0.00015116993245493422,0.0005944643800297642,0.09286357111730222,0.09286357111730222,0.09286357111730222,0.09296326002766994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495959.3376520328,592.969766073231,0.0,0.09286357111730222,0.09286357118207066,0.09286357118207066,0.3734977178768452,0.3734977178768452,0.5,8.332469946081051,0.5380459940022888,0.5380459940022888,2.3305801732931286e-12,0.0006871624735822479,0.5346085232441737,2.3305801732931286e-12,27794.380787635062,21061.924395289792,0.7577763489755328,0.984618345890599,0.6075978942274827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269080566770368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.35151915686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4658830945149,260.4658830945149,-12.684116905485098,244.68863248599584,276.24313370306373,124702.18241092961,124730.27962406313,-28.097213133534147,0.0,nan,276.24313370306373,3.0931337030637565,269.9322334596415,-3.2177665403584683,263.621333216206,-9.528666783793994,257.31043297279655,-15.83956702720343,250.9995327293854,-22.15046727061457,244.68863248599584,-28.461367514004138,1.0,1.0,26022.012520719443,26022.012520719443,275.46044033402706,2.310440334027078,275.46044033402706,275.46044033402706,77107.1357675261,77102.77308328485,4.362684241248644,0.0,8546.071908451686,8546.071908451686,0.8849536360671599,3952.086848408277,275.46044033402706,2.310440334027078,1.0,0.002,0.1912629841115994,0.004615117848177508,0.00029531170339431836,0.0017046882967443426,0.14765585169715917,0.14765585169715917,0.0,1.3866078424351613e-13,1.0,1.001079745735598,0.5346085232418432,0.09286357118207066,0.0,0.00010013998176469505,128.6901164202529,0.0,1599891.0571836033,266.43911435300794,0.0006871624712516677,1.0,1285102.255387302,2592.172711517269,,,,,,,,,,,,,,,,,,,3.0,15273.855771360719,1571.2291271903714,0.3734977178768452,6.173730061729009,3.0343610887394434
1722.0,-30.217042031763736,4.427483851327073,35.054607064897354,24.35748476944866,4.846975470872362,-26.710640281498343,-40.20306011717764,1.340573720761206,-6.710697897082127,-6.711382677348238,40.10909812523382,41160.76864088953,25541.52198399082,25541.52198399082,66702.29062488035,77116.03869409501,77102.5644223166,25541.52198399082,102644.08640630743,102644.08640630743,102644.08640630743,130437.9992086876,126657.04196663751,3780.957242050096,0.0,90975.22652096905,55020.08156095084,39950.1610666869,27793.91280238018,67744.07386906708,21061.60650444145,1571.2010631543526,0.0,0.8774962756205742,2.7073191243162427,0.001494314320929203,1.0,1.0,-6.177708394517879,331610.37021720706,1559242.6051309598,4.702032099025266,1559242.6051309598,4.702032099025266,0.7577776707509064,0.09286285941383655,3.9324163077526375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324163077526375,1.285478226428994,1.285771619815039,3.059107674407469,6481.882079210868,15273.8390996453,6450.31116173511,0.000324740223737115,23134.68854800907,2359.081699459966,19280.411717249186,1966.0548420968616,0.8333983696058196,0.8333983696058196,35539.53327060406,35405.22815468563,1.0047439582459183,0.8,4289.245158884787,4273.035954225843,1.0047439582459183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.793469678727,4632.441516551485,6.00723486832976,4.427483851327073,-3.9492678190346107,8.376751670361685,3.0339266025080724,3.5,0.8668361721451635,0.6,0.00022822487884092667,1.0000490471318435,0.00022821368561419986,199.10160276239188,0.0,2.2392963556707356e-06,6.3461658719708645,0.001036351098371346,7.706275823196379e-05,0.00015116212060896288,0.0005944323881971567,0.09286285934838086,0.09286285934838086,0.09286285934838086,0.09296237391532985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495944.8516504902,592.9745054762271,0.0,0.09286285934838086,0.09286285941383655,0.09286285941383655,0.3734937993142992,0.3734937993142992,0.5,8.335455383775187,0.5371022505194105,0.5371022505194105,9.379164112033322e-12,0.0006847802661127389,0.5336742828303613,9.379164112033322e-12,27793.91280238018,21061.60650444145,0.7577776707509064,0.9846217804054677,0.6075921669612511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690722868074003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.320472961655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4657164808829,260.4657164808829,-12.68428351911706,244.68818273279498,276.24325022899546,124704.24313594642,124732.09932907959,-27.85619313318334,0.0,nan,276.24325022899546,3.093250228995487,269.93223672975626,-3.217763270243722,263.62122323049016,-9.528776769509818,257.3102097312454,-15.839790268754598,250.99919623201552,-22.150803767984456,244.68818273279498,-28.461817267204992,1.0,1.0,26022.012520719443,26022.012520719443,275.4606060501355,2.3106060501355046,275.4606060501355,275.4606060501355,77106.93541093929,77102.5644223166,4.370988622686127,0.0,8546.071908451686,8546.071908451686,0.8849541685571283,3952.0783892914005,275.4606060501355,2.3106060501355046,1.0,0.002,0.1911630192768699,0.004615568156926398,0.00029515747204527634,0.0017048425276249117,0.14757873602263816,0.14757873602263816,0.0,-3.298121324657455e-13,1.0,1.0010778629114603,0.5336742828209822,0.09286285941383655,0.0,9.996481696898618e-05,128.46494693987106,0.0,1599891.2744341583,266.43930210291785,0.0006847802567335748,1.0,1285101.6070956942,2592.1869176738196,,,,,,,,,,,,,,,,,,,3.0,15273.8390996453,1571.2010631543526,0.3734937993142992,6.173730061729009,3.0339266025080724
1723.0,-30.21751006192767,4.42921648314828,35.054602746158416,24.357637983653717,4.847123774629403,-26.711046678269813,-40.203453053813405,1.3406603910440065,-6.710510352390884,-6.711192773615869,40.10908949236353,41160.26561618745,25542.084182032075,25542.084182032075,66702.34979821953,77115.83323946064,77102.35766779448,25542.084182032075,102644.44184982656,102644.44184982656,102644.44184982656,130437.88785336162,126655.62068597345,3782.267167388167,0.0,90975.22426011838,55019.78109523643,39950.49240542439,27793.446003535068,67743.93840895945,21061.289438622745,1571.1730633285817,0.0,0.8774973449570647,2.7073383470343706,0.001494314320929203,1.0,1.0,-6.178445234222011,331612.8604228983,1559242.2320548259,4.701995664662582,1559242.2320548259,4.701995664662582,0.7577789899080505,0.0928621490958996,3.9324049220553587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324049220553587,1.2854778436663437,1.2857712225756341,3.059099728113281,6481.8652419670125,15273.822457039305,6450.3149548154115,0.00032474402377578903,23134.75495615242,2359.0884712060106,19280.42305502004,1966.0559982277375,0.8333964674172023,0.8333964674172023,35539.45095124563,35405.22815468563,1.004741049166702,0.8,4289.235223810318,4273.035954225843,1.004741049166702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.429372621822,4632.441516551485,6.007881571905422,4.42921648314828,-3.9489152864695796,8.378131769617859,3.033493603969605,3.5,0.86671245827703,0.6,0.00022821368561419986,1.0000488008842325,0.0002282025491280183,199.10198991240597,0.0,2.228589381391039e-06,6.315822306862205,0.0010385796877527371,7.705932563505487e-05,0.00015115435997914499,0.0005944001491721173,0.09286214907592133,0.09286214907592133,0.09286214907592133,0.09296149059703875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495930.3914199424,592.979236399809,0.0,0.09286214907592133,0.0928621490958996,0.0928621490958996,0.3734898882592069,0.3734898882592069,0.5,8.338435629962369,0.5361619917562734,0.5361619917562734,2.2168933355715126e-11,0.0006824212250080564,0.5327475393938812,2.2168933355715126e-11,27793.446003535068,21061.289438622745,0.7577789899080505,0.9846246227307892,0.6075859565133256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26906402921934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.29012939655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4655510946107,260.4655510946107,-12.684448905389274,244.68773525954578,276.24336692969587,124706.17684801665,124733.82784028635,-27.650992269693354,0.0,nan,276.24336692969587,3.0933669296958897,269.93224059567467,-3.2177594043253066,263.6211142616151,-9.528885738384872,257.30998792757293,-15.840012072427044,250.99886159355967,-22.15113840644031,244.68773525954578,-28.462264740454202,1.0,1.0,26022.012520719443,26022.012520719443,275.4607717609375,2.3107717609375413,275.4607717609375,275.4607717609375,77106.73121429632,77102.35766779448,4.373546501839883,0.0,8546.071908451686,8546.071908451686,0.884954888854652,3952.0669466656354,275.4607717609375,2.3107717609375413,1.0,0.002,0.19106322820440122,0.004616017707929936,0.00029500350872820903,0.0017049964908987792,0.1475017543641045,0.1475017543641045,0.0,-3.730119511879959e-13,1.0,1.0010759951935315,0.5327475393717123,0.0928621490958996,0.0,9.979105485224907e-05,128.24158034833513,0.0,1599891.4914759921,266.4394896476091,0.000682421202839123,1.0,1285100.9595820988,2592.2010280811983,,,,,,,,,,,,,,,,,,,3.0,15273.822457039305,1571.1730633285817,0.3734898882592069,6.173730061729009,3.033493603969605
1724.0,-30.217975806941674,4.430944450419005,35.054598421005224,24.357785295601957,4.847274691569509,-26.711450757051963,-40.20384557135401,1.3407496418869134,-6.710322377670309,-6.711002429042275,40.10908066978254,41159.79189090432,25542.643928098587,25542.643928098587,66702.43581900292,77115.63357058226,77102.15056147931,25542.643928098587,102644.79448957791,102644.79448957791,102644.79448957791,130437.77301842319,126654.19827331028,3783.5747451129196,0.0,90975.23502486541,55019.51719060092,39950.79759362721,27792.978528845288,67743.7761224725,21060.97190238547,1571.1450229843367,0.0,0.8774984174165098,2.7073576145523353,0.001494314320929203,1.0,1.0,-6.179187460203934,331615.3564238472,1559241.8507795383,4.701959123951504,1559241.8507795383,4.701959123951504,0.7577803106107206,0.0928614395383456,3.9323955539286914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323955539286914,1.2854774487015903,1.2857708132042927,3.0590933803627967,6481.851791845445,15273.805846100628,6450.316377602955,0.00032474694398149963,23134.81280741859,2359.094370393416,19280.427307827224,1966.056431893381,0.8333945672404408,0.8333945672404408,35539.38321902291,35405.22815468563,1.004738655582724,0.8,4289.227049248593,4273.035954225843,1.004738655582724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.066501245171,4632.441516551485,6.008526077071941,4.430944450419005,-3.9485629131326174,8.379507363551623,3.0330620876545473,3.5,0.8665891679012993,0.6,0.0002282025491280183,1.0000485627947868,0.00022819146751260937,199.10237517348804,0.0,2.217296559379094e-06,6.283818449280353,0.0010407969843121163,7.705589684039272e-05,0.00015114665228762558,0.0005943684234470647,0.09286143952869957,0.09286143952869957,0.09286143952869957,0.09296060672451974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495915.95564573654,592.9839592591817,0.0,0.09286143952869957,0.0928614395383456,0.0928614395383456,0.37348598482138384,0.37348598482138384,0.5,8.341410650020437,0.5352231110541084,0.5352231110541084,1.6257217794191092e-11,0.000680051371944046,0.5318149688383187,1.6257217794191092e-11,27792.978528845288,21060.97190238547,0.7577803106107206,0.9846282512863327,0.6075804191442241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690557939685647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.25812553897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46538715783134,260.46538715783134,-12.684612842168633,244.6872900701661,276.2434842455154,124708.19427511656,124735.60292523721,-27.408650120624813,0.0,nan,276.2434842455154,3.0934842455154126,269.9322454104418,-3.217754589558183,263.6210065753442,-9.528993424655766,257.3097677402916,-15.840232259708387,250.99852890522897,-22.15147109477101,244.6872900701661,-28.462709929833863,1.0,1.0,26022.012520719443,26022.012520719443,275.46093787141655,2.31093787141657,275.46093787141655,275.46093787141655,77106.53341652086,77102.15056147931,4.382855041549192,0.0,8546.071908451686,8546.071908451686,0.8849554815136155,3952.057531698335,275.46093787141655,2.31093787141657,1.0,0.002,0.1909636119832848,0.004616466614372462,0.0002948498155303333,0.001705150185786895,0.14742490776516665,0.14742490776516665,0.0,1.317228444375207e-12,1.0,1.00107411571142,0.5318149688220615,0.0928614395383456,0.0,9.961620578675519e-05,128.0168169938399,0.0,1599891.7090072967,266.43967762232967,0.0006800513556868282,1.0,1285100.3105647375,2592.215217387949,,,,,,,,,,,,,,,,,,,3.0,15273.805846100628,1571.1450229843367,0.37348598482138384,6.173730061729009,3.0330620876545473
1725.0,-30.218442241982547,4.432667756491359,35.05459410332949,24.35793246785181,4.847425672501203,-26.71185545054208,-40.2042381936684,1.340838881103983,-6.710134799186221,-6.710812535450034,40.109072235385,41159.31562620161,25543.203272191236,25543.203272191236,66702.51889839285,77115.43345900318,77101.94839485902,25543.203272191236,102645.15166705026,102645.15166705026,102645.15166705026,130437.66534065,126652.78525490413,3784.8800857458655,0.0,90975.24567568334,55019.25186528638,39951.1042337744,27792.513673599733,67743.61790737414,21060.65620535349,1571.117120704512,0.0,0.8774994859215998,2.7073768358776578,0.001494314320929203,1.0,1.0,-6.179910145328279,331617.8465252622,1559241.4862810588,4.701922718029223,1559241.4862810588,4.701922718029223,0.7577816261131907,0.09286073203653637,3.9323861942161145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323861942161145,1.2854770536781712,1.2857704038448197,3.0590870392935203,6481.838355880556,15273.789265340116,6450.31780495476,0.0003247498615305399,23134.870580486928,2359.1002616068617,19280.431574277285,1966.0568669502109,0.8333926704798312,0.8333926704798312,35539.315547602426,35405.22815468563,1.0047362641485709,0.8,4289.218882025054,4273.035954225843,1.0047362641485709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.704854375607,4632.441516551485,6.00916886664043,4.432667756491359,-3.948211368889898,8.380879125381256,3.032632051919797,3.5,0.8664663005485134,0.6,0.00022819146751260937,1.0000486349308608,0.00022818036997609178,199.1027610066773,0.0,2.20637594867916e-06,6.25286943855674,0.0010430033602607954,7.705246727160357e-05,0.0001511390002410058,0.0005943369179553571,0.09286073199191146,0.09286073199191146,0.09286073199191146,0.0929597289899622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495901.5465631115,592.9886733520781,0.0,0.09286073199191146,0.09286073203653637,0.09286073203653637,0.37348208881256867,0.37348208881256867,0.5,8.344380561338891,0.5342896567011053,0.5342896567011053,-2.7569058147491887e-11,0.0006777362638104023,0.5309023901217529,-2.7569058147491887e-11,27792.513673599733,21060.65620535349,0.7577816261131907,0.984631777263435,0.6075748077476281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690475809573714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.22717652824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4652243500813,260.4652243500813,-12.684775649918663,244.68684663081112,276.2436020693659,124710.18785207767,124737.40773701786,-27.219884940166573,0.0,nan,276.2436020693659,3.093602069365943,269.93225098165584,-3.2177490183441364,263.6208998939261,-9.529100106073884,257.3095488062156,-15.84045119378436,250.99819771851344,-22.15180228148654,244.68684663081112,-28.46315336918886,1.0,1.0,26022.012520719443,26022.012520719443,275.4611041089218,2.3111041089218247,275.4611041089218,275.4611041089218,77106.33480446885,77101.94839485902,4.386409609825932,0.0,8546.071908451686,8546.071908451686,0.8849560736400466,3952.048125187195,275.4611041089218,2.3111041089218247,1.0,0.002,0.19086416687201802,0.004616914726866277,0.0002946963861350077,0.001705303613880168,0.14734819306750385,0.14734819306750385,0.0,1.5175794648714103e-14,1.0,1.0010722765378415,0.530902390149322,0.09286073203653637,0.0,9.944509437685844e-05,127.79685727910955,0.0,1599891.9261504202,266.43986520081376,0.0006777362913794605,1.0,1285099.6630845247,2592.229152685623,,,,,,,,,,,,,,,,,,,3.0,15273.789265340116,1571.117120704512,0.37348208881256867,6.173730061729009,3.032632051919797
1726.0,-30.218904986774092,4.434386465404417,35.05458982530492,24.358120886050187,4.847615756772248,-26.71225291242028,-40.20462218960745,1.3409636824139637,-6.709944275951727,-6.710619867229845,40.10906474416439,41158.80043768033,25543.75493028469,25543.75493028469,66702.55536796502,77115.20500262195,77101.76888300813,25543.75493028469,102645.52381329282,102645.52381329282,102645.52381329282,130437.57477097938,126651.39145037283,3786.183320606543,0.0,90975.235369718,55018.953839939524,39951.42392197608,27792.05095768655,67743.47487966262,21060.342217690013,1571.089254535669,0.0,0.8775005659521832,2.707396335489354,0.001494314320929203,1.0,1.0,-6.180564470386457,331620.37302641966,1559241.1625421792,4.701885919469601,1559241.1625421792,4.701885919469601,0.7577829448339175,0.09286002586268134,3.9323749599129285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323749599129285,1.285476492146027,1.285769827918167,3.0590796361807135,6481.822669572868,15273.772655231232,6450.32080282188,0.0003247533632851913,23134.934053117966,2359.1067340139566,19280.440535102724,1966.057780700109,0.8333907713259394,0.8333907713259394,35539.234322709395,35405.22815468563,1.0047333937509912,0.8,4289.209079040965,4273.035954225843,1.0047333937509912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.344426532932,4632.441516551485,6.009808233616752,4.434386465404417,-3.9478582144878,8.382244679892217,3.032203490002322,3.5,0.8663438542863776,0.6,0.00022818036997609178,1.000048250325055,0.00022816936073026897,199.10314378861403,0.0,2.209550161023207e-06,6.261865156339768,0.0010452129104218187,7.70491131909945e-05,0.0001511312567850973,0.0005943047698418874,0.09286002585379317,0.09286002585379317,0.09286002585379317,0.09295886414214795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495887.16518261685,592.9933783758166,0.0,0.09286002585379317,0.09286002586268134,0.09286002586268134,0.37347820065366477,0.37347820065366477,0.5,8.34734571147612,0.533372483548078,0.533372483548078,-2.4272139853565022e-11,0.0006755912781386542,0.5300553968434087,-2.4272139853565022e-11,27792.05095768655,21060.342217690013,0.7577829448339175,0.9846343944778938,0.6075684855374415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269039390169268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.23617224603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46506635643,260.46506635643,-12.684933643569991,244.68640561619154,276.2437270966801,124712.55597133526,124738.97098733347,-26.415015998206478,0.0,nan,276.2437270966801,3.0937270966801407,269.9322628005832,-3.2177371994167743,263.6207985044701,-9.52920149552989,257.3093342083727,-15.84066579162726,250.99786991228217,-22.152130087717808,244.68640561619154,-28.46359438380844,1.0,1.0,26022.012520719443,26022.012520719443,275.4612757719535,2.3112757719535466,275.4612757719535,275.4612757719535,77106.23504601784,77101.76888300813,4.466163009710726,0.0,8546.071908451686,8546.071908451686,0.8849567843589886,3952.036834712493,275.4612757719535,2.3112757719535466,1.0,0.002,0.1907648806117526,0.00461736265873406,0.00029454320356589404,0.001705456796374839,0.14727160178294701,0.14727160178294701,0.0,-5.926682755674761e-14,1.0,1.0010705696701536,0.5300553968676809,0.09286002586268134,0.0,9.928624097056597e-05,127.5926495949279,0.0,1599892.146995764,266.44005572404825,0.000675591302410794,1.0,1285099.0061427902,2592.2423117650483,,,,,,,,,,,,,,,,,,,3.0,15273.772655231232,1571.089254535669,0.37347820065366477,6.173730061729009,3.032203490002322
1727.0,-30.21936436654036,4.436100391690402,35.054585743999574,24.35824581133204,4.847739996680744,-26.712653930226868,-40.20501048127187,1.3410295604006819,-6.709763718939882,-6.71043763660445,40.10906186540096,41158.33690069189,25544.32884605704,25544.32884605704,66702.66574674893,77115.02371290664,77101.62224949425,25544.32884605704,102645.95109555128,102645.95109555128,102645.95109555128,130437.56780522445,126650.08231220777,3787.4854930166744,0.0,90975.2516700153,55018.686992721974,39951.73853032592,27791.61670967317,67743.35523999909,21060.048016769735,1571.062994741349,0.0,0.8775015713761759,2.7074147741643086,0.001494314320929203,1.0,1.0,-6.18104419157055,331622.7626711848,1559241.038134519,4.70185166294076,1559241.038134519,4.70185166294076,0.7577841993423707,0.09285933370110898,3.932365653209143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932365653209143,1.2854762063772924,1.2857695279313617,3.059073076343646,6481.80877006528,15273.756103502508,6450.322570492472,0.0003247564023468345,23134.992951576565,2359.1127399852717,19280.445818788416,1966.0583194861056,0.8333888780145283,0.8333888780145283,35539.16703447606,35405.22815468563,1.0047310158607408,0.8,4289.200958064053,4273.035954225843,1.0047310158607408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.985227637717,4632.441516551485,6.010451208145829,4.436100391690402,-3.9475134263065095,8.383613817996912,3.0317764134519134,3.5,0.8662218324148324,0.6,0.00022816936073026897,1.0000478996270885,0.00022815843202645783,199.10352378829356,0.0,2.191975454063872e-06,6.212058436817013,0.0010474048858758825,7.704572172587113e-05,0.00015112363900439784,0.0005942734074088717,0.0928593336937015,0.0928593336937015,0.0928593336937015,0.09295804998530935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495872.823974735,592.9980704334881,0.0,0.0928593336937015,0.09285933370110898,0.09285933370110898,0.3734743216895611,0.3734743216895611,0.5,8.350307202189684,0.5325101658697236,0.5325101658697236,-7.219114195322618e-12,0.000673917664585133,0.5293934450339179,-7.219114195322618e-12,27791.61670967317,21060.048016769735,0.7577841993423707,0.9846377627803755,0.6075627160018483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690312212993238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.186365526504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4649066216296,260.4649066216296,-12.685093378370368,244.68596656808077,276.24384667518655,124714.19106640157,124740.89718417343,-26.706117771847353,0.0,nan,276.24384667518655,3.093846675186569,269.9322706537664,-3.2177293462335683,263.6206946323281,-9.529305367671896,257.3091186109167,-15.840881389083279,250.99754258949878,-22.1524574105012,244.68596656808077,-28.464033431919205,1.0,1.0,26022.012520719443,26022.012520719443,275.4614408445775,2.3114408445775325,275.4614408445775,275.4614408445775,77105.9634488745,77101.62224949425,4.341199380258331,0.0,8546.071908451686,8546.071908451686,0.8849573731314077,3952.027481475189,275.4614408445775,2.3114408445775325,1.0,0.002,0.19066571862742715,0.004617808296461968,0.00029439020645040756,0.0017056097937767118,0.14719510322520377,0.14719510322520377,0.0,2.2711910477313246e-13,1.0,1.0010692359604625,0.5293934450411371,0.09285933370110898,0.0,9.916196762465924e-05,127.43288442699536,0.0,1599892.3567995755,266.4402362810601,0.0006739176718042472,1.0,1285098.3847894706,2592.253029734065,,,,,,,,,,,,,,,,,,,3.0,15273.756103502508,1571.062994741349,0.3734743216895611,6.173730061729009,3.0317764134519134
1728.0,-30.219823992638634,4.43780976895641,35.054581522870194,24.358388722781115,4.847882733933681,-26.713053320006487,-40.20539845861492,1.3411120613327263,-6.709572724338614,-6.710243853342316,40.10904966757296,41157.86514148864,25544.874729260628,25544.874729260628,66702.73987074927,77114.8289006432,77101.3807732496,25544.874729260628,102646.25550251023,102646.25550251023,102646.25550251023,130437.38896873794,126648.60491682819,3788.784051909748,0.0,90975.25980445227,55018.41824000562,39952.0461827185,27791.13346622771,67743.17964894621,21059.719322964454,1571.0341287813956,0.0,0.8775026754764612,2.707434395144439,0.001494314320929203,1.0,1.0,-6.181954606047043,331625.3038237185,1559240.510996117,4.70181404439801,1559240.510996117,4.70181404439801,0.757785548709505,0.09285862430015997,3.9323557641039475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323557641039475,1.2854758425949724,1.2857691500167172,3.0590662490908853,6481.794303935929,15273.739603761633,6450.324762295687,0.00032475959055279827,23135.053200147697,2359.118883629751,19280.4523702349,1966.0589875477253,0.8333869908763301,0.8333869908763301,35539.09553539774,35405.22815468563,1.004728489165213,0.8,4289.192328882764,4273.035954225843,1.004728489165213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.627204391356,4632.441516551485,6.011086031938002,4.43780976895641,-3.9471604386875017,8.384970207643912,3.031350758657193,3.5,0.8661002167591979,0.6,0.00022815843202645783,1.0000479254933516,0.0002281474979450619,199.1039039930233,0.0,2.1759434392368104e-06,6.166623706797121,0.0010495808293151192,7.70423331439855e-05,0.00015111609888247233,0.0005942422624893921,0.092858624279183,0.092858624279183,0.092858624279183,0.09295713264649283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495858.46783815545,593.002766859028,0.0,0.092858624279183,0.09285862430015997,0.09285862430015997,0.3734704562924362,0.3734704562924362,0.5,8.353262452478438,0.5315952565953239,0.5315952565953239,-9.492850949754938e-12,0.000671129003706028,0.5282892472952767,-9.492850949754938e-12,27791.13346622771,21059.719322964454,0.757785548709505,0.9846414091634222,0.6075573268744388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690230752284901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.140930796486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46474712145215,260.46474712145215,-12.685252878547828,244.68552925455654,276.24396498835586,124716.03950975071,124742.70640262839,-26.666892877666236,0.0,nan,276.24396498835586,3.0939649883558786,269.93227784160086,-3.2177221583991127,263.62059069482643,-9.529409305173544,257.30890354806064,-15.841096451939336,250.99721640131241,-22.152783598687563,244.68552925455654,-28.464470745443435,1.0,1.0,26022.012520719443,26022.012520719443,275.4616063720226,2.3116063720225952,275.4616063720226,275.4616063720226,77105.74495604796,77101.3807732496,4.364182798351976,0.0,8546.071908451686,8546.071908451686,0.8849579987481904,3952.0175429244673,275.4616063720226,2.3116063720225952,1.0,0.002,0.19056676355180646,0.0046182550434591164,0.00029423753566937993,0.001705762463158115,0.14711876783468997,0.14711876783468997,0.0,-1.1725052352640208e-12,1.0,1.0010670102536139,0.5282892473047696,0.09285862430015997,0.0,9.895505748547022e-05,127.16691915726022,0.0,1599892.577281411,266.44042727566136,0.000671129013198879,1.0,1285097.7240443968,2592.269399969394,,,,,,,,,,,,,,,,,,,3.0,15273.739603761633,1571.0341287813956,0.3734704562924362,6.173730061729009,3.031350758657193
1729.0,-30.220278351756008,4.4395145518445105,35.05457726165274,24.35853579025718,4.848032158628442,-26.713447300697943,-40.205778123904,1.341201107589364,-6.709384295702364,-6.710052977575281,40.10904006838581,41157.38701533059,25545.42605403302,25545.42605403302,66702.81306936362,77114.63377482827,77101.16803332693,25545.42605403302,102646.59408735996,102646.59408735996,102646.59408735996,130437.25895930105,126647.17856782049,3790.0803914805592,0.0,90975.26994409728,55018.14397341121,39952.36218965119,27790.664871941084,67743.02706159228,21059.400947027236,1571.0060344346095,0.0,0.8775037537635312,2.7074537179068283,0.001494314320929203,1.0,1.0,-6.182734676350833,331627.80686449504,1559240.096159291,4.701777305412767,1559240.096159291,4.701777305412767,0.7577868699460268,0.09285792037709284,3.9323463738644016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323463738644016,1.2854754481714363,1.2857687414469605,3.059059882830191,6481.780814593449,15273.723083773246,6450.326256293957,0.00032476252399608803,23135.111023979793,2359.1247800196597,19280.456835895708,1966.0594429183982,0.8333851009364643,0.8333851009364643,35539.027643127556,35405.22815468563,1.0047260899313293,0.8,4289.184135005005,4273.035954225843,1.0047260899313293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.270409565649,4632.441516551485,6.011720505366522,4.4395145518445105,-3.9468101060220877,8.386324657866599,3.0309265881185894,3.5,0.8659790251767399,0.6,0.0002281474979450619,1.0000473764665574,0.00022813668963481487,199.10427984214567,0.0,2.177018292508988e-06,6.169669840970472,0.0010517578476076281,7.703901729271189e-05,0.00015110848065235,0.0005942108859534277,0.09285792034599098,0.09285792034599098,0.09285792034599098,0.09295624796327993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495844.15063351765,593.0074506245197,0.0,0.09285792034599098,0.09285792037709284,0.09285792037709284,0.3734665940788529,0.3734665940788529,0.5,8.356212280160017,0.5306702021200635,0.5306702021200635,1.5063505998114124e-11,0.0006686818729235711,0.5273183012244544,1.5063505998114124e-11,27790.664871941084,21059.400947027236,0.7577868699460268,0.9846447075463148,0.6075516374240274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690149508459054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.14397693066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46458889999025,260.46458889999025,-12.68541110000973,244.6850943307777,276.2440834692111,124717.99610087158,124744.44920369607,-26.45310282451404,0.0,nan,276.2440834692111,3.094083469211114,269.93228564152435,-3.2177143584756323,263.62048781382134,-9.529512186178636,257.3086899861408,-15.841310013859186,250.99689215846647,-22.15310784153351,244.6850943307777,-28.464905669222276,1.0,1.0,26022.012520719443,26022.012520719443,275.4617723544907,2.3117723544906994,275.4617723544907,275.4617723544907,77105.54643896013,77101.16803332693,4.378405633193324,0.0,8546.071908451686,8546.071908451686,0.8849585928048818,3952.0081057337234,275.4617723544907,2.3117723544906994,1.0,0.002,0.1904679904860133,0.004618700543853472,0.0002940851440370127,0.0017059148549711995,0.14704257201850635,0.14704257201850635,0.0,-9.91787815068923e-13,1.0,1.0010650532973606,0.5273183012093909,0.09285792037709284,0.0,9.877304781686978e-05,126.93295466171261,0.0,1599892.795233455,266.4406157042976,0.0006686818578600651,1.0,1285097.0732122464,2592.284075656094,,,,,,,,,,,,,,,,,,,3.0,15273.723083773246,1571.0060344346095,0.3734665940788529,6.173730061729009,3.0309265881185894
1730.0,-30.22073355214456,4.441214727716493,35.054572997178624,24.358682543411874,4.848181662073486,-26.713842030701766,-40.206161595974095,1.3412901407323026,-6.709197003124757,-6.709863369991504,40.109031452034365,41156.92123103558,25545.97889617033,25545.97889617033,66702.90012720591,77114.43786947404,77100.9664568807,25545.97889617033,102646.94535305104,102646.94535305104,102646.94535305104,130437.14727428154,126645.77275099585,3791.3745232856822,0.0,90975.2797817485,55017.884150524966,39952.66181247059,27790.201921230506,67742.8637337011,21059.08653628126,1570.978240790984,0.0,0.8775048213625624,2.7074729108673297,0.001494314320929203,1.0,1.0,-6.183465231131663,331630.2932890845,1559239.7237983863,4.701740930642864,1559239.7237983863,4.701740930642864,0.7577881800201326,0.09285721950962093,3.9323370155069353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323370155069353,1.2854750535497135,1.2857683328406646,3.059053541839005,6481.767378794023,15273.706653979172,6450.32775620309,0.00032476544662781023,23135.16858371827,2359.1306494795135,19280.46131922448,1966.0599000907018,0.8333832212830038,0.8333832212830038,35538.959981335385,35405.22815468563,1.004723698843411,0.8,4289.175968943502,4273.035954225843,1.004723698843411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.914825477868,4632.441516551485,6.01235372923655,4.441214727716493,-3.9464612085401467,8.38767593625664,3.030503880571427,3.5,0.8658582515918363,0.6,0.00022813668963481487,1.0000474643657915,0.00022812586178546458,199.1046563884321,0.0,2.1519808280430727e-06,6.098713666674068,0.0010539098284356712,7.703566832840654e-05,0.00015110102130640833,0.0005941801391640915,0.0928572194694732,0.0928572194694732,0.0928572194694732,0.09295537545793088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495829.86318915576,593.0121246505443,0.0,0.0928572194694732,0.09285721950962093,0.09285721950962093,0.3734627382684379,0.3734627382684379,0.5,8.35915696060248,0.5297465901348346,0.5297465901348346,-8.753886504564434e-12,0.0006663668667670208,0.5263981388598609,-8.753886504564434e-12,27790.201921230506,21059.08653628126,0.7577881800201326,0.9846483666444437,0.6075462264604649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690068483666053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.07302075636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46443165545026,260.46443165545026,-12.685568344549722,244.6846612176583,276.244202093247,124719.93173480689,124746.22150868727,-26.28977388037046,0.0,nan,276.244202093247,3.09420209324702,269.93229391813804,-3.217706081861934,263.62038574300095,-9.529614256999025,257.3084775678817,-15.841522432118268,250.99656939277577,-22.15343060722421,244.6846612176583,-28.46533878234169,1.0,1.0,26022.012520719443,26022.012520719443,275.4619383750454,2.311938375045429,275.4619383750454,275.4619383750454,77105.34713874465,77100.9664568807,4.3806818639423,0.0,8546.071908451686,8546.071908451686,0.8849591848443811,3951.99870058447,275.4619383750454,2.311938375045429,1.0,0.002,0.19036938993975494,0.0046191451143726015,0.0002939330178924891,0.0017060669818638116,0.14696650894624455,0.14696650894624455,0.0,-2.436991580756498e-13,1.0,1.0010631987563978,0.5263981388686148,0.09285721950962093,0.0,9.860052932192091e-05,126.71118790269529,0.0,1599893.0120380854,266.4408029968752,0.0006663668755209073,1.0,1285096.4267037134,2592.298103589257,,,,,,,,,,,,,,,,,,,3.0,15273.706653979172,1570.978240790984,0.3734627382684379,6.173730061729009,3.030503880571427
1731.0,-30.221183451526784,4.442910307559966,35.054568731117705,24.358834570180647,4.848331622892268,-26.714231944113585,-40.20653682583941,1.3413801155227587,-6.70900974644735,-6.709673812753362,40.10902287745755,41156.433398402834,25546.53042003501,25546.53042003501,66702.96381843784,77114.24036894023,77100.76629851457,25546.53042003501,102647.29671854958,102647.29671854958,102647.29671854958,130437.03638320841,126644.37000668989,3792.6663765185153,0.0,90975.28241149306,55017.5950332532,39952.98597582206,27789.73966465883,67742.7256404809,21058.77260888211,1570.9504835203577,0.0,0.8775058885191914,2.707492098661405,0.001494314320929203,1.0,1.0,-6.1841916749843335,331632.7790685872,1559239.3532410522,4.701704571002542,1559239.3532410522,4.701704571002542,0.7577894886026326,0.09285651995711496,3.932326608320576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932326608320576,1.2854746545587739,1.2857679198390453,3.0590463953334863,6481.752236206386,15273.69019218633,6450.330442455428,0.00032476881200078293,23135.23048136302,2359.1369612827034,19280.469348612485,1966.0607188604147,0.8333813386533666,0.8333813386533666,35538.884736375265,35405.22815468563,1.0047210397766189,0.8,4289.166887673962,4273.035954225843,1.0047210397766189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.560442680828,4632.441516551485,6.012985048628669,4.442910307559966,-3.94611283255186,8.389023140111826,3.0300826245458823,3.5,0.865737892727395,0.6,0.00022812586178546458,1.0000469117837267,0.00022811516049639057,199.10502855091116,0.0,2.155875224315394e-06,6.109750385709826,0.0010560657036599865,7.70323914757746e-05,0.00015109347030969,0.0005941488736422889,0.09285651988456686,0.09285651988456686,0.09285651988456686,0.09295450485485011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495815.6008532471,593.0167904124387,0.0,0.09285651988456686,0.09285651995711496,0.09285651995711496,0.37345888991364207,0.37345888991364207,0.5,8.362096511563532,0.5288245200121651,0.5288245200121651,3.751665644813329e-12,0.000664066306001132,0.5254821377690178,3.751665644813329e-12,27789.73966465883,21058.77260888211,0.7577894886026326,0.9846513140383337,0.6075402636856563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689987678501105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.0840574754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4642757336778,260.4642757336778,-12.685724266322154,244.6842305057573,276.24432096160183,124721.84577467646,124747.9143932034,-26.06861852693043,0.0,nan,276.24432096160183,3.094320961601852,269.93230287044975,-3.2176971295502312,263.6202847792551,-9.52971522074489,257.30826668807686,-15.841733311923122,250.99624859692605,-22.153751403073926,244.6842305057573,-28.465769494242664,1.0,1.0,26022.012520719443,26022.012520719443,275.4621045111881,2.3121045111881244,275.4621045111881,275.4621045111881,77105.15109362872,77100.76629851457,4.38479511415062,0.0,8546.071908451686,8546.071908451686,0.884959843235868,3951.988241362179,275.4621045111881,2.3121045111881244,1.0,0.002,0.1902709611334335,0.004619588963956691,0.00029378115676822976,0.0017062188434664905,0.14689057838411487,0.14689057838411487,0.0,2.3472022936399384e-13,1.0,1.0010613525953456,0.5254821377652661,0.09285651995711496,0.0,9.842879023882432e-05,126.49042300244622,0.0,1599893.2288205193,266.4409902535526,0.0006640663022494664,1.0,1285095.78036603,2592.312079614205,,,,,,,,,,,,,,,,,,,3.0,15273.69019218633,1570.9504835203577,0.37345888991364207,6.173730061729009,3.0300826245458823
1732.0,-30.221631314385274,4.4446013013387216,35.05456446665312,24.35898621277886,4.848481922126593,-26.71461999076821,-40.206911706458754,1.3414705985913715,-6.708822572207225,-6.709484358394677,40.10901439113468,41155.954693728156,25547.0807473573,25547.0807473573,66703.03544108546,77114.04347483629,77100.56799808137,25547.0807473573,102647.64874543867,102647.64874543867,102647.64874543867,130436.92713731664,126642.97117076187,3793.955966554767,0.0,90975.2855978379,55017.31586239081,39953.29970605231,27789.27839187797,67742.57809793028,21058.459368639327,1570.922777869307,0.0,0.8775069547683985,2.7075112758929354,0.001494314320929203,1.0,1.0,-6.184911620183016,331635.26351318124,1559238.9864985307,4.701668242335625,1559238.9864985307,4.701668242335625,0.7577907951288914,0.09285582170633816,3.932316376897592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932316376897592,1.2854742529262864,1.2857675043579824,3.0590393918399896,6481.737396644063,15273.673821416969,6450.332959302495,0.0003247721017060636,23135.29148679868,2359.1431821058854,19280.476871636794,1966.0614859954005,0.8333794662858907,0.8333794662858907,35538.810762162444,35405.22815468563,1.0047184256178872,0.8,4289.15795977016,4273.035954225843,1.0047184256178872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.2072577030585,4632.441516551485,6.013614496099285,4.4446013013387216,-3.945765016522075,8.390366317860796,3.029662815678191,3.5,0.865617947336626,0.6,0.00022811516049639057,1.0000466995988087,0.0002281045081073755,199.10539902997425,0.0,2.13068046661181e-06,6.0383484423778695,0.0010581963841265983,7.702911780177112e-05,0.00015108604269461947,0.0005941181200087009,0.09285582169766442,0.09285582169766442,0.09285582169766442,0.0929536368217446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495801.36368525017,593.0214478933414,0.0,0.09285582169766442,0.09285582170633816,0.09285582170633816,0.373455049036644,0.373455049036644,0.5,8.365030967261497,0.5279050228402866,0.5279050228402866,-1.6086687537608668e-11,0.0006617861874360642,0.5245727382116456,-1.6086687537608668e-11,27789.27839187797,21058.459368639327,0.7577907951288914,0.9846545158741666,0.6075345203755329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689907092436552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.01265553207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4641211100732,260.4641211100732,-12.685878889926755,244.68380211333715,276.24444010681447,124723.75728242354,124749.60885841223,-25.85157598868586,0.0,nan,276.24444010681447,3.0944401068144884,269.9323125081214,-3.2176874918785643,263.62018490942654,-9.529815090573436,257.30805731071194,-15.841942689288032,250.99592971202767,-22.154070287972303,244.68380211333715,-28.466197886662826,1.0,1.0,26022.012520719443,26022.012520719443,275.4622707618533,2.3122707618533127,275.4622707618533,275.4622707618533,77104.95578183638,77100.56799808137,4.3877837550098775,0.0,8546.071908451686,8546.071908451686,0.8849604905077324,3951.97795878208,275.4622707618533,2.3122707618533127,1.0,0.002,0.19017270283108959,0.004620032088177131,0.0002936295587245377,0.0017063704415005865,0.14681477936226886,0.14681477936226886,0.0,2.2512417277575913e-13,1.0,1.0010595197366032,0.5245727382277323,0.09285582170633816,0.0,9.82582864630288e-05,126.27124584601312,0.0,1599893.4455347047,266.44117742779275,0.0006617862035227517,1.0,1285095.1343785608,2592.325972685147,,,,,,,,,,,,,,,,,,,3.0,15273.673821416969,1570.922777869307,0.373455049036644,6.173730061729009,3.029662815678191
