time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1733.0,-30.22207706114412,4.446287721214321,35.054560207277035,24.359137296583526,4.848634553764265,-26.71500589964632,-40.20728630768133,1.3415633924296289,-6.708635363045971,-6.709294890306204,40.109006009033415,41155.49033903225,25547.62961543065,25547.62961543065,66703.1199544629,77113.84795030887,77100.37208703163,25547.62961543065,102648.00170246228,102648.00170246228,102648.00170246228,130436.81976731426,126641.57644937618,3795.243317938072,0.0,90975.29251711033,55017.05338397076,39953.599036821746,27788.81806485198,67742.41710167372,21058.146796062974,1570.8951191547083,0.0,0.8775080206858056,2.7075304543447367,0.001494314320929203,1.0,1.0,-6.185624644488541,331637.74815290485,1559238.6242606663,4.701631925029728,1559238.6242606663,4.701631925029728,0.7577920999345368,0.09285512491245063,3.932306791664392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932306791664392,1.2854738403714465,1.2857670780149473,3.059032917020019,6481.723677277501,15273.65747644932,6450.334699703612,0.00032477510095878616,23135.349640052893,2359.149112087501,19280.4820738122,1966.062016469661,0.8333775963529428,0.8333775963529427,35538.74145993156,35405.22815468563,1.0047159765625502,0.8,4289.149595725082,4273.035954225843,1.0047159765625502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.855266827205,4632.441516551485,6.0142420140676345,4.446287721214321,-3.945417671291826,8.391705392506147,3.0292444493140485,3.5,0.8654984140897282,0.6,0.0002281045081073755,1.0000464791138157,0.0002280939065047344,199.10576775977788,0.0,2.1209481654670417e-06,6.010767100933596,0.0010603173322920655,7.702584669610485e-05,0.00015107866141127066,0.0005940876463431047,0.09285512490205279,0.09285512490205279,0.09285512490205279,0.09295277154709485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495787.1515692076,593.0260971322595,0.0,0.09285512490205279,0.09285512491245063,0.09285512491245063,0.3734512157257907,0.3734512157257907,0.5,8.367960367579682,0.5269889229491582,0.5269889229491582,-2.0463630789890885e-12,0.0006595272602112345,0.523670245817641,-2.0463630789890885e-12,27788.81806485198,21058.146796062974,0.7577920999345368,0.9846581035682421,0.607529109527676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268982672499343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.98507419062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4639679530324,260.4639679530324,-12.686032046967568,244.68337600539405,276.2445599006711,124725.70412186453,124751.31050463532,-25.60638277079311,0.0,nan,276.2445599006711,3.094559900671129,269.93232312162144,-3.2176768783785406,263.6200863425548,-9.52991365744515,257.30784956350243,-15.842150436497548,250.9956127844509,-22.154387215549065,244.68337600539405,-28.466623994605925,1.0,1.0,26022.012520719443,26022.012520719443,275.4624373058368,2.312437305836795,275.4624373058368,275.4624373058368,77104.76659851667,77100.37208703163,4.394511485035764,0.0,8546.071908451686,8546.071908451686,0.8849610968993589,3951.968325622714,275.4624373058368,2.312437305836795,1.0,0.002,0.19007461373944365,0.004620474512675403,0.00029347822183527726,0.0017065217780116064,0.14673911091763864,0.14673911091763864,0.0,-1.5311623496883087e-13,1.0,1.0010577007977854,0.5236702458196874,0.09285512491245063,0.0,9.808907534394685e-05,126.05373009121357,0.0,1599893.6623195286,266.441364636954,0.0006595272622575976,1.0,1285094.4883434712,2592.339780594341,,,,,,,,,,,,,,,,,,,3.0,15273.65747644932,1570.8951191547083,0.3734512157257907,6.173730061729009,3.0292444493140485
1734.0,-30.222522285083933,4.44796962339237,35.0545559964083,24.35932421302425,4.848826092180664,-26.71538744735699,-40.207656438555546,1.3416912544537476,-6.708445580303589,-6.70910305215528,40.10899889019817,41155.00296890833,25548.171738480683,25548.171738480683,66703.17470738901,77113.6266117693,77100.2020279739,25548.171738480683,102648.37376645458,102648.37376645458,102648.37376645458,130436.7353537015,126640.20669301337,3796.5286606881227,0.0,90975.28635114424,55016.781041443006,39953.89478855693,27788.36158724692,67742.25637580385,21057.83713613522,1570.867587654385,0.0,0.8775090946957427,2.7075498697590104,0.001494314320929203,1.0,1.0,-6.186255400161315,331640.2638876084,1559238.31661603,4.701595332056694,1559238.31661603,4.701595332056694,0.7577934046244532,0.09285443018613691,3.9322965133714636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322965133714636,1.2854732634839576,1.2857664873670747,3.059026294108946,6481.709644123665,15273.641158945438,6450.336674280449,0.00032477818274682626,23135.4085435292,2359.15511857048,19280.487975954504,1966.062618320681,0.8333757296603743,0.8333757296603743,35538.66714676937,35405.22815468563,1.0047133504284096,0.8,4289.140626913681,4273.035954225843,1.0047133504284096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.504466906255,4632.441516551485,6.014866361538905,4.44796962339237,-3.945069011583192,8.393038634975563,3.028827521478752,3.5,0.865379291851072,0.6,0.0002280939065047344,1.0000464247664909,0.00022808331778996553,199.106136058302,0.0,2.110840233339927e-06,5.982121221285353,0.0010624281725254054,7.70226147527092e-05,0.00015107129175202523,0.000594057113827012,0.09285443016554457,0.09285443016554457,0.09285443016554457,0.09295192276674076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495772.9680259788,593.0307370353536,0.0,0.09285443016554457,0.09285443018613691,0.09285443018613691,0.37344739009246897,0.37344739009246897,0.5,8.370885146907375,0.526090660988757,0.526090660988757,-1.5518253349000588e-11,0.0006574718516958455,0.5228476519939704,-1.5518253349000588e-11,27788.36158724692,21057.83713613522,0.7577934046244532,0.9846612480303214,0.6075233564792811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268974657558835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.95642831097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46381958039893,260.46381958039893,-12.686180419601044,244.68295221055504,276.244686950243,124728.04284581811,124752.84932034665,-24.8064745285453,0.0,nan,276.244686950243,3.0946869502430445,269.9323400023102,-3.2176599976897933,263.61999305436285,-9.530006945637126,257.30764610642854,-15.842353893571442,250.99529915849413,-22.154700841505843,244.68295221055504,-28.467047789444933,1.0,1.0,26022.012520719443,26022.012520719443,275.46260924489724,2.31260924489726,275.46260924489724,275.46260924489724,77104.67409593091,77100.2020279739,4.472067957016407,0.0,8546.071908451686,8546.071908451686,0.8849617471358299,3951.957995938321,275.46260924489724,2.31260924489726,1.0,0.002,0.1899766789238274,0.004620916704790952,0.00029332712446044403,0.0017066728755012208,0.146663562230222,0.146663562230222,0.0,-3.8335220414742466e-14,1.0,1.0010560430408397,0.5228476520094887,0.09285443018613691,0.0,9.793479716101304e-05,125.85540398784093,0.0,1599893.8824179908,266.4415544196964,0.0006574718672140989,1.0,1285093.8342265014,2592.352628659799,,,,,,,,,,,,,,,,,,,3.0,15273.641158945438,1570.867587654385,0.37344739009246897,6.173730061729009,3.028827521478752
1735.0,-30.22296380859718,4.4496468181871025,35.05455198708967,24.359448614437156,4.848947399095134,-26.71577268782266,-40.208030900079734,1.3417562783934947,-6.708266024566569,-6.708921889034314,40.108996285109825,41154.55732072651,25548.736624888996,25548.736624888996,66703.2939456155,77113.45192618483,77100.06273204111,25548.736624888996,102648.7993569301,102648.7993569301,102648.7993569301,130436.7326595342,126638.91967337854,3797.8129861556686,0.0,90975.30052259802,55016.523261799106,39954.19695644323,27787.933302604106,67742.13025904734,21057.54705163019,1570.8416549893032,0.0,0.877510093185846,2.707568200500679,0.001494314320929203,1.0,1.0,-6.186718581372702,331642.639645928,1559238.2040344393,4.7015613121977635,1559238.2040344393,4.7015613121977635,0.7577946449747961,0.09285374943617486,3.9322870597988304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322870597988304,1.2854729808474905,1.2857661910539213,3.059019612536967,6481.695486674409,15273.62483705714,6450.338734155636,0.0003247812966814531,23135.467767007878,2359.16115768462,19280.494133059285,1966.063246170638,0.833373862470767,0.833373862470767,35538.59879638922,35405.22815468563,1.0047109350127355,0.8,4289.132377746903,4273.035954225843,1.0047109350127355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.154865989086,4632.441516551485,6.0154944736019536,4.4496468181871025,-3.944728892275131,8.394375710462233,3.0284120415044873,3.5,0.8652605832869964,0.6,0.00022808331778996553,1.000046039070976,0.0002280728175293316,199.1065012969464,0.0,2.1082780834547635e-06,5.9748600885108,0.0010645364506088602,7.70193451221264e-05,0.00015106397266783912,0.000594026904923548,0.09285374943189058,0.09285374943189058,0.09285374943189058,0.09295112333184538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495758.82368993585,593.0353642858511,0.0,0.09285374943189058,0.09285374943617486,0.09285374943617486,0.37344357383022647,0.37344357383022647,0.5,8.373806366459046,0.5252470798047284,0.5252470798047284,7.219114195322618e-12,0.0006558644677170378,0.5222033076615844,7.219114195322618e-12,27787.933302604106,21057.54705163019,0.7577946449747961,0.9846648413703658,0.6075179089194659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689666641544735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.9491671782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46366907401483,260.46366907401483,-12.686330925985146,244.68253030896457,276.24480783906023,124729.56643646873,124754.72965493094,-25.163218462233623,0.0,nan,276.24480783906023,3.094807839060252,269.93235233305677,-3.2176476669432077,263.6198968270129,-9.530103172987083,257.307441321007,-15.842558678992987,250.9949858149877,-22.155014185012277,244.68253030896457,-28.467469691035404,1.0,1.0,26022.012520719443,26022.012520719443,275.4627741086079,2.3127741086079254,275.4627741086079,275.4627741086079,77104.39932758379,77100.06273204111,4.336595542670693,0.0,8546.071908451686,8546.071908451686,0.8849623451977107,3951.9484950978244,275.4627741086079,2.3127741086079254,1.0,0.002,0.1898788650780388,0.004621356574881264,0.0002931762073203591,0.001706823793277931,0.14658810366017955,0.14658810366017955,0.0,5.98290080672248e-13,1.0,1.0010547447577922,0.5222033076543653,0.09285374943617486,0.0,9.781383038020979e-05,125.699889902249,0.0,1599894.0911354304,266.4417339754334,0.0006558644604979236,1.0,1285093.2165077676,2592.363116050415,,,,,,,,,,,,,,,,,,,3.0,15273.62483705714,1570.8416549893032,0.37344357383022647,6.173730061729009,3.0284120415044873
1736.0,-30.22340300076906,4.451319556096736,35.05454782205664,24.35959019875156,4.8490913551975545,-26.71615356517952,-40.20839708447454,1.3418419197115758,-6.7080751817464375,-6.70872827175603,40.108983772821524,41154.0936185987,25549.271451795525,25549.271451795525,66703.36507039423,77113.26577762364,77099.82308828527,25549.271451795525,102649.09454008078,102649.09454008078,102649.09454008078,130436.54731411501,126637.4536991653,3799.0936149497165,0.0,90975.31309760238,55016.257658554925,39954.50604338606,27787.452774034235,67741.9588174203,21057.22019539623,1570.8129400212365,0.0,0.8775111975146995,2.7075878053900677,0.001494314320929203,1.0,1.0,-6.187638329176025,331645.17874061683,1559237.663306833,4.70152368633204,1559237.663306833,4.70152368633204,0.7577959867941901,0.09285305015581856,3.932278126712239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932278126712239,1.2854726014751623,1.28576579809656,3.059013566060994,6481.68267491738,15273.608574459922,6450.3398750723545,0.0003247840626907921,23135.523522509953,2359.166843163563,19280.497543335707,1966.0635939220538,0.8333720014840617,0.8333720014840617,35538.53420915076,35405.22815468563,1.004708652582779,0.8,4289.12458275146,4273.035954225843,1.004708652582779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.806409783786,4632.441516551485,6.016113989310919,4.451319556096736,-3.944379884041482,8.395699440138218,3.0279979446398855,3.5,0.8651422698971102,0.6,0.0002280728175293316,1.0000457961343272,0.00022806237315425564,199.10686460822612,0.0,2.090670157529435e-06,5.924959226438419,0.0010666271207663896,7.701614788783872e-05,0.00015105666964149286,0.0005939968379252391,0.09285305010435324,0.09285305010435324,0.09285305010435324,0.09295021418794543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495744.6618325441,593.0399967242022,0.0,0.09285305010435324,0.09285305015581856,0.09285305015581856,0.3734397711500185,0.3734397711500185,0.5,8.376721291342893,0.5243449977884325,0.5243449977884325,-6.133404895081185e-11,0.0006530900096208825,0.5210899425800335,-6.133404895081185e-11,27787.452774034235,21057.22019539623,0.7577959867941901,0.9846683833010305,0.6075126013039891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689586931872192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.899266316126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46351909277234,260.46351909277234,-12.686480907227633,244.68211056496781,276.2449276205733,124731.40106689655,124756.47648412116,-25.075417224607968,0.0,nan,276.2449276205733,3.094927620573344,269.9323642094646,-3.2176357905353825,263.61980079832347,-9.53019920167651,257.3072373872129,-15.842762612787055,250.99467397609192,-22.15532602390806,244.68211056496781,-28.467889435032163,1.0,1.0,26022.012520719443,26022.012520719443,275.46293968449373,2.312939684493756,275.46293968449373,275.46293968449373,77104.18949967269,77099.82308828527,4.3664113874256145,0.0,8546.071908451686,8546.071908451686,0.88496291033184,3951.9395173458,275.46293968449373,2.312939684493756,1.0,0.002,0.18978125984084532,0.004621797705202168,0.00029302561965626064,0.0017069743808550474,0.1465128098281303,0.1465128098281303,0.0,5.113080098206879e-13,1.0,1.0010525004308584,0.5210899426413675,0.09285305015581856,0.0,9.760522193211702e-05,125.43174416324185,0.0,1599894.311454937,266.44192481825354,0.0006530900709549314,1.0,1285092.5563232442,2592.3796023554924,,,,,,,,,,,,,,,,,,,3.0,15273.608574459922,1570.8129400212365,0.3734397711500185,6.173730061729009,3.0279979446398855
1737.0,-30.22384163971156,4.452987829949537,35.05454365289007,24.359777115192287,4.849280375529355,-26.716529438187298,-40.20876257037742,1.34196817400238,-6.707884628513227,-6.708535502758073,40.10897532322847,41153.61083770692,25549.80713753153,25549.80713753153,66703.41797523845,77113.04655518012,77099.63907861416,25549.80713753153,102649.44621614569,102649.44621614569,102649.44621614569,130436.43766498455,126636.06538988996,3800.372275094586,0.0,90975.30400705848,55015.98485688885,39954.799055744035,27786.991448838853,67741.7905045829,21056.907067748725,1570.7851630109328,0.0,0.8775122816688723,2.7076073173246065,0.001494314320929203,1.0,1.0,-6.18833663683148,331647.7067277118,1559237.2981522623,4.701486747901507,1559237.2981522623,4.701486747901507,0.7577972990173659,0.09285235736656781,3.9322674391033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322674391033,1.2854720317931583,1.2857652148579692,3.0590066075712414,6481.66793071259,15273.592343849792,6450.342392149129,0.00032478733234341634,23135.584091351673,2359.1730194665533,19280.50506704663,1966.0643611270548,0.833370144921212,0.833370144921212,35538.45693647637,35405.22815468563,1.0047059218671912,0.8,4289.11525675829,4273.035954225843,1.0047059218671912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.45915546882,4632.441516551485,6.016732106001091,4.452987829949537,-3.9440319603397014,8.397019790289239,3.0275852986062697,3.5,0.8650243710303628,0.6,0.00022806237315425564,1.0000457386104182,0.0002280519423753082,199.10722746303057,0.0,2.0795467741659988e-06,5.89343555798644,0.0010687066675405556,7.701295687459331e-05,0.00015104941627966232,0.0005939667013320761,0.0928523573583853,0.0928523573583853,0.0928523573583853,0.0929493551913807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495730.5439036267,593.0446149433753,0.0,0.0928523573583853,0.09285235736656781,0.09285235736656781,0.37343597105232856,0.37343597105232856,0.5,8.37963122799924,0.5234454277274949,0.5234454277274949,-1.0118128557223827e-11,0.000650874244854549,0.5201988659266021,-1.0118128557223827e-11,27786.991448838853,21056.907067748725,0.7577972990173659,0.9846716108090737,0.6075069839632121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689507434660297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.86774264767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4633736882515,260.4633736882515,-12.686626311748455,244.6816930915281,276.24505428497196,124733.67703267561,124757.98726733071,-24.310234655071383,0.0,nan,276.24505428497196,3.0950542849719795,269.9323820462931,-3.217617953706849,263.61970980758787,-9.53029019241211,257.3070375689084,-15.842962431091564,250.99436533021952,-22.155634669780454,244.6816930915281,-28.468306908471874,1.0,1.0,26022.012520719443,26022.012520719443,275.4631109220006,2.3131109220006465,275.4631109220006,275.4631109220006,77104.09368002001,77099.63907861416,4.454601405857829,0.0,8546.071908451686,8546.071908451686,0.8849635864620959,3951.9287762988165,275.4631109220006,2.3131109220006465,1.0,0.002,0.1896838216699504,0.004622237997320324,0.00029287528931590435,0.0017071247106600434,0.14643764465795217,0.14643764465795217,0.0,-2.4052374675287425e-14,1.0,1.0010507044964883,0.5201988659367203,0.09285235736656781,0.0,9.743815284368864e-05,125.21698087587271,0.0,1599894.5322288645,266.44211537148675,0.0006508742549726776,1.0,1285091.899030015,2592.393315414611,,,,,,,,,,,,,,,,,,,3.0,15273.592343849792,1570.7851630109328,0.37343597105232856,6.173730061729009,3.0275852986062697
1738.0,-30.224278213381268,4.4546514428986805,35.054539675260195,24.35991024775433,4.849410763934489,-26.716909315661177,-40.20912858014924,1.3420418662595501,-6.707704491580444,-6.7083537500901995,40.10897251259558,41153.150269423684,25550.366446273543,25550.366446273543,66703.51671569723,77112.86714597311,77099.50102176466,25550.366446273543,102649.86746803821,102649.86746803821,102649.86746803821,130436.4307913465,126634.78081516127,3801.6499761852383,0.0,90975.31449163343,55015.7136285779,39955.112070061696,27786.563323308295,67741.67539337,21056.617096457423,1570.7592305743224,0.0,0.8775132841386695,2.7076257080697212,0.001494314320929203,1.0,1.0,-6.188805806424796,331650.09025952575,1559237.1766890227,4.70145259260709,1559237.1766890227,4.70145259260709,0.757798539223972,0.0928516800979484,3.932257816192041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932257816192041,1.2854717082364233,1.28576487781827,3.058999891632638,6481.65370044458,15273.576109682952,6450.344545500745,0.0003247904681913977,23135.64337440443,2359.1790646555582,19280.51150355871,1966.065017468627,0.8333682876910719,0.8333682876910719,35538.387361655965,35405.22815468563,1.0047034631849991,0.8,4289.106859814546,4273.035954225843,1.0047034631849991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.113095167953,4632.441516551485,6.017354195146069,4.4546514428986805,-3.943692823876658,8.39834426677534,3.0271740938120257,3.5,0.8649068839462931,0.6,0.0002280519423753082,1.0000455234147214,0.00022804156114474645,199.10758861054325,0.0,2.0768434765060034e-06,5.885774412418014,0.0010707835110170616,7.70097614100133e-05,0.00015104218096529488,0.0005939367966754735,0.09285168008376576,0.09285168008376576,0.09285168008376576,0.09294855817919732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495716.4708048945,593.0492187273851,0.0,0.09285168008376576,0.0928516800979484,0.0928516800979484,0.37343217871541107,0.37343217871541107,0.5,8.382537570552731,0.5225996087723956,0.5225996087723956,2.432898327242583e-11,0.0006492585097817027,0.5195479436654296,2.432898327242583e-11,27786.563323308295,21056.617096457423,0.757798539223972,0.9846747416321745,0.6075012173887188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689428150244697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.860081502105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632268858956,260.4632268858956,-12.68677311410437,244.68127729952118,276.24517647226577,124735.27143572274,124759.8153756203,-24.54393989759725,0.0,nan,276.24517647226577,3.0951764722657913,269.93239663773085,-3.2176033622691307,263.6196168031649,-9.53038319683509,257.30683696861934,-15.84316303138064,250.99405713407137,-22.15594286592861,244.68127729952118,-28.468722700478793,1.0,1.0,26022.012520719443,26022.012520719443,275.4632765202468,2.313276520246802,275.4632765202468,275.4632765202468,77103.84449147673,77099.50102176466,4.343469712068327,0.0,8546.071908451686,8546.071908451686,0.8849641952361219,3951.919105273001,275.4632765202468,2.313276520246802,1.0,0.002,0.18958650568956814,0.004622675901565646,0.0002927251409000116,0.0017072748583815335,0.14636257045000578,0.14636257045000578,0.0,-7.184548095340304e-13,1.0,1.001049392918715,0.5195479436411006,0.0928516800979484,0.0,9.731596315647459e-05,125.05989558897443,0.0,1599894.7416158991,266.44229550841953,0.0006492584854527195,1.0,1285091.2792990631,2592.4038936407524,,,,,,,,,,,,,,,,,,,3.0,15273.576109682952,1570.7592305743224,0.37343217871541107,6.173730061729009,3.0271740938120257
1739.0,-30.224710814952672,4.456310591969274,35.054535583139746,24.360052635334455,4.849548317241549,-26.717284901710876,-40.209493961278326,1.3421224040946214,-6.707515727020507,-6.708162365090899,40.10896125334147,41152.69656689678,25550.90211229814,25550.90211229814,66703.59867919493,77112.68242072969,77099.27447893923,25550.90211229814,102650.17659123737,102650.17659123737,102650.17659123737,130436.26792974587,126633.34364454362,3802.924285202245,0.0,90975.31847295977,55015.44757219093,39955.41211196537,27786.091338508508,67741.50345047389,21056.29620315966,1570.7309818358463,0.0,0.8775143714701046,2.7076450856562166,0.001494314320929203,1.0,1.0,-6.189671256422287,331652.6001253316,1559236.6901123475,4.701415546035555,1559236.6901123475,4.701415546035555,0.7577998627672371,0.09285098783252574,3.9322474984703644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322474984703644,1.2854713525190313,1.2857645086742824,3.0589927117120626,6481.638487054447,15273.559902269113,6450.347403957487,0.0003247938606133569,23135.70509189693,2359.1853580883308,19280.5200476772,1966.065888726242,0.8333664338775665,0.8333664338775665,35538.31276323379,35405.22815468563,1.004700826976697,0.8,4289.097856575288,4273.035954225843,1.004700826976697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.768172834723,4632.441516551485,6.017969204201478,4.456310591969274,-3.9433469246238078,8.39965751659308,3.0267642634349334,3.5,0.8647897895528381,0.6,0.00022804156114474645,1.0000451093783504,0.00022803127479569598,199.10794647335402,0.0,2.0669817839571573e-06,5.857826375734584,0.0010728504928010187,7.700657155609679e-05,0.00015103498958864966,0.0005939069599914652,0.09285098779488206,0.09285098779488206,0.09285098779488206,0.09294766694233088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495702.3856656099,593.0538259793144,0.0,0.09285098779488206,0.09285098783252574,0.09285098783252574,0.3734283996815351,0.3734283996815351,0.5,8.38543794799261,0.5217080725944925,0.5217080725944925,2.950173438875936e-11,0.0006466380704068797,0.518491108668627,2.950173438875936e-11,27786.091338508508,21056.29620315966,0.7577998627672371,0.9846784508991924,0.6074960618047649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268934908797522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.832133465425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4630799523032,260.4630799523032,-12.686920047696788,244.6808636344608,276.2452962701394,124736.96102451104,124761.52690497815,-24.56588046710396,0.0,nan,276.2452962701394,3.0952962701394426,269.93240974302137,-3.2175902569786103,263.61952321586256,-9.53047678413742,257.30663668873586,-15.843363311264113,250.99375016159914,-22.15624983840084,244.6808636344608,-28.469136365539185,1.0,1.0,26022.012520719443,26022.012520719443,275.46344139683055,2.3134413968305694,275.46344139683055,275.46344139683055,77103.62040033985,77099.27447893923,4.345921400614316,0.0,8546.071908451686,8546.071908451686,0.8849648479656553,3951.908735962716,275.46344139683055,2.3134413968305694,1.0,0.002,0.18948938775089025,0.004623114636484147,0.00029257530393863527,0.001707424696887309,0.14628765196931764,0.14628765196931764,0.0,8.259443476377193e-13,1.0,1.0010472625645264,0.5184911086391253,0.09285098783252574,0.0,9.711792399159973e-05,124.80533380846944,0.0,1599894.9597107319,266.44248427297947,0.0006466380409051453,1.0,1285090.6267236988,2592.4196484966806,,,,,,,,,,,,,,,,,,,3.0,15273.559902269113,1570.7309818358463,0.3734283996815351,6.173730061729009,3.0267642634349334
1740.0,-30.225141221933956,4.457965269359681,35.05453141755473,24.360193276684754,4.849694528101778,-26.717657646943795,-40.20985515145583,1.3422109531618587,-6.70732777443942,-6.707971933931463,40.1089509489064,41152.25834149607,25551.43871393814,25551.43871393814,66703.69705543421,77112.50028580143,77099.05956826099,25551.43871393814,102650.49828219913,102650.49828219913,102650.49828219913,130436.12371075088,126631.92756567204,3804.196145078839,0.0,90975.33546829179,55015.20788874629,39955.697310606105,27785.625428551746,67741.32273915785,21055.97958746539,1570.703050260849,0.0,0.8775154499366561,2.707664365080693,0.001494314320929203,1.0,1.0,-6.190482431918667,331655.09749690304,1559236.2448005837,4.701378801557976,1559236.2448005837,4.701378801557976,0.7578011746256696,0.09285029769401565,3.9322394125203517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322394125203517,1.2854709590885143,1.2857641019305508,3.0589873576829576,6481.62714250924,15273.543759877186,6450.34756965491,0.00032479624914950016,23135.75698840309,2359.1906500592036,19280.52054295789,1966.0659392308169,0.8333645859360619,0.8333645859360618,35538.254300773384,35405.22815468563,1.0046987609926339,0.8,4289.090800775669,4273.035954225843,1.0046987609926339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.424432141761,4632.441516551485,6.018582858404049,4.457965269359681,-3.943002201629862,8.400967470989542,3.026355859142727,3.5,0.8646731026122076,0.6,0.00022803127479569598,1.0000448806918838,0.00022802104105360942,199.108302521854,0.0,2.04809383614867e-06,5.804297931645331,0.0010748985866371674,7.700341841013355e-05,0.00015102785638556243,0.000593877689267772,0.09285029765191678,0.09285029765191678,0.09285029765191678,0.09294679013867356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495688.3323516288,593.0584228175805,0.0,0.09285029765191678,0.09285029769401565,0.09285029769401565,0.3734246244098469,0.3734246244098469,0.5,8.38833272221217,0.5207948712358643,0.5207948712358643,2.05773176276125e-11,0.0006441594920261196,0.5174895020127792,2.05773176276125e-11,27785.625428551746,21055.97958746539,0.7578011746256696,0.9846825299275733,0.6074912133020399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689270238483077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.77860502133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4629338978985,260.4629338978985,-12.687066102101483,244.68045216738813,276.2454156284071,124738.82885904265,124763.24774781615,-24.418888773470734,0.0,nan,276.2454156284071,3.0954156284071246,269.9324229362047,-3.217577063795261,263.6194302440051,-9.530569755994861,257.30643755179693,-15.843562448203045,250.99344485958903,-22.156555140410944,244.68045216738813,-28.469547832611852,1.0,1.0,26022.012520719443,26022.012520719443,275.46360668068485,2.3136066806848703,275.46360668068485,275.46360668068485,77103.42023721192,77099.05956826099,4.36066895093245,0.0,8546.071908451686,8546.071908451686,0.88496535950653,3951.9006095829536,275.46360668068485,2.3136066806848703,1.0,0.002,0.18939245752862388,0.004623552421401503,0.00029242575612478,0.001707574243126201,0.14621287806239,0.14621287806239,0.0,-7.490189024572658e-13,1.0,1.001045243598279,0.5174895019922019,0.09285029769401565,0.0,9.693020575409441e-05,124.56403592191073,0.0,1599895.1770528404,266.44267222556056,0.0006441594714488019,1.0,1285089.9774000433,2592.434704524515,,,,,,,,,,,,,,,,,,,3.0,15273.543759877186,1570.703050260849,0.3734246244098469,6.173730061729009,3.026355859142727
1741.0,-30.22557234308091,4.459615458782615,35.054527228396765,24.36034911023455,4.849844864024567,-26.718030622380425,-40.21021630670873,1.3423031433012267,-6.7071410881611655,-6.707782944337511,40.108941937362054,41151.78711180676,25551.97726989499,25551.97726989499,66703.76438170175,77112.30570638424,77098.85982717408,25551.97726989499,102650.83709706907,102650.83709706907,102650.83709706907,130436.00380709271,126630.5380278331,3805.4657792596045,0.0,90975.33180937408,55014.92776397469,39956.00449488821,27785.16671002364,67741.17120491185,21055.668037308216,1570.6754974792807,0.0,0.8775165155844393,2.7076834966021797,0.001494314320929203,1.0,1.0,-6.191225963293505,331657.5759771661,1559235.8553605382,4.701342493885585,1559235.8553605382,4.701342493885585,0.7578024727025401,0.09284961081512394,3.9322284551766313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322284551766313,1.2854705484981133,1.2857636780906587,3.058979810755581,6481.611151475735,15273.527647030161,6450.351021273772,0.00032479984704194507,23135.820526808016,2359.197129173369,19280.530860077648,1966.066991284246,0.8333627431859115,0.8333627431859114,35538.17507772814,35405.22815468563,1.0046959613590143,0.8,4289.081239393399,4273.035954225843,1.0046959613590143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.081865036562,4632.441516551485,6.019195408302195,4.459615458782615,-3.9426590301694295,8.402274488952045,3.0259488711421154,3.5,0.8645568203263186,0.6,0.00022802104105360942,1.00004495532196,0.0002280107907551007,199.10865916226726,0.0,2.0376230153000935e-06,5.774623625360465,0.0010769362096524674,7.700026568840944e-05,0.00015102077536519997,0.0005938481902138773,0.09284961080322043,0.09284961080322043,0.09284961080322043,0.09294592928965478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495674.3106287179,593.0630093359861,0.0,0.09284961080322043,0.09284961081512394,0.09284961081512394,0.37342085429455574,0.37342085429455574,0.5,8.391222280531476,0.5198783330907304,0.5198783330907304,-4.934008757118136e-11,0.0006418561763439357,0.5165569810440047,-4.934008757118136e-11,27785.16671002364,21055.668037308216,0.7578024727025401,0.9846857264975236,0.6074856159089096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689191602133876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.748930715046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4627888729006,260.4627888729006,-12.687211127099374,244.6800424128124,276.24553533298564,124740.63535844705,124764.88213827377,-24.246779826701207,0.0,nan,276.24553533298564,3.095535332985662,269.9324367489551,-3.217563251044851,263.6193381649225,-9.530661835077467,257.3062395808832,-15.84376041911679,250.99314099684497,-22.156859003155006,244.6800424128124,-28.469957587187565,1.0,1.0,26022.012520719443,26022.012520719443,275.4637722980103,2.313772298010349,275.4637722980103,275.4637722980103,77103.23156368062,77098.85982717408,4.371736506538582,0.0,8546.071908451686,8546.071908451686,0.8849660526999058,3951.8895974525144,275.4637722980103,2.313772298010349,1.0,0.002,0.18929570211638722,0.004623989244689362,0.00029227647723922785,0.001707723523919809,0.14613823861961392,0.14613823861961392,0.0,1.159036842196537e-12,1.0,1.001043363973009,0.5165569810933448,0.09284961081512394,0.0,9.675539852954806e-05,124.33933055964356,0.0,1599895.3931559613,266.4428589118388,0.0006418562256840232,1.0,1285089.332991292,2592.4488827347895,,,,,,,,,,,,,,,,,,,3.0,15273.527647030161,1570.6754974792807,0.37342085429455574,6.173730061729009,3.0259488711421154
1742.0,-30.225998846173155,4.461261325721944,35.05452313703066,24.360539973154687,4.850039111276133,-26.71839505040951,-40.210568660963304,1.3424353155657267,-6.706945612497066,-6.707585730924984,40.10893638125031,41151.30638940959,25552.495967803392,25552.495967803392,66703.80235721299,77112.0885454785,77098.73483605578,25552.495967803392,102651.23080385917,102651.23080385917,102651.23080385917,130435.94713790322,126629.21342050366,3806.733717399563,0.0,90975.3233458196,55014.65450724665,39956.29870952551,27784.71633404404,67741.01504356955,21055.36301527294,1570.6481431081977,0.0,0.8775176128807518,2.7077034519967333,0.001494314320929203,1.0,1.0,-6.191733696703864,331660.16232461995,1559235.6152486035,4.701305107975151,1559235.6152486035,4.701305107975151,0.757803778240278,0.09284892627575102,3.9322181357551202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322181357551202,1.2854699507026905,1.285763066981782,3.0589732055623773,6481.597155863938,15273.51150552912,6450.353053881912,0.0003248029249883963,23135.87909037738,2359.203100995486,19280.5369356794,1966.067610823207,0.8333608963101176,0.8333608963101174,35538.10046690453,35405.22815468563,1.0046933247163996,0.8,4289.072234657418,4273.035954225843,1.0046933247163996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.740461298474,4632.441516551485,6.019801728934646,4.461261325721944,-3.94231010254884,8.403571428270784,3.0255432870669665,3.5,0.8644409391619904,0.6,0.0002280107907551007,1.000044473918221,0.00022800065067280834,199.1090119835557,0.0,2.0409231920843938e-06,5.783976326367172,0.0010789771328445518,7.699718991042945e-05,0.00015101360084467124,0.0005938184199871011,0.09284892625346948,0.09284892625346948,0.09284892625346948,0.09294511178898973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495660.32507532253,593.067584144877,0.0,0.09284892625346948,0.09284892627575102,0.09284892627575102,0.3734170908352666,0.3734170908352666,0.5,8.394107844974915,0.5190011147585665,0.5190011147585665,-1.3358203432289883e-11,0.0006401184278956862,0.5158520342210977,-1.3358203432289883e-11,27784.71633404404,21055.36301527294,0.757803778240278,0.984688557062668,0.6074799198527209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26891131796965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.75828341606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46264910193287,260.46264910193287,-12.687350898067109,244.67963525624543,276.245662947616,124742.95499473912,124766.32335463216,-23.368359893044506,0.0,nan,276.245662947616,3.095662947616006,269.93245740934657,-3.2175425906534088,263.6192518710745,-9.530748128925495,257.30604633279796,-15.843953667202015,250.99284079451667,-22.15715920548331,244.67963525624543,-28.470364743754544,1.0,1.0,26022.012520719443,26022.012520719443,275.46395488585927,2.313954885859289,275.46395488585927,275.46395488585927,77103.11503909309,77098.73483605578,4.3802030373044545,0.0,8546.071908451686,8546.071908451686,0.8849667055361835,3951.879226433896,275.46395488585927,2.313954885859289,1.0,0.002,0.18919907897666394,0.004624426914886174,0.00029212740740216093,0.0017078725910394678,0.14606370370108046,0.14606370370108046,0.0,-1.5583714874090049e-12,1.0,1.0010419434962678,0.5158520342344559,0.09284892627575102,0.0,9.662312157630816e-05,124.16927788371154,0.0,1599895.6203923782,266.4430543875029,0.0006401184412538896,1.0,1285088.6605402082,2592.4603456021955,,,,,,,,,,,,,,,,,,,3.0,15273.51150552912,1570.6481431081977,0.3734170908352666,6.173730061729009,3.0255432870669665
1743.0,-30.226423120150073,4.462902529747883,35.054519241009494,24.360667762253456,4.850164875211235,-26.718764320600602,-40.210925485566236,1.3425060757470282,-6.706768527676957,-6.707407038835344,40.10893383622257,41150.86616073238,25553.05551751702,25553.05551751702,66703.9216782494,77111.9173570963,77098.59439119564,25553.05551751702,102651.64990871266,102651.64990871266,102651.64990871266,130435.94426449676,126627.94354910683,3808.0007153899282,0.0,90975.33731646377,55014.398840607486,39956.59830650699,27784.294355784106,67740.8926622911,21055.077200281805,1570.6225883563218,0.0,0.877518597596711,2.7077215338081317,0.001494314320929203,1.0,1.0,-6.192207838611466,331662.5057885684,1559235.505263467,4.701271557833143,1559235.505263467,4.701271557833143,0.7578050005757508,0.09284825790046036,3.9322090666069545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322090666069545,1.2854696402775987,1.2857627434504597,3.058966889142391,6481.583772127937,15273.495442172405,6450.35469343685,0.0003248058465083749,23135.936003261664,2359.208904494569,19280.541836418826,1966.0681105595518,0.8333590581206954,0.8333590581206954,35538.03489569522,35405.22815468563,1.0046910075223099,0.8,4289.0643209071195,4273.035954225843,1.0046910075223099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.4002568421,4632.441516551485,6.020416070874733,4.462902529747883,-3.941975604029875,8.404878133777757,3.025139149358302,3.5,0.8643254712452292,0.6,0.00022800065067280834,1.0000442416247695,0.0002279905639998249,199.10936296192344,0.0,2.018981766663543e-06,5.72179432672448,0.0010809961146112154,7.699407522555695e-05,0.0001510065754472514,0.000593789425090949,0.09284825785370976,0.09284825785370976,0.09284825785370976,0.09294432452163412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495646.37146244163,593.0721486058935,0.0,0.09284825785370976,0.09284825790046036,0.09284825790046036,0.3734133388820401,0.3734133388820401,0.5,8.396989844048408,0.5181755325078257,0.5181755325078257,1.5916157281026244e-11,0.000638511158399524,0.5151992002238899,1.5916157281026244e-11,27784.294355784106,21055.077200281805,0.7578050005757508,0.9846920974423631,0.6074745186173134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268903496330156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.69610141641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46250760658324,260.46250760658324,-12.687492393416733,244.67922998776547,276.24578522539537,124744.47942584446,124768.13608401806,-23.656658173594515,0.0,nan,276.24578522539537,3.095785225395389,269.93247417787273,-3.217525822127243,263.6191631303451,-9.530836869654877,257.3058520828302,-15.844147917169778,250.9925410352904,-22.157458964709576,244.67922998776547,-28.47077001223451,1.0,1.0,26022.012520719443,26022.012520719443,275.4641171440993,2.3141171440993276,275.4641171440993,275.4641171440993,77102.86664997454,77098.59439119564,4.272258778903051,0.0,8546.071908451686,8546.071908451686,0.8849672792763443,3951.8701119399893,275.4641171440993,2.3141171440993276,1.0,0.002,0.1891025783748328,0.004624860920725527,0.0002919785155422404,0.0017080214834374625,0.14598925777112018,0.14598925777112018,0.0,-1.0202971280348638e-12,1.0,1.0010406279866224,0.5151992002079737,0.09284825790046036,0.0,9.65005848901855e-05,124.01174858022456,0.0,1599895.8262023362,266.443231472323,0.0006385111424833667,1.0,1285088.0512418228,2592.4709073541003,,,,,,,,,,,,,,,,,,,3.0,15273.495442172405,1570.6225883563218,0.3734133388820401,6.173730061729009,3.025139149358302
1744.0,-30.22684506972346,4.464539318217789,35.054515197000384,24.360813642293238,4.8503088401698475,-26.719129678743506,-40.21127790967,1.3425934492769704,-6.706580311220989,-6.70721611764198,40.10892177347231,41150.41181859142,25553.585384851736,25553.585384851736,66703.99720344316,77111.73387327896,77098.35894737681,25553.585384851736,102651.94433222854,102651.94433222854,102651.94433222854,130435.76588387787,126626.5018087097,3809.264075168173,0.0,90975.3431740253,55014.13321748172,39956.89995171509,27783.821551649333,67740.72150336442,21054.755627459046,1570.5943222193284,0.0,0.8775196854282027,2.7077408661640634,0.001494314320929203,1.0,1.0,-6.193116763630542,331665.0096452002,1559234.9839658698,4.701234494509586,1559234.9839658698,4.701234494509586,0.7578063222267266,0.09284757153169812,3.9321994038098085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321994038098085,1.2854692519407653,1.2857623420582978,3.058960296306648,6481.569802700115,15273.47940925553,6450.35676002747,0.0003248089213747474,23135.99434603484,2359.214853801741,19280.54801359649,1966.068740456373,0.8333572236068982,0.8333572236068982,35537.96503228751,35405.22815468563,1.004688538649156,0.8,4289.055889133943,4273.035954225843,1.004688538649156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.061159337248,4632.441516551485,6.021021947016942,4.464539318217789,-3.941632391622481,8.40617170984027,3.0247363481156633,3.5,0.8642103851759038,0.6,0.0002279905639998249,1.0000439993924142,0.00022798053299489084,199.10971201852652,0.0,2.0083510321410254e-06,5.691666825087666,0.0010830044656433564,7.699099906652828e-05,0.00015099956493329662,0.0005937603992062495,0.0928475714734301,0.0928475714734301,0.0928475714734301,0.09294343062652816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495632.4018466237,593.0767177784471,0.0,0.0928475714734301,0.09284757153169812,0.09284757153169812,0.37340960011494406,0.37340960011494406,0.5,8.399865624778387,0.5172906361455034,0.5172906361455034,-8.355982572538778e-12,0.0006358064209734948,0.5140993540114209,-8.355982572538778e-12,27783.821551649333,21054.755627459046,0.7578063222267266,0.9846957003569888,0.6074693464336314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688956969122123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.66597391477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46236656633675,260.46236656633675,-12.687633433663223,244.6788268310303,276.2459063016387,124746.22367413565,124769.8042443803,-23.58057024462758,0.0,nan,276.2459063016387,3.0959063016387063,269.93249040752494,-3.2175095924750394,263.61907451339766,-9.530925486602314,257.3056586192799,-15.844341380720095,250.99224272514894,-22.157757274851036,244.6788268310303,-28.47117316896967,1.0,1.0,26022.012520719443,26022.012520719443,275.4642805153468,2.314280515346809,275.4642805153468,275.4642805153468,77102.6692691903,77098.35894737681,4.310321813492919,0.0,8546.071908451686,8546.071908451686,0.8849678905721949,3951.8604008288576,275.4642805153468,2.314280515346809,1.0,0.002,0.18900628384522217,0.004625296169762256,0.0002918299490807606,0.0017081700531764062,0.1459149745403803,0.1459149745403803,0.0,2.25716667578979e-12,1.0,1.0010384107856825,0.5140993540197769,0.09284757153169812,0.0,9.629451748698924e-05,123.74687113515873,0.0,1599896.043530459,266.443419688779,0.0006358064293294774,1.0,1285087.4002445538,2592.487193055656,,,,,,,,,,,,,,,,,,,3.0,15273.47940925553,1570.5943222193284,0.37340960011494406,6.173730061729009,3.0247363481156633
1745.0,-30.227264850189734,4.466171649443375,35.05451110329158,24.36096416730436,4.850455789513157,-26.7194927861853,-40.211629984527804,1.3426837257153175,-6.7063945343599585,-6.707027965001171,40.10891225083079,41149.96015131398,25554.120253424924,25554.120253424924,66704.0804047389,77111.54760300463,77098.15195180818,25554.120253424924,102652.27220523311,102652.27220523311,102652.27220523311,130435.63541282053,126625.11020316507,3810.5252096554655,0.0,90975.3448637955,55013.86892966936,39957.195482362375,27783.363207587427,67740.5586899498,21054.444242314315,1570.5668161154883,0.0,0.8775207484317635,2.7077599144806426,0.001494314320929203,1.0,1.0,-6.1938967055051535,331667.4772082157,1559234.572438194,4.701198277150734,1559234.572438194,4.701198277150734,0.7578076161983336,0.09284689026288696,3.9321892577990867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321892577990867,1.2854688498946372,1.2857619270252865,3.058953360185575,6481.555105891874,15273.463408761738,6450.359354356634,0.00032481218650108314,23136.054472290572,2359.2209849735204,19280.555768219972,1966.0695312079022,0.8333553930430002,0.8333553930430002,35537.89167513946,35405.22815468563,1.0046859463135092,0.8,4289.047035703321,4273.035954225843,1.0046859463135092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.723225240646,4632.441516551485,6.021627447670281,4.466171649443375,-3.9412917253454465,8.407463374788822,3.0243349501869985,3.5,0.8640957000534282,0.6,0.00022798053299489084,1.0000437733517826,0.00022797055395963627,199.11005928181598,0.0,1.997270503674703e-06,5.660264607414108,0.001085001736147031,7.698792606937918e-05,0.00015099260692551166,0.000593731506959577,0.09284689025346914,0.09284689025346914,0.09284689025346914,0.09294256930290819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495618.4707998841,593.0812744116948,0.0,0.09284689025346914,0.09284689026288696,0.09284689026288696,0.3734058638628619,0.3734058638628619,0.5,8.4027359974047,0.5163901111824885,0.5163901111824885,-7.389644451905042e-12,0.0006334306411872603,0.5131312594959923,-7.389644451905042e-12,27783.363207587427,21054.444242314315,0.7578076161983336,0.9846992952928704,0.607464138872228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688879185397974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.634571697105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4622263669509,260.4622263669509,-12.687773633049062,244.67842580389558,276.2460269300023,124747.9877279327,124771.42771618541,-23.439988252676468,0.0,nan,276.2460269300023,3.096026930002324,269.93250670479574,-3.2174932952042354,263.6189864795615,-9.531013520438478,257.3054662543357,-15.84453374566425,250.9919460291147,-22.158053970885277,244.67842580389558,-28.4715741961044,1.0,1.0,26022.012520719443,26022.012520719443,275.46444444685176,2.3144444468517804,275.46444444685176,275.46444444685176,77102.47936214236,77098.15195180818,4.327410334182787,0.0,8546.071908451686,8546.071908451686,0.8849685324372389,3951.850204088082,275.46444444685176,2.3144444468517804,1.0,0.002,0.1889101707590812,0.004625730177873517,0.00029168166099775335,0.0017083183389854206,0.14584083049887667,0.14584083049887667,0.0,-1.682595035523704e-14,1.0,1.0010364593360868,0.5131312595033819,0.09284689026288696,0.0,9.611307082392908e-05,123.5136346525429,0.0,1599896.2584595496,266.44360546564,0.0006334306485769048,1.0,1285086.7586866443,2592.501803794376,,,,,,,,,,,,,,,,,,,3.0,15273.463408761738,1570.5668161154883,0.3734058638628619,6.173730061729009,3.0243349501869985
