time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1746.0,-30.227682427589414,4.467799527076041,35.05450698070758,24.36111441291871,4.850603452620127,-26.719853839540175,-40.211981745064236,1.3427748647216522,-6.706209123060262,-6.706840256873009,40.108903230358436,41149.5190858841,25554.654685314523,25554.654685314523,66704.17377119862,77111.3623741308,77097.9520997702,25554.654685314523,102652.60678508473,102652.60678508473,102652.60678508473,130435.51458120931,126623.73054060244,3811.7840406068644,0.0,90975.34788453703,55013.61552364134,39957.480400995206,27782.907796124586,67740.38819711978,21054.13492609981,1570.539462042446,0.0,0.8775218070816043,2.7077789169384316,0.001494314320929203,1.0,1.0,-6.194646657974545,331669.93895618676,1559234.1826108487,4.7011622081819775,1559234.1826108487,4.7011622081819775,0.7578089046905534,0.09284621083757494,3.932179360675266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932179360675266,1.2854684437019344,1.285761507911572,3.058946627543222,6481.540840230623,15273.447437657405,6450.361659255182,0.0003248153405036577,23136.113472940357,2359.2270013654365,19280.562657715975,1966.0702337409793,0.8333535656395455,0.8333535656395455,35537.82011744379,35405.22815468563,1.0046834175691992,0.8,4289.038399447539,4273.035954225843,1.0046834175691992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.38643795245,4632.441516551485,6.022231314300316,4.467799527076041,-3.9409518650759856,8.408751392152027,3.0239349356370795,3.5,0.8639814101820227,0.6,0.00022797055395963627,1.0000435437675914,0.00022796062769504392,199.1104047236822,0.0,1.9869263011119244e-06,5.630949137351194,0.001086988662448143,7.69848559289554e-05,0.00015098569803068086,0.0005937028455533914,0.09284621076885807,0.09284621076885807,0.09284621076885807,0.09294171491576302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495604.56765648286,593.085821893415,0.0,0.09284621076885807,0.09284621083757494,0.09284621083757494,0.3734021333152472,0.3734021333152472,0.5,8.405601123027296,0.5154823223846847,0.5154823223846847,1.0345502232667059e-11,0.0006311338127602539,0.5121935988984774,1.0345502232667059e-11,27782.907796124586,21054.13492609981,0.7578089046905534,0.9847031519378683,0.6074591566576484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688801614105178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.60525622704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46208712069017,260.46208712069017,-12.687912879309806,244.67802690617978,276.24614733519735,124749.7637577769,124773.04439078517,-23.280633008275647,0.0,nan,276.24614733519735,3.0961473351973723,269.93252324940613,-3.217476750593846,263.61889916359195,-9.53110083640803,257.3052750777844,-15.844724922215562,250.99165099198132,-22.15834900801866,244.67802690617978,-28.471973093820196,1.0,1.0,26022.012520719443,26022.012520719443,275.4646087697287,2.31460876972875,275.4646087697287,275.4646087697287,77102.29061749253,77097.9520997702,4.338517722324468,0.0,8546.071908451686,8546.071908451686,0.8849691585567415,3951.8402574786423,275.4646087697287,2.31460876972875,1.0,0.002,0.1888142334315463,0.0046261633874280055,0.0002915336439096234,0.0017084663560802491,0.1457668219548117,0.1457668219548117,0.0,-1.01273156527526e-14,1.0,1.0010345692648976,0.5121935988881319,0.09284621083757494,0.0,9.593731265064086e-05,123.28770874731788,0.0,1599896.473070933,266.4437908769397,0.0006311338024147517,1.0,1285086.1186436862,2592.5160306556845,,,,,,,,,,,,,,,,,,,3.0,15273.447437657405,1570.539462042446,0.3734021333152472,6.173730061729009,3.0239349356370795
1747.0,-30.228097946363846,4.469422964275804,35.05450283757476,24.361264099739515,4.850753743080914,-26.72021277739619,-40.21232941942287,1.3428685743049305,-6.706023617684139,-6.706652495643817,40.10889439194344,41149.07759535143,25555.18753671273,25555.18753671273,66704.26513206416,77111.17852826764,77097.75619907456,25555.18753671273,102652.9437357873,102652.9437357873,102652.9437357873,130435.39738802004,126622.35681980888,3813.0405682111623,0.0,90975.35505021953,55013.364493284345,39957.76728548353,27782.45365223274,67740.22093771628,21053.82651117239,1570.5121693339738,0.0,0.8775228653162257,2.7077979243246704,0.001494314320929203,1.0,1.0,-6.195381464755485,331672.40141432884,1559233.8006549787,4.701126153415359,1559233.8006549787,4.701126153415359,0.7578101910908936,0.09284553246209043,3.932170183185364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932170183185364,1.2854680253622937,1.2857610767159973,3.058940483624343,6481.527822003768,15273.431496695159,6450.363100390291,0.00032481817113496996,23136.169293802643,2359.232693509266,19280.56696536526,1966.0706729989608,0.8333517411860327,0.8333517411860327,35537.75376277754,35405.22815468563,1.0046810726934765,0.8,4289.030391142285,4273.035954225843,1.0046810726934765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.050792326678,4632.441516551485,6.022833283760796,4.469422964275804,-3.9406124356185193,8.410035399894323,3.0235362981386724,3.5,0.8638675137539064,0.6,0.00022796062769504392,1.0000433292434339,0.00022795075076147326,199.11074846359844,0.0,1.9764225603771075e-06,5.601181536108722,0.0010889650850085203,7.698182156362509e-05,0.00015097880613141885,0.0005936743597628888,0.09284553244598372,0.09284553244598372,0.09284553244598372,0.0929408642602252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495590.69048272545,593.0903608404932,0.0,0.09284553244598372,0.09284553246209043,0.09284553246209043,0.3733984090665283,0.3733984090665283,0.5,8.408461080280592,0.5145715595444926,0.5145715595444926,-1.8815171642927453e-11,0.0006288779596843597,0.5112710308883379,-1.8815171642927453e-11,27782.45365223274,21053.82651117239,0.7578101910908936,0.9847069319923738,0.6074541391470503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688724255065165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.57548862579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4619490802752,260.4619490802752,-12.688050919724787,244.67763013016463,276.2462680303838,124751.5857577903,124774.66478678149,-23.079028991204154,0.0,nan,276.2462680303838,3.0962680303838397,269.93254045035593,-3.2174595496440475,263.61881287028916,-9.531187129710815,257.30508529024775,-15.844914709752231,250.99135771020977,-22.15864228979021,244.67763013016463,-28.472369869835347,1.0,1.0,26022.012520719443,26022.012520719443,275.4647736080645,2.314773608064513,275.4647736080645,275.4647736080645,77102.10825998969,77097.75619907456,4.3520609151310055,0.0,8546.071908451686,8546.071908451686,0.8849697391499775,3951.8310341012907,275.4647736080645,2.314773608064513,1.0,0.002,0.18871846904172598,0.0046265958912056196,0.0002913858937592378,0.0017086141070056862,0.1456929468796189,0.1456929468796189,0.0,7.649241483276281e-13,1.0,1.001032709627873,0.5112710309071531,0.09284553246209043,0.0,9.576437609691891e-05,123.06540907202051,0.0,1599896.6878507629,266.44397638231584,0.0006288779784995313,1.0,1285085.4784191507,2592.530071121276,,,,,,,,,,,,,,,,,,,3.0,15273.431496695159,1570.5121693339738,0.3733984090665283,6.173730061729009,3.0235362981386724
1748.0,-30.228514225657758,4.471041965651564,35.05449868972984,24.361413646861934,4.850904337093613,-26.720572369361495,-40.212677128706105,1.3429624809492244,-6.7058384503448565,-6.706465133253736,40.10888596963738,41148.633889522054,25555.719835535092,25555.719835535092,66704.35372505715,77110.99427207619,77097.56599396907,25555.719835535092,102653.28582950417,102653.28582950417,102653.28582950417,130435.28799647672,126620.9931083944,3814.2948880823214,0.0,90975.36245514342,55013.112645761,39958.05534375824,27782.002166972557,67740.0575107308,21053.51996814153,1570.4850151175342,0.0,0.8775239197758332,2.7078168907114373,0.001494314320929203,1.0,1.0,-6.196093418798739,331674.858656902,1559233.4366800403,4.701090227321013,1559233.4366800403,4.701090227321013,0.7578114723916516,0.09284485595337055,3.9321610704941987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321610704941987,1.2854676059981676,1.2857606445591285,3.0589343925480486,6481.514915744009,15273.415583054792,6450.364475849605,0.00032482097357728435,23136.224794502003,2359.238353005563,19280.571076705193,1966.0710922389596,0.8333499197884241,0.8333499197884241,35537.6878765855,35405.22815468563,1.0046787443740224,0.8,4289.022439376907,4273.035954225843,1.0046787443740224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.7162856361365,4632.441516551485,6.023433601265036,4.471041965651564,-3.9402737769542626,8.411315742605826,3.023139034239061,3.5,0.8637540097825889,0.6,0.00022795075076147326,1.0000434086982248,0.0002279408561456357,199.1110928337108,0.0,1.9666036357794055e-06,5.573354703798835,0.0010909316886442996,7.697878700408121e-05,0.00015097196375739205,0.000593646078622878,0.09284485594566112,0.09284485594566112,0.09284485594566112,0.09294001996849865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495576.8397679592,593.0948911047868,0.0,0.09284485594566112,0.09284485595337055,0.09284485595337055,0.37339469138202036,0.37339469138202036,0.5,8.411316002610699,0.5136632327911457,0.5136632327911457,1.5120349416974932e-11,0.0006266829088872328,0.5103717144550046,1.5120349416974932e-11,27782.002166972557,21053.51996814153,0.7578114723916516,0.9847106154949813,0.6074490545421171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688647107647517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.547661793484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46181198490905,260.46181198490905,-12.68818801509093,244.67723496150063,276.246389008316,124753.39178857558,124776.31281429714,-22.921025721563254,0.0,nan,276.246389008316,3.0963890083160095,269.93255819896467,-3.2174418010353065,263.6187273895845,-9.531272610415499,257.3048965802238,-15.845103419776194,250.99106577086496,-22.158934229135014,244.67723496150063,-28.472765038499347,1.0,1.0,26022.012520719443,26022.012520719443,275.4649387140182,2.31493871401824,275.4649387140182,275.4649387140182,77101.92539134955,77097.56599396907,4.359397380481823,0.0,8546.071908451686,8546.071908451686,0.8849703156436493,3951.8218758466696,275.4649387140182,2.31493871401824,1.0,0.002,0.18862287324091867,0.004627027624345738,0.00029123840356216885,0.0017087615966324822,0.14561920178108442,0.14561920178108442,0.0,1.9465115283501255e-13,1.0,1.0010308968816524,0.5103717144398843,0.09284485595337055,0.0,9.559578614881229e-05,122.84869550505422,0.0,1599896.9023193293,266.4441615496551,0.0006266828937668834,1.0,1285084.8395536786,2592.5438175533213,,,,,,,,,,,,,,,,,,,3.0,15273.415583054792,1570.4850151175342,0.37339469138202036,6.173730061729009,3.023139034239061
1749.0,-30.228925336726512,4.472656541615364,35.05449453987809,24.361568746995204,4.85105353249235,-26.720927449789276,-40.21302043749017,1.3430556457662344,-6.70565336463352,-6.7062778694225145,40.10887761612713,41148.178217442895,25556.250885167636,25556.250885167636,66704.42910261053,77110.80795628049,77097.3774713799,25556.250885167636,102653.62835654755,102653.62835654755,102653.62835654755,130435.17990092332,126619.63291321979,3815.546987703536,0.0,90975.35987342357,55012.8393305706,39958.356158725524,27781.55154437578,67739.9077031013,21053.214026318445,1570.4579065085074,0.0,0.8775249734262217,2.7078358470118,0.001494314320929203,1.0,1.0,-6.196800051181867,331677.31462038786,1559233.0756782177,4.70105432885211,1559233.0756782177,4.70105432885211,0.7578127518432479,0.09284418075025562,3.9321504462254193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321504462254193,1.2854671901448829,1.2857602158911785,3.0589271172158297,6481.499500188053,15273.399640328058,6450.367603766338,0.0003248244275213111,23136.286649650792,2359.2446604753704,19280.580426257628,1966.0720456279798,0.8333480959248333,0.8333480959248333,35537.611061410724,35405.22815468563,1.0046760298420319,0.8,4289.013168599094,4273.035954225843,1.0046760298420319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.382912998674,4632.441516551485,6.0240321086677975,4.472656541615364,-3.9399356628971587,8.412592204512523,3.0227431379278746,3.5,0.8636408965508213,0.6,0.0002279408561456357,1.000042869900826,0.0002279310847626368,199.11143292940503,0.0,1.9701277725847754e-06,5.583342107505254,0.0010929018164168845,7.6975790957471e-05,0.0001509650651881647,0.0005936173484440913,0.09284418071779783,0.09284418071779783,0.09284418071779783,0.09293917791910132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495563.01368356985,593.0994132674191,0.0,0.09284418071779783,0.09284418075025562,0.09284418075025562,0.3733909807475561,0.3733909807475561,0.5,8.414165919659485,0.5127578293559623,0.5127578293559623,-1.2221335055073723e-11,0.0006245047890161004,0.5094778182406685,-1.2221335055073723e-11,27781.55154437578,21053.214026318445,0.7578127518432479,0.9847139059440532,0.6074436711338924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688570171628213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.557649197195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4616760054536,260.4616760054536,-12.688323994546352,244.67684198791252,276.2465100229959,124755.14077560899,124777.87523098776,-22.734455378747132,0.0,nan,276.2465100229959,3.096510022995915,269.93257641598626,-3.2174235840137158,263.61864280896907,-9.531357191030907,257.30470920193324,-15.845290798066742,250.99077559492505,-22.159224405074923,244.67684198791252,-28.473158012087453,1.0,1.0,26022.012520719443,26022.012520719443,275.46510391828906,2.3151039182890827,275.46510391828906,275.46510391828906,77101.74029125458,77097.3774713799,4.362819874673733,0.0,8546.071908451686,8546.071908451686,0.8849709877635653,3951.811198456546,275.46510391828906,2.3151039182890827,1.0,0.002,0.1885274450154469,0.004627458646877948,0.00029109117193333085,0.0017089088279953566,0.14554558596666542,0.14554558596666542,0.0,-7.131274737393056e-14,1.0,1.0010290950564027,0.5094778182528898,0.09284418075025562,0.0,9.542821074862327e-05,122.63328596502572,0.0,1599897.1167156568,266.44434663536646,0.0006245048012374355,1.0,1285084.201023804,2592.557495709589,,,,,,,,,,,,,,,,,,,3.0,15273.399640328058,1570.4579065085074,0.3733909807475561,6.173730061729009,3.0227431379278746
1750.0,-30.22933456056935,4.474266709052724,35.05449038237823,24.361718154419236,4.851203132404582,-26.721280791263943,-40.213363397028274,1.3431493632379412,-6.705468039174434,-6.706090356819056,40.10886909580479,41147.744800906046,25556.779908611832,25556.779908611832,66704.52470951788,77110.62648084779,77097.18835822857,25556.779908611832,102653.9682668404,102653.9682668404,102653.9682668404,130435.06878625204,126618.27195760516,3816.7968286468886,0.0,90975.36677711147,55012.59378707045,39958.636655601134,27781.100519411648,67739.73717501278,21052.90779785729,1570.4307751094552,0.0,0.8775260290640468,2.707854828685891,0.001494314320929203,1.0,1.0,-6.197511701442181,331679.7738614544,1559232.7074672037,4.701018362725094,1559232.7074672037,4.701018362725094,0.7578140319944082,0.09284350630277163,3.9321413048196487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321413048196487,1.285466771449158,1.2857597845385689,3.058921002202794,6481.486543209213,15273.383787262126,6450.369044097404,0.00032482724521353174,23136.342192383174,2359.2503242578427,19280.58473150357,1966.072484640889,0.8333462814122374,0.8333462814122374,35537.54496754117,35405.22815468563,1.0046736941859113,0.8,4289.005191769239,4273.035954225843,1.0046736941859113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.050671011247,4632.441516551485,6.0246286267295925,4.474266709052724,-3.9395978293358342,8.413864538388559,3.0223486049530406,3.5,0.8635281728437258,0.6,0.0002279310847626368,1.0000426732437173,0.0002279213586189521,199.11177146489354,0.0,1.945594070614033e-06,5.51381359612017,0.0010948474104874985,7.697279806636756e-05,0.00015095828669626924,0.0005935893144232067,0.09284350624720755,0.09284350624720755,0.09284350624720755,0.09293833557759436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495549.2112366849,593.1039276416813,0.0,0.09284350624720755,0.09284350630277163,0.09284350630277163,0.37338727723403375,0.37338727723403375,0.5,8.417010800322466,0.5118535845581391,0.5118535845581391,6.87805368215777e-12,0.0006223176446269463,0.5085786553768799,6.87805368215777e-12,27781.100519411648,21052.90779785729,0.7578140319944082,0.98471779624978,0.6074388020519845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688493446507483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.488120685804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46154114736146,260.46154114736146,-12.688458852638519,244.67645113994794,276.24663115477597,124756.93198543538,124779.47895997077,-22.546974535416155,0.0,nan,276.24663115477597,3.0966311547759915,269.93259515181614,-3.2174048481838327,263.61855914886326,-9.531440851136722,257.3045231458597,-15.845476854140259,250.9904871429057,-22.159512857094285,244.67645113994794,-28.473548860052034,1.0,1.0,26022.012520719443,26022.012520719443,275.4652693022288,2.3152693022288418,275.4652693022288,275.4652693022288,77101.55555690333,77097.18835822857,4.36719867476495,0.0,8546.071908451686,8546.071908451686,0.884971566073329,3951.802011343747,275.4652693022288,2.3152693022288418,1.0,0.002,0.18843218534787073,0.004627889013658191,0.00029094420059776037,0.0017090557991950967,0.1454721002988802,0.1454721002988802,0.0,-2.0714289658552154e-13,1.0,1.00102728259489,0.5085786553700018,0.09284350630277163,0.0,9.525965274738703e-05,122.4166138336629,0.0,1599897.3313802893,266.44453196082554,0.0006223176377488926,1.0,1285083.561644841,2592.571243207586,,,,,,,,,,,,,,,,,,,3.0,15273.383787262126,1570.4307751094552,0.37338727723403375,6.173730061729009,3.0223486049530406
1751.0,-30.22974173970647,4.4758724804642736,35.054486221905975,24.361872346512996,4.851355143381398,-26.721632051396465,-40.21370230531318,1.3432454551385011,-6.705282659597231,-6.705902816331063,40.10886069493382,41147.296787273255,25557.30743145968,25557.30743145968,66704.60421873294,77110.44207656734,77097.00200390532,25557.30743145968,102654.309435365,102654.309435365,102654.309435365,130434.95993464274,126616.91547898295,3818.0444556597927,0.0,90975.36866805132,55012.331520797095,39958.930163615805,27780.65049927774,67739.58066289354,21052.602280446605,1570.4036931353678,0.0,0.8775270843891256,2.707873812939678,0.001494314320929203,1.0,1.0,-6.198214083426876,331682.2334826849,1559232.3444188945,4.700982407308508,1559232.3444188945,4.700982407308508,0.7578153103720139,0.09284283307489699,3.9321315313140865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321315313140865,1.2854663415406755,1.2857593420288105,3.058914422139822,6481.47260084536,15273.367958299918,6450.371189751283,0.00032483031996697145,23136.400179789536,2359.2562373276846,19280.591145006605,1966.0731386361913,0.8333444699771784,0.8333444699771784,35537.474303452,35405.22815468563,1.0046711970264308,0.8,4288.9966633622935,4273.035954225843,1.0046711970264308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.719557928754,4632.441516551485,6.025223280894931,4.4758724804642736,-3.9392604398443063,8.41513292030858,3.02195543303267,3.5,0.8634158380093343,0.6,0.0002279213586189521,1.0000424601624842,0.0002279116814519256,199.11210830988472,0.0,1.936589698585e-06,5.48829520578989,0.0010967840001860835,7.696984063486031e-05,0.0001509515179840918,0.0005935612235649727,0.09284283304047611,0.09284283304047611,0.09284283304047611,0.09293749619169807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495535.43356641865,593.108433869485,0.0,0.09284283304047611,0.09284283307489699,0.09284283307489699,0.3733835806690697,0.3733835806690697,0.5,8.419850696082428,0.5109521953360172,0.5109521953360172,3.512923285597935e-11,0.0006201567338166569,0.507688732904171,3.512923285597935e-11,27780.65049927774,21052.602280446605,0.7578153103720139,0.9847212451858661,0.6074335917732211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268841693147797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.462602295476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46140761180874,260.46140761180874,-12.688592388191239,244.6760624062165,276.246752817403,124758.72125029303,124781.04710730401,-22.325857010989985,0.0,nan,276.246752817403,3.096752817403001,269.93261473518163,-3.217385264818347,263.618476652949,-9.53152334705095,257.30433857065873,-15.845661429341249,250.99020048844355,-22.15979951155643,244.6760624062165,-28.47393759378349,1.0,1.0,26022.012520719443,26022.012520719443,275.4654350368714,2.3154350368714063,275.4654350368714,275.4654350368714,77101.3774187359,77097.00200390532,4.3754148305743,0.0,8546.071908451686,8546.071908451686,0.8849721843711734,3951.792188970657,275.4654350368714,2.3154350368714063,1.0,0.002,0.1883370925102288,0.004628318694732963,0.00029079748675560547,0.0017092025132660084,0.14539874337780273,0.14539874337780273,0.0,2.1613787148933028e-14,1.0,1.001025488762357,0.5076887328690418,0.09284283307489699,0.0,9.50928230783406e-05,122.20216295891713,0.0,1599897.5461453474,266.44471734040275,0.0006201566986874241,1.0,1285082.9221700882,2592.584876663435,,,,,,,,,,,,,,,,,,,3.0,15273.367958299918,1570.4036931353678,0.3733835806690697,6.173730061729009,3.02195543303267
1752.0,-30.230146834943017,4.477473857510194,35.05448207065542,24.362026748154335,4.851505297255165,-26.72198162172273,-40.21404089927671,1.3433400841935723,-6.705097781656264,-6.705715823268824,40.10885264011001,41146.85238206626,25557.83475531764,25557.83475531764,66704.6871373839,77110.25811719905,77096.81976839445,25557.83475531764,102654.65452371209,102654.65452371209,102654.65452371209,130434.85741774549,126615.56747126977,3819.289946475725,0.0,90975.36806211798,55012.069911455976,39959.22016740223,27780.2028940334,67739.42306143563,21052.298451476807,1570.3767413840808,0.0,0.8775281353957202,2.7078927413556197,0.001494314320929203,1.0,1.0,-6.198899621283033,331684.6859376047,1559231.996325089,4.700946599079361,1559231.996325089,4.700946599079361,0.7578165836937928,0.09284216180775658,3.9321213653833254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321213653833254,1.2854659183818822,1.2857589063332493,3.058907520732248,6481.457977590858,15273.352156659184,6450.373827892375,0.00032483357270847094,23136.45984150573,2359.262321129614,19280.59903058687,1966.0739427415958,0.8333426618707834,0.8333426618707834,35537.40080202536,35405.22815468563,1.004668599601155,0.8,4288.987792518774,4273.035954225843,1.004668599601155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.389570914767,4632.441516551485,6.025816381164304,4.477473857510194,-3.938923928097197,8.41639778560739,3.0215636185902417,3.5,0.8633038910257833,0.6,0.0002279116814519256,1.0000422429918725,0.00022790205418730285,199.11244343193857,0.0,1.9268411291145395e-06,5.460667759910605,0.001098710841315198,7.696688605114148e-05,0.0001509447954007841,0.0005935332549888379,0.09284216177794566,0.09284216177794566,0.09284216177794566,0.09293666211402253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495521.68128478265,593.1129317621899,0.0,0.09284216177794566,0.09284216180775658,0.09284216180775658,0.37337989121111986,0.37337989121111986,0.5,8.42268570755321,0.5100567787515047,0.5100567787515047,-1.4210854715202004e-11,0.0006180416125403099,0.5068162019857709,-1.4210854715202004e-11,27780.2028940334,21052.298451476807,0.7578165836937928,0.9847247603051875,0.6074284445078386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268834062594072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.434974849595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4612751789595,260.4612751789595,-12.688724821040466,244.67567574538495,276.2468746125361,124760.46565846821,124782.60715400109,-22.141495532883656,0.0,nan,276.2468746125361,3.096874612536112,269.9326348391281,-3.21736516087185,263.61839506569186,-9.53160493430812,257.3041552922096,-15.845844707790377,250.9899155188064,-22.160084481193564,244.67567574538495,-28.474324254615027,1.0,1.0,26022.012520719443,26022.012520719443,275.46560070604204,2.315600706042062,275.46560070604204,275.46560070604204,77101.19471043133,77096.81976839445,4.374942036884022,0.0,8546.071908451686,8546.071908451686,0.88497282749461,3951.781972210242,275.46560070604204,2.315600706042062,1.0,0.002,0.1882421632507964,0.004628747603778873,0.0002906510250430069,0.0017093489750475111,0.14532551252150344,0.14532551252150344,0.0,9.05178709764698e-14,1.0,1.00102372999923,0.5068162019999818,0.09284216180775658,0.0,9.492924513265884e-05,121.99189120677946,0.0,1599897.7603857236,266.4449022183437,0.0006180416267511646,1.0,1285082.2845615377,2592.5982868346327,,,,,,,,,,,,,,,,,,,3.0,15273.352156659184,1570.3767413840808,0.37337989121111986,6.173730061729009,3.0215636185902417
1753.0,-30.230551682701716,4.479070909526717,35.054477950383074,24.36222176710146,4.851697438720103,-26.722326770560024,-40.21437509274108,1.3434725265780352,-6.704909717649002,-6.705525771347803,40.108845231490506,41146.37812704316,25558.353757880264,25558.353757880264,66704.73188492341,77110.04459331572,77096.65687619832,25558.353757880264,102655.01063407859,102655.01063407859,102655.01063407859,130434.76658285884,126614.23321086634,3820.5333719925,0.0,90975.35004506345,55011.79109241732,39959.509947384584,27779.755948780257,67739.26589616484,21051.995285744506,1570.3497487161992,0.0,0.8775292006118797,2.7079119773913205,0.001494314320929203,1.0,1.0,-6.199531059312562,331687.1785255143,1559231.6761574089,4.700910306780123,1559231.6761574089,4.700910306780123,0.7578178629272245,0.09284149125558148,3.932109967413194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932109967413194,1.2854653180387265,1.2857582934771021,3.0589000825106147,6481.442216891779,15273.33638319329,6450.377280323278,0.00032483712218887243,23136.522324911766,2359.268692663832,19280.609350133876,1966.0749950425352,0.8333408573411175,0.8333408573411175,35537.31839269713,35405.22815468563,1.0046656873861888,0.8,4288.9778465859035,4273.035954225843,1.0046656873861888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.060704394847,4632.441516551485,6.026406019464691,4.479070909526717,-3.9385855656181943,8.417656475144911,3.021173154799868,3.5,0.8631923299428195,0.6,0.00022790205418730285,1.0000422173247308,0.0002278924331784477,199.1127783502591,0.0,1.9169081825989447e-06,5.432517789485409,0.001100627749497797,7.696396996916863e-05,0.00015093808421813424,0.0005935051454163778,0.09284149124688561,0.09284149124688561,0.09284149124688561,0.0929358376526994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495507.9545607069,593.1174212797596,0.0,0.09284149124688561,0.09284149125558148,0.09284149125558148,0.3733762092161225,0.3733762092161225,0.5,8.42551610071512,0.5091750331790763,0.5091750331790763,-5.115907697472721e-12,0.0006160536988204512,0.5059947120352604,-5.115907697472721e-12,27779.755948780257,21051.995285744506,0.7578178629272245,0.9847277055994786,0.607422852649673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688264529811937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.406824879174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46114748787744,260.46114748787744,-12.688852512122537,244.67529120501842,276.2470037707382,124762.62362198105,124783.97234037354,-21.348718392465937,0.0,nan,276.2470037707382,3.0970037707382403,269.93266125761227,-3.2173387423877102,263.6183187444637,-9.531681255536284,257.303976231277,-15.846023768723,250.98963371815515,-22.16036628184483,244.67529120501842,-28.474708794981552,1.0,1.0,26022.012520719443,26022.012520719443,275.4657716974873,2.315771697487321,275.4657716974873,275.4657716974873,77101.11806878782,77096.65687619832,4.46119258950057,0.0,8546.071908451686,8546.071908451686,0.8849735485597663,3951.77051725026,275.4657716974873,2.315771697487321,1.0,0.002,0.1881473880264365,0.004629176397547712,0.00029050480287701023,0.0017094951969594714,0.14525240143850512,0.14525240143850512,0.0,-1.635185042925258e-13,1.0,1.0010220742218199,0.5059947120403763,0.09284149125558148,0.0,9.477520774420578e-05,121.79387906963717,0.0,1599897.9785505985,266.445090282351,0.0006160537039363589,1.0,1285081.6365220072,2592.611104724806,,,,,,,,,,,,,,,,,,,3.0,15273.33638319329,1570.3497487161992,0.3733762092161225,6.173730061729009,3.021173154799868
1754.0,-30.23095536326584,4.480663441144458,35.0544740329072,24.362343723792605,4.8518190353700446,-26.722677923406287,-40.21471389625219,1.343541595585607,-6.704732150389418,-6.705346713595847,40.10884284360925,41145.961835546805,25558.89620613122,25558.89620613122,66704.85804167803,77109.88506586115,77096.53104350828,25558.89620613122,102655.4272496395,102655.4272496395,102655.4272496395,130434.76688091698,126612.99098861865,3821.7758922983353,0.0,90975.36919820632,55011.55316746838,39959.79558970882,27779.339631277493,67739.13522098631,21051.713427730203,1570.3244782500678,0.0,0.8775301866388822,2.7079300957316246,0.001494314320929203,1.0,1.0,-6.1999689945525915,331689.52693574136,1559231.5729636464,4.7008767125340025,1559231.5729636464,4.7008767125340025,0.7578190737128798,0.09284083544822613,3.9321018358409034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321018358409034,1.285465014463396,1.2857579774644683,3.0588944791175967,6481.430343974363,15273.320601182024,6450.377991536251,0.0003248396603571176,23136.575042123925,2359.274068323426,19280.611475997048,1966.0752118202495,0.8333390504382578,0.8333390504382578,35537.25959997044,35405.22815468563,1.0046636097454988,0.8,4288.9707509266445,4273.035954225843,1.0046636097454988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.732969991434,4632.441516551485,6.026999668923471,4.480663441144458,-3.938255969630774,8.418919410775231,3.0207840552540364,3.5,0.8630811586440104,0.6,0.0002278924331784477,1.000042095747224,0.00022788284028000657,199.1131123039872,0.0,1.915665803683031e-06,5.428996887637711,0.00110254341530148,7.6961013765444e-05,0.0001509314194130037,0.0005934777113599453,0.09284083544404764,0.09284083544404764,0.09284083544404764,0.09293506834453015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495494.26873898035,593.1218976212846,0.0,0.09284083544404764,0.09284083544822613,0.09284083544822613,0.3733725357040151,0.3733725357040151,0.5,8.428343089954554,0.5083502504561466,0.5083502504561466,5.491074261954054e-11,0.000614563206454477,0.5053777190432811,5.491074261954054e-11,27779.339631277493,21051.713427730203,0.7578190737128798,0.9847314676230492,0.6074178789161652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688188639791977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.40330397733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46101736936606,260.46101736936606,-12.688982630633916,244.67490795986296,276.2471267788676,124764.03086378126,124785.78542547558,-21.754561694324153,0.0,nan,276.2471267788676,3.0971267788676187,269.9326830150852,-3.21731698491476,263.6182392512695,-9.531760748730505,257.30379548744895,-15.846204512551026,250.98935172366214,-22.160648276337838,244.67490795986296,-28.475092040137014,1.0,1.0,26022.012520719443,26022.012520719443,275.46593603120095,2.3159360312009767,275.46593603120095,275.46593603120095,77100.85524088971,77096.53104350828,4.324197381429258,0.0,8546.071908451686,8546.071908451686,0.8849740629839147,3951.762345020108,275.46593603120095,2.3159360312009767,1.0,0.002,0.18805272862446124,0.00462960283355959,0.0002903587528756199,0.001709641247636961,0.14517937643780995,0.14517937643780995,0.0,5.125808631711859e-13,1.0,1.0010208309115445,0.5053777189883704,0.09284083544822613,0.0,9.465938801603475e-05,121.64498346930178,0.0,1599898.1850883702,266.44526784961056,0.0006145631515437344,1.0,1285081.0259696145,2592.6212296463414,,,,,,,,,,,,,,,,,,,3.0,15273.320601182024,1570.3244782500678,0.3733725357040151,6.173730061729009,3.0207840552540364
1755.0,-30.23135560403219,4.482251712254904,35.0544699648015,24.362497811112576,4.851969833702041,-26.72302306028802,-40.215048054791964,1.3436372899379405,-6.704542714129502,-6.705154677517871,40.10883066177709,41145.523034700054,25559.407467721234,25559.407467721234,66704.93050242128,77109.70336163334,77096.3080274771,25559.407467721234,102655.71549519834,102655.71549519834,102655.71549519834,130434.58657338307,126611.57177539358,3823.0147979894987,0.0,90975.37025531015,55011.29620975543,39960.082272838576,27778.871078184733,67738.95335102332,21051.39483633741,1570.2964130128144,0.0,0.8775312809171012,2.707949540574339,0.001494314320929203,1.0,1.0,-6.200854273639095,331692.0455748105,1559231.0465189575,4.700839430191538,1559231.0465189575,4.700839430191538,0.7578203871959889,0.09284016097148137,3.9320919740178963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320919740178963,1.2854645861425829,1.285757536714066,3.0588878265540576,6481.416247990509,15273.304829058632,6450.380272461571,0.00032484277693759146,23136.633338296397,2359.2800128786484,19280.61829383547,1966.0759070462868,0.83333724539437,0.8333372453943702,35537.18829718799,35405.22815468563,1.0046610900206507,0.8,4288.962145436186,4273.035954225843,1.0046610900206507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.406312161721,4632.441516551485,6.027584525194068,4.482251712254904,-3.937917066750534,8.420168779005438,3.0203962538079328,3.5,0.8629703582308379,0.6,0.00022788284028000657,1.0000417371757222,0.0002278733294908112,199.11344341304437,0.0,1.910071864628248e-06,5.413143664356454,0.0011044534871661083,7.6958098193889e-05,0.00015092474208611758,0.0005934499670375439,0.09284016091776097,0.09284016091776097,0.09284016091776097,0.092934190601241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495480.5649759311,593.126379296014,0.0,0.09284016091776097,0.09284016097148137,0.09284016097148137,0.37336887549992476,0.37336887549992476,0.5,8.431163984077017,0.507470227565193,0.507470227565193,1.6086687537608668e-11,0.0006119633883940878,0.5043004038788013,1.6086687537608668e-11,27778.871078184733,21051.39483633741,0.7578203871959889,0.9847351812000441,0.6074130319298545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688112965159657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.387450754046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4608882321724,260.4608882321724,-12.689111767827569,244.6745266340453,276.2472498302982,124765.75977215964,124787.35026525099,-21.59049309136702,0.0,nan,276.2472498302982,3.0972498302982103,269.93270519105766,-3.217294808942313,263.6181605517991,-9.531839448200856,257.3036159125377,-15.846384087462297,250.98907127329656,-22.160928726703418,244.6745266340453,-28.475473365954684,1.0,1.0,26022.012520719443,26022.012520719443,275.46610197154354,2.31610197154356,275.46610197154354,275.46610197154354,77100.6747713448,77096.3080274771,4.366743867693003,0.0,8546.071908451686,8546.071908451686,0.8849746868679352,3951.7524338879857,275.46610197154354,2.31610197154356,1.0,0.002,0.18795827106339444,0.004630030653277743,0.00029021302214851116,0.0017097869790027918,0.14510651107425557,0.14510651107425557,0.0,1.1513030112597633e-12,1.0,1.001018659005088,0.5043004038627146,0.09284016097148137,0.0,9.445754814179004e-05,121.38554102522697,0.0,1599898.403993569,266.4454572858705,0.0006119633723074003,1.0,1285080.3711633016,2592.63725647987,,,,,,,,,,,,,,,,,,,3.0,15273.304829058632,1570.2964130128144,0.37336887549992476,6.173730061729009,3.0203962538079328
1756.0,-30.23175544394159,4.483835686530474,35.05446592597489,24.36268808031457,4.852156914014913,-26.723364208148674,-40.21537781283257,1.3437656782182588,-6.704355049071012,-6.704965037202901,40.108823370289706,41145.054149016854,25559.92308678247,25559.92308678247,66704.97723579932,77109.49510341343,77096.1474220121,25559.92308678247,102656.07050879457,102656.07050879457,102656.07050879457,130434.49700069995,126610.2449884954,3824.252012204557,0.0,90975.35422911288,55011.01944533405,39960.37198197648,27778.426491905375,67738.79847388185,21051.09330073154,1570.2695493535837,0.0,0.8775323434153706,2.707968735156108,0.001494314320929203,1.0,1.0,-6.201484875015012,331694.53280755755,1559230.7314129581,4.70080323065678,1559230.7314129581,4.70080323065678,0.7578216608801014,0.09283949503076809,3.9320807762437386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320807762437386,1.2854640045455858,1.2857569427581124,3.0588804994455967,6481.4007227269085,15273.289112389837,6450.383586314433,0.00032484626709295295,23136.695151013748,2359.2863160216534,19280.62819916344,1966.0769171086395,0.8333354471465492,0.8333354471465492,35537.10733519123,35405.22815468563,1.0046582289563457,0.8,4288.952374180891,4273.035954225843,1.0046582289563457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.080790768989,4632.441516551485,6.028168883580842,4.483835686530474,-3.937580399840344,8.421416086370819,3.0200098213281583,3.5,0.8628599489509023,0.6,0.0002278733294908112,1.0000416955101936,0.0002278638285922234,199.11377419145538,0.0,1.8937259862657805e-06,5.366819445077222,0.0011063472131523742,7.69552211173053e-05,0.0001509181083735059,0.0005934221927225318,0.09283949502042639,0.09283949502042639,0.09283949502042639,0.09293337199053485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495466.9071892115,593.1308461290595,0.0,0.09283949502042639,0.09283949503076809,0.09283949503076809,0.3733652177810249,0.3733652177810249,0.5,8.433980294351372,0.5066030362135052,0.5066030362135052,1.0231815394945443e-11,0.0006099881318846201,0.5034801621878842,1.0231815394945443e-11,27778.426491905375,21051.09330073154,0.7578216608801014,0.9847381225918682,0.6074074987450687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268803749356048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.34112653477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46076323269386,260.46076323269386,-12.689236767306113,244.6741472776657,276.2473791877207,124767.83774814829,124788.7364565487,-20.898708400397624,0.0,nan,276.2473791877207,3.097379187720719,269.93273280571924,-3.217267194280737,263.6180864237005,-9.531913576299473,257.30344004168,-15.846559958319972,250.98879365967724,-22.161206340322735,244.6741472776657,-28.47585272233428,1.0,1.0,26022.012520719443,26022.012520719443,275.4662728189597,2.3162728189597033,275.4662728189597,275.4662728189597,77100.58484344654,77096.1474220121,4.437421434442513,0.0,8546.071908451686,8546.071908451686,0.8849753952673168,3951.7411801249573,275.4662728189597,2.3162728189597033,1.0,0.002,0.18786396729709995,0.004630457420989147,0.00029006752734339446,0.0017099324726351033,0.14503376367169724,0.14503376367169724,0.0,-2.1502331165601518e-14,1.0,1.001017005707718,0.5034801621776523,0.09283949503076809,0.0,9.430375000467824e-05,121.18783707771232,0.0,1599898.6217061377,266.44564495092897,0.0006099881216528047,1.0,1285079.724525275,2592.6500544105766,,,,,,,,,,,,,,,,,,,3.0,15273.289112389837,1570.2695493535837,0.3733652177810249,6.173730061729009,3.0200098213281583
1757.0,-30.23215056826599,4.48541518041262,35.05446205765282,24.362810246553295,4.852275349830316,-26.723707976469456,-40.21571172690017,1.343832758027667,-6.704177358758784,-6.704785764660327,40.1088202134263,41144.64859083187,25560.460734555545,25560.460734555545,66705.10932538741,77109.33859051322,77096.01364332507,25560.460734555545,102656.47437788062,102656.47437788062,102656.47437788062,130434.48242088972,126608.99427819526,3825.488142694465,0.0,90975.36991479133,55010.78482934129,39960.65009494449,27778.008043009107,67738.6581379536,21050.80988847573,1570.244178546991,0.0,0.8775333335317361,2.707986876705501,0.001494314320929203,1.0,1.0,-6.201963710481721,331696.8840748593,1559230.594988177,4.700769497238571,1559230.594988177,4.700769497238571,0.7578228739757885,0.09283884219157151,3.9320721195878767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320721195878767,1.2854637100382345,1.285756635969951,3.0588744659862255,6481.387938550497,15273.273390410184,6450.384967857188,0.00032484904424685606,23136.750076783057,2359.291916891401,19280.632328687185,1966.077338202871,0.8333336473230372,0.8333336473230372,35537.044745922336,35405.22815468563,1.0046560171552557,0.8,4288.944820319209,4273.035954225843,1.0046560171552557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.756390773121,4632.441516551485,6.02875693287052,4.48541518041262,-3.937252023361353,8.422667203773972,3.019624739755047,3.5,0.8627499256442991,0.6,0.0002278638285922234,1.0000412038907265,0.00022785444010277187,199.1141010697259,0.0,1.891759776028043e-06,5.361247205263473,0.0011082389729284022,7.695230788150492e-05,0.00015091152071071846,0.0005933949831112245,0.09283884217151256,0.09283884217151256,0.09283884217151256,0.09293259790404564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495453.28712836275,593.135300781762,0.0,0.09283884217151256,0.09283884219157151,0.09283884219157151,0.3733615685487352,0.3733615685487352,0.5,8.436792968483536,0.5057814449634179,0.5057814449634179,-4.604316927725449e-12,0.0006084059015165622,0.50282205417858,-4.604316927725449e-12,27778.008043009107,21050.80988847573,0.7578228739757885,0.9847421126875395,0.6074027700259205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268796222671594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.33555429495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4606358068848,260.4606358068848,-12.689364193115182,244.67376972311416,276.2475018906552,124769.18672133089,124790.49108725485,-21.30436592395027,0.0,nan,276.2475018906552,3.0975018906552236,269.9327554571511,-3.2172445428489027,263.6180090236441,-9.531990976355871,257.3032625901224,-15.846737409877562,250.98851615662193,-22.16148384337805,244.67376972311416,-28.476230276885815,1.0,1.0,26022.012520719443,26022.012520719443,275.46643643768044,2.3164364376804656,275.46643643768044,275.46643643768044,77100.31784722705,77096.01364332507,4.304203901978326,0.0,8546.071908451686,8546.071908451686,0.8849759429089334,3951.7324801858163,275.46643643768044,2.3164364376804656,1.0,0.002,0.18776978703050898,0.004630881907527273,0.00028992221694059545,0.001710077783543066,0.14496110847029772,0.14496110847029772,0.0,4.836617217840455e-13,1.0,1.0010156794216063,0.5028220541831843,0.09283884219157151,0.0,9.418025291222728e-05,121.02907589705224,0.0,1599898.828256539,266.4458226412412,0.0006084059061208791,1.0,1285079.1132388138,2592.660694485278,,,,,,,,,,,,,,,,,,,3.0,15273.273390410184,1570.244178546991,0.3733615685487352,6.173730061729009,3.019624739755047
1758.0,-30.232543941461774,4.486990600028677,35.05445810714928,24.362995486613386,4.85245868591464,-26.724043678712704,-40.21603687489403,1.3439584231779491,-6.703979475854737,-6.704585659347117,40.10881010497792,41144.19427583922,25560.949646251716,25560.949646251716,66705.14392209094,77109.13646583306,77095.84677879087,25560.949646251716,102656.79642504259,102656.79642504259,102656.79642504259,130434.33938580654,126607.61833528406,3826.7210505224825,0.0,90975.35801425877,55010.52026937102,39960.93082765306,27777.542960763956,67738.47378841702,21050.494286484063,1570.2160882795695,0.0,0.8775344638788496,2.708007132552478,0.001494314320929203,1.0,1.0,-6.2026891722495066,331699.50859233976,1559230.158146065,4.700730986196202,1559230.158146065,4.700730986196202,0.7578242005139939,0.09283817084799607,3.9320614966051433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320614966051433,1.285463140941877,1.2857560546747249,3.058867556267748,6481.373297686187,15273.25774957142,6450.387695642653,0.0003248523070117583,23136.809557227152,2359.297982208721,19280.640482220482,1966.0781696318807,0.8333318573821198,0.8333318573821198,35536.9679396984,35405.22815468563,1.0046533029518538,0.8,4288.935550621666,4273.035954225843,1.0046533029518538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.433059660714,4632.441516551485,6.029332056088032,4.486990600028677,-3.936908384108447,8.423898984137125,3.0192409465537113,3.5,0.8626402704439176,0.6,0.00022785444010277187,1.0000410214104642,0.00022784509357566605,199.1144265002667,0.0,1.8693806375429674e-06,5.29782472679677,0.0011101083535659452,7.694947122336511e-05,0.00015090496887940676,0.0005933676177771127,0.09283817084179849,0.09283817084179849,0.09283817084179849,0.0929317502546412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495439.6590186968,593.1397576739812,0.0,0.09283817084179849,0.09283817084799607,0.09283817084799607,0.3733579315592494,0.3733579315592494,0.5,8.439600352541401,0.5049314607688871,0.5049314607688871,7.844391802791506e-12,0.0006061834923798415,0.5018964870976106,7.844391802791506e-12,27777.542960763956,21050.494286484063,0.7578242005139939,0.9847453033920766,0.6073977161687203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687887173343506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.272131816484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4605124551279,260.4605124551279,-12.689487544872065,244.67339453525935,276.2476303749993,124771.24127873036,124791.8645036392,-20.62322490882717,0.0,nan,276.2476303749993,3.097630374999312,269.93278320705053,-3.2172167929494435,263.6179360391129,-9.532063960887058,257.3030888711418,-15.846911128858153,250.98824170320358,-22.161758296796393,244.67339453525935,-28.47660546474063,1.0,1.0,26022.012520719443,26022.012520719443,275.4666170177034,2.316617017703436,275.4666170177034,275.4666170177034,77100.18439665466,77095.84677879087,4.337617863784544,0.0,8546.071908451686,8546.071908451686,0.8849766149450189,3951.721804088169,275.4666170177034,2.316617017703436,1.0,0.002,0.18767578023787554,0.004631309240155722,0.00028977718667514275,0.0017102228135412556,0.14488859333757137,0.14488859333757137,0.0,2.163980800107268e-13,1.0,1.001013813691315,0.5018964870897662,0.09283817084799607,0.0,9.400677797452587e-05,120.80608273493515,0.0,1599899.0576230683,266.44602052414524,0.0006061834845354497,1.0,1285078.4309156027,2592.6749463296915,,,,,,,,,,,,,,,,,,,3.0,15273.25774957142,1570.2160882795695,0.3733579315592494,6.173730061729009,3.0192409465537113
