time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1759.0,-30.232937434141665,4.4885615471260305,35.05445428815837,24.36312149455773,4.852583467777623,-26.724385343975733,-40.21636663293464,1.3440313775985122,-6.703802568600736,-6.704407029371235,40.10880599949823,41143.782610364935,25561.486348909868,25561.486348909868,66705.2689592748,77108.97731879307,77095.69792941456,25561.486348909868,102657.18427832442,102657.18427832442,102657.18427832442,130434.30659390928,126606.35351679826,3827.95307711101,0.0,90975.3742115778,55010.2839757131,39961.211373182996,27777.122315584857,67738.33368876786,21050.20921899017,1570.1906347642566,0.0,0.877535454102002,2.708025211202123,0.001494314320929203,1.0,1.0,-6.203229260715034,331701.85145963705,1559229.9807252758,4.700697249243452,1559229.9807252758,4.700697249243452,0.7578254140163242,0.09283752017865217,3.932053203079174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932053203079174,1.2854628186050396,1.2857557202491992,3.0588618715134563,6481.361252373994,15273.242130642788,6450.388606824596,0.00032485489557489464,23136.862476920545,2359.303378515655,19280.643205804285,1966.0784473601368,0.8333300690634734,0.8333300690634734,35536.90797586948,35405.22815468563,1.004651183931522,0.8,4288.928313622774,4273.035954225843,1.004651183931522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.110894525116,4632.441516551485,6.029916882316752,4.4885615471260305,-3.936581365906575,8.425142913032605,3.0188585567719097,3.5,0.8625310162205456,0.6,0.00022784509357566605,1.000041034003026,0.00022783574456303426,199.1147520305959,0.0,1.8610283844439987e-06,5.274154441514292,0.0011119693819503893,7.694659444497089e-05,0.00015089849913069517,0.0005933409268466899,0.092837520139858,0.092837520139858,0.092837520139858,0.0929309690791678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495426.0790535585,593.1441990717532,0.0,0.092837520139858,0.09283752017865217,0.09283752017865217,0.37335430014645743,0.37335430014645743,0.5,8.44240381988808,0.5041155641660566,0.5041155641660566,-4.433786671143025e-12,0.0006044607704893679,0.5011777686561913,-4.433786671143025e-12,27777.122315584857,21050.20921899017,0.7578254140163242,0.9847491859743761,0.6073928951279659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687812314140385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.2484615312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46038710270506,260.46038710270506,-12.689612897294921,244.67302073084124,276.247753474569,124772.65410820053,124793.61182476368,-20.957716563131292,0.0,nan,276.247753474569,3.0977534745690036,269.93280692583045,-3.217193074169529,263.6178603770889,-9.532139622911075,257.3029138283186,-15.847086171681383,250.98796727958234,-22.162032720417642,244.67302073084124,-28.476979269158733,1.0,1.0,26022.012520719443,26022.012520719443,275.4667782303936,2.316778230393595,275.4667782303936,275.4667782303936,77099.94436896864,77095.69792941456,4.246439554088283,0.0,8546.071908451686,8546.071908451686,0.8849771396137194,3951.71346909457,275.4667782303936,2.316778230393595,1.0,0.002,0.18758190826407078,0.004631732334942036,0.00028963235168402815,0.001710367647408583,0.14481617584201406,0.14481617584201406,0.0,-9.073887474730924e-13,1.0,1.0010123650978933,0.5011777686606251,0.09283752017865217,0.0,9.387195858113906e-05,120.63277206332099,0.0,1599899.2630522756,266.44619743139924,0.0006044607749231545,1.0,1285077.8218188658,2592.686331985614,,,,,,,,,,,,,,,,,,,3.0,15273.242130642788,1570.1906347642566,0.37335430014645743,6.173730061729009,3.0188585567719097
1760.0,-30.2333260992459,4.490128234962547,35.05445031131304,24.363271006755554,4.85272617024765,-26.72472087230775,-40.21669171107931,1.34412094334006,-6.703616069474549,-6.704217912779136,40.108793805789844,41143.35240587471,25561.99746014377,25561.99746014377,66705.34986601849,77108.80290639351,77095.46926083112,25561.99746014377,102657.46672097489,102657.46672097489,102657.46672097489,130434.1250377832,126604.94344191701,3829.1815958661923,0.0,90975.37358829353,55010.02627464421,39961.49701516591,27776.65831680831,67738.15533197421,21049.89365393779,1570.162866809393,0.0,0.8775365324569753,2.70804436171834,0.001494314320929203,1.0,1.0,-6.204133697210466,331704.3318814483,1559229.453768294,4.700660509690194,1559229.453768294,4.700660509690194,0.7578267124091023,0.09283685396876507,3.9320430015100936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320430015100936,1.285462418482298,1.285755308016857,3.0588548875295194,6481.346454150087,15273.226496208052,6450.391448275018,0.0003248581994330013,23136.922346310712,2359.3094834944363,19280.651699089747,1966.0793134342255,0.8333282798160981,0.8333282798160981,35536.83421647773,35405.22815468563,1.0046485774005505,0.8,4288.919411645598,4273.035954225843,1.0046485774005505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.789788595945,4632.441516551485,6.030494253080412,4.490128234962547,-3.936246922608857,8.426375157571403,3.018477443479659,3.5,0.8624221267084741,0.6,0.00022783574456303426,1.0000405306960236,0.00022782651059598716,199.11507356807175,0.0,1.861526331909689e-06,5.275565624632058,0.0011138309082822989,7.694375859088096e-05,0.00015089198597215332,0.0005933137774257646,0.09283685395754293,0.09283685395754293,0.09283685395754293,0.09293009701709436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495412.48980715015,593.1486430557763,0.0,0.09283685395754293,0.09283685396876507,0.09283685396876507,0.37335067976650976,0.37335067976650976,0.5,8.445201112031349,0.5032403117665467,0.5032403117665467,1.5859313862165436e-11,0.0006018433045937854,0.5000842155686769,1.5859313862165436e-11,27776.65831680831,21049.89365393779,0.7578267124091023,0.9847529732557064,0.6073881434213482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687737668025671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.24987271432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46026218139315,260.46026218139315,-12.68973781860683,244.67264905509668,276.2478753076868,124774.25622787207,124795.14186700295,-20.885639130892613,0.0,nan,276.2478753076868,3.09787530768682,269.932830057179,-3.2171699428209877,263.61778480666203,-9.532215193337947,257.30273955612284,-15.847260443877133,250.98769430561168,-22.162305694388294,244.67264905509668,-28.477350944903293,1.0,1.0,26022.012520719443,26022.012520719443,275.46694058982916,2.316940589829187,275.46694058982916,275.46694058982916,77099.75563253801,77095.46926083112,4.286371706897626,0.0,8546.071908451686,8546.071908451686,0.8849777849896386,3951.7032165176443,275.46694058982916,2.316940589829187,1.0,0.002,0.1874882411569635,0.00463215637964103,0.00028948783914060515,0.001710512160515852,0.14474391957030258,0.14474391957030258,0.0,-3.435429024589709e-13,1.0,1.0010101603341865,0.5000842155528176,0.09283685396876507,0.0,9.36670928972201e-05,120.36944331476907,0.0,1599899.4784782515,266.4463839305254,0.0006018432887344716,1.0,1285077.176963837,2592.7025233110226,,,,,,,,,,,,,,,,,,,3.0,15273.226496208052,1570.162866809393,0.37335067976650976,6.173730061729009,3.018477443479659
1761.0,-30.233714236191002,4.491690634041378,35.05444628226486,24.36342876115816,4.852881221228165,-26.725054690435122,-40.217016509827204,1.3442216756034349,-6.7034313387077304,-6.70403091921276,40.10878434564168,41142.928656863754,25562.512111236607,25562.512111236607,66705.44076810036,77108.6224391437,77095.27396093954,25562.512111236607,102657.78607217614,102657.78607217614,102657.78607217614,130433.99495572387,126603.58701167502,3830.407944048858,0.0,90975.37341023021,55009.78267090029,39961.76748814435,27776.208883547737,67737.97637169209,21049.5883995634,1570.1358473904716,0.0,0.877537588768212,2.708063293073226,0.001494314320929203,1.0,1.0,-6.20489406961957,331706.78447181155,1559229.0449441345,4.7006245212227125,1559229.0449441345,4.7006245212227125,0.7578279846545719,0.09283619281067282,3.9320333179506215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320333179506215,1.2854619658290756,1.285754843389967,3.0588484315166844,6481.33277463359,15273.210945369325,6450.39354263324,0.0003248612152722662,23136.979281153865,2359.3152892327007,19280.657959266628,1966.0799517946116,0.8333264997549448,0.8333264997549448,35536.76420236401,35405.22815468563,1.004646103222561,0.8,4288.910961683804,4273.035954225843,1.004646103222561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.469789959796,4632.441516551485,6.03107097089374,4.491690634041378,-3.9359145230765304,8.427605157117908,3.0180976635555514,3.5,0.862313618158729,0.6,0.00022782651059598716,1.0000404757464183,0.00022781728952114678,199.11539466952536,0.0,1.8386220279093172e-06,5.210654827095005,0.0011156695303102082,7.694092527064491e-05,0.00015088558532534225,0.000593287148697727,0.09283619278069943,0.09283619278069943,0.09283619278069943,0.0929292593767534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495398.9395015717,593.1530743933045,0.0,0.09283619278069943,0.09283619281067282,0.09283619281067282,0.373347061326626,0.373347061326626,0.5,8.447993111469344,0.5023514119429251,0.5023514119429251,-4.661160346586257e-12,0.0005995805050247327,0.49913684959318516,-4.661160346586257e-12,27776.208883547737,21049.5883995634,0.7578279846545719,0.984756916889191,0.6073834924017233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268766322486131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.184961916784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4601387834209,260.4601387834209,-12.689861216579061,244.67227932447642,276.2479982423643,124776.00812098308,124796.63907383401,-20.630952850929955,0.0,nan,276.2479982423643,3.0979982423643264,269.9328544588008,-3.2171455411991587,263.617710675229,-9.532289324771,257.3025668916102,-15.847433108389794,250.98742310804488,-22.162576891955098,244.67227932447642,-28.477720675523557,1.0,1.0,26022.012520719443,26022.012520719443,275.4671047308039,2.317104730803919,275.4671047308039,275.4671047308039,77099.59679215356,77095.27396093954,4.3228312140272465,0.0,8546.071908451686,8546.071908451686,0.8849783975947659,3951.693484540375,275.4671047308039,2.317104730803919,1.0,0.002,0.18739475159667754,0.004632579324230408,0.00028934359936179973,0.0017106564008448181,0.14467179968089985,0.14467179968089985,0.0,2.0661770905316956e-13,1.0,1.0010082504764573,0.4991368495978463,0.09283619281067282,0.0,9.348954658363705e-05,120.1412229888601,0.0,1599899.6923307974,266.44656866129225,0.000599580509685893,1.0,1285076.5393474242,2592.716868041176,,,,,,,,,,,,,,,,,,,3.0,15273.210945369325,1570.1358473904716,0.373347061326626,6.173730061729009,3.0180976635555514
1762.0,-30.23409944883251,4.493248869890738,35.05444235894612,24.3636185763404,4.8530665448949755,-26.72538284947871,-40.21733289174733,1.3443499455105437,-6.70323984874716,-6.703837820161923,40.1087793387399,41142.46773297358,25563.011698188286,25563.011698188286,66705.47943116186,77108.41984555386,77095.16121247804,25563.011698188286,102658.17291066633,102658.17291066633,102658.17291066633,130433.94657912318,126602.31380075807,3831.632778365106,0.0,90975.35668100415,55009.50683030535,39962.05538966534,27775.773668456844,67737.82905812218,21049.29376414012,1570.1093563677427,0.0,0.8775386613505722,2.708082833095265,0.001494314320929203,1.0,1.0,-6.205376020973858,331709.31715645886,1559228.8285672688,4.700587978455306,1559228.8285672688,4.700587978455306,0.7578292513250295,0.09283553618725042,3.932022150451305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932022150451305,1.285461384190315,1.285754249764734,3.0588411280265744,6481.317299414442,15273.195392155883,6450.39689974839,0.0003248646979475327,23137.04073883772,2359.321556172365,19280.667993908468,1966.0809750433093,0.8333247199389693,0.8333247199389694,35536.68345901917,35405.22815468563,1.0046432498935673,0.8,4288.90121681748,4273.035954225843,1.0046432498935673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.15088530356,4632.441516551485,6.03164266445349,4.493248869890738,-3.935577949735145,8.428826819625883,3.017719201002603,3.5,0.8622054860007438,0.6,0.00022781728952114678,1.0000401709150697,0.00022780813825977255,199.11571335264043,0.0,1.8360579561193646e-06,5.2033882476422795,0.0011175055882663276,7.693816546575285e-05,0.00015087912405539392,0.0005932600578264992,0.0928355361796244,0.0928355361796244,0.0928355361796244,0.09292847559502139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495385.42933439463,593.1574927786888,0.0,0.0928355361796244,0.09283553618725042,0.09283553618725042,0.373343448306392,0.373343448306392,0.5,8.450781294995677,0.5015030571007628,0.5015030571007628,9.663381206337363e-13,0.000597971414777021,0.4984617991880782,9.663381206337363e-13,27775.773668456844,21049.29376414012,0.7578292513250295,0.9847596292748839,0.6073780087884341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268758898604423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.17769533733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4600196497125,260.4600196497125,-12.689980350287499,244.67191196563687,276.24812733378735,124778.0393040985,124797.95731187373,-19.91800777521216,0.0,nan,276.24812733378735,3.0981273337873745,269.9328842601688,-3.217115739831172,263.6176411865434,-9.532358813456597,257.30239811287936,-15.847601887120618,250.98715503925945,-22.16284496074053,244.67191196563687,-28.47808803436311,1.0,1.0,26022.012520719443,26022.012520719443,275.46728463683894,2.317284636838963,275.46728463683894,275.46728463683894,77099.4740216411,77095.16121247804,4.31280916306423,0.0,8546.071908451686,8546.071908451686,0.8849791040771715,3951.6822612035617,275.46728463683894,2.317284636838963,1.0,0.002,0.18730138868890697,0.004633002789055,0.00028919955865342703,0.0017108004413148718,0.1445997793267135,0.1445997793267135,0.0,-3.170120416173816e-14,1.0,1.0010068900687663,0.49846179918711186,0.09283553618725042,0.0,9.336289310091396e-05,119.97840209610753,0.0,1599899.9150562135,266.4467601512528,0.0005979714138106829,1.0,1285075.8809115463,2592.7279100086635,,,,,,,,,,,,,,,,,,,3.0,15273.195392155883,1570.1093563677427,0.373343448306392,6.173730061729009,3.017719201002603
1763.0,-30.23448243732141,4.494802655226602,35.05443857393042,24.363744200114184,4.853190346492837,-26.72571515893659,-40.21765367416663,1.3444230682092324,-6.703064216904238,-6.703660506149753,40.10877548355078,41142.06485551073,25563.545760152698,25563.545760152698,66705.61061566343,77108.2648502641,77095.01557196719,25563.545760152698,102658.56133211989,102658.56133211989,102658.56133211989,130433.91805089396,126601.06170293681,3832.856347957148,0.0,90975.37280712389,55009.27448036855,39962.3314741726,27775.356718774063,67737.68819294666,21049.01122734859,1570.084117435503,0.0,0.8775396434074108,2.7081007785934275,0.001494314320929203,1.0,1.0,-6.205905259345627,331711.6428183491,1559228.6619640796,4.700554519932662,1559228.6619640796,4.700554519932662,0.7578304552654416,0.09283489148403642,3.932013946274707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932013946274707,1.2854610606629226,1.28575391439943,3.058835515598532,6481.305407352893,15273.179884588091,6450.397756675028,0.00032486725044796744,23137.093115683463,2359.3268971242437,19280.670555319535,1966.0812362345487,0.8333229441969158,0.8333229441969158,35536.624141085245,35405.22815468563,1.004641153702263,0.8,4288.894057771272,4273.035954225843,1.004641153702263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.833100678863,4632.441516551485,6.032220984837191,4.494802655226602,-3.9352537357654125,8.430056390992014,3.017342086540562,3.5,0.8620977390115891,0.6,0.00022780813825977255,1.0000399390961558,0.0002277990401720029,199.11603019662772,0.0,1.8221599366057919e-06,5.1640012603408145,0.0011193277482029332,7.693536736867368e-05,0.00015087277089109887,0.0005932338392569094,0.09283489146546217,0.09283489146546217,0.09283489146546217,0.09292770159340769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495371.94359285315,593.1619031868576,0.0,0.09283489146546217,0.09283489148403642,0.09283489148403642,0.37333984657664016,0.37333984657664016,0.5,8.453565600243364,0.5006888213363254,0.5006888213363254,2.233946361229755e-11,0.0005962892454931534,0.497755246804104,2.233946361229755e-11,27775.356718774063,21049.01122734859,0.7578304552654416,0.9847636138047196,0.6073733242610831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687514945605267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.138308350026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45989861423067,260.45989861423067,-12.69010138576931,244.6715463722249,276.2482508562352,124779.42235705921,124799.65832240133,-20.235965342122185,0.0,nan,276.2482508562352,3.098250856235211,269.9329099594428,-3.2170900405571956,263.6175690626452,-9.532430937354775,257.3022281658149,-15.847771834185096,250.986887269021,-22.16311273097898,244.6715463722249,-28.47845362777508,1.0,1.0,26022.012520719443,26022.012520719443,275.4674449090438,2.317444909043843,275.4674449090438,275.4674449090438,77099.23719913351,77095.01557196719,4.221627166320104,0.0,8546.071908451686,8546.071908451686,0.8849796230925691,3951.6740160060804,275.4674449090438,2.317444909043843,1.0,0.002,0.18720815832102847,0.004633423002328948,0.00028905571310851677,0.0017109442870445297,0.14452785655425837,0.14452785655425837,0.0,1.530464123489228e-13,1.0,1.001005465968399,0.4977552467817645,0.09283489148403642,0.0,9.323035420832687e-05,119.80802319375273,0.0,1599900.1190424722,266.44693578309574,0.0005962892231536898,1.0,1285075.2762993588,2592.739127759115,,,,,,,,,,,,,,,,,,,3.0,15273.179884588091,1570.084117435503,0.37333984657664016,6.173730061729009,3.017342086540562
1764.0,-30.23486321895177,4.4963522165800125,35.05443462166768,24.363893188443058,4.8533324711438,-26.72604364996332,-40.21797382794318,1.3445129022714,-6.702878356849737,-6.703472022663939,40.1087630868434,41141.649461403744,25564.05263827207,25564.05263827207,66705.70209967581,77108.09325083322,77094.78556717397,25564.05263827207,102658.83820544604,102658.83820544604,102658.83820544604,130433.73243625052,126599.65609720875,3834.076339041769,0.0,90975.37213317401,55009.029422007305,39962.603012407446,27774.89423080448,67737.49724321192,21048.696658442448,1570.0564451319713,0.0,0.8775407190520578,2.708119865608734,0.001494314320929203,1.0,1.0,-6.206820192169857,331714.1149931797,1559228.1262328117,4.700517872942702,1559228.1262328117,4.700517872942702,0.7578317484679324,0.09283423025583834,3.9320038803254955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320038803254955,1.2854606587663482,1.2857535007154528,3.0588286413207113,6481.290841583081,15273.16440873707,6450.400510893657,0.00032487049928006054,23137.152175354153,2359.3329195346173,19280.67878786333,1966.0820757203867,0.8333211728797477,0.8333211728797477,35536.551362107304,35405.22815468563,1.004638581822568,0.8,4288.885274119656,4273.035954225843,1.004638581822568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.516357370786,4632.441516551485,6.032791494434154,4.4963522165800125,-3.9349215818460417,8.431273798426055,3.0169662265666988,3.5,0.8619903504476282,0.6,0.0002277990401720029,1.0000397090786293,0.0002277899948411868,199.11634521577906,0.0,1.8115751190744887e-06,5.1340038874571015,0.0011211393233220078,7.693257484888028e-05,0.00015086646532312263,0.00059320752706151,0.09283423023210877,0.09283423023210877,0.09283423023210877,0.09292683262694418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495358.4466481241,593.1663167878334,0.0,0.09283423023210877,0.09283423025583834,0.09283423025583834,0.3733362558509666,0.3733362558509666,0.5,8.456343672874063,0.4998126761064441,0.4998126761064441,-3.751665644813329e-12,0.0005936658142218221,0.4966518304941019,-3.751665644813329e-12,27774.89423080448,21048.696658442448,0.7578317484679324,0.9847677403871087,0.6073689040161077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687441117190226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.10831097714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4597778891178,260.4597778891178,-12.690222110882189,244.6711827710057,276.24837300723084,124780.9885555894,124801.17263161142,-20.184076022009886,0.0,nan,276.24837300723084,3.0983730072308617,269.93293495998586,-3.21706504001412,263.61749691275764,-9.532503087242333,257.30205886548464,-15.847941134515338,250.98662081824176,-22.163379181758216,244.6711827710057,-28.478817228994274,1.0,1.0,26022.012520719443,26022.012520719443,275.4676064790194,2.317606479019446,275.4676064790194,275.4676064790194,77099.0513027011,77094.78556717397,4.265735527136712,0.0,8546.071908451686,8546.071908451686,0.8849802598878153,3951.663899727123,275.4676064790194,2.317606479019446,1.0,0.002,0.18711513465594667,0.004633844269568006,0.0002889121932409437,0.0017110878066256422,0.14445609662047185,0.14445609662047185,0.0,-1.3341411309042428e-13,1.0,1.0010032412401297,0.49665183049785355,0.09283423025583834,0.0,9.302365160574022e-05,119.54233500343372,0.0,1599900.333707008,266.44712164315024,0.0005936658179734877,1.0,1285074.6336005703,2592.755435185946,,,,,,,,,,,,,,,,,,,3.0,15273.16440873707,1570.0564451319713,0.3733362558509666,6.173730061729009,3.0169662265666988
1765.0,-30.235242035622164,4.49789751516369,35.054430605282434,24.364041059184842,4.853479980395977,-26.72636983404799,-40.21828986061735,1.3446077788818462,-6.702694787284315,-6.703286167267329,40.10875333169976,41141.24026533319,25564.56417051836,25564.56417051836,66705.80443585155,77107.92356637248,77094.58617673803,25564.56417051836,102659.15034725639,102659.15034725639,102659.15034725639,130433.59672927388,126598.3026122189,3835.2941170549807,0.0,90975.37966875566,55008.79692027464,39962.869720534465,27774.446382017486,67737.31610255195,21048.392419251093,1570.0295373338195,0.0,0.8775417702506583,2.7081386826400524,0.001494314320929203,1.0,1.0,-6.207597850261607,331716.5527126945,1559227.7046594375,4.700482058879684,1559227.7046594375,4.700482058879684,0.7578330141938971,0.09283357401230571,3.931995215761707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931995215761707,1.2854602331467464,1.2857530633708718,3.0588229136706677,6481.278705379938,15273.148964330498,6450.401570113489,0.00032487311742063316,23137.20507697309,2359.3383139984694,19280.68195394229,1966.0823985705915,0.83331940438783,0.83331940438783,35536.48871541755,35405.22815468563,1.0046363680009793,0.8,4288.8777133278845,4273.035954225843,1.0046363680009793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.20070687616,4632.441516551485,6.033361631662148,4.49789751516369,-3.9345918521841288,8.43248936734782,3.0165916820003553,3.5,0.8618833377143872,0.6,0.0002277899948411868,1.0000395042855492,0.00022778099651565774,199.11665861020168,0.0,1.8010732133680343e-06,5.104241486685009,0.0011229403965353757,7.692981836703781e-05,0.000150860176474149,0.0005931814921453206,0.09283357400208626,0.09283357400208626,0.09283357400208626,0.09292599703128841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495344.9886239274,593.1707177455278,0.0,0.09283357400208626,0.09283357401230571,0.09283357401230571,0.37333266665265963,0.37333266665265963,0.5,8.45911636431983,0.4989200166534147,0.4989200166534147,3.7061909097246826e-11,0.0005913799830068456,0.49568831700571536,3.7061909097246826e-11,27774.446382017486,21048.392419251093,0.7578330141938971,0.9847718845969815,0.6073644872945183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687367490030754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.07854857637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4596580860716,260.4596580860716,-12.690341913928364,244.67082118812127,276.2484949840223,124782.6625196897,124802.69243367451,-20.029913984829484,0.0,nan,276.2484949840223,3.0984949840222953,269.9329602248508,-3.2170397751492033,263.6174254656766,-9.532574534323373,257.3018907064644,-15.848109293535572,250.9863559472944,-22.163644052705564,244.67082118812127,-28.47917881187871,1.0,1.0,26022.012520719443,26022.012520719443,275.46776900317826,2.3177690031782845,275.46776900317826,275.46776900317826,77098.87791579335,77094.58617673803,4.29173905531934,0.0,8546.071908451686,8546.071908451686,0.8849808080279635,3951.6551918405153,275.46776900317826,2.3177690031782845,1.0,0.002,0.18702229154837846,0.00463426433789236,0.0002887689504912684,0.0017112310492746147,0.1443844752456342,0.1443844752456342,0.0,-2.341169792752229e-13,1.0,1.0010012987408692,0.49568831696865345,0.09283357401230571,0.0,9.284309388149942e-05,119.31024601388536,0.0,1599900.5461601499,266.44730521271566,0.0005913799459449365,1.0,1285073.9998622555,2592.769967024131,,,,,,,,,,,,,,,,,,,3.0,15273.148964330498,1570.0295373338195,0.37333266665265963,6.173730061729009,3.0165916820003553
1766.0,-30.23561882820654,4.499438546618103,35.05442655809021,24.364194413088285,4.853626267005225,-26.726694318670077,-40.21860187696291,1.3447017575368447,-6.702511978708515,-6.703101188912444,40.10874441002323,41140.807185749836,25565.076226516623,25565.076226516623,66705.88341226646,77107.75016182906,77094.39738056477,25565.076226516623,102659.4736070814,102659.4736070814,102659.4736070814,130433.47687315426,126596.9672018733,3836.5096712809604,0.0,90975.3767956217,55008.53383097696,39963.15884960527,27774.003266072854,67737.16211567813,21048.09151526913,1570.00287769955,0.0,0.8775428134692708,2.708157409585619,0.001494314320929203,1.0,1.0,-6.208329182172065,331718.9789418793,1559227.31910614,4.700446516746735,1559227.31910614,4.700446516746735,0.757834270905422,0.0928329200772457,3.931985018477023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931985018477023,1.2854598116354516,1.285752630195968,3.058815983888658,6481.264022003411,15273.133546595902,6450.404435062705,0.000324876398808777,23137.264350732246,2359.3443582397913,19280.690517467217,1966.0832718071124,0.8333176396827149,0.8333176396827149,35536.41498678541,35405.22815468563,1.004633762564684,0.8,4288.868815063068,4273.035954225843,1.004633762564684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.886133562284,4632.441516551485,6.033930443399017,4.499438546618103,-3.9342632386897693,8.433701785307873,3.016218434100731,3.5,0.8617766954573518,0.6,0.00022778099651565774,1.0000392933245768,0.0002277720465947014,199.11697033096698,0.0,1.7917165124333356e-06,5.077724596236073,0.001124732113047809,7.692709700576375e-05,0.00015085389950989398,0.0005931552728517415,0.0928329200355618,0.0928329200355618,0.0928329200355618,0.0929251721633931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495331.5595115026,593.1751092436111,0.0,0.0928329200355618,0.0928329200772457,0.0928329200772457,0.3733290823361981,0.3733290823361981,0.5,8.461883930592055,0.4980229479937748,0.4980229479937748,1.3130829756846651e-11,0.0005892102039410929,0.4947720067403907,1.3130829756846651e-11,27774.003266072854,21048.09151526913,0.757834270905422,0.9847752892031333,0.607359474485979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687294065965273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.052031685926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45953911030557,260.45953911030557,-12.690460889694407,244.67046159511042,276.24861662550626,124784.2683587183,124804.159958772,-19.891600053672285,0.0,nan,276.24861662550626,3.0986166255062813,269.93298561941975,-3.217014380580224,263.61735461336787,-9.532645386632112,257.3017236072482,-15.848276392751757,250.98609260118064,-22.163907398819333,244.67046159511042,-28.479538404889553,1.0,1.0,26022.012520719443,26022.012520719443,275.4679318899599,2.3179318899599366,275.4679318899599,275.4679318899599,77098.70082966101,77094.39738056477,4.303449096245458,0.0,8546.071908451686,8546.071908451686,0.8849814531312943,3951.644943569408,275.4679318899599,2.3179318899599366,1.0,0.002,0.18692962017751397,0.004634683546260101,0.00028862597228011214,0.001711374028357406,0.14431298614005608,0.14431298614005608,0.0,6.375178163153805e-13,1.0,1.000999451458006,0.49477200672725985,0.0928329200772457,0.0,9.267135842237608e-05,119.0894947882213,0.0,1599900.7578839115,266.44748802129146,0.0005892101908102632,1.0,1285073.36911408,2592.783900183417,,,,,,,,,,,,,,,,,,,3.0,15273.133546595902,1570.00287769955,0.3733290823361981,6.173730061729009,3.016218434100731
1767.0,-30.235993666713853,4.500975331881832,35.05442247932629,24.36434713834899,4.853775376464298,-26.727016762389145,-40.2189135440625,1.34479847231832,-6.7023287062630175,-6.702915758341368,40.10873540432407,41140.389065060765,25565.585769035835,25565.585769035835,66705.9748340966,77107.57813813855,77094.21008605436,25565.585769035835,102659.7958550902,102659.7958550902,102659.7958550902,130433.35583676997,126595.63291761851,3837.722919151466,0.0,90975.37834288525,55008.28875918502,39963.43287077803,27773.559981679777,67736.9928524578,21047.790505117722,1569.976201667699,0.0,0.8775438594682471,2.708176182191341,0.001494314320929203,1.0,1.0,-6.209056793462935,331721.4111163153,1559226.9299207171,4.700410879941625,1559226.9299207171,4.700410879941625,0.7578355284306887,0.09283226653519552,3.931975585778549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931975585778549,1.2854593772111558,1.2857521841673547,3.058809679625266,6481.250664025773,15273.118156783275,6450.406380528269,0.00032487933650231915,23137.320249884437,2359.3500583669693,19280.696332593983,1966.0838647850167,0.8333158777404347,0.8333158777404347,35536.34678624726,35405.22815468563,1.004631352482419,0.8,4288.860583980632,4273.035954225843,1.004631352482419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.572630492049,4632.441516551485,6.034497221889139,4.500975331881832,-3.933934739159172,8.434910071041003,3.015846474448085,3.5,0.8616704212708814,0.6,0.0002277720465947014,1.000039089662677,0.00022776314341025526,199.1172804359796,0.0,1.7820811455276864e-06,5.050417966425464,0.0011265141941933367,7.692437877941805e-05,0.00015084766781528334,0.0005931293470213267,0.09283226652788475,0.09283226652788475,0.09283226652788475,0.09292434816203646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495318.15481461183,593.1794927071456,0.0,0.09283226652788475,0.09283226653519552,0.09283226653519552,0.37332550387681646,0.37332550387681646,0.5,8.464646381127462,0.49712252092945164,0.49712252092945164,-2.1884716261411086e-11,0.0005870520783446409,0.4938589648784273,-2.1884716261411086e-11,27773.559981679777,21047.790505117722,0.7578355284306887,0.9847790996478554,0.607354819465801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687220845196343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.024725056115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4594212456874,260.4594212456874,-12.690578754312583,244.6701039933537,276.24873849803026,124785.92527314884,124805.6311026384,-19.705829489545934,0.0,nan,276.24873849803026,3.0987384980302863,269.93301159707704,-3.2169884029229365,263.6172846961709,-9.532715303829093,257.3015577952096,-15.848442204790388,250.98583089428283,-22.16416910571715,244.6701039933537,-28.47989600664627,1.0,1.0,26022.012520719443,26022.012520719443,275.4680954046716,2.318095404671624,275.4680954046716,275.4680954046716,77098.53012713628,77094.21008605436,4.32004108192632,0.0,8546.071908451686,8546.071908451686,0.8849820498649268,3951.635463707442,275.4680954046716,2.318095404671624,1.0,0.002,0.18683711992978952,0.004635102118842346,0.0002884832584485754,0.001711516741748233,0.14424162922428768,0.14424162922428768,0.0,1.9680828147738971e-13,1.0,1.0009976107596243,0.493858964900312,0.09283226653519552,0.0,9.250023482817505e-05,118.86952992744038,0.0,1599900.9701688655,266.44767129373696,0.0005870521002293572,1.0,1285072.736823295,2592.7977993561703,,,,,,,,,,,,,,,,,,,3.0,15273.118156783275,1569.976201667699,0.37332550387681646,6.173730061729009,3.015846474448085
1768.0,-30.236366592890594,4.502507876264963,35.05441838734418,24.364504927676194,4.853925139593975,-26.72733741964226,-40.219224931765325,1.3448959664536742,-6.7021457297285,-6.702730691932601,40.10872686531719,41139.96667792845,25566.09467463495,25566.09467463495,66706.06135256341,77107.40274302085,77094.02942139952,25566.09467463495,102660.12409603447,102660.12409603447,102660.12409603447,130433.24362971702,126594.30963757404,3838.9339921429855,0.0,90975.37224588623,55008.03515850931,39963.70787486325,27773.119533682548,67736.8274085458,21047.49149742454,1569.949671685276,0.0,0.8775449016884298,2.7081949171957715,0.001494314320929203,1.0,1.0,-6.209757516255138,331723.83852882806,1559226.5609037778,4.700375371932383,1559226.5609037778,4.700375371932383,0.757836780700802,0.0928316147413411,3.93196508238426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93196508238426,1.2854589390408924,1.2857517344520093,3.058802551342465,6481.235560049889,15273.102793557571,6450.40956770087,0.0003248827291050845,23137.380505607314,2359.3562027407233,19280.70585926617,1966.0848362352253,0.8333141193141339,0.8333141193141339,35536.27084429829,35405.22815468563,1.0046286688342172,0.8,4288.851418591922,4273.035954225843,1.0046286688342172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.260197153018,4632.441516551485,6.035062409956939,4.502507876264963,-3.9336069666431155,8.43611484290808,3.0154758022470065,3.5,0.8615645149277161,0.6,0.00022776314341025526,1.0000388903525184,0.00022775428596578647,199.1175889597635,0.0,1.772777874135568e-06,5.0240524953002,0.0011282869720674721,7.692166307853379e-05,0.00015084148033172147,0.000593103433639481,0.09283161473451461,0.09283161473451461,0.09283161473451461,0.09292353109074863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495304.7764429628,593.1838675392537,0.0,0.09283161473451461,0.0928316147413411,0.0928316147413411,0.37332193126354024,0.37332193126354024,0.5,8.467403873259558,0.4962251555183457,0.4962251555183457,-1.261923898709938e-11,0.0005849622041296243,0.4929731756774913,-1.261923898709938e-11,27773.119533682548,21047.49149742454,0.757836780700802,0.9847827821966705,0.6073500671916348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268714782672454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.998359584984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45930452344373,260.45930452344373,-12.690695476556243,244.66974835705912,276.24886068983534,124787.54633163553,124807.06116582124,-19.514834185719902,0.0,nan,276.24886068983534,3.0988606898353623,269.933038223268,-3.216961776731978,263.61721575674255,-9.532784243257424,257.3013932901513,-15.848606709848696,250.98557082360608,-22.164429176393895,244.66974835705912,-28.480251642940857,1.0,1.0,26022.012520719443,26022.012520719443,275.46825933099905,2.3182593309990693,275.46825933099905,275.46825933099905,77098.36060127869,77094.02942139952,4.331179879169213,0.0,8546.071908451686,8546.071908451686,0.8849827143329007,3951.624907796181,275.46825933099905,2.3182593309990693,1.0,0.002,0.18674478571150072,0.004635519941698847,0.00028834080064840185,0.0017116591995267809,0.14417040032420092,0.14417040032420092,0.0,1.7518278494499384e-13,1.0,1.0009958250308062,0.49297317569011057,0.0928316147413411,0.0,9.233420548230373e-05,118.65611187406174,0.0,1599901.1822027254,266.4478542702715,0.0005849622167488633,1.0,1285072.105773442,2592.8113549817995,,,,,,,,,,,,,,,,,,,3.0,15273.102793557571,1569.949671685276,0.37332193126354024,6.173730061729009,3.0154758022470065
1769.0,-30.23673883799868,4.50403620121601,35.05441429418752,24.364661320019536,4.85408268579884,-26.72765668564532,-40.21953610992057,1.3450005335565527,-6.701962203546827,-6.702545132924101,40.108718647481695,41139.56676309659,25566.60100642535,25566.60100642535,66706.16776952194,77107.22920299676,77093.85586797824,25566.60100642535,102660.4568744036,102660.4568744036,102660.4568744036,130433.13741537754,126592.9944922691,3840.142923108428,0.0,90975.37771862133,55007.81407193969,39963.95960742404,27772.68054097394,67736.64014839797,21047.19355587805,1569.9232011303727,0.0,0.8775459453599844,2.7082137013491008,0.001494314320929203,1.0,1.0,-6.210435096988817,331726.2724167093,1559226.2057656385,4.700339814529261,1559226.2057656385,4.700339814529261,0.7578380316882427,0.09283096418735941,3.931956537626534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931956537626534,1.2854584676537728,1.2857512515710499,3.0587970257826895,6481.223852051774,15273.087456147607,6450.410377033765,0.00032488523953818824,23137.432178621497,2359.361471921757,19280.708278416354,1966.0850829198916,0.8333123628226698,0.8333123628226698,35536.209063710834,35405.22815468563,1.0046264856234308,0.8,4288.843962329522,4273.035954225843,1.0046264856234308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.948829087396,4632.441516551485,6.035625555923792,4.50403620121601,-3.9332792729762787,8.437315474192289,3.0151064120223876,3.5,0.8614589748635393,0.6,0.00022775428596578647,1.0000388194449616,0.00022774544501401846,199.1178969209392,0.0,1.7636729869719328e-06,4.9982492450784575,0.0011300506450544442,7.69189492937257e-05,0.00015083533667206077,0.0005930779881328087,0.09283096417015811,0.09283096417015811,0.09283096417015811,0.09292271935306182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495291.4230982409,593.1882341575513,0.0,0.09283096417015811,0.09283096418735941,0.09283096418735941,0.3733183650784806,0.3733183650784806,0.5,8.470156529394659,0.49533445692497935,0.49533445692497935,1.1311840353300795e-11,0.0005829293772876554,0.4921100359352977,1.1311840353300795e-11,27772.68054097394,21047.19355587805,0.7578380316882427,0.9847870757005593,0.607345842264507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687075010293036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.97255633477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45918950534707,260.45918950534707,-12.690810494652908,244.66939451726245,276.24898449343715,124789.30176509883,124808.53168293858,-19.229917839776718,0.0,nan,276.24898449343715,3.0989844934371717,269.9330664982035,-3.2169335017964613,263.61714850296914,-9.532851497030833,257.3012305077134,-15.848769492286578,250.98531251249682,-22.16468748750316,244.66939451726245,-28.48060548273753,1.0,1.0,26022.012520719443,26022.012520719443,275.4684245820318,2.3184245820318097,275.4684245820318,275.4684245820318,77098.20916765122,77093.85586797824,4.3532996729773,0.0,8546.071908451686,8546.071908451686,0.8849832548929769,3951.6163203146666,275.4684245820318,2.3184245820318097,1.0,0.002,0.1866526132876156,0.004635937177331328,0.0002881985928481237,0.001711801406967269,0.14409929642406186,0.14409929642406186,0.0,-1.8460753758997583e-13,1.0,1.0009940849917005,0.49211003592398583,0.09283096418735941,0.0,9.217241040280759e-05,118.4481352102766,0.0,1599901.39496317,266.44803779645315,0.000582929365975815,1.0,1285071.4730431815,2592.8246360326425,,,,,,,,,,,,,,,,,,,3.0,15273.087456147607,1569.9232011303727,0.3733183650784806,6.173730061729009,3.0151064120223876
1770.0,-30.237107821136913,4.505560280191341,35.05441023295538,24.36481456914919,4.854227089908421,-26.727974330005306,-40.21984323682261,1.3450935989132307,-6.701780633892042,-6.702361631159929,40.10871138249047,41139.14471956763,25567.11052355647,25567.11052355647,66706.25524312409,77107.05864875494,77093.69030581966,25567.11052355647,102660.80082937612,102660.80082937612,102660.80082937612,130433.04857614017,126591.69865225618,3841.349923883986,0.0,90975.3730874015,55007.55708207201,39964.24000592166,27772.247746764042,67736.4877526857,21046.89992728583,1569.8970769087448,0.0,0.8775469741575751,2.708232276317471,0.001494314320929203,1.0,1.0,-6.211073369657925,331728.6793341739,1559225.8918058982,4.700304763927809,1559225.8918058982,4.700304763927809,0.7578392688700599,0.09283031721432383,3.9319461197989964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319461197989964,1.285458050095509,1.2857508225524161,3.0587899150087816,6481.208785175132,15273.072119950846,6450.413550970656,0.0003248886233859508,23137.492304205894,2359.3676030250795,19280.717765526122,1966.086050335856,0.8333106073911608,0.8333106073911608,35536.13374035628,35405.22815468563,1.0046238238377863,0.8,4288.834871598606,4273.035954225843,1.0046238238377863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.638525947456,4632.441516551485,6.036188019098594,4.505560280191341,-3.9329535841493377,8.43851386434068,3.014738303176395,3.5,0.8613538009075414,0.6,0.00022774544501401846,1.000038479382016,0.00022773668184723859,199.11820218429443,0.0,1.7603917228257133e-06,4.988950142488071,0.00113181103677727,7.69162709266967e-05,0.00015082917408732176,0.0005930521858051322,0.09283031719636986,0.09283031719636986,0.09283031719636986,0.09292191933854686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495278.0966647581,593.1925919775131,0.0,0.09283031719636986,0.09283031721432383,0.09283031721432383,0.3733148057652057,0.3733148057652057,0.5,8.472904593298788,0.4944582947718459,0.4944582947718459,9.038103598868474e-12,0.0005809972678889608,0.49128826150200666,9.038103598868474e-12,27772.247746764042,21046.89992728583,0.7578392688700599,0.9847905826867919,0.607340978023126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687002394878246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.96325723218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4590749833446,260.4590749833446,-12.690925016655399,244.66904259128842,276.24910737540586,124790.83841284449,124809.98538612707,-19.146973282590853,0.0,nan,276.24910737540586,3.099107375405879,269.9330944185824,-3.2169055814175636,263.6170814617599,-9.532918538240096,257.3010685049196,-15.848931495080365,250.98505554811123,-22.164944451888744,244.66904259128842,-28.48095740871156,1.0,1.0,26022.012520719443,26022.012520719443,275.4685887109004,2.3185887109004284,275.4685887109004,275.4685887109004,77098.02426171556,77093.69030581966,4.333955895897816,0.0,8546.071908451686,8546.071908451686,0.8849839139472905,3951.6058503979916,275.4685887109004,2.3185887109004284,1.0,0.002,0.18656059492654625,0.004636353421534031,0.0002880566216015865,0.0017119433777527757,0.14402831080079326,0.14402831080079326,0.0,-6.45637623225559e-13,1.0,1.0009924283852325,0.49128826149296856,0.09283031721432383,0.0,9.201834729836628e-05,118.25009553236728,0.0,1599901.6055675298,266.44821936610794,0.0005809972588508572,1.0,1285070.8473272778,2592.8373746852662,,,,,,,,,,,,,,,,,,,3.0,15273.072119950846,1569.8970769087448,0.3733148057652057,6.173730061729009,3.014738303176395
1771.0,-30.23747494121061,4.507080170369246,35.05440613878033,24.364966805465542,4.854376071781399,-26.728289839934632,-40.22014624262226,1.345190970570713,-6.701596894339559,-6.702175768093695,40.108702309332884,41138.72647436841,25567.61317934866,25567.61317934866,66706.33965371708,77106.88969080114,77093.50754059007,25567.61317934866,102661.12071993873,102661.12071993873,102661.12071993873,130432.92644452286,126590.37194745564,3842.5544970672177,0.0,90975.37538419697,55007.309593237376,39964.517545510666,27771.80572458414,67736.32327009481,21046.599803158344,1569.8704590931077,0.0,0.8775480227422893,2.7082510925998884,0.001494314320929203,1.0,1.0,-6.2117921622897825,331731.1172376461,1559225.499705628,4.700269039243091,1559225.499705628,4.700269039243091,0.757840524014882,0.09282966763199883,3.931936909175915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931936909175915,1.2854576122104648,1.2857503733023745,3.058783791722685,6481.195810666668,15273.056836694042,6450.415277781293,0.0003248914649850593,23137.54708827825,2359.3731894457587,19280.722927078674,1966.0865766677382,0.8333088573959732,0.8333088573959732,35536.067145341935,35405.22815468563,1.0046214704964387,0.8,4288.826834285883,4273.035954225843,1.0046214704964387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.329275209974,4632.441516551485,6.036747444643747,4.507080170369246,-3.9326265663980937,8.43970673676734,3.014371460669313,3.5,0.8612489887626609,0.6,0.00022773668184723859,1.0000382852042835,0.00022772796323564502,199.11850590713996,0.0,1.7449060146488973e-06,4.945063645514975,0.0011335559427919188,7.691362858313728e-05,0.00015082305326410132,0.0005930267298837249,0.09282966761337659,0.09282966761337659,0.09282966761337659,0.09292110045949373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495264.7860976862,593.1969444739144,0.0,0.09282966761337659,0.09282966763199883,0.09282966763199883,0.37331125425504413,0.37331125425504413,0.5,8.47564757969982,0.4935755739195997,0.4935755739195997,-9.549694368615746e-12,0.0005788737541365663,0.49038360580391327,-9.549694368615746e-12,27771.80572458414,21046.599803158344,0.757840524014882,0.9847942201959983,0.6073362782082227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686929981736852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.9193707352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45896145279346,260.45896145279346,-12.691038547206517,244.66869259458642,276.24923031100377,124792.46442972093,124811.44564487667,-18.981215155744472,0.0,nan,276.24923031100377,3.0992303110037938,269.933122767726,-3.216877232273987,263.61701522444486,-9.532984775555121,257.30090768113376,-15.849092318866212,250.98480013786602,-22.16519986213396,244.66869259458642,-28.48130740541356,1.0,1.0,26022.012520719443,26022.012520719443,275.46875318809117,2.3187531880911934,275.46875318809117,275.46875318809117,77097.85161335806,77093.50754059007,4.344072767984471,0.0,8546.071908451686,8546.071908451686,0.8849844966310012,3951.5965937217943,275.46875318809117,2.3187531880911934,1.0,0.002,0.1864687461169652,0.00463676937032145,0.00028791491343805865,0.001712085086553207,0.14395745671902932,0.14395745671902932,0.0,-8.734332701543224e-15,1.0,1.0009906045588237,0.49038360581346296,0.09282966763199883,0.0,9.184879670972837e-05,118.03215280291263,0.0,1599901.8184486318,266.4484031056604,0.0005788737636862606,1.0,1285070.2135590524,2592.8511772591837,,,,,,,,,,,,,,,,,,,3.0,15273.056836694042,1569.8704590931077,0.37331125425504413,6.173730061729009,3.014371460669313
