time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1772.0,-30.237840070768662,4.508595868176981,35.054402036436294,24.36512424554678,4.854525300534294,-26.728603533664764,-40.220452775806166,1.3452887634710105,-6.701413874557375,-6.701990709042007,40.10869388518108,41138.318543918685,25568.116263664622,25568.116263664622,66706.43480758331,77106.71732070709,77093.33245416486,25568.116263664622,102661.44871782948,102661.44871782948,102661.44871782948,130432.81649964517,126589.05954350387,3843.756956141291,0.0,90975.36945301537,55007.06756970389,39964.779870346094,27771.367781815687,67736.14765216177,21046.302544634833,1569.8440574950894,0.0,0.8775490644516398,2.708269826603244,0.001494314320929203,1.0,1.0,-6.212477447506728,331733.54460932605,1559225.1356523046,4.700233548851876,1559225.1356523046,4.700233548851876,0.7578417710637813,0.0928290202549733,3.931926528519634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931926528519634,1.2854571722610042,1.2857499220447306,3.0587767631369056,6481.180917936808,15273.041578461194,6450.418366692803,0.0003248948062143161,23137.60666511424,2359.3792645923163,19280.732160041887,1966.0875181679664,0.833307110761479,0.833307110761479,35535.99209066949,35405.22815468563,1.00461881820816,0.8,4288.81777598205,4273.035954225843,1.00461881820816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.021085604101,4632.441516551485,6.037305540361311,4.508595868176981,-3.932300597918541,8.440896466095522,3.0140058946733,3.5,0.8611445413352286,0.6,0.00022772796323564502,1.0000380777332485,0.00022771929220118104,199.11880798402103,0.0,1.7360369140945698e-06,4.919928614544011,0.0011352919797060134,7.69109555646363e-05,0.00015081700767100872,0.0005930013934135883,0.09282902024200576,0.09282902024200576,0.09282902024200576,0.09292029080342831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495251.5023102252,593.201288200369,0.0,0.09282902024200576,0.0928290202549733,0.0928290202549733,0.37330770855855017,0.37330770855855017,0.5,8.478385696217117,0.49269562281176604,0.49269562281176604,-1.2732925824820995e-11,0.0005768344846046602,0.4895132615352509,-1.2732925824820995e-11,27771.367781815687,21046.302544634833,0.7578417710637813,0.9847981782213798,0.6073318304898577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686857768147701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.89423570423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4588489368128,260.4588489368128,-12.691151063187192,244.66834452244038,276.2493533511893,124794.04903314936,124812.86062149181,-18.811588342441503,0.0,nan,276.2493533511893,3.099353351189336,269.93315158544254,-3.2168484145574325,263.6169498196955,-9.533050180304485,257.30074805392263,-15.849251946077345,250.98454628818655,-22.165453711813427,244.66834452244038,-28.4816554775596,1.0,1.0,26022.012520719443,26022.012520719443,275.468917759786,2.318917759786018,275.468917759786,275.468917759786,77097.68033864275,77093.33245416486,4.347884477887419,0.0,8546.071908451686,8546.071908451686,0.8849851533332479,3951.586161162232,275.468917759786,2.318917759786018,1.0,0.002,0.18637706044398844,0.004637184501432799,0.0002877734565806608,0.0017122265427885286,0.14388672829033042,0.14388672829033042,0.0,-6.308105079955162e-13,1.0,1.000988849942381,0.4895132615479838,0.0928290202549733,0.0,9.168565954475631e-05,117.82245223532334,0.0,1599902.030603401,266.4485861254426,0.0005768344973375861,1.0,1285069.5825316976,2592.8645423767457,,,,,,,,,,,,,,,,,,,3.0,15273.041578461194,1569.8440574950894,0.37330770855855017,6.173730061729009,3.0140058946733
1773.0,-30.23820326111645,4.510107383780683,35.054397928919265,24.36527613261717,4.854674849450839,-26.728915450045005,-40.22075522281227,1.3453870384894266,-6.701230929764392,-6.701805742806449,40.10868553120816,41137.91742023161,25568.61812822434,25568.61812822434,66706.53554845595,77106.55006526687,77093.1591265349,25568.61812822434,102661.77725475925,102661.77725475925,102661.77725475925,130432.70790983386,126587.75064211478,3844.957267719068,0.0,90975.37307316736,55006.83680369281,39965.04029941616,27770.93065507461,67735.97095449077,21046.005855370877,1569.8176989342128,0.0,0.8775501053785588,2.7082885510930965,0.001494314320929203,1.0,1.0,-6.213156725880083,331735.9707776475,1559224.7746314914,4.70019808517115,1559224.7746314914,4.70019808517115,0.7578430163817761,0.09282837406113457,3.9319175871146865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319175871146865,1.285456729955809,1.2857494684919852,3.0587708597938232,6481.168409461198,15273.026347867675,6450.41979083515,0.00032489752842268537,23137.66020206104,2359.384723841581,19280.736416898664,1966.0879522465536,0.8333053665980101,0.8333053665980101,35535.92744210284,35405.22815468563,1.004616533652839,0.8,4288.809973584945,4273.035954225843,1.004616533652839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.713950489215,4632.441516551485,6.037861925779079,4.510107383780683,-3.931975144246261,8.442082528026944,3.0136415971292485,3.5,0.8610404563226425,0.6,0.00022771929220118104,1.0000378756109216,0.00022771066752053535,199.11910845737026,0.0,1.7265660464576345e-06,4.893088175660936,0.001137018545752471,7.69083182624396e-05,0.00015081097393874142,0.000592976320759632,0.09282837405206228,0.09282837405206228,0.09282837405206228,0.09291948326173197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495238.2423468737,593.205624094842,0.0,0.09282837405206228,0.09282837406113457,0.09282837406113457,0.3733041694598214,0.3733041694598214,0.5,8.481118973378289,0.4918188480892809,0.4918188480892809,-6.252776074688882e-12,0.0005748130420784037,0.48864901692638796,-6.252776074688882e-12,27770.93065507461,21046.005855370877,0.7578430163817761,0.9848022344475368,0.6073274929190965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686785754276122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.86739526535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4587374563318,260.4587374563318,-12.691262543668188,244.6679983628046,276.24947654986323,124795.67530261014,124814.313764759,-18.638462148858792,0.0,nan,276.24947654986323,3.0994765498632546,269.9331809124469,-3.2168190875530627,263.6168852750507,-9.533114724949257,257.30058963761553,-15.849410362384447,250.98429400020964,-22.165705999790333,244.6679983628046,-28.482001637195367,1.0,1.0,26022.012520719443,26022.012520719443,275.4690824444662,2.3190824444662326,275.4690824444662,275.4690824444662,77097.50953819386,77093.1591265349,4.350411658961093,0.0,8546.071908451686,8546.071908451686,0.8849857189851884,3951.57717505026,275.4690824444662,2.3190824444662326,1.0,0.002,0.1862855367676195,0.0046375989481406395,0.0002876322496902009,0.0017123677502305346,0.14381612484510042,0.14381612484510042,0.0,-7.926471978780825e-14,1.0,1.000987107619954,0.48864901693264073,0.09282837406113457,0.0,9.152366370244951e-05,117.61421858084655,0.0,1599902.242694927,266.4487690702356,0.0005748130483311797,1.0,1285068.9518201484,2592.8778307616612,,,,,,,,,,,,,,,,,,,3.0,15273.026347867675,1569.8176989342128,0.3733041694598214,6.173730061729009,3.0136415971292485
1774.0,-30.23856454800265,4.511614726622841,35.054393818637344,24.365433293301635,4.854824493716913,-26.729225643817447,-40.221053653489776,1.3454855897288218,-6.701048100484115,-6.70162090694596,40.1086772363875,41137.495275647954,25569.11885971257,25569.11885971257,66706.61413536052,77106.37931876902,77092.98721221412,25569.11885971257,102662.1060719267,102662.1060719267,102662.1060719267,130432.60045519195,126586.44500998047,3846.155445211486,0.0,90975.36822196681,55006.58004607208,39965.320195438595,27770.49438326525,67735.81457870384,21045.709759653157,1569.7913864129748,0.0,0.8775511453602847,2.7083072623133786,0.001494314320929203,1.0,1.0,-6.213831280494787,331738.39525014826,1559224.4161683654,4.700162653745967,1559224.4161683654,4.700162653745967,0.7578442597815432,0.09282772907552153,3.9319074363546407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319074363546407,1.285456286261624,1.28574901360953,3.058764018953496,6481.153914541424,15273.011143952015,6450.422625865446,0.00032490076805499854,23137.718701311063,2359.3906891049505,19280.74489099394,1966.088816363788,0.8333036259923684,0.8333036259923684,35535.854049564456,35405.22815468563,1.004613940103726,0.8,4288.801115883085,4273.035954225843,1.004613940103726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.407866712354,4632.441516551485,6.038416625076965,4.511614726622841,-3.9316502327205733,8.443264959343415,3.01327856411666,3.5,0.86093673260476,0.6,0.00022771066752053535,1.000037677215005,0.00022770208833999586,199.11940735675032,0.0,1.717338720899119e-06,4.866937935028103,0.00113873588447337,7.690571606410815e-05,0.0001508049514564272,0.0005929511100706267,0.09282772906790882,0.09282772906790882,0.09282772906790882,0.09291867786610736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495225.0060208431,593.2099522181093,0.0,0.09282772906790882,0.09282772907552153,0.09282772907552153,0.37330063703487926,0.37330063703487926,0.5,8.483847438659039,0.4909455990047036,0.4909455990047036,2.7057467377744615e-11,0.0005728064618324424,0.48778962645116053,2.7057467377744615e-11,27770.49438326525,21045.709759653157,0.7578442597815432,0.9848056681720796,0.6073226627820254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686713939634706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.84124502471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.458627004798,260.458627004798,-12.69137299520196,244.66765409758827,276.2495999120108,124797.25619728668,124815.72263081612,-18.46643352941178,0.0,nan,276.2495999120108,3.099599912010831,269.93321074911677,-3.2167892508832097,263.61682158625877,-9.533178413741211,257.30043242334955,-15.84956757665043,250.98404326046392,-22.165956739536057,244.66765409758827,-28.48234590241171,1.0,1.0,26022.012520719443,26022.012520719443,275.46924716414674,2.319247164146759,275.46924716414674,275.46924716414674,77097.34000933004,77092.98721221412,4.3527971159201115,0.0,8546.071908451686,8546.071908451686,0.8849863611432032,3951.566973536414,275.46924716414674,2.319247164146759,1.0,0.002,0.1861941741788743,0.004638012703664358,0.0002874912913413748,0.0017125087087820243,0.1437456456706874,0.1437456456706874,0.0,1.2339912078274118e-13,1.0,1.0009853750783206,0.48778962642410306,0.09282772907552153,0.0,9.136257644062989e-05,117.40715275926397,0.0,1599902.454671348,266.44895189951586,0.0005728064347749751,1.0,1285068.3215524096,2592.8910573893795,,,,,,,,,,,,,,,,,,,3.0,15273.011143952015,1569.7913864129748,0.37330063703487926,6.173730061729009,3.01327856411666
1775.0,-30.238923894717264,4.513117907301239,35.05438970699331,24.365584866050654,4.854974414211983,-26.729534063818097,-40.22135176984591,1.3455845834400029,-6.700865328093812,-6.701436139693198,40.108668976608925,41137.09513133054,25569.618319505513,25569.618319505513,66706.71345083605,77106.21368312987,77092.81653924333,25569.618319505513,102662.43485874883,102662.43485874883,102662.43485874883,130432.49366804291,126585.14217137244,3847.351496670467,0.0,90975.37286085408,55006.349657676146,39965.58133686437,27770.058809294078,67735.64014615845,21045.414148584427,1569.7651109599994,0.0,0.8775521848258097,2.708325966540681,0.001494314320929203,1.0,1.0,-6.214502341009165,331740.81883601623,1559224.0592180437,4.700127239960748,1559224.0592180437,4.700127239960748,0.7578455016285724,0.09282708527405391,3.9318987133270125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318987133270125,1.2854558404016667,1.2857485566193085,3.058758293943735,6481.141783932722,15272.995966062692,6450.423809433498,0.0003249033938018541,23137.771212797707,2359.3960437863802,19280.748428758052,1966.0891771153301,0.8333018876984011,0.8333018876984011,35535.79097985888,35405.22815468563,1.004611711344454,0.8,4288.793504037784,4273.035954225843,1.004611711344454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.102830949651,4632.441516551485,6.038969609477009,4.513117907301239,-3.931325815714096,8.444443723015334,3.0129167915136787,3.5,0.8608333690039082,0.6,0.00022770208833999586,1.0000374749889274,0.00022769355552652368,199.11970465177777,0.0,1.708281344628503e-06,4.841269330677178,0.0011404441658179987,7.690311668781042e-05,0.00015079897165218544,0.0005929262826102645,0.09282708524085116,0.09282708524085116,0.09282708524085116,0.09291787434637094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495211.7931164866,593.2142726397251,0.0,0.09282708524085116,0.09282708527405391,0.09282708527405391,0.373297111347799,0.373297111347799,0.5,8.486571112382457,0.49007586041159357,0.49007586041159357,1.2164491636212915e-11,0.000570811599402532,0.4869337986840492,1.2164491636212915e-11,27770.058809294078,21045.414148584427,0.7578455016285724,0.9848096704614852,0.6073183193155899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686642323770447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.81557642036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45851759661565,260.45851759661565,-12.691482403384327,244.66731171997358,276.2497234732559,124798.87768931057,124817.16968486233,-18.291995551745472,0.0,nan,276.2497234732559,3.099723473255949,269.9332411226033,-3.2167588773966713,263.6167587719482,-9.533241228051793,257.3002764212865,-15.849723578713451,250.98379407062606,-22.166205929373916,244.66731171997358,-28.482688280026395,1.0,1.0,26022.012520719443,26022.012520719443,275.46941196047334,2.31941196047336,275.46941196047334,275.46941196047334,77097.17079744766,77092.81653924333,4.354258204330108,0.0,8546.071908451686,8546.071908451686,0.8849869129797052,3951.5582068936474,275.46941196047334,2.31941196047336,1.0,0.002,0.18610297200966144,0.004638425780838955,0.0002873505805394173,0.0017126494192457027,0.14367529026970863,0.14367529026970863,0.0,-2.148801969692471e-13,1.0,1.0009836497125493,0.4869337986718847,0.09282708527405391,0.0,9.12021564785588e-05,117.20094468737634,0.0,1599902.6665971803,266.44913467190617,0.0005708115872380404,1.0,1285067.6915181247,2592.904239167758,,,,,,,,,,,,,,,,,,,3.0,15272.995966062692,1569.7651109599994,0.373297111347799,6.173730061729009,3.0129167915136787
1776.0,-30.239283244805357,4.514616995159104,35.05438563149029,24.365787184238457,4.85516981331036,-26.7298379389946,-40.221645415853686,1.3457245074943824,-6.700679292763084,-6.701248287565043,40.1086617961897,41136.645878850344,25570.109456897073,25570.109456897073,66706.75533574741,77106.01057837508,77092.6714067316,25570.109456897073,102662.78086362868,102662.78086362868,102662.78086362868,130432.40656862834,126583.86095750867,3848.5456111196704,0.0,90975.34754540697,55006.07819130282,39965.8548378935,27769.62570499966,67735.48054289316,21045.1205044795,1569.7388798718493,0.0,0.8775532369839276,2.7083449803820563,0.001494314320929203,1.0,1.0,-6.215095312936228,331743.28290078056,1559223.7489139354,4.700091393803069,1559223.7489139354,4.700091393803069,0.7578467469473499,0.09282644265421816,3.9318870248684923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318870248684923,1.2854552027706427,1.2857479078739664,3.058750718339921,6481.125732137289,15272.980814998575,6450.427765544638,0.00032490704004268936,23137.833556763948,2359.4024011016963,19280.76025383899,1966.0903829380056,0.8333001534710492,0.8333001534710492,35535.70646929081,35405.22815468563,1.0046087249088478,0.8,4288.783304507525,4273.035954225843,1.0046087249088478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.79884018324,4632.441516551485,6.039519217164883,4.514616995159104,-3.93099950282143,8.445616497980534,3.0125562755627002,3.5,0.8607303644464858,0.6,0.00022769355552652368,1.0000374754511707,0.00022768502292756467,199.12000195038158,0.0,1.6990512984291333e-06,4.8151113797481635,0.001142143217116428,7.690055636938838e-05,0.0001507929991571353,0.0005929010368269457,0.09282644264640828,0.09282644264640828,0.09282644264640828,0.09291708539512472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495198.6067583255,593.2185843901614,0.0,0.09282644264640828,0.09282644265421816,0.09282644265421816,0.3732935924342392,0.3732935924342392,0.5,8.489290395683977,0.4892227813528507,0.4892227813528507,2.887645678129047e-11,0.0005689948019380608,0.48615297462879425,2.887645678129047e-11,27769.62570499966,21045.1205044795,0.7578467469473499,0.9848126093016449,0.6073131178688659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686570906175472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.78941846944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45841317618573,260.45841317618573,-12.691586823814248,244.66697129963322,276.2498550527368,124800.8965276696,124818.3546172577,-17.458089588132218,0.0,nan,276.2498550527368,3.099855052736814,269.93327830211945,-3.21672169788053,263.6167015514999,-9.53329844850009,257.3001248008745,-15.84987519912545,250.9835480502506,-22.166451949749387,244.66697129963322,-28.48302870036676,1.0,1.0,26022.012520719443,26022.012520719443,275.4695828302366,2.319582830236641,275.4695828302366,275.4695828302366,77097.11600300654,77092.6714067316,4.444596274930518,0.0,8546.071908451686,8546.071908451686,0.8849876524150957,3951.5464599928346,275.4695828302366,2.319582830236641,1.0,0.002,0.18601191623923113,0.004638838781779881,0.00028721009749577484,0.0017127899023365674,0.1436050487478874,0.1436050487478874,0.0,-1.6765798818707545e-13,1.0,1.000982075695842,0.4861529745999178,0.09282644265421816,0.0,9.105575566166359e-05,117.0127514014329,0.0,1599902.882610131,266.4493207072369,0.0005689947730616041,1.0,1285067.0509640034,2592.91653033725,,,,,,,,,,,,,,,,,,,3.0,15272.980814998575,1569.7388798718493,0.3732935924342392,6.173730061729009,3.0125562755627002
1777.0,-30.239640520147287,4.516111815650135,35.05438180050466,24.365943786129378,4.855321303128726,-26.730144337819496,-40.22194325281305,1.345825120801562,-6.700502520520445,-6.701070318426147,40.10866070195698,41136.24437303486,25570.621541002703,25570.621541002703,66706.86591403757,77105.84189842847,77092.58165868977,25570.621541002703,102663.20319969248,102663.20319969248,102663.20319969248,130432.42996120435,126582.6908246874,3849.7391365169556,0.0,90975.34596232208,55005.8432283936,39966.11414880943,27769.226761511876,67735.3409103213,21044.850786824587,1569.7145113498532,0.0,0.8775542119533246,2.7083629870938406,0.001494314320929203,1.0,1.0,-6.215432664116406,331745.6173428293,1559223.7016254093,4.700058177450138,1559223.7016254093,4.700058177450138,0.7578479216422667,0.09282581590180736,3.931877457550018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931877457550018,1.2854547492307107,1.28574744326192,3.058744354792012,6481.112248542874,15272.965651888651,6450.4299082743655,0.0003249100180596241,23137.889454726166,2359.408101107531,19280.76665860154,1966.0910360420266,0.8332984171407748,0.8332984171407748,35535.63729507465,35405.22815468563,1.004606280430776,0.8,4288.774955912469,4273.035954225843,1.004606280430776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.495906353112,4632.441516551485,6.040072343669788,4.516111815650135,-3.9306810942872468,8.446792909937383,3.012197030245325,3.5,0.8606277229272357,0.6,0.00022768502292756467,1.0000372591880782,0.00022767653988454414,199.1202975332787,0.0,1.6990111213603483e-06,4.814997517935227,0.0011438422282377882,7.689795959029457e-05,0.0001507870633372701,0.0005928762552259791,0.09282581587640575,0.09282581587640575,0.09282581587640575,0.09291636394652004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495185.4637307315,593.2228822302889,0.0,0.09282581587640575,0.09282581590180736,0.09282581590180736,0.37329008185692797,0.37329008185692797,0.5,8.492006838974767,0.4884408596979597,0.4884408596979597,1.6143530956469476e-11,0.0005677979057168159,0.48563765430975536,1.6143530956469476e-11,27769.226761511876,21044.850786824587,0.7578479216422667,0.9848162719422141,0.6073084422428388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268649968355092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.78930460762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4583090335139,260.4583090335139,-12.691690966486078,244.66663243988467,276.249985627142,124802.4254159844,124819.83706714555,-17.411651161143133,0.0,nan,276.249985627142,3.0999856271420185,269.9333149896933,-3.216685010306662,263.61664435224276,-9.533355647757219,257.2999737147874,-15.85002628521255,250.9833030773334,-22.166696922666574,244.66663243988467,-28.483367560115312,1.0,1.0,26022.012520719443,26022.012520719443,275.46975029770374,2.319750297703763,275.46975029770374,275.46975029770374,77096.94313475055,77092.58165868977,4.361476060774294,0.0,8546.071908451686,8546.071908451686,0.8849882576626352,3951.536844837768,275.46975029770374,2.319750297703763,1.0,0.002,0.18592095724876156,0.004639249688703893,0.00028706975795076583,0.001712930242104598,0.14353487897538292,0.14353487897538292,0.0,5.53636997357998e-14,1.0,1.0009810373083334,0.48563765429361183,0.09282581590180736,0.0,9.09589762452995e-05,116.88832816336112,0.0,1599903.0886208187,266.44949747947953,0.0005677978895732849,1.0,1285066.4441092098,2592.925382473938,,,,,,,,,,,,,,,,,,,3.0,15272.965651888651,1569.7145113498532,0.37329008185692797,6.173730061729009,3.012197030245325
1778.0,-30.23999449331018,4.517602476863026,35.05437795634787,24.36607367070394,4.855441382661426,-26.730450905713926,-40.222241054847814,1.3458977951195699,-6.700321650551814,-6.7008874250354395,40.10865265982988,41135.85773839875,25571.120654795966,25571.120654795966,66706.97839319472,77105.69358532151,77092.40945054842,25571.120654795966,102663.5301053444,102663.5301053444,102663.5301053444,130432.32417236804,126581.3942116088,3850.9299607592448,0.0,90975.35133789762,55005.60940309346,39966.37992756018,27768.79406702365,67735.17399458383,21044.557110805083,1569.688420121061,0.0,0.8775552403417796,2.7083815025654907,0.001494314320929203,1.0,1.0,-6.216121594474828,331748.01638977614,1559223.354081665,4.700023141207597,1559223.354081665,4.700023141207597,0.7578491547026229,0.09282517914401149,3.931867978123355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931867978123355,1.2854544264259946,1.2857471094785695,3.0587377485293668,6481.098250665058,15272.950518364474,6450.432427168645,0.00032491313080564266,23137.94660555193,2359.4139288698925,19280.774187745104,1966.091803801003,0.8332966842925768,0.8332966842925768,35535.568756306086,35405.22815468563,1.004603858409321,0.8,4288.766684009204,4273.035954225843,1.004603858409321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.1939794532955,4632.441516551485,6.04062104852998,4.517602476863026,-3.930359443452514,8.447961920315539,3.011838996085385,3.5,0.8605254274529671,0.6,0.00022767653988454414,1.0000369149148955,0.00022766813553469647,199.1205903849655,0.0,1.6891460502356992e-06,4.787039906367972,0.001145531374288024,7.689536319676029e-05,0.00015078117668778385,0.000592851680322457,0.09282517913480086,0.09282517913480086,0.09282517913480086,0.0929155636135193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495172.3108173127,593.2271829137201,0.0,0.09282517913480086,0.09282517914401149,0.09282517914401149,0.3732865857904623,0.3732865857904623,0.5,8.494718374683405,0.48763916293864895,0.48763916293864895,-3.8539837987627834e-11,0.0005657744836184975,0.4847658305606046,-3.8539837987627834e-11,27768.79406702365,21044.557110805083,0.7578491547026229,0.9848203593383944,0.6073042307632961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686428664185245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.761346996056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45820256281326,260.45820256281326,-12.691797437186722,244.6662951418057,276.2501099838253,124803.61580406789,124821.41667864891,-17.800874581033504,0.0,nan,276.2501099838253,3.100109983825348,269.93334701541215,-3.2166529845878244,263.61658404702496,-9.53341595297502,257.2998210786072,-15.850178921392796,250.98305811020438,-22.166941889795595,244.6662951418057,-28.483704858194272,1.0,1.0,26022.012520719443,26022.012520719443,275.4699130405337,2.31991304053372,275.4699130405337,275.4699130405337,77096.69459569818,77092.40945054842,4.285145149755408,0.0,8546.071908451686,8546.071908451686,0.8849888573497281,3951.527318013972,275.4699130405337,2.31991304053372,1.0,0.002,0.1858301616620847,0.004639660762416838,0.0002869296735067386,0.0017130703266723232,0.1434648367533693,0.1434648367533693,0.0,1.7906162663727798e-13,1.0,1.0009792796204333,0.48476583059914446,0.09282517914401149,0.0,9.07955743038794e-05,116.67828918720387,0.0,1599903.2982691466,266.44967834944816,0.0005657745221583355,1.0,1285065.8204627777,2592.9387387063002,,,,,,,,,,,,,,,,,,,3.0,15272.950518364474,1569.688420121061,0.3732865857904623,6.173730061729009,3.011838996085385
1779.0,-30.240348109963918,4.519089156719402,35.054373976603635,24.366256361268483,4.855624947379915,-26.73075080423027,-40.222530300356425,1.34602764164364,-6.700132236410127,-6.700695670327318,40.10864105846852,41135.4402775739,25571.598417093006,25571.598417093006,66707.0386946669,77105.50738894462,77092.21535217026,25571.598417093006,102663.81376926326,102663.81376926326,102663.81376926326,130432.15367898929,126580.0358786613,3852.1178003279842,0.0,90975.34457387202,55005.37127640241,39966.636997188456,27768.33990972603,67734.97690691448,21044.24854821096,1569.6610991651828,0.0,0.8775563306678023,2.7084009181256703,0.001494314320929203,1.0,1.0,-6.216940180119423,331750.53168819967,1559222.8527240595,4.699985994866518,1559222.8527240595,4.699985994866518,0.7578504374631371,0.09282453343975916,3.931858723732858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931858723732858,1.2854538357236716,1.285746507837784,3.0587319547880463,6481.08597442243,15272.935439084771,6450.43376065371,0.0003249157977660358,23137.999344875025,2359.4193067841748,19280.778173621202,1966.092210247251,0.8332949571930823,0.8332949571930823,35535.50184457679,35405.22815468563,1.0046014938852699,0.8,4288.758608472343,4273.035954225843,1.0046014938852699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.893081127877,4632.441516551485,6.041163319504238,4.519089156719402,-3.930031527587145,8.449120684306546,3.011482198577357,3.5,0.8604234853078163,0.6,0.00022766813553469647,1.0000368778418114,0.00022765973993482035,199.12088294246348,0.0,1.6734791034710505e-06,4.742639779236957,0.001147204853391495,7.6892841481078e-05,0.00015077529405361847,0.0005928271552481067,0.0928245334325125,0.0928245334325125,0.0928245334325125,0.09291472790109837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495159.1682886828,593.2314799805398,0.0,0.0928245334325125,0.09282453343975916,0.09282453343975916,0.37328309591781766,0.37328309591781766,0.5,8.497424209718925,0.48679250708516975,0.48679250708516975,7.958078640513122e-13,0.0005634339171933789,0.48375549020789776,7.958078640513122e-13,27768.33990972603,21044.24854821096,0.7578504374631371,0.984824115114703,0.6072998346792783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268635784293877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.716946868924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4580999911581,260.4580999911581,-12.691900008841856,244.66595976018732,276.2502402221326,124805.55838912692,124822.70738151293,-17.14899238601745,0.0,nan,276.2502402221326,3.1002402221326406,269.93338412973606,-3.2166158702639223,263.6165280373606,-9.533471962639396,257.29967194496015,-15.850328055039824,250.98281585257206,-22.167184147427918,244.66595976018732,-28.484040239812657,1.0,1.0,26022.012520719443,26022.012520719443,275.47008208324263,2.320082083242653,275.47008208324263,275.47008208324263,77096.61186339112,77092.21535217026,4.396511220867978,0.0,8546.071908451686,8546.071908451686,0.8849894428003655,3951.5180173515223,275.47008208324263,2.320082083242653,1.0,0.002,0.18573955536084555,0.004640072569707558,0.0002867898864405755,0.001713210113464316,0.14339494322028773,0.14339494322028773,0.0,-9.510838297477342e-14,1.0,1.0009772424955956,0.48375549020710196,0.09282453343975916,0.0,9.06062868078054e-05,116.4349830516081,0.0,1599903.5175049638,266.44986776358985,0.000563433916397571,1.0,1285065.1665992083,2592.953940662642,,,,,,,,,,,,,,,,,,,3.0,15272.935439084771,1569.6610991651828,0.37328309591781766,6.173730061729009,3.011482198577357
1780.0,-30.24069830036567,4.520571588137992,35.054370147507555,24.366386141069256,4.855744406028811,-26.73105402973135,-40.222823806665815,1.3461001354074138,-6.699956689248154,-6.700518606855263,40.10863744673767,41135.051858003324,25572.10823026728,25572.10823026728,66707.16008827061,77105.36047207455,77092.08943748115,25572.10823026728,102664.19766774843,102664.19766774843,102664.19766774843,130432.13018579721,126578.8253007936,3853.3048850036075,0.0,90975.34949776741,55005.13378531661,39966.906347167554,27767.93251804878,67734.83886521633,21043.972654221387,1569.6363584088956,0.0,0.8775573103007451,2.708418837778437,0.001494314320929203,1.0,1.0,-6.217418997336665,331752.8542905536,1559222.696642535,4.6999526197804675,1559222.696642535,4.6999526197804675,0.7578516204093729,0.09282390741620683,3.9318492136540795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318492136540795,1.2854535135843004,1.285746174832353,3.058725323089039,6481.071922648015,15272.920355148031,6450.436341305526,0.00032491892620667624,23138.05656174162,2359.425141280827,19280.785887362177,1966.0929968299245,0.833293229961354,0.833293229961354,35535.43308411972,35405.22815468563,1.004599064032109,0.8,4288.750309813626,4273.035954225843,1.004599064032109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.593250943588,4632.441516551485,6.0417117152862225,4.520571588137992,-3.9297151243110817,8.450286712449074,3.011126684462136,3.5,0.8603219098463245,0.6,0.00022765973993482035,1.0000365206249753,0.00022765142596246768,199.12117266607154,0.0,1.6717392601640766e-06,4.737709063304993,0.0011488765926516591,7.689028269681022e-05,0.00015076945723801013,0.0005928027718843224,0.09282390739207105,0.09282390739207105,0.09282390739207105,0.09291398185909684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495146.0819963352,593.2357590123723,0.0,0.09282390739207105,0.09282390741620683,0.09282390741620683,0.37327960901233803,0.37327960901233803,0.5,8.50012644477923,0.4859893644490967,0.4859893644490967,1.6484591469634324e-12,0.0005619176071149923,0.48309960951860376,1.6484591469634324e-12,27767.93251804878,21043.972654221387,0.7578516204093729,0.9848279143471402,0.6072953379258319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268628721135423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.71201615299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4579950932743,260.4579950932743,-12.692004906725685,244.66562595560578,276.2503642309482,124806.73227740514,124824.2701914561,-17.53791405095062,0.0,nan,276.2503642309482,3.10036423094823,269.9334165758645,-3.2165834241354787,263.61646892081376,-9.533531079186218,257.2995212657415,-15.850478734258502,250.9825736106723,-22.167426389327687,244.66562595560578,-28.4843740443942,1.0,1.0,26022.012520719443,26022.012520719443,275.47024441308145,2.3202444130814683,275.47024441308145,275.47024441308145,77096.36397005533,77092.08943748115,4.274532574185287,0.0,8546.071908451686,8546.071908451686,0.8849900444261045,3951.50845972235,275.47024441308145,2.3202444130814683,1.0,0.002,0.18564907210474726,0.004640481348233054,0.00028665028060458064,0.001713349719435269,0.14332514030229032,0.14332514030229032,0.0,3.984963400927022e-14,1.0,1.000975920459287,0.4830996095169553,0.09282390741620683,0.0,9.048324368315309e-05,116.27680998719596,0.0,1599903.7216198596,266.4500433107518,0.0005619176054665331,1.0,1285064.5628307126,2592.964530447637,,,,,,,,,,,,,,,,,,,3.0,15272.920355148031,1569.6363584088956,0.37327960901233803,6.173730061729009,3.011126684462136
1781.0,-30.241046333642664,4.522049998572456,35.05436614598673,24.366533383168303,4.855884826905978,-26.7313532176128,-40.22311294740064,1.3461917109611714,-6.699770803362583,-6.700330230334525,40.10862481236421,41134.65572587478,25572.590748486615,25572.590748486615,66707.2464743614,77105.20165366819,77091.87250426559,25572.590748486615,102664.4632527522,102664.4632527522,102664.4632527522,130431.94071295872,126577.45229641502,3854.488416543701,0.0,90975.35029475713,55004.896693292794,39967.1706682937,27767.477460206508,67734.64812850021,21043.663203556363,1569.6090799561912,0.0,0.8775583861334221,2.7084379140135915,0.001494314320929203,1.0,1.0,-6.218309376163859,331755.32530459954,1559222.1506435587,4.699915967323106,1559222.1506435587,4.699915967323106,0.7578528958460118,0.0928232641450305,3.9318398005324764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318398005324764,1.2854531019172961,1.285745752383846,3.058718979842988,6481.058482070802,15272.905328063316,6450.438519281357,0.0003249218976839651,23138.112158698994,2359.4308105927093,19280.792397477686,1966.0936606769576,0.8332915090580926,0.8332915090580927,35535.365024656654,35405.22815468563,1.0045966589517923,0.8,4288.742095757458,4273.035954225843,1.0045966589517923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.294415499998,4632.441516551485,6.042252319411361,4.522049998572456,-3.9293906389440707,8.451440637516527,3.0107723665346096,3.5,0.8602206761527456,0.6,0.00022765142596246768,1.000036295762764,0.00022764316348021117,199.12146060576106,0.0,1.6554879243758646e-06,4.691652777681201,0.0011505320805760351,7.688776204854457e-05,0.00015076366391392313,0.0005927785742508648,0.09282326413413328,0.09282326413413328,0.09282326413413328,0.09291313543871135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495132.98150094616,593.2400421962571,0.0,0.09282326413413328,0.0928232641450305,0.0928232641450305,0.3732761334425295,0.3732761334425295,0.5,8.502822584211993,0.48512697484619594,0.48512697484619594,4.18367562815547e-11,0.0005594269719608747,0.48202085417068474,4.18367562815547e-11,27767.477460206508,21043.663203556363,0.7578528958460118,0.9848319629240604,0.6072911997392787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268621678211632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.66595986737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4578903938785,260.4578903938785,-12.692109606121505,244.66529400446817,276.2504867832924,124808.18716651016,124825.6918952807,-17.50472877050976,0.0,nan,276.2504867832924,3.1004867832924106,269.9334482275152,-3.216551772484763,263.6164096717657,-9.533590328234254,257.2993711159976,-15.85062888400239,250.98233256023173,-22.167667439768252,244.66529400446817,-28.48470599553181,1.0,1.0,26022.012520719443,26022.012520719443,275.4704074056342,2.320407405634228,275.4704074056342,275.4704074056342,77096.17619246693,77091.87250426559,4.303688201340265,0.0,8546.071908451686,8546.071908451686,0.8849906399179142,3951.498999535139,275.4704074056342,2.320407405634228,1.0,0.002,0.18555879091973168,0.0046408912274546535,0.00028651099332919724,0.0017134890063531557,0.1432554966645986,0.1432554966645986,0.0,-3.176469504095891e-13,1.0,1.000973745234252,0.482020854128848,0.0928232641450305,0.0,9.028117256971612e-05,116.0170775684291,0.0,1599903.9364951411,266.4502291966374,0.0005594269301241184,1.0,1285063.920485076,2592.980538516625,,,,,,,,,,,,,,,,,,,3.0,15272.905328063316,1569.6090799561912,0.3732761334425295,6.173730061729009,3.0107723665346096
1782.0,-30.241394121319,4.523524493233046,35.054362179738014,24.366730043571465,4.856077813279611,-26.731646927885077,-40.22339744316412,1.346330619836556,-6.699578959684857,-6.700136680336636,40.1086178272441,41134.2294530439,25573.06064096165,25573.06064096165,66707.29009400556,77105.00696327141,77091.75209896752,25573.06064096165,102664.81273992917,102664.81273992917,102664.81273992917,130431.85599672899,126576.18565827374,3855.6703384552548,0.0,90975.33166664533,55004.64641389147,39967.428058615405,27767.04325679983,67734.47131541523,21043.369067563122,1569.582671197257,0.0,0.8775594685765766,2.7084575030340408,0.001494314320929203,1.0,1.0,-6.218856517449183,331757.86419535213,1559221.8487791182,4.699879089711606,1559221.8487791182,4.699879089711606,0.7578541536794647,0.09282262666658142,3.931829188111364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931829188111364,1.2854524684845896,1.285745108185349,3.0587122313021564,6481.044182722582,15272.890332519988,6450.4413167693,0.0003249250935272673,23138.16987312842,2359.4366958266505,19280.800759356356,1966.0945133512828,0.8332897919358856,0.8332897919358856,35535.288293888574,35405.22815468563,1.0045939474469157,0.8,4288.732835166638,4273.035954225843,1.0045939474469157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.996626839717,4632.441516551485,6.042788521799596,4.523524493233046,-3.9290626364221186,8.452587129655164,3.0104193063292364,3.5,0.8601198018083532,0.6,0.00022764316348021117,1.0000362702525272,0.00022763490710464647,199.12174834299273,0.0,1.6452375351464686e-06,4.662603174605092,0.0011521773181111816,7.68852819684112e-05,0.00015075788151179998,0.0005927542388659297,0.09282262665550067,0.09282262665550067,0.09282262665550067,0.09291235876599106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495119.9286763197,593.2443100301525,0.0,0.09282262665550067,0.09282262666658142,0.09282262666658142,0.3732726591677293,0.3732726591677293,0.5,8.505514547565689,0.4842870402270023,0.4842870402270023,3.808509063674137e-12,0.000557720651784166,0.4812801628874581,3.808509063674137e-12,27767.04325679983,21043.369067563122,0.7578541536794647,0.984835177695173,0.607286491711089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686146544414632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.63691026429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45779065789753,260.45779065789753,-12.692209342102444,244.66496409008826,276.25061722570933,124810.18836634149,124826.86326136441,-16.67489502293376,0.0,nan,276.25061722570933,3.1006172257093567,269.93348659857736,-3.216513401422617,263.61635597146903,-9.533644028530944,257.2992253443321,-15.850774655667863,250.98209471720935,-22.167905282790628,244.66496409008826,-28.485035909911716,1.0,1.0,26022.012520719443,26022.012520719443,275.47058686666827,2.320586866668293,275.47058686666827,275.47058686666827,77096.08673474887,77091.75209896752,4.334635781342513,0.0,8546.071908451686,8546.071908451686,0.8849913112793923,3951.4883340519204,275.47058686666827,2.320586866668293,1.0,0.002,0.18546864862313173,0.004641301420145913,0.00028637192343806056,0.001713628076084874,0.14318596171903028,0.14318596171903028,0.0,-4.770654357666437e-13,1.0,1.0009722521756792,0.4812801628836496,0.09282262666658142,0.0,9.014228309354988e-05,115.83853622092577,0.0,1599904.1594874542,266.4504210403151,0.0005577206479756569,1.0,1285063.2604979426,2592.9924105552427,,,,,,,,,,,,,,,,,,,3.0,15272.890332519988,1569.582671197257,0.3732726591677293,6.173730061729009,3.0104193063292364
1783.0,-30.241738611607467,4.524994715773362,35.05435840090748,24.366863979399227,4.856201973748523,-26.73194455310723,-40.22368626957757,1.34640791524134,-6.699406228767259,-6.699962543990746,40.10861530358344,41133.8468533679,25573.573295549657,25573.573295549657,66707.42014891756,77104.85904243805,77091.63459975302,25573.573295549657,102665.20789530268,102665.20789530268,102665.20789530268,130431.85218628135,126575.00064887523,3856.851537406124,0.0,90975.33540033051,55004.414590789514,39967.689788378884,27766.64429097867,67734.33407935756,21043.099008053174,1569.558407944042,0.0,0.8775604280608799,2.708475125608609,0.001494314320929203,1.0,1.0,-6.219293377436884,331760.1484410813,1559221.7397181,4.699846401217201,1559221.7397181,4.699846401217201,0.7578553168878976,0.0928220073658202,3.9318197368539307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318197368539307,1.2854521235724587,1.285744752580969,3.058705699537709,6481.030342697509,15272.87533029575,6450.443787680951,0.00032492816968469033,23138.22644196933,2359.442464243073,19280.808145076633,1966.0952664851538,0.8332880738907494,0.8332880738907494,35535.219958623275,35405.22815468563,1.004591532622782,0.8,4288.724587824062,4273.035954225843,1.004591532622782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.699906228497,4632.441516551485,6.043333379550088,4.524994715773362,-3.92874970804563,8.453744423818993,3.0100675288828014,3.5,0.8600192939665147,0.6,0.00022763490710464647,1.000035926468707,0.0002276267292800801,199.12203335290243,0.0,1.6440239374199667e-06,4.659163838648186,0.0011538213420486017,7.688276421167464e-05,0.00015075214289297182,0.0005927302507996107,0.09282200735750772,0.09282200735750772,0.09282200735750772,0.09291162859869573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495106.9136469629,593.2485656845582,0.0,0.09282200735750772,0.0928220073658202,0.0928220073658202,0.373269193826359,0.373269193826359,0.5,8.508203185524232,0.48349997302875636,0.48349997302875636,-2.1032064978498966e-12,0.0005563152234913105,0.4806691665538665,-2.1032064978498966e-12,27766.64429097867,21043.099008053174,0.7578553168878976,0.9848390931364753,0.6072820735961687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686076493246679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.63347092833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45768902573974,260.45768902573974,-12.692310974260238,244.66463578601082,276.2507422654694,124811.39649666513,124828.38841255548,-16.99191589034552,0.0,nan,276.2507422654694,3.100742265469421,269.9335209695687,-3.2164790304312874,263.6162996736992,-9.533700326300789,257.29907837779274,-15.850921622207238,250.98185708189752,-22.16814291810246,244.66463578601082,-28.485364213989158,1.0,1.0,26022.012520719443,26022.012520719443,275.47074725409936,2.3207472540993876,275.47074725409936,275.47074725409936,77095.86099696805,77091.63459975302,4.226397215039469,0.0,8546.071908451686,8546.071908451686,0.8849919091832504,3951.4788355382,275.47074725409936,2.3207472540993876,1.0,0.002,0.18537862097765495,0.00464170780816163,0.0002862330190532539,0.0017137669808314486,0.14311650952662697,0.14311650952662697,0.0,-1.152975284690605e-13,1.0,1.0009710206559106,0.4806691665559697,0.0928220073658202,0.0,9.002763323526853e-05,115.69115044279712,0.0,1599904.360449666,266.4505937712327,0.000556315225594517,1.0,1285062.6667088128,2593.0024025302714,,,,,,,,,,,,,,,,,,,3.0,15272.87533029575,1569.558407944042,0.373269193826359,6.173730061729009,3.0100675288828014
1784.0,-30.242081131853016,4.526460913915402,35.05435446480932,24.367010488081746,4.856344495891229,-26.732238569057397,-40.22397080026565,1.346501933314411,-6.699222223045524,-6.699776103280094,40.10860320725968,41133.46275775301,25574.05622379827,25574.05622379827,66707.51898155129,77104.70286251738,77091.42151548051,25574.05622379827,102665.47773927878,102665.47773927878,102665.47773927878,130431.67197583293,126573.6427953161,3858.0291805168226,0.0,90975.33997043376,55004.19072031929,39967.943611238305,27766.19423655414,67734.13784779244,21042.793000053265,1569.5314192458538,0.0,0.8775614912529606,2.7084940057201945,0.001494314320929203,1.0,1.0,-6.2201667899528275,331762.59410389344,1559221.216971586,4.699810179574695,1559221.216971586,4.699810179574695,0.7578565798675596,0.09282136978112449,3.931811027463493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931811027463493,1.2854517001869097,1.285744318586292,3.058699931620762,6481.01812117363,15272.86038253626,6450.445145950176,0.00032493082688998787,23138.27885800609,2359.4478091913234,19280.812205034243,1966.0956804856137,0.8332863616760706,0.8332863616760706,35535.15698723716,35405.22815468563,1.0045893073478525,0.8,4288.716987844879,4273.035954225843,1.0045893073478525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.4041576309155,4632.441516551485,6.04386990017912,4.526460913915402,-3.9284279637351776,8.45488887765058,3.009716920171185,3.5,0.85991912004891,0.6,0.0002276267292800801,1.0000357211122972,0.0002276185984905625,199.1223167336363,0.0,1.6283850560586726e-06,4.614843248870279,0.0011554497271046604,7.688028397615873e-05,0.00015074644530392136,0.0005927065359968803,0.09282136977149984,0.09282136977149984,0.09282136977149984,0.09291079119197897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495093.88125763927,593.252826496278,0.0,0.09282136977149984,0.09282136978112449,0.09282136978112449,0.3732657407894839,0.3732657407894839,0.5,8.510885828924192,0.482653862965833,0.482653862965833,-8.01492205937393e-12,0.000553880234576809,0.4796093133272734,-8.01492205937393e-12,27766.19423655414,21042.793000053265,0.7578565798675596,0.9848434054250738,0.6072781623084261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686006645537786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.58915033856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4575876905214,260.4575876905214,-12.692412309478584,244.66430930666172,276.2508660743761,124812.8697966162,124829.81206934147,-16.942272725239484,0.0,nan,276.2508660743761,3.1008660743761425,269.93355472083357,-3.2164452791664075,263.61624336729244,-9.533756632707536,257.29893201375796,-15.851067986242015,250.9816206602062,-22.168379339793773,244.66430930666172,-28.485690693338256,1.0,1.0,26022.012520719443,26022.012520719443,275.47090876121774,2.3209087612177655,275.47090876121774,275.47090876121774,77095.68576942413,77091.42151548051,4.264253943620133,0.0,8546.071908451686,8546.071908451686,0.8849924601550363,3951.4700826008107,275.47090876121774,2.3209087612177655,1.0,0.002,0.18528879186626715,0.004642115482559184,0.00028609442834296285,0.001713905571528484,0.14304721417148142,0.14304721417148142,0.0,-1.2855341791073727e-13,1.0,1.0009688835147015,0.47960931333528833,0.09282136978112449,0.0,8.9829099435973e-05,115.43596496070309,0.0,1599904.5731934952,266.45077777695445,0.0005538802425917311,1.0,1285062.030962269,2593.018150265417,,,,,,,,,,,,,,,,,,,3.0,15272.86038253626,1569.5314192458538,0.3732657407894839,6.173730061729009,3.009716920171185
