time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1785.0,-30.242424370766194,4.527923043619758,35.05435047120946,24.367161851283186,4.85648962776738,-26.732532970888546,-40.224255330953724,1.3465982280248614,-6.699040804031483,-6.699592560122952,40.10859367557736,41133.06890810032,25574.544436288394,25574.544436288394,66707.61334438872,77104.54250687698,77091.23700683328,25574.544436288394,102665.78144312167,102665.78144312167,102665.78144312167,130431.54016111608,126572.33545076515,3859.2047103509253,0.0,90975.33936118783,55003.95680414383,39968.20284116,27765.758717994406,67733.9615591544,21042.49723065346,1569.5051966862045,0.0,0.8775625288266792,2.7085125889194903,0.001494314320929203,1.0,1.0,-6.220909779985561,331765.0017715773,1559220.8050570886,4.6997748307720055,1559220.8050570886,4.6997748307720055,0.757857814885363,0.09282073724829448,3.931801660348879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931801660348879,1.2854512660431159,1.2857438738913924,3.0586936776310276,6481.00486971984,15272.845462760288,6450.447242447039,0.0003249337528400527,23138.333827631417,2359.45341453314,19280.818471603663,1966.0963194978574,0.8332846528724046,0.8332846528724046,35535.08926028582,35405.22815468563,1.0045869140224568,0.8,4288.708813919354,4273.035954225843,1.0045869140224568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.109438216883,4632.441516551485,6.044406274460791,4.527923043619758,-3.92810882772036,8.456031871340118,3.0093675478036563,3.5,0.8598192993724733,0.6,0.0002276185984905625,1.000035796163459,0.00022761045090965675,199.12260070966863,0.0,1.619021645619507e-06,4.588307343685683,0.00115706874875028,7.687780381462004e-05,0.00015074079467594247,0.00059268290678918,0.09282073724378183,0.09282073724378183,0.09282073724378183,0.09290998621653357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495080.8863945828,593.2570751224498,0.0,0.09282073724378183,0.09282073724829448,0.09282073724829448,0.3732622893233592,0.3732622893233592,0.5,8.513563300230512,0.48179272557041486,0.48179272557041486,-5.9685589803848416e-12,0.0005517560914540809,0.4786827801373761,-5.9685589803848416e-12,27765.758717994406,21042.49723065346,0.757857814885363,0.984847361779226,0.6072739281929848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685936989514894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.56261443337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4574867701611,260.4574867701611,-12.69251322983888,244.6639842198453,276.2509893204695,124814.34390320876,124831.21681639228,-16.8729131835273,0.0,nan,276.2509893204695,3.100989320469523,269.9335883003501,-3.216411699649882,263.616187280233,-9.533812719766956,257.2987862601025,-15.851213739897503,250.98138523996641,-22.168614760033563,244.6639842198453,-28.486015780154673,1.0,1.0,26022.012520719443,26022.012520719443,275.4710707144972,2.321070714497239,275.4710707144972,275.4710707144972,77095.51668585285,77091.23700683328,4.279679019571631,0.0,8546.071908451686,8546.071908451686,0.8849930527354212,3951.460668650623,275.4710707144972,2.321070714497239,1.0,0.002,0.18519913637372573,0.004642521940850529,0.00028595610390092744,0.0017140438966133397,0.1429780519504637,0.1429780519504637,0.0,5.142670143898354e-13,1.0,1.0009670153508798,0.47868278014334464,0.09282073724829448,0.0,8.965548156342645e-05,115.21279911240607,0.0,1599904.7833400208,266.4509591959685,0.0005517560974226399,1.0,1285061.4050954508,2593.0321994022975,,,,,,,,,,,,,,,,,,,3.0,15272.845462760288,1569.5051966862045,0.3732622893233592,6.173730061729009,3.0093675478036563
1786.0,-30.242763983180993,4.529381118761002,35.0543464445071,24.367322504427307,4.856642632574768,-26.732823321607505,-40.22453933777285,1.3467019711138686,-6.698859183290949,-6.699408908657553,40.10858473306638,41132.68222825922,25575.030984052417,25575.030984052417,66707.71321231163,77104.37707549667,77091.06262566967,25575.030984052417,102666.09360972208,102666.09360972208,102666.09360972208,130431.41969640183,126571.0416462561,3860.3780501457427,0.0,90975.3334126539,55003.7286419823,39968.449745190665,27765.32608667975,67733.77583187041,21042.20353315821,1569.4791107674212,0.0,0.8775635647306923,2.7085311819394295,0.001494314320929203,1.0,1.0,-6.2216135940356025,331767.4108736718,1559220.4186038277,4.699739538907084,1559220.4186038277,4.699739538907084,0.7578590457561052,0.09282010613104617,3.9317917433357397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317917433357397,1.2854507970540294,1.2857433943216903,3.0586870787637626,6480.990887511948,15272.830517169665,6450.449840556386,0.00032493686787044154,23138.390675664385,2359.459211419229,19280.82623752637,1966.0971114015867,0.8332829412291332,0.8332829412291333,35535.01755737374,35405.22815468563,1.0045843801963674,0.8,4288.700160137489,4273.035954225843,1.0045843801963674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.815731263211,4632.441516551485,6.044940883401788,4.529381118761002,-3.9277900425103067,8.457171161271308,3.0090193917876626,3.5,0.8597198262250465,0.6,0.00022761045090965675,1.0000354180507505,0.00022760238967666827,199.1228816860511,0.0,1.6223674994430792e-06,4.597789493421686,0.001158691116249723,7.687532829324626e-05,0.0001507351226164105,0.0005926591105339031,0.09282010612398393,0.09282010612398393,0.09282010612398393,0.0929091894665147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495067.9184954434,593.2613149187836,0.0,0.09282010612398393,0.09282010613104617,0.09282010613104617,0.37325884266858667,0.37325884266858667,0.5,8.516235802317206,0.4809262841403097,0.4809262841403097,-1.1254996934439987e-11,0.000549725366624898,0.47779531462197156,-1.1254996934439987e-11,27765.32608667975,21042.20353315821,0.7578590457561052,0.9848515366675307,0.6072698845308617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685867527266115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.572096583106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4573872346304,260.4573872346304,-12.692612765369574,244.6636609703562,276.2511134989007,124815.89673048226,124832.53811373051,-16.641383248245877,0.0,nan,276.2511134989007,3.101113498900702,269.9336229931858,-3.2163770068141844,263.6161324874911,-9.533867512508891,257.2986419817845,-15.851358018215478,250.98115147606424,-22.168848523935736,244.6636609703562,-28.486339029643773,1.0,1.0,26022.012520719443,26022.012520719443,275.47123396113034,2.3212339611303605,275.47123396113034,275.47123396113034,77095.36781425016,77091.06262566967,4.3051885804889025,0.0,8546.071908451686,8546.071908451686,0.8849936801031174,3951.4507020524184,275.47123396113034,2.3212339611303605,1.0,0.002,0.18510964719651657,0.004642927725554281,0.00028581803621698256,0.001714181964119707,0.14290901810849127,0.14290901810849127,0.0,3.3668944368625553e-13,1.0,1.000965226006428,0.47779531463322655,0.09282010613104617,0.0,8.948916589823806e-05,114.99901722860429,0.0,1599904.9938561288,266.451140816709,0.000549725377879895,1.0,1285060.7788586896,2593.0457642000247,,,,,,,,,,,,,,,,,,,3.0,15272.830517169665,1569.4791107674212,0.37325884266858667,6.173730061729009,3.0090193917876626
1787.0,-30.243100790566555,4.530835117642047,35.05434242287404,24.367473693005763,4.8567870466887975,-26.73311200683996,-40.22481922348959,1.3467982630839306,-6.698679237290037,-6.6992270498048505,40.108576825947964,41132.29683821269,25575.520135140687,25575.520135140687,66707.81697335339,77104.21938588875,77090.89847898009,25575.520135140687,102666.41861412078,102666.41861412078,102666.41861412078,130431.31845298273,126569.7690430943,3861.5494098884296,0.0,90975.33268853177,55003.49947036085,39968.70357574546,27764.89983886196,67733.60341460741,21041.914298183496,1569.4533737669553,0.0,0.8775645868911093,2.7085495922907983,0.001494314320929203,1.0,1.0,-6.222269236225316,331769.7964750344,1559220.0768944975,4.699704715320065,1559220.0768944975,4.699704715320065,0.757860263148926,0.0928194782664827,3.931782388941816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931782388941816,1.2854503627799942,1.2857429495859503,3.0586808349711,6480.977657664531,15272.815632788597,6450.451938804876,0.0003249397893903727,23138.445541747413,2359.46480620267,19280.832509331518,1966.0977509477261,0.8332812363969819,0.8332812363969819,35534.949922330365,35405.22815468563,1.004581990121146,0.8,4288.69199730428,4273.035954225843,1.004581990121146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.523034720652,4632.441516551485,6.045474738049613,4.530835117642047,-3.927473045955519,8.458308163597566,3.0086724495279706,3.5,0.8596206998651345,0.6,0.00022760238967666827,1.0000351256075934,0.00022759439528524902,199.12316034240166,0.0,1.6051759426084133e-06,4.5490686213522435,0.0011602962921923314,7.687288876521579e-05,0.00015072950091145248,0.0005926355971776383,0.0928194782561618,0.0928194782561618,0.0928194782561618,0.09290840562747771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495054.9783275988,593.2655456568315,0.0,0.0928194782561618,0.0928194782664827,0.0928194782664827,0.37325540158933646,0.37325540158933646,0.5,8.518903623893596,0.48006628557851627,0.48006628557851627,4.7350567911053076e-11,0.0005478125148101753,0.4769578135795314,4.7350567911053076e-11,27764.89983886196,21041.914298183496,0.757860263148926,0.9848555755261531,0.6072657405576936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685798258128183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.52337571104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4572883061608,260.4572883061608,-12.692711693839158,244.66333963052722,276.2512369817878,124817.36186780648,124833.90175410129,-16.539886294792723,0.0,nan,276.2512369817878,3.1012369817878493,269.9336575115324,-3.2163424884676033,263.61607804129466,-9.53392195870532,257.2984985710456,-15.85150142895435,250.9809191007771,-22.169080899222877,244.66333963052722,-28.48666036947276,1.0,1.0,26022.012520719443,26022.012520719443,275.4713966127155,2.321396612715546,275.4713966127155,275.4713966127155,77095.19585703315,77090.89847898009,4.297378053059219,0.0,8546.071908451686,8546.071908451686,0.8849942718782964,3951.4413008865254,275.4713966127155,2.321396612715546,1.0,0.002,0.1850203149953858,0.0046433325503195426,0.0002856802097560591,0.0017143197899593553,0.14284010487802956,0.14284010487802956,0.0,-2.8458572304268515e-13,1.0,1.0009635374560724,0.4769578135321808,0.0928194782664827,0.0,8.933218915846059e-05,114.79723718000356,0.0,1599905.2025716666,266.45132076270994,0.0005478124674596074,1.0,1285060.1587337367,2593.0586828992036,,,,,,,,,,,,,,,,,,,3.0,15272.815632788597,1569.4533737669553,0.37325540158933646,6.173730061729009,3.0086724495279706
1788.0,-30.243435885337103,4.532285083818924,35.054338366486625,24.367629282083385,4.856936126567681,-26.733398684148025,-40.225095057953126,1.3468989255803228,-6.698497749936223,-6.699043540143258,40.108567779908924,41131.90129934507,25576.00406007367,25576.00406007367,66707.90535941874,77104.05900436657,77090.72450099034,25576.00406007367,102666.72856106401,102666.72856106401,102666.72856106401,130431.19639161351,126568.47794745605,3862.718444157468,0.0,90975.33017904457,55003.261346540035,39968.965369449485,27764.4678305495,67733.43319999898,21041.62101477195,1569.4273252307808,0.0,0.8775656224015662,2.708568171054954,0.001494314320929203,1.0,1.0,-6.222972611609748,331772.20374317473,1559219.6859674281,4.69966943696833,1559219.6859674281,4.69966943696833,0.7578614920045275,0.09281884894524009,3.9317729605663043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317729605663043,1.2854499079012935,1.285742484326788,3.0586745826490933,6480.964409744456,15272.8007932812,6450.45407141774,0.0003249427171499933,23138.500389386965,2359.4703991053993,19280.838883854085,1966.0984009681274,0.8332795366763573,0.8332795366763573,35534.88175234559,35405.22815468563,1.0045795811434106,0.8,4288.683769909313,4273.035954225843,1.0045795811434106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.231337505002,4632.441516551485,6.04600600286755,4.532285083818924,-3.927155240085594,8.459440323904518,3.0083267077216878,3.5,0.8595219164919108,0.6,0.00022759439528524902,1.0000349470922896,0.00022758644180086355,199.1234375825113,0.0,1.5918684844156217e-06,4.511355284833872,0.001161888160676747,7.687048461857548e-05,0.00015072391066667354,0.0005926121964700382,0.09281884888115585,0.09281884888115585,0.09281884888115585,0.09290761051338658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495042.05675751914,593.2697702150692,0.0,0.09281884888115585,0.09281884894524009,0.09281884894524009,0.37325196719586956,0.37325196719586956,0.5,8.521566473034513,0.4792003089090713,0.4792003089090713,-4.473577064345591e-11,0.0005457902070133969,0.4760709285334883,-4.473577064345591e-11,27764.4678305495,21041.62101477195,0.7578614920045275,0.9848593553858089,0.6072614269808737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268572918312777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.48566237452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45719045423925,260.45719045423925,-12.692809545760724,244.6630201913782,276.25136071710153,124818.87439638191,124835.23429386421,-16.359897482333928,0.0,nan,276.25136071710153,3.1013607171015565,269.93369261193885,-3.216307388061125,263.61602450682807,-9.533975493171909,257.29835640167164,-15.851643598328337,250.98068829651731,-22.169311703482663,244.6630201913782,-28.486979808621783,1.0,1.0,26022.012520719443,26022.012520719443,275.4715597647214,2.321559764721428,275.4715597647214,275.4715597647214,77095.03649531266,77090.72450099034,4.311994322313694,0.0,8546.071908451686,8546.071908451686,0.8849948683334469,3951.431825369136,275.4715597647214,2.321559764721428,1.0,0.002,0.1849311489990371,0.0046437369704275385,0.0002855426407882796,0.0017144573588385112,0.14277132039413978,0.14277132039413978,0.0,-3.7320927598338827e-13,1.0,1.0009617492569212,0.4760709285782241,0.09281884894524009,0.0,8.916598436747525e-05,114.58359822892716,0.0,1599905.4129421804,266.45150225006375,0.0005457902517491675,1.0,1285059.5329795226,2593.072239397317,,,,,,,,,,,,,,,,,,,3.0,15272.8007932812,1569.4273252307808,0.37325196719586956,6.173730061729009,3.0083267077216878
1789.0,-30.2437709712183,4.533731073022694,35.0543343365165,24.367825139220827,4.857129088183757,-26.73368096527687,-40.22537019392473,1.3470390822404377,-6.698313644136874,-6.6988576587028446,40.10856042924139,41131.495064405884,25576.481295350168,25576.481295350168,66707.97635975605,77103.8693817693,77090.58270046755,25576.481295350168,102667.06399581772,102667.06399581772,102667.06399581772,130431.10560629886,126567.22001730106,3863.885588997803,0.0,90975.31304746859,55003.02759637063,39969.20605677551,27764.04161048114,67733.24766725666,21041.33203675344,1569.4014964540622,0.0,0.8775666643595852,2.7085869864720444,0.001494314320929203,1.0,1.0,-6.223566948967743,331774.64214007824,1559219.368304705,4.699633939010892,1559219.368304705,4.699633939010892,0.757862717970073,0.09281822171008106,3.9317627611424077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317627611424077,1.2854492679901453,1.285741834045659,3.0586681707710537,6480.950823744295,15272.785976856278,6450.456453008399,0.0003249457335936525,23138.5560559699,2359.4760755171137,19280.84600258794,1966.09912687696,0.8332778396348269,0.8332778396348269,35534.80800741275,35405.22815468563,1.00457697516054,0.8,4288.674869677176,4273.035954225843,1.00457697516054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.940645107862,4632.441516551485,6.046534323107026,4.533731073022694,-3.9268360641773343,8.460567137200028,3.007982172714449,3.5,0.859423477918414,0.6,0.00022758644180086355,1.00003494626123,0.0002275784887835442,199.1237148159493,0.0,1.5837251515935038e-06,4.488277079615989,0.0011634718858283407,7.686808662917613e-05,0.0001507183551716874,0.0005925888162846757,0.09281822170242521,0.09281822170242521,0.09281822170242521,0.09290683718551386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495029.1646830875,593.2739851714614,0.0,0.09281822170242521,0.09281822171008106,0.09281822171008106,0.3732485382731288,0.3732485382731288,0.5,8.524224938497834,0.47835062067036915,0.47835062067036915,7.332801033044234e-12,0.0005440145659463269,0.47529070973507714,7.332801033044234e-12,27764.04161048114,21041.33203675344,0.757862717970073,0.9848631013156596,0.6072570928012583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685660300191572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.462584169305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45709747319285,260.45709747319285,-12.692902526807131,244.66270270781015,276.2514922385766,124820.8356478377,124836.38118283646,-15.545534998720484,0.0,nan,276.2514922385766,3.1014922385766113,269.9337343324084,-3.2162656675915855,263.6159764262833,-9.534023573716695,257.29821852011975,-15.85178147988023,250.9804606139587,-22.169539386041265,244.66270270781015,-28.487297292189822,1.0,1.0,26022.012520719443,26022.012520719443,275.47172905368234,2.321729053682361,275.47172905368234,275.47172905368234,77094.98561986888,77090.58270046755,4.402919401327381,0.0,8546.071908451686,8546.071908451686,0.884995513566174,3951.42157494812,275.47172905368234,2.321729053682361,1.0,0.002,0.1848421292692786,0.004644141192526989,0.0002854052989496721,0.0017145947008702725,0.14270264947483605,0.14270264947483605,0.0,-1.800556231890127e-13,1.0,1.000960176301681,0.47529070972774434,0.09281822171008106,0.0,8.901971609995968e-05,114.39557837286372,0.0,1599905.626739961,266.4516863558631,0.0005440145586135259,1.0,1285058.899136565,2593.0845009716404,,,,,,,,,,,,,,,,,,,3.0,15272.785976856278,1569.4014964540622,0.3732485382731288,6.173730061729009,3.007982172714449
1790.0,-30.2441026609885,4.535172875869233,35.05433051005623,24.36795401098209,4.857247102244487,-26.73396768467443,-40.225645958539076,1.3471121259436851,-6.698140840620738,-6.6986835557232975,40.10855824259889,41131.11561745875,25576.983658858648,25576.983658858648,66708.0992763174,77103.72956830666,77090.47773022403,25576.983658858648,102667.46138908267,102667.46138908267,102667.46138908267,130431.10861305668,126566.05663467043,3865.0519783862514,0.0,90975.31807864056,55002.79209043129,39969.473320232515,27763.64722397401,67733.12054420653,21041.065187779852,1569.3774658271905,0.0,0.8775676223229643,2.7086046049454313,0.001494314320929203,1.0,1.0,-6.22396478423309,331776.92603892565,1559219.273809384,4.699601302673017,1559219.273809384,4.699601302673017,0.7578638720639994,0.09281760973434193,3.931753501596723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931753501596723,1.2854489423634434,1.285741498121115,3.0586617422297215,6480.937202436616,15272.771149439612,6450.4588540175855,0.0003249487588118833,23138.611828461424,2359.481762728498,19280.853179365073,1966.0998587045601,0.8332761412959462,0.8332761412959462,35534.74105805174,35405.22815468563,1.004574609319323,0.8,4288.666789598565,4273.035954225843,1.004574609319323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.650966181666,4632.441516551485,6.0470672079943215,4.535172875869233,-3.926526222424472,8.461699098293705,3.0076388545972845,3.5,0.8593253870277956,0.6,0.0002275784887835442,1.0000345921676892,0.00022757061662261285,199.1239892402861,0.0,1.5836343526264006e-06,4.4880197553432195,0.001165055520180967,7.686568323014527e-05,0.00015071280555339892,0.0005925656009700423,0.09281760971779632,0.09281760971779632,0.09281760971779632,0.09290612033572099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495016.3129402853,593.2781871559133,0.0,0.09281760971779632,0.09281760973434193,0.09281760973434193,0.37324511713439634,0.37324511713439634,0.5,8.526880257953193,0.47756077807611064,0.47756077807611064,2.1600499167107046e-12,0.0005427151025401145,0.4747187714901884,2.1600499167107046e-12,27763.64722397401,21041.065187779852,0.7578638720639994,0.9848667644476805,0.6072526304264134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268559160666798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.46232684503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45700197272123,260.45700197272123,-12.692998027278747,244.66238672950817,276.251617215933,124821.93032617286,124837.89708366108,-15.966757488216405,0.0,nan,276.251617215933,3.101617215933004,269.9337711186354,-3.2162288813646,263.61592502138063,-9.534074978619344,257.2980789240831,-15.851921075916891,250.98023282678707,-22.169767173212904,244.66238672950817,-28.487613270491806,1.0,1.0,26022.012520719443,26022.012520719443,275.47189087379735,2.321890873797372,275.47189087379735,275.47189087379735,77094.73986517989,77090.47773022403,4.2621349558612565,0.0,8546.071908451686,8546.071908451686,0.8849960993403873,3951.4122691047064,275.47189087379735,2.321890873797372,1.0,0.002,0.18475321688203464,0.004644542948094017,0.0002852681158492805,0.0017147318841519176,0.14263405792464026,0.14263405792464026,0.0,1.1982602410309795e-15,1.0,1.0009590235315609,0.4747187714880283,0.09281760973434193,0.0,8.891237560004733e-05,114.25758672274729,0.0,1599905.8279351525,266.45185915937924,0.0005427151003800645,1.0,1285058.3054569343,2593.0940084289855,,,,,,,,,,,,,,,,,,,3.0,15272.771149439612,1569.3774658271905,0.37324511713439634,6.173730061729009,3.0076388545972845
1791.0,-30.244434141296214,4.5366108145869735,35.05432654037351,24.368145956564717,4.857431066290449,-26.73424762053775,-40.22591697340829,1.3472445455298137,-6.697952662671582,-6.698493099159287,40.10854645625352,41130.69920740401,25577.447353732987,25577.447353732987,66708.146561137,77103.5437796677,77090.28860445287,25577.447353732987,102667.73595818586,102667.73595818586,102667.73595818586,130430.93456100365,126564.71970040986,3866.2148605937964,0.0,90975.29691150875,55002.540243229545,39969.72963142134,27763.19860281779,67732.92823423912,21040.760383066612,1569.3504635234517,0.0,0.8775687061778591,2.708623889710077,0.001494314320929203,1.0,1.0,-6.224778326946762,331779.4244797952,1559218.7644593008,4.699564377459623,1559218.7644593008,4.699564377459623,0.757865139535151,0.09281697753803918,3.931742483539496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931742483539496,1.2854483385173554,1.2857408840178146,3.0586546076790557,6480.922085179877,15272.756378888842,6450.462335061265,0.00032495217493683747,23138.671286937773,2359.4878258057315,19280.863584437582,1966.1009197266735,0.8332744497443119,0.8332744497443119,35534.66139407075,35405.22815468563,1.0045717941732235,0.8,4288.657175000022,4273.035954225843,1.0045717941732235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.362241972625,4632.441516551485,6.047589657821167,4.5366108145869735,-3.926204480908331,8.462815295495304,3.007296683577695,3.5,0.8592276238793415,0.6,0.00022757061662261285,1.0000345704163094,0.00022756274968361976,199.12426349199228,0.0,1.5675360885901195e-06,4.4423972750643985,0.001166623056269557,7.686332129473707e-05,0.0001507072953278758,0.0005925422756199426,0.09281697753204922,0.09281697753204922,0.09281697753204922,0.09290529802416209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495003.442298364,593.2823948003393,0.0,0.09281697753204922,0.09281697753803918,0.09281697753803918,0.37324170870038875,0.37324170870038875,0.5,8.529529873732507,0.4767221431134203,0.4767221431134203,-2.2737367544323206e-13,0.0005404364877108492,0.47371477221253144,-2.2737367544323206e-13,27763.19860281779,21040.760383066612,0.757865139535151,0.9848702588265762,0.6072482067387183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685523112499961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.416704364754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45691042540784,260.45691042540784,-12.693089574592136,244.66207261852193,276.25174823229264,124823.74403111568,124839.0498597394,-15.305828623701697,0.0,nan,276.25174823229264,3.101748232292664,269.93381310952816,-3.2161868904718176,263.61587798679886,-9.534122013201113,257.29794286403444,-15.852057135965538,250.98000774127104,-22.16999225872894,244.66207261852193,-28.487927381478045,1.0,1.0,26022.012520719443,26022.012520719443,275.47205920022094,2.322059200220963,275.47205920022094,275.47205920022094,77094.66713562486,77090.28860445287,4.378531171983923,0.0,8546.071908451686,8546.071908451686,0.8849967963606638,3951.4011959571935,275.47205920022094,2.322059200220963,1.0,0.002,0.1846644925794302,0.004644946731090823,0.00028513123263736417,0.0017148687673593783,0.1425656163186821,0.1425656163186821,0.0,-3.2573770070154495e-15,1.0,1.0009569990277076,0.4737147722127588,0.09281697753803918,0.0,8.87242892688903e-05,114.01582719920967,0.0,1599906.045800585,266.4520473373284,0.0005404364879382229,1.0,1285057.6560119872,2593.109119392736,,,,,,,,,,,,,,,,,,,3.0,15272.756378888842,1569.3504635234517,0.37324170870038875,6.173730061729009,3.007296683577695
1792.0,-30.24476223244446,4.538044614890888,35.054322723786065,24.3682746187784,4.8575489418923805,-26.734531115030762,-40.22619224907828,1.3473178245335793,-6.697778736487578,-6.698317727909958,40.10854293549668,41130.33377471889,25577.94396461846,25577.94396461846,66708.27773933735,77103.40537794176,77090.17006073939,25577.94396461846,102668.11402535785,102668.11402535785,102668.11402535785,130430.91261780357,126563.53555316941,3867.3770646341527,0.0,90975.30217460656,55002.31757387804,39969.98288969836,27762.798592445717,67732.78148214408,21040.489542629486,1569.3261401000216,0.0,0.8775696761451007,2.7086416385085768,0.001494314320929203,1.0,1.0,-6.225241007389911,331781.7250419673,1559218.6123082337,4.69953133226674,1559218.6123082337,4.69953133226674,0.7578663034480473,0.09281636557980233,3.9317333081285213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317333081285213,1.2854480116114093,1.2857405469244028,3.0586482476251895,6480.908608988921,15272.741601477977,6450.464657974671,0.0003249551641189811,23138.726623833547,2359.493468598711,19280.870527781204,1966.1016277506799,0.8332727570203176,0.8332727570203176,35534.59505296127,35405.22815468563,1.0045694498286732,0.8,4288.649168330928,4273.035954225843,1.0045694498286732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.074548750713,4632.441516551485,6.048118487808235,4.538044614890888,-3.92589454119414,8.463939156085027,3.0069557498839954,3.5,0.8591302142525701,0.6,0.00022756274968361976,1.0000342170439331,0.00022755496342543905,199.12453494032042,0.0,1.5664984329352923e-06,4.439456558938618,0.0011681895547024923,7.686092229450203e-05,0.00015070182738911772,0.0005925193943416292,0.09281636549837317,0.09281636549837317,0.09281636549837317,0.09290456953873516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494990.62872180605,593.2865841563178,0.0,0.09281636549837317,0.09281636557980233,0.09281636557980233,0.37323830268611297,0.37323830268611297,0.5,8.532175993408519,0.4759291255705307,0.4759291255705307,-1.1482370609883219e-11,0.0005389914223883352,0.473076720520055,-1.1482370609883219e-11,27762.798592445717,21040.489542629486,0.7578663034480473,0.984874329381013,0.6072441272113089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685454802375737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.41376364863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4568164125538,260.4568164125538,-12.693183587446185,244.66176001992588,276.2518728051845,124824.83257857883,124840.55062132707,-15.718042748248415,0.0,nan,276.2518728051845,3.1018728051845414,269.9338502481168,-3.216149751883165,263.61582769108446,-9.534172308915515,257.2978051340337,-15.852194865966283,250.97978257697733,-22.17021742302265,244.66176001992588,-28.4882399800741,1.0,1.0,26022.012520719443,26022.012520719443,275.4722207003357,2.32222070033572,275.4722207003357,275.4722207003357,77094.42295317752,77090.17006073939,4.252892438133131,0.0,8546.071908451686,8546.071908451686,0.8849973768118893,3951.391974669164,275.4722207003357,2.32222070033572,1.0,0.002,0.18457588797028188,0.004645347424435236,0.0002849945253035729,0.001715005473530092,0.14249726265178644,0.14249726265178644,0.0,-1.1663352575408403e-12,1.0,1.0009557128403421,0.4730767205315374,0.09281636557980233,0.0,8.860459618510956e-05,113.86196169948474,0.0,1599906.2481066603,266.4522212635124,0.0005389914338707058,1.0,1285057.058006431,2593.119467915382,,,,,,,,,,,,,,,,,,,3.0,15272.741601477977,1569.3261401000216,0.37323830268611297,6.173730061729009,3.0069557498839954
1793.0,-30.24508884247945,4.539474678741642,35.054318827299284,24.368460836727195,4.857733305808323,-26.73480662764789,-40.226458793599136,1.3474510909290183,-6.697584647392432,-6.698121659782335,40.10853299614413,41129.93604925366,25578.39233808853,25578.39233808853,66708.32838734219,77103.22596510766,77090.02572197505,25578.39233808853,102668.41806006359,102668.41806006359,102668.41806006359,130430.7721112124,126562.235917024,3868.536194188411,0.0,90975.29108152865,55002.08777207556,39970.22589939232,27762.354051148817,67732.57995054114,21040.18801662561,1569.299199333408,0.0,0.8775707835290513,2.708661486877472,0.001494314320929203,1.0,1.0,-6.225919970891482,331784.29712696257,1559218.1827762998,4.699493605568801,1559218.1827762998,4.699493605568801,0.7578675777227528,0.09281573564498952,3.9317238388307563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317238388307563,1.2854474036232095,1.2857399287884939,3.0586423277597,6480.896065504313,15272.726880913931,6450.4663520745835,0.0003249579127555153,23138.77953050322,2359.498863577595,19280.875591559212,1966.1021441123332,0.8332710705913318,0.8332710705913318,35534.52658692531,35405.22815468563,1.0045670303951815,0.8,4288.640905205719,4273.035954225843,1.0045670303951815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.787811394802,4632.441516551485,6.04863461561385,4.539474678741642,-3.9255693963030165,8.46504407504466,3.006615964333321,3.5,0.859033132666663,0.6,0.00022755496342543905,1.0000340626655433,0.00022754721256084225,199.12480516389033,0.0,1.5504350391603886e-06,4.393932900980541,0.0011697399897416527,7.685859945133712e-05,0.0001506963639741019,0.0005924964866620929,0.09281573564109134,0.09281573564109134,0.09281573564109134,0.09290377264418824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494977.80830821814,593.2907753869476,0.0,0.09281573564109134,0.09281573564498952,0.09281573564498952,0.3732349078885638,0.3732349078885638,0.5,8.534817105188392,0.4751121615788634,0.4751121615788634,7.980816008057445e-11,0.0005370123898842394,0.47220168889083425,7.980816008057445e-11,27762.354051148817,21040.18801662561,0.7578675777227528,0.9848780075416164,0.607240062009849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685386689321403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.36823999067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4567265614764,260.4567265614764,-12.69327343852359,244.66144951901597,276.252003603941,124826.69698104991,124841.71921399275,-15.022232942847477,0.0,nan,276.252003603941,3.102003603941,269.9338927869388,-3.21610721306115,263.61578196996743,-9.534218030032548,257.29767115299086,-15.852328847009119,250.979560336004,-22.170439663995978,244.66144951901597,-28.488550480984003,1.0,1.0,26022.012520719443,26022.012520719443,275.47239987897706,2.3223998789770803,275.47239987897706,275.47239987897706,77094.31407704813,77090.02572197505,4.288355073076673,0.0,8546.071908451686,8546.071908451686,0.8849979758546337,3951.38245802491,275.47239987897706,2.3223998789770803,1.0,0.002,0.18448744734197345,0.004645751000518347,0.000284858083171909,0.0017151419171621224,0.1424290415859545,0.1424290415859545,0.0,3.3403141364019007e-13,1.0,1.00095394859774,0.4722016888110261,0.09281573564498952,0.0,8.844061672639681e-05,113.65117960891692,0.0,1599906.4733431635,266.45241535260755,0.0005370123100760793,1.0,1285056.3894246966,2593.133051038533,,,,,,,,,,,,,,,,,,,3.0,15272.726880913931,1569.299199333408,0.3732349078885638,6.173730061729009,3.006615964333321
1794.0,-30.245413310225214,4.540900597335278,35.05431506888611,24.368593550194078,4.857856879293803,-26.73508629127392,-40.22672966876996,1.3475298604511474,-6.697412185170322,-6.6979476957654285,40.10852918801828,41129.57072396074,25578.88976934024,25578.88976934024,66708.46049330098,77103.08583402324,77089.89941618439,25578.88976934024,102668.78918552463,102668.78918552463,102668.78918552463,130430.74416210916,126561.04954788009,3869.6946142290662,0.0,90975.2963062027,55001.86723220779,39970.47674888323,27761.954976584522,67732.43172546776,21039.91773179157,1569.2749590691144,0.0,0.8775717469051849,2.708679094348004,0.001494314320929203,1.0,1.0,-6.226411177079626,331786.57925527333,1559218.018207033,4.6994607850228505,1559218.018207033,4.6994607850228505,0.7578687361728462,0.09281512687117895,3.9317149100580546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317149100580546,1.285447050766343,1.2857395658874842,3.0586362213162266,6480.883126683346,15272.712179085149,6450.468333326932,0.0003249607648109259,23138.833406631555,2359.5043574137503,19280.881513655066,1966.102747998049,0.8332693863524335,0.8332693863524335,35534.462029027345,35405.22815468563,1.0045647490674368,0.8,4288.6331137513625,4273.035954225843,1.0045647490674368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.502126547238,4632.441516551485,6.049160909427413,4.540900597335278,-3.9252613282894333,8.46616192562471,3.00627744128645,3.5,0.8589364117961286,0.6,0.00022754721256084225,1.0000338393294483,0.00022753951277630692,199.12507361566168,0.0,1.543389402687924e-06,4.373965567217576,0.0011712833791443407,7.685623893455108e-05,0.00015069097362629117,0.000592473947817654,0.09281512684384456,0.09281512684384456,0.09281512684384456,0.0929030434930502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494965.0351713654,593.294951424015,0.0,0.09281512684384456,0.09281512687117895,0.09281512687117895,0.37323151821287553,0.37323151821287553,0.5,8.537454604382114,0.4743336152306483,0.4743336152306483,8.793676897767e-11,0.0005355105951139194,0.47153651868580937,8.793676897767e-11,27761.954976584522,21039.91773179157,0.7578687361728462,0.9848821132494235,0.6072359972349229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685318754237798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.348272656905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4566347838594,260.4566347838594,-12.693365216140592,244.66114055178954,276.2521290159279,124827.8457774385,124843.19011239607,-15.344334957572785,0.0,nan,276.2521290159279,3.1021290159279147,269.93393132309734,-3.216068676902637,263.6157336302643,-9.53426636973569,257.2975359374548,-15.852464062545153,250.97933824462268,-22.170661755377296,244.66114055178954,-28.488859448210434,1.0,1.0,26022.012520719443,26022.012520719443,275.4725590635968,2.3225590635968274,275.4725590635968,275.4725590635968,77094.09563584844,77089.89941618439,4.196219664052478,0.0,8546.071908451686,8546.071908451686,0.8849985407026931,3951.373484608345,275.4725590635968,2.3225590635968274,1.0,0.002,0.184399131470796,0.004646150256020937,0.0002847218206393319,0.0017152781787928397,0.14236091031966597,0.14236091031966597,0.0,-5.678283364340952e-13,1.0,1.0009526076591941,0.4715365185978726,0.09281512687117895,0.0,8.831585904707146e-05,113.49080656627116,0.0,1599906.6738473338,266.45258781482966,0.0005355105071771504,1.0,1285055.7962164157,2593.143718500567,,,,,,,,,,,,,,,,,,,3.0,15272.712179085149,1569.2749590691144,0.37323151821287553,6.173730061729009,3.00627744128645
1795.0,-30.245735728354077,4.542322589762184,35.05431114746558,24.368739185761683,4.857997082875943,-26.73536244721554,-40.22699628314001,1.3476238017602318,-6.6972297760734705,-6.697762906022927,40.108516966934104,41129.19977833265,25579.360909749168,25579.360909749168,66708.56068808182,77102.93721275273,77089.68970388116,25579.360909749168,102669.05061363033,102669.05061363033,102669.05061363033,130430.5614492591,126559.71186274818,3870.8495865109185,0.0,90975.2998826496,55001.64793764062,39970.72438334332,27761.51083562877,67732.23521897208,21039.61573616479,1569.2483146483767,0.0,0.8775728014823123,2.7086978079465176,0.001494314320929203,1.0,1.0,-6.2272822432494195,331789.0034120496,1559217.4900699644,4.699424857470542,1559217.4900699644,4.699424857470542,0.7578699826798624,0.09281450187768497,3.9317062869480295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317062869480295,1.2854466267560853,1.2857391318825617,3.0586305219610446,6480.871050433619,15272.69750928656,6450.469723114787,0.0003249633936943413,23138.885064903665,2359.5096250915108,19280.885667823968,1966.1031716053872,0.833267705584856,0.833267705584856,35534.399681140996,35405.22815468563,1.004562545837407,0.8,4288.625589021995,4273.035954225843,1.004562545837407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.217385013375,4632.441516551485,6.049679706727816,4.542322589762184,-3.9249455440801713,8.467268133842357,3.005940051193433,3.5,0.8588400146266951,0.6,0.00022753951277630692,1.000033625656765,0.00022753186186801665,199.1253403722955,0.0,1.5332201624229766e-06,4.345145940306716,0.0011728165993067636,7.68539156135779e-05,0.00015068559716272903,0.0005924515097172198,0.09281450184569148,0.09281450184569148,0.09281450184569148,0.0929022195837471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494952.25014941907,593.2991308871992,0.0,0.09281450184569148,0.09281450187768497,0.09281450187768497,0.37322813920588266,0.37322813920588266,0.5,8.54008613946783,0.4734956610658969,0.4734956610658969,7.901235221652314e-12,0.000533129949474187,0.4704806627735252,7.901235221652314e-12,27761.51083562877,21039.61573616479,0.7578699826798624,0.9848864498922734,0.6072322823152925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685251016541226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.319453029995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4565431281115,260.4565431281115,-12.693456871888486,244.66083334459853,276.2522529116247,124829.22736315525,124844.55132041054,-15.323957255288445,0.0,nan,276.2522529116247,3.102252911624703,269.93396899821596,-3.2160310017840175,263.615685084806,-9.534314915193988,257.297401171416,-15.85259882858395,250.97911725800782,-22.17088274199216,244.66083334459853,-28.489166655401448,1.0,1.0,26022.012520719443,26022.012520719443,275.47271931431067,2.322719314310689,275.47271931431067,275.47271931431067,77093.92296367853,77089.68970388116,4.233259797372739,0.0,8546.071908451686,8546.071908451686,0.8849990862138576,3951.3648183827695,275.47271931431067,2.322719314310689,1.0,0.002,0.1843110133745477,0.0046465505564324125,0.0002845858697102201,0.001715414131225405,0.14229293485511005,0.14229293485511005,0.0,9.356252751724359e-13,1.0,1.0009504784167373,0.47048066276562395,0.09281450187768497,0.0,8.811808650347516e-05,113.23660228748884,0.0,1599906.8847871763,266.4527702239265,0.0005331299415729518,1.0,1285055.1660926393,2593.159399266243,,,,,,,,,,,,,,,,,,,3.0,15272.69750928656,1569.2483146483767,0.37322813920588266,6.173730061729009,3.005940051193433
1796.0,-30.246056325466498,4.543740620535959,35.05430715607522,24.368894565291725,4.858142241292843,-26.735636468774945,-40.22726254826409,1.3477223848248643,-6.697049527456841,-6.6975805646664845,40.108507104673166,41128.8215607865,25579.836307896985,25579.836307896985,66708.65786868348,77102.78181627358,77089.50716947662,25579.836307896985,102669.34347737361,102669.34347737361,102669.34347737361,130430.42346753826,126558.42105896333,3872.0024085749264,0.0,90975.29333052173,55001.418079557385,39970.9725010715,27761.07999016466,67732.05249123616,21039.323116375468,1569.2223665878569,0.0,0.8775738336800498,2.708716270329613,0.001494314320929203,1.0,1.0,-6.228030092498443,331791.3954638927,1559217.0638690758,4.6993896923971255,1559217.0638690758,4.6993896923971255,0.757871203996004,0.09281388128977118,3.9316963626610524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316963626610524,1.2854461809082458,1.2857386760979261,3.05862386232543,6480.856939464886,15272.682869733037,6450.472559065322,0.0003249665526314515,23138.94180499427,2359.5154109705422,19280.8941446699,1966.1040360031102,0.833266028635257,0.833266028635257,35534.3279252888,35405.22815468563,1.0045600101528305,0.8,4288.61692885082,4273.035954225843,1.0045600101528305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.933636871462,4632.441516551485,6.05019815940755,4.543740620535959,-3.924632020547405,8.468372641083365,3.0056038532377753,3.5,0.8587439580679358,0.6,0.00022753186186801665,1.0000334358241478,0.00022752425440705692,199.1256056229158,0.0,1.5234897174568707e-06,4.317569859272772,0.0011743400890242206,7.685159540079747e-05,0.00015068026646721918,0.0005924290555939638,0.09281388127844638,0.09281388127844638,0.09281388127844638,0.09290142589135693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494939.5017604879,593.3032984495715,0.0,0.09281388127844638,0.09281388128977118,0.09281388128977118,0.3732247614046966,0.3732247614046966,0.5,8.54271247970414,0.4726401529466102,0.4726401529466102,-3.518607627484016e-11,0.0005310372096687388,0.46955047216806634,-3.518607627484016e-11,27761.07999016466,21039.323116375468,0.757871203996004,0.9848905417020237,0.6072283364823198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26851834658199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.29187694896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4564521880759,260.4564521880759,-12.693547811924077,244.66052793700862,276.2523764391424,124830.6284124863,124845.83271019165,-15.204297705357263,0.0,nan,276.2523764391424,3.102376439142404,269.9340067387168,-3.215993261283188,263.61563703826755,-9.534362961732427,257.2972673378737,-15.8527326621263,250.9788976374462,-22.171102362553768,244.66052793700862,-28.489472062991354,1.0,1.0,26022.012520719443,26022.012520719443,275.4728802968011,2.322880296801145,275.4728802968011,275.4728802968011,77093.76346331125,77089.50716947662,4.256293834623648,0.0,8546.071908451686,8546.071908451686,0.8849997140392303,3951.354844474358,275.4728802968011,2.322880296801145,1.0,0.002,0.18422306956439263,0.00464694970726195,0.0002844501863549774,0.0017155498140904509,0.1422250931774887,0.1422250931774887,0.0,4.454284163735167e-13,1.0,1.0009486027248162,0.4695504722032524,0.09281388128977118,0.0,8.794379976293092e-05,113.01257952985628,0.0,1599907.09359792,266.45295047254314,0.0005310372448548151,1.0,1285054.5443169726,2593.1734822861945,,,,,,,,,,,,,,,,,,,3.0,15272.682869733037,1569.2223665878569,0.3732247614046966,6.173730061729009,3.0056038532377753
1797.0,-30.246375150642677,4.545154689595902,35.054303128214165,24.369049281254433,4.858290376738167,-26.73590859795079,-40.22752469228578,1.3478238241101899,-6.6968697963012005,-6.697398854685991,40.108498069357076,41128.442663425565,25580.311713848485,25580.311713848485,66708.75437727405,77102.62774736177,77089.33593637677,25580.311713848485,102669.64765022525,102669.64765022525,102669.64765022525,130430.30128189779,126557.14819615052,3873.15308574727,0.0,90975.29139637049,55001.190843721204,39971.22283627699,27760.65363167254,67731.87646794954,21039.03367177811,1569.1966489781535,0.0,0.8775748592653019,2.7087346674879647,0.001494314320929203,1.0,1.0,-6.2287296743677985,331793.7792473496,1559216.6734060757,4.69935475265102,1559216.6734060757,4.69935475265102,0.7578724172320772,0.09281326270501701,3.931687235562435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931687235562435,1.2854457215955677,1.285738206901247,3.0586178548886553,6480.844210427233,15272.668255913273,6450.474435090107,0.0003249693531456099,23138.99502826458,2359.520838233707,19280.899752233527,1966.1046078154648,0.8332643543369822,0.8332643543369822,35534.261933338115,35405.22815468563,1.0045576781522296,0.8,4288.608964321492,4273.035954225843,1.0045576781522296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.65086769585,4632.441516551485,6.050715282406998,4.545154689595902,-3.9243193973511503,8.469474086947052,3.005268830170801,3.5,0.8586482371916574,0.6,0.00022752425440705692,1.0000332511088765,0.00022751668922485225,199.1258694081193,0.0,1.5148402708602613e-06,4.293057327617981,0.0011758549292950808,7.684931116223753e-05,0.00015067494324481938,0.0005924067510747508,0.09281326270761936,0.09281326270761936,0.09281326270761936,0.09290064288221234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494926.78129885823,593.307456881532,0.0,0.09281326270761936,0.09281326270501701,0.09281326270501701,0.37322138783687714,0.37322138783687714,0.5,8.545333889011792,0.4717797193095521,0.4717797193095521,-1.290345608140342e-11,0.0005290583848136521,0.4686691803182157,-1.290345608140342e-11,27760.65363167254,21039.03367177811,0.7578724172320772,0.9848945261222812,0.607224320485014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685116103755703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.267364417305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4563622653442,260.4563622653442,-12.693637734655795,244.66022433495309,276.25250019572894,124832.0842633825,124847.1184777273,-15.034214344809653,0.0,nan,276.25250019572894,3.1025001957289646,269.9340450235807,-3.2159549764192548,263.6155898514069,-9.534410148593054,257.2971346792797,-15.852865320720298,250.97867950711588,-22.171320492884092,244.66022433495309,-28.489775665046892,1.0,1.0,26022.012520719443,26022.012520719443,275.4730419703132,2.323041970313227,275.4730419703132,275.4730419703132,77093.61046414704,77089.33593637677,4.274527770277928,0.0,8546.071908451686,8546.071908451686,0.8850002914330365,3951.3456717402473,275.4730419703132,2.323041970313227,1.0,0.002,0.18413529090302017,0.00464734806827173,0.00028431475752821743,0.0017156852438911896,0.14215737876410872,0.14215737876410872,0.0,1.4194071265571928e-12,1.0,1.000946825689913,0.46866918033111915,0.09281326270501701,0.0,8.777865254923547e-05,112.80030196269436,0.0,1599907.3019623007,266.4531302036988,0.0005290583977171082,1.0,1285053.9246934114,2593.186948228682,,,,,,,,,,,,,,,,,,,3.0,15272.668255913273,1569.1966489781535,0.37322138783687714,6.173730061729009,3.005268830170801
