time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1798.0,-30.246692746622195,4.546564983468366,35.054299191032605,24.369254533108347,4.85848498686609,-26.736174973276853,-40.22778603304175,1.3479672135351513,-6.696680138045167,-6.697207765163973,40.10849263056179,41128.03737958065,25580.764735485554,25580.764735485554,66708.80211506621,77102.43701973792,77089.24506186895,25580.764735485554,102670.0097973545,102670.0097973545,102670.0097973545,130430.24502464343,126555.94281227942,3874.302212364009,0.0,90975.26120700852,55000.9457692165,39971.46159754668,27760.235227288922,67731.6968248356,21038.750551310728,1569.1710833685747,0.0,0.8775759222482025,2.708754005833058,0.001494314320929203,1.0,1.0,-6.229177299772061,331796.2860918202,1559216.4383670448,4.699318538892724,1559216.4383670448,4.699318538892724,0.7578736411653015,0.09281264577462811,3.931675422666469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931675422666469,1.2854450657477643,1.2857375411790821,3.0586102256959147,6480.828045083294,15272.653666904727,6450.4787406873975,0.00032497304792240275,23139.05687191974,2359.5271445314906,19280.912621951957,1966.1059201615187,0.8332626834652966,0.8332626834652967,35534.176522136186,35405.22815468563,1.0045546599224895,0.8,4288.598656094267,4273.035954225843,1.0045546599224895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.369072028476,4632.441516551485,6.051225785973493,4.546564983468366,-3.924000089605476,8.470565073073843,3.0049349753714436,3.5,0.8585528501061267,0.6,0.00022751668922485225,1.0000331229970616,0.00022750915343983135,199.12613217694175,0.0,1.5064234837354305e-06,4.26920415290621,0.0011773613527788162,7.68470339855605e-05,0.00015066965523929173,0.0005923841804459535,0.09281264577239014,0.09281264577239014,0.09281264577239014,0.09289990508719621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494914.0958924418,593.3116039907421,0.0,0.09281264577239014,0.09281264577462811,0.09281264577462811,0.37321801951114597,0.37321801951114597,0.5,8.547951670716515,0.47096021243237374,0.47096021243237374,1.1368683772161603e-12,0.0005276271187995007,0.4680304653919052,1.1368683772161603e-12,27760.235227288922,21038.750551310728,0.7578736411653015,0.9848978431410813,0.6072199473452432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268504893034762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.243511242596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45627751166745,260.45627751166745,-12.693722488332526,244.6599228449678,276.2526321783641,124833.96279403169,124848.13279206536,-14.169998033651787,0.0,nan,276.2526321783641,3.1026321783641038,269.9340903116886,-3.215909688311399,263.61554844498494,-9.534451555015039,257.29700657834195,-15.852993421658027,250.97846471165752,-22.171535288342454,244.6599228449678,-28.490077155032168,1.0,1.0,26022.012520719443,26022.012520719443,275.47322242635255,2.3232224263525723,275.47322242635255,275.47322242635255,77093.53064119465,77089.24506186895,4.2855793257040204,0.0,8546.071908451686,8546.071908451686,0.8850010387340455,3951.3337997798017,275.47322242635255,2.3232224263525723,1.0,0.002,0.1840476320474287,0.004647747541127936,0.0002841795190601437,0.001715820481574315,0.14208975953007183,0.14208975953007183,0.0,6.344586314654954e-13,1.0,1.0009455382259353,0.4680304653907683,0.09281264577462811,0.0,8.765884466963203e-05,112.64628525759063,0.0,1599907.5227701906,266.4533198619548,0.0005276271176626324,1.0,1285053.2730853467,2593.197522494553,,,,,,,,,,,,,,,,,,,3.0,15272.653666904727,1569.1710833685747,0.37321801951114597,6.173730061729009,3.0049349753714436
1799.0,-30.24700936675486,4.547971145826651,35.054295449797245,24.369391227979236,4.858613133242313,-26.73644711675156,-40.22804821198804,1.348050883266775,-6.696509802875823,-6.697036131968943,40.1084904111818,41127.67083912249,25581.260517708048,25581.260517708048,66708.93135683054,77102.29664671238,77089.13902393979,25581.260517708048,102670.39954164784,102670.39954164784,102670.39954164784,130430.24645049903,126554.79582265342,3875.4506278456056,0.0,90975.2652625965,55000.723395960194,39971.71318515145,27759.846908851196,67731.56009400265,21038.4877982228,1569.1474199929953,0.0,0.8775768668026922,2.7087713754526312,0.001494314320929203,1.0,1.0,-6.229585676993679,331798.5377081421,1559216.34245568,4.699286359806697,1559216.34245568,4.699286359806697,0.7578747774547236,0.09281204555539138,3.9316665973763505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316665973763505,1.2854446895007152,1.285737155159087,3.0586042553907666,6480.815394723102,15272.639091893583,6450.480579959951,0.00032497582928801806,23139.10984296212,2359.532546074564,19280.918119660702,1966.106480771793,0.8332610135184216,0.8332610135184216,35534.11271229358,35405.22815468563,1.0045524050348498,0.8,4288.590954922269,4273.035954225843,1.0045524050348498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.088291922989,4632.441516551485,6.051745019518058,4.547971145826651,-3.923695882677172,8.471667028503823,3.00460233850563,3.5,0.8584578110016086,0.6,0.00022750915343983135,1.00003302130736,0.00022750164103821772,199.12639413899018,0.0,1.5005717241283596e-06,4.252620266179771,0.0011788619245029445,7.684474956805023e-05,0.00015066440387178113,0.000592362204116302,0.0928120455510676,0.0928120455510676,0.0928120455510676,0.0928991998322293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494901.4414083274,593.3157411099663,0.0,0.0928120455510676,0.09281204555539138,0.09281204555539138,0.3732146616062574,0.3732146616062574,0.5,8.550566301184086,0.47019569824095697,0.47019569824095697,6.849631972727366e-11,0.0005263290931338815,0.46745045497527826,6.849631972727366e-11,27759.846908851196,21038.4877982228,0.7578747774547236,0.9849017395176956,0.6072157614861167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684981936731188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.22692735587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.456191033776,260.456191033776,-12.693808966223969,244.65962264738232,276.25275942016714,124835.12010670251,124849.57837758436,-14.458270881847906,0.0,nan,276.25275942016714,3.1027594201671604,269.93413206560837,-3.2158679343916106,263.6155047110245,-9.53449528897545,257.2968773565202,-15.853122643479765,250.97825000195348,-22.171749998046494,244.65962264738232,-28.490377352617656,1.0,1.0,26022.012520719443,26022.012520719443,275.4733816517501,2.3233816517501396,275.4733816517501,275.4733816517501,77093.32743860844,77089.13902393979,4.188414668649784,0.0,8546.071908451686,8546.071908451686,0.8850015970345173,3951.3249303632324,275.4733816517501,2.3233816517501396,1.0,0.002,0.18396008202719624,0.004648143221461466,0.00028404443718619773,0.0017159555632833472,0.14202221859309885,0.14202221859309885,0.0,4.695449758174153e-13,1.0,1.0009443690720574,0.46745045490678194,0.09281204555539138,0.0,8.755000975405035e-05,112.50637535327054,0.0,1599907.7210629089,266.45349019712415,0.0005263290246375618,1.0,1285052.687821838,2593.2070991368505,,,,,,,,,,,,,,,,,,,3.0,15272.639091893583,1569.1474199929953,0.3732146616062574,6.173730061729009,3.00460233850563
1800.0,-30.247322941399574,4.549373409232562,35.054291566931276,24.369536828622245,4.858750857081809,-26.736715561569746,-40.228309797216184,1.348143477308212,-6.696328963039321,-6.696853006135699,40.10847884164719,41127.313562338226,25581.7283928327,25581.7283928327,66709.04195517092,77102.15113068081,77088.93794673054,25581.7283928327,102670.66633956323,102670.66633956323,102670.66633956323,130430.07543625272,126553.47981691192,3876.5956193408056,0.0,90975.2662999036,55000.51186251745,39971.9493748735,27759.409096689495,67731.358471563,21038.19018940321,1569.1211265443203,0.0,0.8775779097751929,2.708789920085693,0.001494314320929203,1.0,1.0,-6.230425120950372,331800.9401052524,1559215.8424765514,4.699250827866685,1559215.8424765514,4.699250827866685,0.7578760093964738,0.09281142790322286,3.9316576428001415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316576428001415,1.2854442714140328,1.2857367273200049,3.0585982840587738,6480.802742187149,15272.624525845371,6450.482425021889,0.00032497861151100846,23139.16280744899,2359.537946949161,19280.92363467431,1966.107043146672,0.8332593445631218,0.8332593445631218,35534.047967639395,35405.22815468563,1.0045501171142328,0.8,4288.583140928416,4273.035954225843,1.0045501171142328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.80843146225,4632.441516551485,6.052256402825143,4.549373409232562,-3.9233834618252605,8.472756871057822,3.004270805789493,3.5,0.8583630873684266,0.6,0.00022750164103821772,1.0000327037631829,0.00022749420112173874,199.12665358189392,0.0,1.4959174446454765e-06,4.23943003812528,0.00118035784194759,7.684247038629717e-05,0.00015065917065192055,0.0005923402797515542,0.09281142780751103,0.09281142780751103,0.09281142780751103,0.0928983895621399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494888.7695991163,593.3198833878237,0.0,0.09281142780751103,0.09281142790322286,0.09281142790322286,0.3732113159976628,0.3732113159976628,0.5,8.553175152429636,0.4693753843014292,0.4693753843014292,8.01492205937393e-12,0.0005240430963908693,0.4664278851853396,8.01492205937393e-12,27759.409096689495,21038.19018940321,0.7578760093964738,0.984906304266416,0.6072122941341199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684915139829251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.213737127815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4561042926903,260.4561042926903,-12.69389570730965,244.65932412031142,276.2528844650683,124836.41867161899,124850.92094391673,-14.502272297748478,0.0,nan,276.2528844650683,3.102884465068314,269.93417239611455,-3.2158276038854297,263.61546032714085,-9.534539672859125,257.2967482582301,-15.853251741769895,250.97803618927682,-22.171963810723156,244.65932412031142,-28.490675879688553,1.0,1.0,26022.012520719443,26022.012520719443,275.47354124897146,2.3235412489714804,275.47354124897146,275.47354124897146,77093.15225598364,77088.93794673054,4.2143092531041475,0.0,8546.071908451686,8546.071908451686,0.8850021635136036,3951.3159310141423,275.47354124897146,2.3235412489714804,1.0,0.002,0.18387272355058978,0.0046485400778280336,0.00028390965767070343,0.0017160903412456175,0.1419548288353517,0.1419548288353517,0.0,-1.0836791533574974e-12,1.0,1.000942306918834,0.4664278851773247,0.09281142790322286,0.0,8.73584646947845e-05,112.2601753087499,0.0,1599907.9302912143,266.45367103696066,0.0005240430883759473,1.0,1285052.0633686467,2593.222344983439,,,,,,,,,,,,,,,,,,,3.0,15272.624525845371,1569.1211265443203,0.3732113159976628,6.173730061729009,3.004270805789493
1801.0,-30.247634688953653,4.550771760958575,35.054287599145326,24.369686690066032,4.858893767112533,-26.736981843367666,-40.22856726134194,1.3482409216818738,-6.696149205129018,-6.69667114174169,40.10846862481352,41126.94792527195,25582.19779358935,25582.19779358935,66709.1457188613,77102.00305915826,77088.75353878715,25582.19779358935,102670.9513323765,102670.9513323765,102670.9513323765,130429.93057389949,126552.19224982006,3877.738324079433,0.0,90975.26632354534,55000.29383396542,39972.19165508879,27758.97924152299,67731.17089661179,21037.898194945355,1569.095246799474,0.0,0.8775789406890797,2.7088083349258705,0.001494314320929203,1.0,1.0,-6.231187552091285,331803.32596780936,1559215.4009536863,4.699215706791791,1559215.4009536863,4.699215706791791,0.7578772263886429,0.09281081250583426,3.93164874874242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93164874874242,1.2854438304643236,1.2857362767058809,3.05859241420315,6480.7903046674455,15272.61001025443,6450.484143174134,0.0003249813395687425,23139.21515818135,2359.543285238216,19280.92877034635,1966.1075668394762,0.8332576813232655,0.8332576813232655,35533.98366052542,35405.22815468563,1.004547844656268,0.8,4288.57537974103,4273.035954225843,1.004547844656268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.5295441803655,4632.441516551485,6.052766821141528,4.550771760958575,-3.9230724053793313,8.473844166337907,3.0039404404933205,3.5,0.8582686972838058,0.6,0.00022749420112173874,1.000032513289962,0.00022748680477729252,199.12691151370683,0.0,1.4814856713878764e-06,4.198530392713242,0.0011818393276189778,7.684022717257702e-05,0.0001506539739491617,0.0005923185081702948,0.092810812502843,0.092810812502843,0.092810812502843,0.09289759803401877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494876.129960929,593.3240151748777,0.0,0.092810812502843,0.09281081250583426,0.09281081250583426,0.3732079721183824,0.3732079721183824,0.5,8.555778722097482,0.46853073457373284,0.46853073457373284,-1.2107648217352107e-11,0.0005219366126993918,0.46548358965043235,-1.2107648217352107e-11,27758.97924152299,21037.898194945355,0.7578772263886429,0.9849105638626776,0.6072085773926772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268484852859052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.1728374824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4560179738575,260.4560179738575,-12.693982026142464,244.65902732276655,276.2530086249452,124837.78839424682,124852.22007241515,-14.431678168343312,0.0,nan,276.2530086249452,3.1030086249452324,269.9342123645057,-3.21578763549428,263.61541610404896,-9.534583895951016,257.2966198436632,-15.853380156336755,250.9778235832154,-22.172176416784566,244.65902732276655,-28.49097267723343,1.0,1.0,26022.012520719443,26022.012520719443,275.4737015352714,2.323701535271425,275.4737015352714,275.4737015352714,77092.99041645814,77088.75353878715,4.236877670991817,0.0,8546.071908451686,8546.071908451686,0.8850027261639972,3951.306992486132,275.4737015352714,2.323701535271425,1.0,0.002,0.1837855419932206,0.004648935993527244,0.00028377515049211253,0.0017162248508414731,0.14188757524605627,0.14188757524605627,0.0,1.3335855857110612e-12,1.0,1.0009404026975968,0.46548358966254,0.09281081250583426,0.0,8.718154840358438e-05,112.03277459784422,0.0,1599908.1385033778,266.45385079487096,0.0005219366248070401,1.0,1285051.443216144,2593.2365992777923,,,,,,,,,,,,,,,,,,,3.0,15272.61001025443,1569.095246799474,0.3732079721183824,6.173730061729009,3.0039404404933205
1802.0,-30.24794475933442,4.552166202151493,35.054283581645855,24.369846225623064,4.859041598295685,-26.73724612354749,-40.22882067421449,1.3483429626637113,-6.695969889029698,-6.696489836175533,40.108459254551846,41126.559045360795,25582.667057662737,25582.667057662737,66709.22610302354,77101.8481584116,77088.58091061897,25582.667057662737,102671.2479682817,102671.2479682817,102671.2479682817,130429.80204601344,126550.92319424312,3878.8788517703265,0.0,90975.25615936457,55000.04924333616,39972.45212892045,27758.554077731733,67731.00620665218,21037.609523397907,1569.0696062600612,0.0,0.8775799653111848,2.7088266918286372,0.001494314320929203,1.0,1.0,-6.231899867826371,331805.7045129178,1559214.9960163075,4.699180800116728,1559214.9960163075,4.699180800116728,0.7578784350397612,0.09281019905521587,3.9316385393352284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316385393352284,1.2854433678995314,1.2857358045277756,3.058585572509267,6480.775807939089,15272.595520813717,6450.487322607055,0.00032498460389042037,23139.272659268136,2359.549148717262,19280.938273884116,1966.1085359306305,0.8332560213884418,0.8332560213884418,35533.9098429439,35405.22815468563,1.0045452361226361,0.8,4288.566470740966,4273.035954225843,1.0045452361226361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.251621478042,4632.441516551485,6.053275892909506,4.552166202151493,-3.9227621885675172,8.47492839071901,3.003611232279389,3.5,0.8581746377941111,0.6,0.00022748680477729252,1.0000323384510552,0.00022747944844428292,199.1271680584566,0.0,1.4728112260681745e-06,4.173947014677206,0.0011833121388450459,7.683801931542911e-05,0.0001506487854618634,0.0005922965708259068,0.09281019903997471,0.09281019903997471,0.09281019903997471,0.09289681799218229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494863.51867315423,593.3281376953132,0.0,0.09281019903997471,0.09281019905521587,0.09281019905521587,0.3732046319086928,0.3732046319086928,0.5,8.558377292604543,0.46767649519972565,0.46767649519972565,-6.0822458181064576e-12,0.0005199471458467997,0.46458996834917343,-6.0822458181064576e-12,27758.554077731733,21037.609523397907,0.7578784350397612,0.9849141455168832,0.6072043123038908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684782103615793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.148254104366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45593260033957,260.45593260033957,-12.694067399660412,244.65873227472878,276.25313292594643,124839.17160447789,124853.4452350284,-14.273630550521633,0.0,nan,276.25313292594643,3.103132925946454,269.9342527957084,-3.2157472042915742,263.6153726654416,-9.534627334558365,257.29649253523166,-15.853507464768313,250.97761240498073,-22.172387595019245,244.65873227472878,-28.4912677252712,1.0,1.0,26022.012520719443,26022.012520719443,275.4738626411283,2.3238626411283008,275.4738626411283,275.4738626411283,77092.84099712719,77088.58091061897,4.260086508220411,0.0,8546.071908451686,8546.071908451686,0.8850033720249622,3951.2967320319044,275.4738626411283,2.3238626411283008,1.0,0.002,0.18369852787992633,0.004649331109379566,0.0002836409014307853,0.0017163590990729324,0.14182045071539265,0.14182045071539265,0.0,5.037177272515514e-13,1.0,1.0009386007193002,0.4645899683552557,0.09281019905521587,0.0,8.701410350436119e-05,111.81754549217456,0.0,1599908.34636255,266.4540301109703,0.0005199471519290455,1.0,1285050.824968509,2593.2502152878315,,,,,,,,,,,,,,,,,,,3.0,15272.595520813717,1569.0696062600612,0.3732046319086928,6.173730061729009,3.003611232279389
1803.0,-30.248253020164775,4.553556730332045,35.05427954422439,24.370000522490614,4.859188317119961,-26.737508886428223,-40.2290775795467,1.3484441834813723,-6.695791243231213,-6.696309299322495,40.10845064456288,41126.20342793051,25583.13661907301,25583.13661907301,66709.34004700353,77101.6980159926,77088.41798032832,25583.13661907301,102671.55459940134,102671.55459940134,102671.55459940134,130429.68790700538,126549.6705916916,3880.0173153137807,0.0,90975.25340687207,54999.84053329902,39972.68097063672,27758.133307604046,67730.81427824077,21037.32394928093,1569.0441954181197,0.0,0.8775809828270575,2.70884496981551,0.001494314320929203,1.0,1.0,-6.23257035363838,331808.07298673457,1559214.623932203,4.6991461355870605,1559214.623932203,4.6991461355870605,0.7578796353542253,0.0928095877076286,3.9316294090650374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316294090650374,1.2854429090931465,1.2857353361603745,3.058579561373691,6480.76307106412,15272.58105458079,6450.489275091952,0.0003249874114544274,23139.32569461232,2359.5545568172943,19280.94410999213,1966.109131048027,0.8332543637812851,0.8332543637812851,35533.8438278675,35405.22815468563,1.004542903311689,0.8,4288.5585034206115,4273.035954225843,1.004542903311689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.974658269758,4632.441516551485,6.053783727502881,4.553556730332045,-3.922452972825494,8.476009703157539,3.003283174974183,3.5,0.8580809071354808,0.6,0.00022747944844428292,1.0000321498044475,0.00022747213525961706,199.12742310660786,0.0,1.4648457594958057e-06,4.151372882411113,0.0011847769846045416,7.683578109013186e-05,0.00015064366735415105,0.0005922750728589909,0.0928095876908839,0.0928095876908839,0.0928095876908839,0.09289604806851265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494850.93416448595,593.3322514588,0.0,0.0928095876908839,0.0928095877076286,0.0928095877076286,0.3732012964506506,0.3732012964506506,0.5,8.560971102250809,0.4668231804798779,0.4668231804798779,9.15179043659009e-12,0.0005180560912663168,0.46373894568409924,9.15179043659009e-12,27758.133307604046,21037.32394928093,0.7578796353542253,0.9849186187686895,0.6072007824825861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684715864846814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.1256799721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45584806362757,260.45584806362757,-12.694151936372407,244.65843896054236,276.25325716670676,124840.56961379624,124854.70333540166,-14.13372160544401,0.0,nan,276.25325716670676,3.1032571667067828,269.9342935254843,-3.2157064745156845,263.615329884223,-9.534670115776976,257.2963662430251,-15.853633756974887,250.97740260178404,-22.17259739821594,244.65843896054236,-28.491561039457622,1.0,1.0,26022.012520719443,26022.012520719443,275.4740241130481,2.3240241130480968,275.4740241130481,275.4740241130481,77092.68719150098,77088.41798032832,4.269211172664654,0.0,8546.071908451686,8546.071908451686,0.8850039496180234,3951.2875561103624,275.4740241130481,2.3240241130480968,1.0,0.002,0.18361167324697392,0.004649725428987082,0.0002835068980688237,0.0017164931007316376,0.14175344903441187,0.14175344903441187,0.0,-1.1995387322327744e-12,1.0,1.0009368846874362,0.46373894567494744,0.0928095877076286,0.0,8.685462096217428e-05,111.61254884971956,0.0,1599908.553573796,266.45420875676876,0.0005180560821145264,1.0,1285050.20934151,2593.2632906467948,,,,,,,,,,,,,,,,,,,3.0,15272.58105458079,1569.0441954181197,0.3732012964506506,6.173730061729009,3.003283174974183
1804.0,-30.24855952123436,4.554943362266526,35.05427548494788,24.370159988198452,4.8593354924165535,-26.737770019869625,-40.2293304685503,1.348545991172101,-6.695612349787211,-6.696128518972133,40.108441939108985,41125.827133866056,25583.604168896458,25583.604168896458,66709.43130276252,77101.54440925329,77088.25568015904,25583.604168896458,102671.8598490555,102671.8598490555,102671.8598490555,130429.57221797496,126548.41857597476,3881.1536420001976,0.0,90975.24270700691,54999.606677108095,39972.92892210979,27757.712368919463,67730.64129102926,21037.038258194432,1569.018772686006,0.0,0.8775820020278896,2.7088632724596646,0.001494314320929203,1.0,1.0,-6.233240242587556,331810.4446678028,1559214.2477252707,4.699111413705806,1559214.2477252707,4.699111413705806,0.7578808360933149,0.09280897692252929,3.9316191543136743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316191543136743,1.2854424474497006,1.2857348650107412,3.058572682202887,6480.748494926664,15272.566614263511,6450.492533964785,0.0003249906980856211,23139.38332688993,2359.560433674081,19280.953850981117,1966.1101243524668,0.8332527094002117,0.8332527094002117,35533.76968235875,35405.22815468563,1.0045402831924877,0.8,4288.549554843204,4273.035954225843,1.0045402831924877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.698648546732,4632.441516551485,6.054289786540969,4.554943362266526,-3.9221439946408796,8.477087356907406,3.002956261312235,3.5,0.8579875032320672,0.6,0.00022747213525961706,1.0000319663493125,0.00022746486403831692,199.1276766993453,0.0,1.4562556172165778e-06,4.127028419191782,0.0011862332402217581,7.68335779149948e-05,0.00015063855734462225,0.0005922534374342957,0.09280897688388125,0.09280897688388125,0.09280897688388125,0.09289527844246925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494838.3722965052,593.3363577759602,0.0,0.09280897688388125,0.09280897692252929,0.09280897692252929,0.37319796665211424,0.37319796665211424,0.5,8.563560148603212,0.4659703072166508,0.4659703072166508,-1.5518253349000588e-11,0.0005161691849480121,0.4628882763846036,-1.5518253349000588e-11,27757.712368919463,21037.038258194432,0.7578808360933149,0.984922481630157,0.6071967775582403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684649812397581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.10133550888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4557644130725,260.4557644130725,-12.694235586927505,244.65814737307065,276.253381453071,124841.93139618805,124855.91696228813,-13.985566100074097,0.0,nan,276.253381453071,3.1033814530709947,269.9343346370727,-3.2156653629272682,263.61528782106126,-9.534712178938719,257.2962410050823,-15.853758994917655,250.97719418907678,-22.172805810923194,244.65814737307065,-28.49185262692933,1.0,1.0,26022.012520719443,26022.012520719443,275.4741859021974,2.324185902197428,275.4741859021974,275.4741859021974,77092.5344987412,77088.25568015904,4.278818582155509,0.0,8546.071908451686,8546.071908451686,0.885004598347002,3951.2772500852425,275.4741859021974,2.324185902197428,1.0,0.002,0.1835249780302339,0.004650119135256869,0.00028337314089704995,0.001716626858505973,0.14168657044852498,0.14168657044852498,0.0,-5.969768950009335e-13,1.0,1.0009351693586304,0.46288827640012187,0.09280897692252929,0.0,8.669520550374496e-05,111.40763853755634,0.0,1599908.7610815095,266.45438765021277,0.0005161692004662655,1.0,1285049.592883702,2593.2763653579455,,,,,,,,,,,,,,,,,,,3.0,15272.566614263511,1569.018772686006,0.37319796665211424,6.173730061729009,3.002956261312235
1805.0,-30.248864393117426,4.556326111712955,35.05427141038699,24.370313516724877,4.859485315723706,-26.738029422195595,-40.22957930630071,1.3486503450439482,-6.6954333286030305,-6.695947641697195,40.10843337936754,41125.462319101076,25584.07006720482,25584.07006720482,66709.53238630589,77101.39625498604,77088.09686101356,25584.07006720482,102672.16692821839,102672.16692821839,102672.16692821839,130429.4594298727,126547.1715494165,3882.287880456205,0.0,90975.24494737851,54999.39182306946,39973.17013812116,27757.29250165432,67730.46263977548,21036.75333058779,1568.9934009184067,0.0,0.877583021192957,2.7088815845984486,0.001494314320929203,1.0,1.0,-6.233897663508799,331812.8176340769,1559213.8778142345,4.699076693094282,1559213.8778142345,4.699076693094282,0.7578820351204647,0.09280836707253519,3.9316109073936025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316109073936025,1.2854419737964589,1.2857343819025313,3.0585673935804953,6480.737288970433,15272.552198924745,6450.493433932203,0.0003249931093615912,23139.43243373721,2359.5654411789155,19280.956541043954,1966.1103986625355,0.8332510573134192,0.8332510573134192,35533.71005415807,35405.22815468563,1.0045381760800998,0.8,4288.542358351086,4273.035954225843,1.0045381760800998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.423591197265,4632.441516551485,6.054794156141783,4.556326111712955,-3.921835361284719,8.478161472997673,3.00263048982969,3.5,0.8578944256656257,0.6,0.00022746486403831692,1.0000317965112753,0.0002274576316791666,199.12792894469402,0.0,1.4479014042637984e-06,4.103352579683604,0.001187681141626022,7.683141009148622e-05,0.0001506334539468307,0.0005922321305557315,0.09280836705143378,0.09280836705143378,0.09280836705143378,0.09289451213328478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494825.83390578534,593.3404563855172,0.0,0.09280836705143378,0.09280836707253519,0.09280836707253519,0.3731946424579867,0.3731946424579867,0.5,8.566144500439002,0.4651203148234231,0.4651203148234231,-1.6541434888495132e-11,0.0005143130941860363,0.46204997818841775,-1.6541434888495132e-11,27757.29250165432,21036.75333058779,0.7578820351204647,0.9849265719784108,0.6071929928757003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684583945467913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.07765966937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45568187639367,260.45568187639367,-12.694318123606308,244.65785750384293,276.25350624893997,124843.37958889925,124857.17892756745,-13.79933866821817,0.0,nan,276.25350624893997,3.1035062489399934,269.93437649992103,-3.215623500078948,263.6152467508873,-9.534753249112669,257.2961170018994,-15.853882998100573,250.97698725287137,-22.17301274712861,244.65785750384293,-28.492142496157044,1.0,1.0,26022.012520719443,26022.012520719443,275.4743481955958,2.324348195595803,275.4743481955958,275.4743481955958,77092.38758648756,77088.09686101356,4.290725473998464,0.0,8546.071908451686,8546.071908451686,0.885005120057748,3951.2689619305706,275.4743481955958,2.324348195595803,1.0,0.002,0.18343843991609615,0.004650512204538771,0.00028323962625798017,0.0017167603730541881,0.14161981312899008,0.14161981312899008,0.0,-6.878317360126118e-13,1.0,1.0009334789840256,0.4620499782049592,0.09280836707253519,0.0,8.653810318760298e-05,111.20570089440412,0.0,1599908.9687826931,266.45456667139695,0.0005143131107274712,1.0,1285048.9760946701,2593.289287723,,,,,,,,,,,,,,,,,,,3.0,15272.552198924745,1568.9934009184067,0.3731946424579867,6.173730061729009,3.00263048982969
1806.0,-30.249167496115227,4.5577049804355125,35.05426733542596,24.370472598262154,4.859633410504671,-26.73828740542133,-40.22983170635996,1.348753319995437,-6.695254796236497,-6.6957673039600465,40.10842521876614,41125.10192157672,25584.535754280754,25584.535754280754,66709.63767585748,77101.24419913295,77087.94306828534,25584.535754280754,102672.4788225661,102672.4788225661,102672.4788225661,130429.35406770554,126545.93394389018,3883.4201238153632,0.0,90975.23601957616,54999.174081953395,39973.40215291418,27756.87524513944,67730.27739805361,21036.470233952547,1568.9681683652982,0.0,0.8775840358824182,2.7088998416211423,0.001494314320929203,1.0,1.0,-6.234534184832228,331815.1835357949,1559213.525151743,4.699042125007343,1559213.525151743,4.699042125007343,0.7578832288636771,0.0928077589994865,3.9316009927058966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316009927058966,1.285441506520589,1.2857339052231085,3.058560792352105,6480.7233017596,15272.537806007313,6450.496301261937,0.0003249962444866313,23139.4885158382,2359.571159961679,19280.96511168441,1966.1112726246386,0.8332494081918552,0.8332494081918553,35533.638367363965,35405.22815468563,1.0045356428481653,0.8,4288.533706514489,4273.035954225843,1.0045356428481653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.149484366364,4632.441516551485,6.055297179176043,4.5577049804355125,-3.9215275525724986,8.47923253300801,3.0023058581831403,3.5,0.8578016737666115,0.6,0.0002274576316791666,1.00003161210185,0.0002274504414926443,199.12817972706034,0.0,1.4401646989863005e-06,4.081426756927176,0.0011891213063250083,7.68292112916431e-05,0.0001506284203875235,0.0005922108471253085,0.0928077589655448,0.0928077589655448,0.0928077589655448,0.09289375168042523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494813.31962161814,593.3445470945716,0.0,0.0928077589655448,0.0928077589994865,0.0928077589994865,0.3731913240986674,0.3731913240986674,0.5,8.568724281685379,0.46427714696534395,0.46427714696534395,1.8189894035458565e-11,0.0005125077235561548,0.46123311912782583,1.8189894035458565e-11,27756.87524513944,21036.470233952547,0.7578832288636771,0.9849308202859144,0.6071893324736117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684518263400546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.05573384662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4556002547299,260.4556002547299,-12.694399745270061,244.65756933028194,276.25363117916675,124844.74575298488,124858.39211041458,-13.64635742970794,0.0,nan,276.25363117916675,3.1036311791667686,269.93441880940225,-3.2155811905977316,263.6152064396019,-9.5347935603981,257.2959940698601,-15.854005930139863,250.97678170006645,-22.173218299933524,244.65756933028194,-28.492430669718033,1.0,1.0,26022.012520719443,26022.012520719443,275.47451053761165,2.3245105376116726,275.47451053761165,275.47451053761165,77092.23641066044,77087.94306828534,4.293342375094653,0.0,8546.071908451686,8546.071908451686,0.8850057472733787,3951.258997669426,275.47451053761165,2.3245105376116726,1.0,0.002,0.18335205489639003,0.004650904546753334,0.00028310634759297923,0.0017168936519109267,0.1415531737964896,0.1415531737964896,0.0,-4.960940512555023e-13,1.0,1.0009318318590952,0.46123311910963594,0.0928077589994865,0.0,8.638500897533233e-05,111.00891421122161,0.0,1599909.1759812394,266.4547452037635,0.0005125077053662608,1.0,1285048.361144707,2593.301936044338,,,,,,,,,,,,,,,,,,,3.0,15272.537806007313,1568.9681683652982,0.3731913240986674,6.173730061729009,3.0023058581831403
1807.0,-30.249468878871085,4.559079985656155,35.05426325319068,24.37063147025185,4.859781896192603,-26.738543801343933,-40.23008005516601,1.3488568188421526,-6.695075997194408,-6.695586688173647,40.10841685891476,41124.73408260797,25584.999374522453,25584.999374522453,66709.73345713042,77101.09290750376,77087.78836911324,25584.999374522453,102672.7877436357,102672.7877436357,102672.7877436357,130429.24507087615,126544.69477510908,3884.550295767064,0.0,90975.22787476785,54998.94893129766,39973.643270522436,27756.457327240445,67730.10059776288,21036.186668549934,1568.9428995810933,0.0,0.8775850528419574,2.7089181269945173,0.001494314320929203,1.0,1.0,-6.235176968798783,331817.55309758347,1559213.1638797976,4.699007479635208,1559213.1638797976,4.699007479635208,0.7578844238131508,0.09280715144254914,3.931591232208755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931591232208755,1.2854410367046083,1.2857334260572169,3.0585543171142953,6480.709581507688,15272.523438364153,6450.498992927893,0.0003249993110637664,23139.54388988152,2359.576806542654,19280.973157254077,1966.1120930444217,0.8332477618837283,0.8332477618837283,35533.56779538833,35405.22815468563,1.0045331490123746,0.8,4288.525189224671,4273.035954225843,1.0045331490123746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.876323162435,4632.441516551485,6.055798422845046,4.559079985656155,-3.921219950796564,8.480299936452719,3.0019823604339666,3.5,0.8577092458382761,0.6,0.0002274504414926443,1.0000314327644457,0.000227443292321212,199.12842908668134,0.0,1.4317687540825206e-06,4.0576326490698635,0.001190553075079091,7.682704784134674e-05,0.00015062339365129755,0.0005921896138449693,0.09280715142240899,0.09280715142240899,0.09280715142240899,0.09289299027275146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494800.82674156176,593.3486307570505,0.0,0.09280715142240899,0.09280715144254914,0.09280715144254914,0.3731880120263356,0.3731880120263356,0.5,8.57129945104352,0.4634378325339412,0.4634378325339412,-2.5693225325085223e-11,0.0005106909792402803,0.46040971937486574,-2.5693225325085223e-11,27756.457327240445,21036.186668549934,0.7578844238131508,0.9849348054760433,0.6071854865068119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684452766107979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.03193973876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4555195736248,260.4555195736248,-12.69448042637515,244.65728284475188,276.253756302492,124846.11421483669,124859.60331779915,-13.489102962468891,0.0,nan,276.253756302492,3.103756302492002,269.9344616109456,-3.215538389054359,263.6151669193912,-9.534833080608792,257.2958722278641,-15.854127772135882,250.9765775363042,-22.173422463695772,244.65728284475188,-28.4927171552481,1.0,1.0,26022.012520719443,26022.012520719443,275.4746730516112,2.324673051611228,275.4746730516112,275.4746730516112,77092.08607414614,77087.78836911324,4.297705032891827,0.0,8546.071908451686,8546.071908451686,0.8850063647344684,3951.2491883697985,275.4746730516112,2.324673051611228,1.0,0.002,0.18326582419474724,0.0046512963012177245,0.00028297330726709496,0.0017170266941299872,0.14148665363354748,0.14148665363354748,0.0,1.3970821027831093e-12,1.0,1.0009301715256305,0.46040971940055897,0.09280715144254914,0.0,8.623069351590045e-05,110.81055827362802,0.0,1599909.3834765619,266.45492400280557,0.0005106910049335056,1.0,1285047.7452462467,2593.3146700379016,,,,,,,,,,,,,,,,,,,3.0,15272.523438364153,1568.9428995810933,0.3731880120263356,6.173730061729009,3.0019823604339666
1808.0,-30.249769611134138,4.560451146362287,35.05425917189246,24.37079435857015,4.859937582806907,-26.738798891743173,-40.23032445749266,1.348966863546411,-6.694896770363414,-6.695405683541239,40.10840872138482,41124.35826086697,25585.460716016176,25585.460716016176,66709.81897688314,77100.93905548379,77087.6389345009,25585.460716016176,102673.09965051708,102673.09965051708,102673.09965051708,130429.14023004792,126543.46176586264,3885.6784641852846,0.0,90975.22158472586,54998.72049644946,39973.89009808489,27756.04057953084,67729.93067761573,21035.903956433445,1568.9176794299867,0.0,0.8775860710656671,2.708936451287104,0.001494314320929203,1.0,1.0,-6.2358032057163655,331819.92777627404,1559212.812214257,4.698972791247002,1559212.812214257,4.698972791247002,0.757885617588653,0.09280654497416412,3.931581989250561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931581989250561,1.2854405361509007,1.2857329161993392,3.058548317624413,6480.696869308546,15272.50909507974,6450.500987164375,0.0003250021163902955,23139.59668994912,2359.5821906511524,19280.97911816038,1966.1127008877017,0.8332461181804104,0.8332461181804104,35533.50096537688,35405.22815468563,1.0045307874093106,0.8,4288.5171235502885,4273.035954225843,1.0045307874093106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.604106632872,4632.441516551485,6.056297837670879,4.560451146362287,-3.9209124679257625,8.48136361428805,3.0016599953095864,3.5,0.8576171415170247,0.6,0.000227443292321212,1.0000313649975654,0.00022743615878664537,199.12867790864496,0.0,1.4236032765883697e-06,4.03449168585144,0.0011919766783556793,7.682491882515453e-05,0.00015061837349605747,0.0005921684844873137,0.09280654496412918,0.09280654496412918,0.09280654496412918,0.09289223319071895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494788.3568765415,593.3527068674987,0.0,0.09280654496412918,0.09280654497416412,0.09280654497416412,0.37318470603187337,0.37318470603187337,0.5,8.573870098061128,0.46260479224736173,0.46260479224736173,9.384848453919403e-11,0.0005089131778390765,0.4596024778248875,9.384848453919403e-11,27756.04057953084,21035.903956433445,0.757885617588653,0.9849385391284664,0.6071814609793817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684387452768455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.00879877554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4554403758506,260.4554403758506,-12.694559624149349,244.6569979181674,276.2538828335279,124847.56776954226,124860.80887532858,-13.241105786333335,0.0,nan,276.2538828335279,3.103882833527905,269.93450585045696,-3.2154941495430194,263.61512886738154,-9.534871132618434,257.2957518843263,-15.85424811567367,250.97637490124342,-22.17362509875656,244.6569979181674,-28.49300208183257,1.0,1.0,26022.012520719443,26022.012520719443,275.47483657047775,2.324836570477771,275.47483657047775,275.47483657047775,77091.9535642364,77087.6389345009,4.314629735512426,0.0,8546.071908451686,8546.071908451686,0.8850069494551758,3951.239899196814,275.47483657047775,2.324836570477771,1.0,0.002,0.18317974478498497,0.0046516874853343914,0.0002828405006722443,0.0017171594990192244,0.14142025033612216,0.14142025033612216,0.0,-3.085314122242e-13,1.0,1.0009285437919142,0.459602477731039,0.09280654497416412,0.0,8.607939927058835e-05,110.61608481441112,0.0,1599909.5915292748,266.45510322963656,0.000508913083990592,1.0,1285047.128020635,2593.3272084797886,,,,,,,,,,,,,,,,,,,3.0,15272.50909507974,1568.9176794299867,0.37318470603187337,6.173730061729009,3.0016599953095864
1809.0,-30.250069477116494,4.561818496662156,35.05425515722145,24.37099430188539,4.8601256955204155,-26.73904995985346,-40.23056823117656,1.3491061782568576,-6.694716082550883,-6.695223457166724,40.10840248181164,41123.95961580325,25585.917963927208,25585.917963927208,66709.87757973046,77100.75831815225,77087.52075239338,25585.917963927208,102673.43871632058,102673.43871632058,102673.43871632058,130429.06993469298,126542.26492481853,3886.805009874439,0.0,90975.1927599613,54998.47353131184,39974.13247627717,27755.63121837239,67729.76369464956,21035.626629669077,1568.8927819129603,0.0,0.8775870886876505,2.7089548960338306,0.001494314320929203,1.0,1.0,-6.236320738126096,331822.31849421613,1559212.5425705381,4.6989381234093095,1559212.5425705381,4.6989381234093095,0.757886803732458,0.09280594193334255,3.9315704451047155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315704451047155,1.2854398984980375,1.2857322692312312,3.0585408541453623,6480.681055092031,15272.494754780775,6450.505164875723,0.0003250057282684176,23139.65730239846,2359.5883714008824,19280.99160561917,1966.1139742541204,0.8332444752161764,0.8332444752161764,35533.41749688219,35405.22815468563,1.004527837846018,0.8,4288.507049787247,4273.035954225843,1.004527837846018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.332834298479,4632.441516551485,6.056794994037487,4.561818496662156,-3.920604467790724,8.48242296445288,3.0013387620986967,3.5,0.8575253605996276,0.6,0.00022743615878664537,1.0000312747240487,0.00022742904600599087,199.1289260144071,0.0,1.4204913070677418e-06,4.0256723642299805,0.001193397169662747,7.682279533947802e-05,0.00015061336344716734,0.000592147048366698,0.0928059418666486,0.0928059418666486,0.0928059418666486,0.09289149925584188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494775.91526063345,593.3567737984367,0.0,0.0928059418666486,0.09280594193334255,0.09280594193334255,0.37318140643040154,0.37318140643040154,0.5,8.576436820614203,0.4617979644206116,0.4617979644206116,-1.1368683772161603e-13,0.0005073746158359427,0.45890271904062274,-1.1368683772161603e-13,27755.63121837239,21035.626629669077,0.757886803732458,0.9849418326702405,0.6071770721245247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26843223224764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.99997945392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45536541827806,260.45536541827806,-12.694634581721914,244.65671471150333,276.25401612504777,124849.29092992524,124861.82311371366,-12.532183788445403,0.0,nan,276.25401612504777,3.1040161250477922,269.93455584234016,-3.2154441576598174,263.6150955596281,-9.53490444037186,257.2956352769331,-15.854364723066851,250.97617499421557,-22.17382500578441,244.65671471150333,-28.49328528849665,1.0,1.0,26022.012520719443,26022.012520719443,275.47500496803025,2.325004968030271,275.47500496803025,275.47500496803025,77091.90112868481,77087.52075239338,4.380376291432185,0.0,8546.071908451686,8546.071908451686,0.8850076797514809,3951.228297330239,275.47500496803025,2.325004968030271,1.0,0.002,0.1830937965772073,0.00465207834157232,0.0002827078972716306,0.0017172921027226733,0.1413539486358153,0.1413539486358153,0.0,-5.695964533369846e-15,1.0,1.0009271329665101,0.45890271904073643,0.09280594193334255,0.0,8.594819560217249e-05,110.44742850963586,0.0,1599909.8016391194,266.4552839174491,0.0005073746159496295,1.0,1285046.506628978,2593.3384251087105,,,,,,,,,,,,,,,,,,,3.0,15272.494754780775,1568.8927819129603,0.37318140643040154,6.173730061729009,3.0013387620986967
1810.0,-30.25036609077484,4.563181866017016,35.05425132750273,24.37112107817086,4.860242916727187,-26.739305190031452,-40.23081640535963,1.3491820160607713,-6.694544844191228,-6.695050971571652,40.10839979008353,41123.62637690436,25586.395678164834,25586.395678164834,66710.02205506919,77100.6323395468,77087.42283575439,25586.395678164834,102673.81851391922,102673.81851391922,102673.81851391922,130429.06358110822,126541.13292514773,3887.930655960495,0.0,90975.20084804072,54998.27349502123,39974.36372557721,27755.245067189,67729.60879276622,21035.365363923353,1568.8692232427275,0.0,0.8775880396193732,2.7089723521871387,0.001494314320929203,1.0,1.0,-6.236716451159907,331824.58143242873,1559212.4262474484,4.698905727588357,1559212.4262474484,4.698905727588357,0.7578879348030119,0.09280535078800485,3.931562146838796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931562146838796,1.2854395580559528,1.285731919568188,3.0585352085980086,6480.669092854636,15272.480421811892,6450.506636357897,0.0003250083389350622,23139.70820000647,2359.593561512491,19280.99600397786,1966.1144227618872,0.8332428325078217,0.8332428325078217,35533.3574972838,35405.22815468563,1.0045257176146147,0.8,4288.499808471359,4273.035954225843,1.0045257176146147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.0625095585565,4632.441516551485,6.057295700588198,4.563181866017016,-3.9203042505103234,8.483486116527338,3.0010186646830945,3.5,0.8574339041951698,0.6,0.00022742904600599087,1.0000309355911454,0.00022742201057165436,199.12917142977088,0.0,1.4163603727067034e-06,4.013965296250798,0.0011948135300354538,7.682063357728379e-05,0.00015060841242870706,0.0005921263333001903,0.09280535074759567,0.09280535074759567,0.09280535074759567,0.09289080361249102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494763.5060798945,593.3608302637577,0.0,0.09280535074759567,0.09280535078800485,0.09280535078800485,0.37317811557604824,0.37317811557604824,0.5,8.57900040747431,0.4610424139492011,0.4610424139492011,5.633182809106074e-11,0.0005061273804471966,0.4583345204117677,5.633182809106074e-11,27755.245067189,21035.365363923353,0.7578879348030119,0.9849462184136235,0.6071735406405673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684257373608043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.98827238594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45528778094825,260.45528778094825,-12.694712219051723,244.6564328293385,276.25414273255353,124850.27502321177,124863.2552361594,-12.980212947610585,0.0,nan,276.25414273255353,3.104142732553555,269.93460075191797,-3.215399248082008,263.61505877126007,-9.53494122873991,257.29551679063275,-15.854483209367231,250.9759748099869,-22.174025190013083,244.6564328293385,-28.493567170661464,1.0,1.0,26022.012520719443,26022.012520719443,275.47516599612294,2.325165996122962,275.47516599612294,275.47516599612294,77091.66436724273,77087.42283575439,4.241531488340115,0.0,8546.071908451686,8546.071908451686,0.8850082047093712,3951.2199575729896,275.47516599612294,2.325165996122962,1.0,0.002,0.18300795498449507,0.0046524670803386485,0.0002825754527402669,0.0017174245472896417,0.14128772637013345,0.14128772637013345,0.0,2.990836744931613e-14,1.0,1.0009259875614498,0.45833452035543587,0.09280535078800485,0.0,8.584158241238956e-05,110.31037511252656,0.0,1599910.0010604737,266.45545515580875,0.0005061273241153685,1.0,1285045.9184522838,2593.3478694923247,,,,,,,,,,,,,,,,,,,3.0,15272.480421811892,1568.8692232427275,0.37317811557604824,6.173730061729009,3.0010186646830945
