time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1811.0,-30.25066085248181,4.564541506189355,35.05424732341599,24.371270031575136,4.860384843253796,-26.739556282931183,-40.23106017904354,1.3492802737227731,-6.694362003226274,-6.694865851312066,40.1083870983906,41123.28014614182,25586.843180168224,25586.843180168224,66710.12332631004,77100.49084758677,77087.22370497794,25586.843180168224,102674.06688514617,102674.06688514617,102674.06688514617,130428.87306568121,126539.82031414463,3889.052751536577,0.0,90975.201468513,54998.06888326763,39974.59176138374,27754.806180535044,67729.39794191878,21035.066972336135,1568.842854961382,0.0,0.8775890976740094,2.708991099477901,0.001494314320929203,1.0,1.0,-6.237570844744596,331827.01014440204,1559211.877774002,4.698869682415171,1559211.877774002,4.698869682415171,0.7578891682943336,0.09280474046469837,3.931553568916708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931553568916708,1.2854391124654,1.2857314648321965,3.0585295956773937,6480.657199749385,15272.466144002365,6450.508085858222,0.00032501093353131424,23139.758844384793,2359.598725801858,19281.000336631332,1966.1148645695862,0.8332411960857645,0.8332411960857645,35533.29547563902,35405.22815468563,1.004523525930236,0.8,4288.492323115893,4273.035954225843,1.004523525930236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.793083721412,4632.441516551485,6.0577880291486,4.564541506189355,-3.9199949228622497,8.484536429051605,3.000699645266247,3.5,0.8573427557903563,0.6,0.00022742201057165436,1.000030742511774,0.00022741501926274707,199.12941531337768,0.0,1.40096021007792e-06,3.9703212353608253,0.0011962144902455316,7.681851020111952e-05,0.00015060350037053485,0.000592105729373125,0.09280474043905206,0.09280474043905206,0.09280474043905206,0.09288999720568354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494751.0769200292,593.3648927240807,0.0,0.09280474043905206,0.09280474046469837,0.09280474046469837,0.37317483659403605,0.37317483659403605,0.5,8.581558111940065,0.4602254667279908,0.4602254667279908,2.489741746103391e-11,0.0005038480857706418,0.45729500656744904,2.489741746103391e-11,27754.806180535044,21035.066972336135,0.7578891682943336,0.9849507799185988,0.6071703188829024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684192614260257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.94462832505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4552103653893,260.4552103653893,-12.694789634610686,244.656152575326,276.25426815544733,124851.57405118171,124864.5171861799,-12.943134998197197,0.0,nan,276.25426815544733,3.1042681554473575,269.93464503943665,-3.2153549605633316,263.6150219233956,-9.534978076604375,257.2953988073773,-15.854601192622681,250.97577569135268,-22.174224308647297,244.656152575326,-28.493847424673987,1.0,1.0,26022.012520719443,26022.012520719443,275.47532781552826,2.325327815528283,275.47532781552826,275.47532781552826,77091.49844650735,77087.22370497794,4.274741529414314,0.0,8546.071908451686,8546.071908451686,0.8850087473584441,3951.2113367612915,275.47532781552826,2.325327815528283,1.0,0.002,0.18292230809284565,0.004652857184661207,0.00028244331607304556,0.0017175566842330577,0.14122165803652278,0.14122165803652278,0.0,3.0610323303870146e-13,1.0,1.0009238910782683,0.4572950065425516,0.09280474046469837,0.0,8.564688199529836e-05,110.060122070662,0.0,1599910.2126442373,266.4556379967737,0.0005038480608732243,1.0,1285045.2871910017,2593.3633590381737,,,,,,,,,,,,,,,,,,,3.0,15272.466144002365,1568.842854961382,0.37317483659403605,6.173730061729009,3.000699645266247
1812.0,-30.250953726964784,4.56589734667005,35.05424327507559,24.37142376964914,4.860529096214952,-26.73980544466928,-40.23129983162505,1.3493808139734957,-6.694183018937281,-6.694684968444857,40.10837781300736,41122.91849044009,25587.299143348988,25587.299143348988,66710.21763378909,77100.34633696648,77087.06083034401,25587.299143348988,102674.359973693,102674.359973693,102674.359973693,130428.74646263552,126538.57349113248,3890.1729715030388,0.0,90975.19692683069,54997.84669412605,39974.83359189404,27754.38648894252,67729.22008083656,21034.782086007915,1568.8175064320585,0.0,0.8775901195909195,2.709009413422093,0.001494314320929203,1.0,1.0,-6.238257737294418,331829.38327693846,1559211.4765056446,4.698834868412954,1559211.4765056446,4.698834868412954,0.7578903642632588,0.09280413698555844,3.9315443344168344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315443344168344,1.2854386560949882,1.2857309993706239,3.0585234976209636,6480.644278699556,15272.451893406476,6450.510271549983,0.00032501379630064725,23139.81204038108,2359.604150283846,19281.006869810273,1966.115530768435,0.8332395628868187,0.8332395628868187,35533.22870665645,35405.22815468563,1.0045211664882978,0.8,4288.48426480705,4273.035954225843,1.0045211664882978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.524615443441,4632.441516551485,6.058281050331346,4.56589734667005,-3.919689179468229,8.48558652613828,3.000381773161598,3.5,0.857251935189028,0.6,0.00022741501926274707,1.0000305457521503,0.00022740807291211492,199.1296576360331,0.0,1.3921752549836013e-06,3.9454246726235263,0.001197606665500515,7.681642277446773e-05,0.00015059859648827934,0.0005920850587946216,0.09280413698597435,0.09280413698597435,0.09280413698597435,0.09288923247023888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494738.6877331187,593.3689422479724,0.0,0.09280413698597435,0.09280413698555844,0.09280413698555844,0.3731715584415366,0.3731715584415366,0.5,8.584110979793612,0.4593998989824968,0.4593998989824968,5.115907697472721e-12,0.0005019495075657687,0.45642723115042827,5.115907697472721e-12,27754.38648894252,21034.782086007915,0.7578903642632588,0.9849547588790883,0.607166573620054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684128032470816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.91973176231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45513351433664,260.45513351433664,-12.69486648566334,244.65587400057734,276.2543930280884,124852.88243370682,124865.73118819468,-12.848754487864262,0.0,nan,276.2543930280884,3.1043930280883956,269.93468922260024,-3.2153107773997363,263.61498541708465,-9.535014582915323,257.2952816115896,-15.85471838841039,250.97557780607963,-22.17442219392035,244.65587400057734,-28.494125999422636,1.0,1.0,26022.012520719443,26022.012520719443,275.47548963997474,2.325489639974762,275.47548963997474,275.47548963997474,77091.33998299342,77087.06083034401,4.279152649411117,0.0,8546.071908451686,8546.071908451686,0.8850093315431564,3951.2020560889187,275.47548963997474,2.325489639974762,1.0,0.002,0.18283682380524668,0.004653245886415345,0.00028231142791986565,0.0017176885732040803,0.14115571395993282,0.14115571395993282,0.0,1.12394598836274e-12,1.0,1.000922141136515,0.45642723114531236,0.09280413698555844,0.0,8.548427945668453e-05,109.85111771696576,0.0,1599910.4202382811,266.4558169810627,0.000501949502449861,1.0,1285044.670378582,2593.376651434824,,,,,,,,,,,,,,,,,,,3.0,15272.451893406476,1568.8175064320585,0.3731715584415366,6.173730061729009,3.000381773161598
1813.0,-30.25124493972963,4.567249391828116,35.054239199638076,24.3715820129961,4.860677632411788,-26.74005268254254,-40.23153920480979,1.349485375343532,-6.694004335914087,-6.694504446702961,40.10836893429007,41122.560781301,25587.754581796205,25587.754581796205,66710.31536309721,77100.1991080681,77086.90395810884,25587.754581796205,102674.65853990505,102674.65853990505,102674.65853990505,130428.62774995607,126537.33662892821,3891.2911210278517,0.0,90975.19007833638,54997.62892293277,39975.06795044846,27753.969210051015,67729.03716049947,21034.498901731244,1568.7922830163302,0.0,0.8775911379763877,2.7090276901611956,0.001494314320929203,1.0,1.0,-6.23891919165942,331831.7516846908,1559211.0928099041,4.698800174768926,1559211.0928099041,4.698800174768926,0.7578915557099366,0.09280353497559485,3.9315349229158767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315349229158767,1.285438180801751,1.285730515039723,3.058517306887296,6480.631161277783,15272.437670792584,6450.512608837869,0.00032501671107642747,23139.865691658,2359.6096211915387,19281.013856120175,1966.1162431737828,0.8332379328835536,0.8332379328835536,35533.160657855755,35405.22815468563,1.0045187618220608,0.8,4288.476052037716,4273.035954225843,1.0045187618220608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.257081630929,4632.441516551485,6.058772669343346,4.567249391828116,-3.9193841121005857,8.4866335039287,3.0000650208835897,3.5,0.8571614345381685,0.6,0.00022740807291211492,1.0000303725110653,0.0002274011661676792,199.12989858430998,0.0,1.3832244231996384e-06,3.920058015347775,0.0011989898899237147,7.681433783377556e-05,0.00015059373507833937,0.0005920645286328329,0.09280353496938154,0.09280353496938154,0.09280353496938154,0.09288847347097565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494726.32336914586,593.372983639031,0.0,0.09280353496938154,0.09280353497559485,0.09280353497559485,0.3731682852556155,0.3731682852556155,0.5,8.58665913591204,0.4585711822034,0.4585711822034,-3.1377567211166024e-11,0.0005001107888915612,0.45558525504355885,-3.1377567211166024e-11,27753.969210051015,21034.498901731244,0.7578915557099366,0.9849588619577129,0.6071629319615407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268406363158531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.894365105036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45505766561126,260.45505766561126,-12.694942334388713,244.6555971257251,276.25451820548824,124854.23110880042,124866.91228499377,-12.68117619331941,0.0,nan,276.25451820548824,3.1045182054882616,269.93473398954916,-3.2152660104508186,263.6149497735874,-9.53505022641258,257.2951655576421,-15.854834442357856,250.9753813416757,-22.174618658324277,244.6555971257251,-28.49440287427487,1.0,1.0,26022.012520719443,26022.012520719443,275.4756518056535,2.3256518056535356,275.4756518056535,275.4756518056535,77091.19358497794,77086.90395810884,4.289626869096537,0.0,8546.071908451686,8546.071908451686,0.8850099269249238,3951.192597530456,275.4756518056535,2.3256518056535356,1.0,0.002,0.18275149729594115,0.004653633866334389,0.0002821797830791158,0.001717820217032347,0.1410898915395579,0.1410898915395579,0.0,1.1146292222541376e-13,1.0,1.000920443246259,0.4555852550749364,0.09280353497559485,0.0,8.532649970142686e-05,109.6483111579595,0.0,1599910.627563154,266.4559956640859,0.0005001108202691285,1.0,1285044.0547970342,2593.3896178740342,,,,,,,,,,,,,,,,,,,3.0,15272.437670792584,1568.7922830163302,0.3731682852556155,6.173730061729009,3.0000650208835897
1814.0,-30.251536512207316,4.568597701457595,35.054235158971224,24.371790512837492,4.860874348493161,-26.74029542613839,-40.231774107646174,1.3496332624197054,-6.693822798860879,-6.694321311823122,40.108361786832404,41122.15939305844,25588.20284426388,25588.20284426388,66710.36223732232,77100.0148595954,77086.78048804167,25588.20284426388,102674.98333230555,102674.98333230555,102674.98333230555,130428.5408629377,126536.13335696785,3892.407505969852,0.0,90975.15724882671,54997.37904609717,39975.30911414393,27753.557530632155,67728.86664477608,21034.21990614546,1568.767263938073,0.0,0.8775921639867132,2.7090462280542034,0.001494314320929203,1.0,1.0,-6.2394691169986345,331834.15439092345,1559210.7839308528,4.698765221418394,1559210.7839308528,4.698765221418394,0.7578927452067927,0.09280293511127757,3.931523203932359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931523203932359,1.285437502539723,1.2857298277447944,3.058509803988596,6480.61526353576,15272.423471705963,6450.516913112379,0.0003250203494680478,23139.92631604774,2359.61580315885,19281.026721884726,1966.1175551166532,0.8332363058785182,0.8332363058785182,35533.07592501601,35405.22815468563,1.0045157675872278,0.8,4288.465825681622,4273.035954225843,1.0045157675872278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.990478166162,4632.441516551485,6.059261316491432,4.568597701457595,-3.919077466757851,8.487675168215446,2.99974938341739,3.5,0.8570712524049685,0.6,0.0002274011661676792,1.0000304101011268,0.00022739425108550803,199.13013983072867,0.0,1.3753393190300335e-06,3.897711630131115,0.0012003652292427447,7.68122918806863e-05,0.0001505888742869929,0.0005920436535133656,0.09280293510544849,0.09280293510544849,0.09280293510544849,0.09288773630998831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494713.98738515284,593.3770158006046,0.0,0.09280293510544849,0.09280293511127757,0.09280293511127757,0.3731650174909074,0.3731650174909074,0.5,8.589203172929892,0.4577606459288859,0.4577606459288859,1.2505552149377763e-11,0.0004985129622241402,0.45485219482446837,1.2505552149377763e-11,27753.557530632155,21034.21990614546,0.7578927452067927,0.9849620337987405,0.607158534170307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683999411392655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.87201871982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45498698425325,260.45498698425325,-12.695013015746724,244.65532201756164,276.2546519509371,124856.02728060998,124867.84452252451,-11.817241914535717,0.0,nan,276.2546519509371,3.104651950937125,269.93478596427366,-3.2152140357263193,263.6149199775907,-9.535080022409261,257.2950539909213,-15.854946009078674,250.97518800423498,-22.174811995764998,244.65532201756164,-28.494677982438333,1.0,1.0,26022.012520719443,26022.012520719443,275.47582049295227,2.325820492952289,275.47582049295227,275.47582049295227,77091.16758976397,77086.78048804167,4.387101722299121,0.0,8546.071908451686,8546.071908451686,0.8850106682802181,3951.1808199520206,275.47582049295227,2.325820492952289,1.0,0.002,0.18266630820569113,0.004654021728734767,0.0002820483518379912,0.0017179516480859782,0.1410241759189956,0.1410241759189956,0.0,-7.603076154771848e-14,1.0,1.0009189651711023,0.4548521948119628,0.09280293511127757,0.0,8.51890782400101e-05,109.471665325956,0.0,1599910.8385838352,266.4561772011391,0.0004985129497185881,1.0,1285043.4303037366,2593.401263552177,,,,,,,,,,,,,,,,,,,3.0,15272.423471705963,1568.767263938073,0.3731650174909074,6.173730061729009,2.99974938341739
1815.0,-30.25182484177732,4.569942047976785,35.054231349397504,24.371916730329417,4.860991782169526,-26.74054317938379,-40.232017322536535,1.3497101198656631,-6.69365350945003,-6.694150933740458,40.108360374809415,41121.844463631765,25588.67841804447,25588.67841804447,66710.52288167624,77099.8922289496,77086.69884625291,25588.67841804447,102675.37726429738,102675.37726429738,102675.37726429738,130428.55809766149,126535.03471189247,3893.523385769019,0.0,90975.16664830476,54997.19528554604,39975.52373639857,27753.180833364113,67728.70456976269,21033.96524601098,1568.744215769882,0.0,0.877593098498159,2.709063469487065,0.001494314320929203,1.0,1.0,-6.239799059242273,331836.3897413827,1559210.7229114831,4.698733385228356,1559210.7229114831,4.698733385228356,0.7578938562863584,0.09280235183603538,3.9315152320360354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315152320360354,1.2854371569156842,1.2857294731527897,3.0585044246499216,6480.603865362612,15272.409255706001,6450.518044085329,0.000325022817467308,23139.9756274608,2359.620831523589,19281.03010243856,1966.1178998372084,0.8332346763389529,0.8332346763389529,35533.0182850551,35405.22815468563,1.0045137307442185,0.8,4288.458869148979,4273.035954225843,1.0045137307442185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.724815059829,4632.441516551485,6.059755143594865,4.569942047976785,-3.918780875762135,8.488722923738921,2.9994348724753293,3.5,0.8569813921358084,0.6,0.00022739425108550803,1.0000300719423731,0.0002273874131043248,199.13037839448143,0.0,1.377001279688816e-06,3.902421626638105,0.0012017422305224336,7.681017358448701e-05,0.000150584077501021,0.0005920235943973589,0.09280235182921653,0.09280235182921653,0.09280235182921653,0.09288706168964064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494701.6925293172,593.381034764894,0.0,0.09280235182921653,0.09280235183603538,0.09280235183603538,0.373161757478721,0.373161757478721,0.5,8.591744469821162,0.45701680318740046,0.45701680318740046,1.5688783605583012e-11,0.000497424290415438,0.4543518744981725,1.5688783605583012e-11,27753.180833364113,21033.96524601098,0.7578938562863584,0.9849667626960488,0.6071553372362966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683935369049195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.87672871633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4549136180555,260.4549136180555,-12.695086381944463,244.65504819425965,276.2547790418452,124856.99257727762,124869.25869741639,-12.266120138784947,0.0,nan,276.2547790418452,3.1047790418452337,269.93483287234267,-3.2151671276573097,263.61488670281796,-9.535113297182022,257.29494053329296,-15.855059466707019,250.97499436377433,-22.17500563622565,244.65504819425965,-28.494951805740328,1.0,1.0,26022.012520719443,26022.012520719443,275.47598131789874,2.3259813178987656,275.47598131789874,275.47598131789874,77090.93418577641,77086.69884625291,4.235339523496805,0.0,8546.071908451686,8546.071908451686,0.885011172590607,3951.1728081962156,275.47598131789874,2.3259813178987656,1.0,0.002,0.18258121303774025,0.004654407008560097,0.000281917058135497,0.0017180829420002583,0.14095852906774847,0.14095852906774847,0.0,1.3575512242125498e-13,1.0,1.0009179566976805,0.4543518744824837,0.09280235183603538,0.0,8.509515833094041e-05,109.35092472415394,0.0,1599911.0359389374,266.45634649054995,0.0004974242747266544,1.0,1285042.8493109012,2593.409834684684,,,,,,,,,,,,,,,,,,,3.0,15272.409255706001,1568.744215769882,0.373161757478721,6.173730061729009,2.9994348724753293
1816.0,-30.252111147810435,4.571282706208734,35.05422736529137,24.372065858356677,4.861129685075384,-26.74078706448906,-40.232252365071304,1.3498056019508244,-6.693471550335289,-6.693966726477946,40.10834771875188,41121.49117924717,25589.121013191194,25589.121013191194,66710.61219243836,77099.75328307238,77086.50204253577,25589.121013191194,102675.62305572696,102675.62305572696,102675.62305572696,130428.36801465641,126533.73239004181,3894.635624614598,0.0,90975.16234335824,54996.97610404207,39975.762488129076,27752.744958929463,67728.50744705854,21033.66890613088,1568.7180224018632,0.0,0.877594151399375,2.7090821245541807,0.001494314320929203,1.0,1.0,-6.240648993920331,331838.80654301745,1559210.175976858,4.698697515881802,1559210.175976858,4.698697515881802,0.7578950816309535,0.09280174723864382,3.9315059341954797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315059341954797,1.2854367239164657,1.2857290312648548,3.058498221691517,6480.590722038087,15272.395094953208,6450.520429268821,0.00032502574106791856,23140.029257510167,2359.626300266673,19281.037231911632,1966.1186268411368,0.8332330533097279,0.833233053309728,35532.95105796384,35405.22815468563,1.0045113551185492,0.8,4288.45075555127,4273.035954225843,1.0045113551185492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.460029176194,4632.441516551485,6.060239963522793,4.571282706208734,-3.918474274468501,8.489756980677235,2.9991214131777144,3.5,0.8568918323364898,0.6,0.0002273874131043248,1.00002986096052,0.0002273806233005094,199.1306152844612,0.0,1.3616497804721704e-06,3.858915477858131,0.0012031038803029057,7.680812651727867e-05,0.0001505792865870461,0.0005920033587838936,0.09280174723193454,0.09280174723193454,0.09280174723193454,0.0928862618180215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494689.37154286896,593.3850616735929,0.0,0.09280174723193454,0.09280174723864382,0.09280174723864382,0.3731585107088558,0.3731585107088558,0.5,8.594279908756663,0.4562098616456183,0.4562098616456183,6.252776074688882e-12,0.0004951761426355006,0.45331773255759344,6.252776074688882e-12,27752.744958929463,21033.66890613088,0.7578950816309535,0.984970948083924,0.6071518881674851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683871515361083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.83322256755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45484009998927,260.45484009998927,-12.695159900010708,244.65477595781715,276.2549042421523,124858.19309195572,124870.48460636048,-12.291514404772737,0.0,nan,276.2549042421523,3.1049042421523154,269.93487858530347,-3.2151214146965117,263.61485292842264,-9.535147071577342,257.2948272715585,-15.85517272844146,250.97480161468184,-22.17519838531814,244.65477595781715,-28.495224042182826,1.0,1.0,26022.012520719443,26022.012520719443,275.47614249660273,2.326142496602756,275.47614249660273,275.47614249660273,77090.7609659694,77086.50204253577,4.258923433633754,0.0,8546.071908451686,8546.071908451686,0.885011760781386,3951.1634638664573,275.47614249660273,2.326142496602756,1.0,0.002,0.18249631156079907,0.004654793863604192,0.0002817860714142454,0.001718213928790611,0.1408930357071227,0.1408930357071227,0.0,2.0485609736331511e-13,1.0,1.000915870982238,0.45331773255134067,0.09280174723864382,0.0,8.490146774543867e-05,109.10197069131625,0.0,1599911.2465284904,266.4565284496647,0.0004951761363827245,1.0,1285042.2211596896,2593.4252471126506,,,,,,,,,,,,,,,,,,,3.0,15272.395094953208,1568.7180224018632,0.3731585107088558,6.173730061729009,2.9991214131777144
1817.0,-30.25239568530688,4.572619624472836,35.05422331755947,24.37222406677904,4.861275989148261,-26.741028517875296,-40.23248705836011,1.3499088218021096,-6.693292498380629,-6.6937857514504895,40.108337914293315,41121.13915457381,25589.569809024946,25589.569809024946,66710.70896359875,77099.60825947604,77086.33674211099,25589.569809024946,102675.90655113594,102675.90655113594,102675.90655113594,130428.23174719207,126532.4858696031,3895.7458775889636,0.0,90975.15300269556,54996.75929099258,39975.99301300331,27752.325196056136,67728.31820905945,21033.38391627906,1568.6926784481143,0.0,0.8775951757655993,2.709100448625502,0.001494314320929203,1.0,1.0,-6.241354564658536,331841.18095101404,1559209.7522777128,4.698662618693734,1559209.7522777128,4.698662618693734,0.7578962759944922,0.09280114811669637,3.9314961886953546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314961886953546,1.2854362545833722,1.2857285530967208,3.0584917569246617,6480.577023972872,15272.380965127619,6450.523219529527,0.0003250288099425187,23140.084241792225,2359.6319071030603,19281.045572187606,1966.1194773125999,0.8332314338495367,0.8332314338495368,35532.88059408142,35405.22815468563,1.0045088651145402,0.8,4288.442251307159,4273.035954225843,1.0045088651145402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.196185081157,4632.441516551485,6.060724960967932,4.572619624472836,-3.9181704931003942,8.49079011757323,2.9988090818243136,3.5,0.8568025948069468,0.6,0.0002273806233005094,1.0000296765735601,0.00022737387562296385,199.1308507116455,0.0,1.3520578114172771e-06,3.831731837556563,0.001204455938114323,7.680608254210333e-05,0.0001505745407584061,0.0005919832331062268,0.09280114811030878,0.09280114811030878,0.09280114811030878,0.09288549784956844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494677.08836522436,593.3890763269767,0.0,0.09280114811030878,0.09280114811669637,0.09280114811669637,0.373155264654205,0.373155264654205,0.5,8.59681040190298,0.4553881778851405,0.4553881778851405,-1.4438228390645236e-11,0.000493253069862476,0.45243118679195504,-1.4438228390645236e-11,27752.325196056136,21033.38391627906,0.7578962759944922,0.9849751289804716,0.6071483869958753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683807837271233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.80603892724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4547673821587,260.4547673821587,-12.69523261784127,244.6545054015611,276.25502936275257,124859.4825616424,124871.64028218747,-12.157720545085539,0.0,nan,276.25502936275257,3.105029362752589,269.93492457053026,-3.215075429469721,263.61481977828294,-9.535180221717042,257.29471498602993,-15.855285013970047,250.97461019379534,-22.175389806204635,244.6545054015611,-28.49549459843888,1.0,1.0,26022.012520719443,26022.012520719443,275.4763041293608,2.3263041293608353,275.4763041293608,275.4763041293608,77090.61159970041,77086.33674211099,4.274857589422027,0.0,8546.071908451686,8546.071908451686,0.8850123772913179,3951.153669638831,275.4763041293608,2.3263041293608353,1.0,0.002,0.18241157618835166,0.0046551794720936564,0.0002816553392007792,0.0017183446608783782,0.1408276696003896,0.1408276696003896,0.0,7.915716693229768e-14,1.0,1.000914083101827,0.45243118680639327,0.09280114811669637,0.0,8.473536309258761e-05,108.88846690655333,0.0,1599911.4541647998,266.45670750161935,0.0004932530843007044,1.0,1285041.6040298832,2593.4387766510854,,,,,,,,,,,,,,,,,,,3.0,15272.380965127619,1568.6926784481143,0.373155264654205,6.173730061729009,2.9988090818243136
1818.0,-30.252671247965452,4.57395295437186,35.054219354270785,24.37242673421281,4.861472055891498,-26.741256917587144,-40.23270848030222,1.3500577255185542,-6.693105274248978,-6.693597181791643,40.10833225582195,41120.76749826301,25590.000412498877,25590.000412498877,66710.76791076189,77099.43510317882,77086.25423154102,25590.000412498877,102676.2546440399,102676.2546440399,102676.2546440399,130428.17169237566,126531.31699567311,3896.8546967025404,0.0,90975.13037704407,54996.53578483026,39976.2162135709,27751.917048335763,67728.13326190667,21033.10777142045,1568.6677030530623,0.0,0.8775962256904881,2.7091195331229407,0.001494314320929203,1.0,1.0,-6.241787619337629,331843.65501674707,1559209.507745837,4.698626850849834,1559209.507745837,4.698626850849834,0.7578974719039012,0.09280055213224196,3.9314860832679512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314860832679512,1.2854355712340424,1.2857278609178464,3.0584855213658435,6480.563811571982,15272.36686118818,6450.525680626031,0.0003250317534376328,23140.137965698515,2359.6373854168874,19281.052928569756,1966.1202274548145,0.8332298172617111,0.8332298172617111,35532.80752774325,35405.22815468563,1.004506283148051,0.8,4288.433432974208,4273.035954225843,1.004506283148051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.933264528176,4632.441516551485,6.061204384138628,4.57395295437186,-3.91786134554679,8.49181429991865,2.9984978566776657,3.5,0.8567136733364759,0.6,0.00022737387562296385,1.0000287405721886,0.00022736734095548777,199.13107871349135,0.0,1.3436707699767212e-06,3.807962962114028,0.0012057996088842998,7.680415419496289e-05,0.00015056972142800097,0.0005919627643557181,0.09280055212482612,0.09280055212482612,0.09280055212482612,0.09288478445913798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494664.84238954016,593.3930789881118,0.0,0.09280055212482612,0.09280055213224196,0.09280055213224196,0.3731520229163322,0.3731520229163322,0.5,8.599337372702808,0.4546037404370509,0.4546037404370509,6.326672519207932e-11,0.0004919075426528252,0.4518095624540024,6.326672519207932e-11,27751.917048335763,21033.10777142045,0.7578974719039012,0.9849786890299989,0.6071445574802394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683744337230909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.7822700518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45470065885144,260.45470065885144,-12.69529934114854,244.65423822258845,276.2551630951125,124861.33985114838,124872.49534535887,-11.155494210485355,0.0,nan,276.2551630951125,3.105163095112516,269.9349781206227,-3.215021879377275,263.61479314610284,-9.535206853897137,257.29460817159014,-15.855391828409836,250.974423197092,-22.175576802907983,244.65423822258845,-28.49576177741153,1.0,1.0,26022.012520719443,26022.012520719443,275.47648304422495,2.3264830442249718,275.47648304422495,275.47648304422495,77090.5521914878,77086.25423154102,4.2979599467798835,0.0,8546.071908451686,8546.071908451686,0.8850130165703408,3951.143513684291,275.47648304422495,2.3264830442249718,1.0,0.002,0.18232695740224983,0.004655565905770887,0.0002815247912974807,0.0017184752086154915,0.14076239564874032,0.14076239564874032,0.0,-8.702760734280446e-14,1.0,1.0009128299241705,0.45180956239073566,0.09280055213224196,0.0,8.461877575732685e-05,108.7385929179375,0.0,1599911.6722247975,266.456894725751,0.0004919074793861,1.0,1285040.9610011664,2593.4491096734073,,,,,,,,,,,,,,,,,,,3.0,15272.36686118818,1568.6677030530623,0.3731520229163322,6.173730061729009,2.9984978566776657
1819.0,-30.252954726849936,4.5752824676380355,35.054215680380324,24.372597934585087,4.86163178353777,-26.741496075817558,-40.232938912790246,1.3501731324861794,-6.692930099916111,-6.6934211936540615,40.10833268148971,41120.39814644656,25590.45840870105,25590.45840870105,66710.85655514762,77099.27971946142,77086.21787399755,25590.45840870105,102676.67628269861,102676.67628269861,102676.67628269861,130428.22157833609,126530.25820426067,3897.9633740754193,0.0,90975.11397188292,54996.307506734214,39976.45162794301,27751.54529563748,67727.99692358049,21032.856988736457,1568.6447617352121,0.0,0.8775971837411785,2.709137338554184,0.001494314320929203,1.0,1.0,-6.241988237301712,331845.96402226907,1559209.5261413304,4.6985942129363885,1559209.5261413304,4.6985942129363885,0.7578985877965796,0.0927999738913948,3.9314758858109675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314758858109675,1.2854350443046103,1.2857273254682702,3.0584788420311058,6480.549658863171,15272.352927560076,6450.528885495233,0.00032503494729752675,23140.193813783746,2359.6430803366843,19281.062508138268,1966.121204298947,0.833228220268979,0.833228220268979,35532.73379595581,35405.22815468563,1.0045036776677323,0.8,4288.424534328581,4273.035954225843,1.0045036776677323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.671301003606,4632.441516551485,6.061688981474591,4.5752824676380355,-3.91756207283375,8.492844540471786,2.998187777237993,3.5,0.8566250792108551,0.6,0.00022736734095548777,1.0000295662969214,0.00022736061874392574,199.13131326574205,0.0,1.3012553835453325e-06,3.687757756967472,0.001207100864267845,7.680214742318302e-05,0.00015056519353230473,0.0005919434276147174,0.09279997380684472,0.09279997380684472,0.09279997380684472,0.09288413791243005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494652.63588305097,593.3970690126085,0.0,0.09279997380684472,0.0927999738913948,0.0927999738913948,0.373148791155462,0.373148791155462,0.5,8.601862295790323,0.45390545561178897,0.45390545561178897,1.3130829756846651e-11,0.0004910937379349889,0.4514329563523347,1.3130829756846651e-11,27751.54529563748,21032.856988736457,0.7578985877965796,0.984981980648556,0.6071403262205426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683681008036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.662064846656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.454634816945,260.454634816945,-12.695365183055003,244.65397210915052,276.2552975247369,124862.66570416046,124873.67383725395,-11.008133093463332,0.0,nan,276.2552975247369,3.1052975247368977,269.93503244162883,-3.214967558371143,263.61476735849624,-9.53523264150374,257.2945022753865,-15.855497724613485,250.9742371922707,-22.175762807729285,244.65397210915052,-28.49602789084946,1.0,1.0,26022.012520719443,26022.012520719443,275.47665477806373,2.326654778063755,275.47665477806373,275.47665477806373,77090.4065616374,77086.21787399755,4.188687639849377,0.0,8546.071908451686,8546.071908451686,0.8850136616709717,3951.1332652400224,275.47665477806373,2.326654778063755,1.0,0.002,0.18224240940521733,0.004655949881627454,0.00028139434532643284,0.001718605654250739,0.1406971726632164,0.1406971726632164,0.0,-4.2282800524762187e-13,1.0,1.0009120711416784,0.4514329563392039,0.0927999738913948,0.0,8.454798611112924e-05,108.64757458355525,0.0,1599911.8768840446,266.45706990008387,0.0004910937248041591,1.0,1285040.3608756536,2593.4562171141156,,,,,,,,,,,,,,,,,,,3.0,15272.352927560076,1568.6447617352121,0.373148791155462,6.173730061729009,2.998187777237993
1820.0,-30.253235079335347,4.576608282457965,35.05421209829035,24.372765083704166,4.861787249584865,-26.741732846467023,-40.233169100806094,1.3502850166422418,-6.692749873416233,-6.693239590137713,40.10832798272095,41120.04356434122,25590.902221738794,25590.902221738794,66710.94578608002,77099.12990938581,77086.12622512577,25590.902221738794,102677.02844686457,102677.02844686457,102677.02844686457,130428.17504258733,126529.10497516663,3899.0700674206996,0.0,90975.10112658214,54996.08905864586,39976.68007548476,27751.14659572277,67727.82667120753,21032.587193558345,1568.6204023485159,0.0,0.8775981919949507,2.7091557192851243,0.001494314320929203,1.0,1.0,-6.242444097436419,331848.3467165176,1559209.3230836217,4.698559864803488,1559209.3230836217,4.698559864803488,0.7578997545564499,0.09279938843962086,3.9314659465579576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314659465579576,1.285434534259776,1.2857268066660494,3.058472323385891,6480.535846636177,15272.338826158159,6450.531769503198,0.00032503804677411257,23140.249047872807,2359.648712646297,19281.071128631072,1966.1220833445748,0.8332266039463178,0.8332266039463178,35532.66193105197,35405.22815468563,1.0045011381592903,0.8,4288.415860996026,4273.035954225843,1.0045011381592903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.41023139405,4632.441516551485,6.062168995427821,4.576608282457965,-3.9172589700814657,8.493867252539431,2.9978787686639086,3.5,0.856536791046831,0.6,0.00022736061874392574,1.000029240282404,0.00022735397084961244,199.13154523167088,0.0,1.3386028163961232e-06,3.7936003816666135,0.0012084394670842412,7.68001428288444e-05,0.00015056047591508135,0.0005919233839577018,0.09279938843419257,0.09279938843419257,0.09279938843419257,0.09288343241506089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494640.4220146379,593.4010611511692,0.0,0.09279938843419257,0.09279938843962086,0.09279938843962086,0.37314557525062914,0.37314557525062914,0.5,8.604383616113134,0.4532172900861724,0.4532172900861724,-8.071765478234738e-12,0.0004897167214608089,0.4507954927012747,-8.071765478234738e-12,27751.14659572277,21032.587193558345,0.7578997545564499,0.9849857741624566,0.6071366170357595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683617860525134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.76790747135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4545695929742,260.4545695929742,-12.695430407025754,244.65370736878208,276.25543181716444,124863.9514548001,124874.85627347902,-10.904818678922258,0.0,nan,276.25543181716444,3.105431817164458,269.93508692749265,-3.214913072507329,263.61474203780324,-9.535257962196738,257.29439714814015,-15.855602851859828,250.97405225846288,-22.1759477415371,244.65370736878208,-28.496292631217898,1.0,1.0,26022.012520719443,26022.012520719443,275.47682565748687,2.326825657486893,275.47682565748687,275.47682565748687,77090.25339296377,77086.12622512577,4.1271678379998775,0.0,8546.071908451686,8546.071908451686,0.8850142904371164,3951.1232762907475,275.47682565748687,2.326825657486893,1.0,0.002,0.18215798095043623,0.004656334331734217,0.0002812640870854923,0.0017187359129478223,0.14063204354274614,0.14063204354274614,0.0,3.331449699439659e-14,1.0,1.0009107859341293,0.4507954927093465,0.09279938843962086,0.0,8.442844456730636e-05,108.49390659052715,0.0,1599912.0866766244,266.45725012658374,0.0004897167295325744,1.0,1285039.74160078,2593.466652345596,,,,,,,,,,,,,,,,,,,3.0,15272.338826158159,1568.6204023485159,0.37314557525062914,6.173730061729009,2.9978787686639086
1821.0,-30.253513447940655,4.577930264899211,35.054208488323354,24.372895492147677,4.861907083484315,-26.741971394829797,-40.23339949836952,1.350365030365326,-6.692577870649416,-6.693065737062421,40.10832001405626,41119.715086127275,25591.362107741144,25591.362107741144,66711.07719386842,77099.00737563799,77085.96482187942,25591.362107741144,102677.32692962055,102677.32692962055,102677.32692962055,130428.06794462804,126527.89333644634,3900.1746081817028,0.0,90975.1063634469,54995.88782355656,39976.90948876705,27750.74101500749,67727.65050377454,21032.311926576247,1568.595907045863,0.0,0.8775991704778466,2.7091733226608525,0.001494314320929203,1.0,1.0,-6.243127904155358,331850.627735341,1559208.9787174934,4.698526530921619,1559208.9787174934,4.698526530921619,0.7579009120946376,0.09279880375371978,3.9314576136126416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314576136126416,1.2854341733051105,1.2857264370834374,3.0584666996241987,6480.523930559984,15272.324777939139,6450.533345540023,0.00032504065514213425,23140.299426972404,2359.6538498847626,19281.075839510613,1966.1225637205991,0.8332249934949646,0.8332249934949646,35532.6016803881,35405.22815468563,1.004499009067199,0.8,4288.408589379194,4273.035954225843,1.004499009067199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.150080559001,4632.441516551485,6.062651556883785,4.577930264899211,-3.916962128119635,8.494892393018846,2.997570860247317,3.5,0.8564488172135192,0.6,0.00022735397084961244,1.000029033430627,0.00022734737017551224,199.13177555659428,0.0,1.3238054671441133e-06,3.751664693886417,0.0012097632725513853,7.679813645809887e-05,0.0001505558343915136,0.0005919038813923201,0.09279880374516299,0.09279880374516299,0.09279880374516299,0.0928826890460219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494628.2153758738,593.40505072645,0.0,0.09279880374516299,0.09279880375371978,0.09279880375371978,0.37314236894731195,0.37314236894731195,0.5,8.606900175692523,0.45249805017283506,0.45249805017283506,-1.6484591469634324e-11,0.0004878664129819299,0.4499378329070396,-1.6484591469634324e-11,27750.74101500749,21032.311926576247,0.7579009120946376,0.9849902764624994,0.6071333462813039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268355488908138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.72597178358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4545018156563,260.4545018156563,-12.695498184343705,244.65344377056272,276.25555986075267,124864.88935009451,124876.22106280141,-11.331712706883101,0.0,nan,276.25555986075267,3.1055598607526917,269.9351366427124,-3.2148633572875838,263.61471342467684,-9.535286575323141,257.29429020663366,-15.855709793366316,250.97386698859947,-22.17613301140051,244.65344377056272,-28.49655622943726,1.0,1.0,26022.012520719443,26022.012520719443,275.47698062431266,2.3269806243126823,275.47698062431266,275.47698062431266,77090.05003845463,77085.96482187942,4.085216575214872,0.0,8546.071908451686,8546.071908451686,0.8850148175865823,3951.114901680705,275.47698062431266,2.3269806243126823,1.0,0.002,0.1820737131927276,0.004656716778192388,0.00028113407240047434,0.0017188659274548208,0.14056703620023717,0.14056703620023717,0.0,-1.4470499451468832e-13,1.0,1.0009090562607874,0.4499378329235242,0.09279880375371978,0.0,8.426774817060839e-05,108.28735537662314,0.0,1599912.2861323627,266.45742212935056,0.00048786642946652137,1.0,1285039.1487545706,2593.4797255276103,,,,,,,,,,,,,,,,,,,3.0,15272.324777939139,1568.595907045863,0.37314236894731195,6.173730061729009,2.997570860247317
1822.0,-30.25378986356163,4.579248556583329,35.054204682276776,24.373044340778165,4.862043000201462,-26.742206577212254,-40.23362563513217,1.3504597138818673,-6.6923995153155715,-6.692885070599758,40.10830713535407,41119.36565609537,25591.804999014374,25591.804999014374,66711.17065510974,77098.8719483751,77085.75726551717,25591.804999014374,102677.56226453155,102677.56226453155,102677.56226453155,130427.87167787697,126526.59573738235,3901.2759404946296,0.0,90975.10030345486,54995.66724140428,39977.14784672287,27750.30941334542,67727.4572600683,21032.01836841346,1568.5700130870598,0.0,0.8776002048762634,2.7091916211321387,0.001494314320929203,1.0,1.0,-6.2440206199645445,331852.9981621265,1559208.4221626983,4.6984912922225535,1559208.4221626983,4.6984912922225535,0.757902121202978,0.09279820871411201,3.931448150909036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931448150909036,1.285433743557224,1.2857259987526701,3.058460360647922,6480.51049902991,15272.310760118768,6450.536002085652,0.00032504365851927504,23140.35358253916,2359.6593722157068,19281.083780103276,1966.123373435707,0.8332233866405593,0.8332233866405593,35532.53326107048,35405.22815468563,1.0044965913185344,0.8,4288.400331892393,4273.035954225843,1.0044965913185344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.890809264738,4632.441516551485,6.063128888063409,4.579248556583329,-3.9166605592056105,8.49590911578894,2.9972640054211896,3.5,0.8563611444060542,0.6,0.00022734737017551224,1.0000288297999118,0.00022734081598527558,199.1320042660658,0.0,1.3144039534448438e-06,3.7250208040626873,0.00121107767650483,7.679616723880406e-05,0.00015055120293670817,0.0005918842484026524,0.09279820871199589,0.09279820871199589,0.09279820871199589,0.09288189258425582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494616.0142025612,593.40903823363,0.0,0.09279820871199589,0.09279820871411201,0.09279820871411201,0.37313916756825516,0.37313916756825516,0.5,8.609410694569133,0.4517054993745546,0.4517054993745546,2.4840574042173102e-11,0.0004855552841718236,0.44886445063519886,2.4840574042173102e-11,27750.30941334542,21032.01836841346,0.757902121202978,0.9849944668518102,0.6071299192320202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683492100062606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.69932789375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4544335888611,260.4544335888611,-12.695566411138884,244.6531815903814,276.25568558734545,124866.01747403947,124877.42433534926,-11.406861309818456,0.0,nan,276.25568558734545,3.1056855873454765,269.9351847879548,-3.2148152120451527,263.61468398857147,-9.535316011428506,257.2941831891478,-15.855816810852161,250.97368238976568,-22.176317610234292,244.6531815903814,-28.496818409618584,1.0,1.0,26022.012520719443,26022.012520719443,275.4771370040194,2.3271370040194483,275.4771370040194,275.4771370040194,77089.89029741738,77085.75726551717,4.133031900215428,0.0,8546.071908451686,8546.071908451686,0.8850154162053326,3951.105391663581,275.4771370040194,2.3271370040194483,1.0,0.002,0.18198964645242954,0.0046570995655159445,0.0002810043719386042,0.0017189956288984195,0.1405021859693021,0.1405021859693021,0.0,8.370235927979142e-13,1.0,1.000906891248624,0.4488644506103583,0.09279820871411201,0.0,8.406673224396436e-05,108.02899024945205,0.0,1599912.4923950776,266.4576004846844,0.00048555525933124954,1.0,1285038.5326736437,2593.495581013592,,,,,,,,,,,,,,,,,,,3.0,15272.310760118768,1568.5700130870598,0.37313916756825516,6.173730061729009,2.9972640054211896
1823.0,-30.254064656643937,4.580563128881293,35.05420077646174,24.37319706603887,4.8621865365176715,-26.742439537366327,-40.233851422648854,1.3505614173657134,-6.692222969148929,-6.692706503043903,40.10829664405581,41119.02848361325,25592.25132522399,25592.25132522399,66711.27980883724,77098.73446906643,77085.57886083871,25592.25132522399,102677.8301860627,102677.8301860627,102677.8301860627,130427.72100253041,126525.34592025208,3902.375082278328,0.0,90975.0968576307,54995.463670840785,39977.37020754436,27749.89081646771,67727.26102401207,21031.734003534373,1568.5447926446795,0.0,0.8776012186952585,2.709209703645204,0.001494314320929203,1.0,1.0,-6.244782983052005,331855.3410620711,1559207.9687800736,4.698456754650922,1559207.9687800736,4.698456754650922,0.7579033064538561,0.09279761764248338,3.931439338800542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931439338800542,1.2854332808404412,1.2857255275052715,3.0584546062399216,6480.498306129867,15272.29677214423,6450.53780184125,0.0003250463409128039,23140.40457391024,2359.664571888488,19281.089159693198,1966.1239220012133,0.8332217830552433,0.8332217830552433,35532.469545798886,35405.22815468563,1.0044943397988386,0.8,4288.392642134115,4273.035954225843,1.0044943397988386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.6324483217395,4632.441516551485,6.0636057838678425,4.580563128881293,-3.9163609681793856,8.496924097060678,2.9969582405207307,3.5,0.856273783005923,0.6,0.00022734081598527558,1.0000286606335311,0.0002273343004402016,199.13223163349082,0.0,1.3051490381663994e-06,3.6987923741635758,0.0012123828255429965,7.679420110735134e-05,0.00015054661487792423,0.0005918648840543263,0.09279761761100233,0.09279761761100233,0.09279761761100233,0.09288112639998543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494603.8500756083,593.4130137130478,0.0,0.09279761761100233,0.09279761764248338,0.09279761764248338,0.37313596593609083,0.37313596593609083,0.5,8.611915959311348,0.45088403793471343,0.45088403793471343,-3.359446054673754e-11,0.0004835338949646939,0.44792351999188895,-3.359446054673754e-11,27749.89081646771,21031.734003534373,0.7579033064538561,0.9849989324857736,0.607126699971447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683429486738897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.67309946385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4543658345057,260.4543658345057,-12.695634165494255,244.65292091994746,276.25581074906995,124867.26464888171,124878.59252306116,-11.327874179449207,0.0,nan,276.25581074906995,3.105810749069974,269.9352327832349,-3.2147672167650967,263.61465481744233,-9.535345182557649,257.2940768515798,-15.855923148420175,250.9734988857599,-22.176501114240068,244.65292091994746,-28.497079080052515,1.0,1.0,26022.012520719443,26022.012520719443,275.4772946959402,2.3272946959402248,275.4772946959402,275.4772946959402,77089.74869560554,77085.57886083871,4.169834766827989,0.0,8546.071908451686,8546.071908451686,0.8850159736666668,3951.0965354945447,275.4772946959402,2.3272946959402248,1.0,0.002,0.18190575597177558,0.004657481254522256,0.00028087494232694414,0.0017191250578088824,0.14043747116347208,0.14043747116347208,0.0,1.3582667976463902e-13,1.0,1.0009049935228733,0.4479235200254834,0.09279761764248338,0.0,8.389047161849676e-05,107.80243747102523,0.0,1599912.696944479,266.45777703085105,0.00048353392855915445,1.0,1285037.9237498075,2593.509757598165,,,,,,,,,,,,,,,,,,,3.0,15272.29677214423,1568.5447926446795,0.37313596593609083,6.173730061729009,2.9969582405207307
