time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1824.0,-30.25433785264717,4.581873974395156,35.05419681976356,24.37334944205361,4.862331309921167,-26.7426709363935,-40.23407696569336,1.3506643938063214,-6.692047296785859,-6.692528963489924,40.108287363856405,41118.70082639827,25592.69853927805,25592.69853927805,66711.39936567632,77098.59787895124,77085.4161849037,25592.69853927805,102678.11472418175,102678.11472418175,102678.11472418175,130427.59345901455,126524.12132982073,3903.472129193821,0.0,90975.09543025661,54995.270751261225,39977.582976661535,27749.478734832788,67727.06171149432,21031.45424623375,1568.5199088832208,0.0,0.8776022222721753,2.709227680286666,0.001494314320929203,1.0,1.0,-6.245476414492543,331857.670488066,1559207.5677359765,4.698422566044161,1559207.5677359765,4.698422566044161,0.7579044798356455,0.09279702895825374,3.9314308867151166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314308867151166,1.2854328120831515,1.2857250502656772,3.0584491462793015,6480.486737128491,15272.282807460695,6450.539174008687,0.0003250488619067988,23140.453959822833,2359.6696078500645,19281.09326119349,1966.124340237848,0.8332201820530366,0.8332201820530365,35532.40843361953,35405.22815468563,1.0044921802660982,0.8,4288.38526654149,4273.035954225843,1.0044921802660982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.374985345391,4632.441516551485,6.0640816581808,4.581873974395156,-3.916062556983347,8.497936531378503,2.9966535507582552,3.5,0.8561867287880729,0.6,0.0002273343004402016,1.000028494121482,0.00022732782293359867,199.13245767992697,0.0,1.2974550308910124e-06,3.676987557545129,0.0012136802805738874,7.679223715119794e-05,0.00015054206328900366,0.0005918457173642109,0.09279702894784773,0.09279702894784773,0.09279702894784773,0.09288037541686785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494591.71543647535,593.4169795771223,0.0,0.09279702894784773,0.09279702895825374,0.09279702895825374,0.3731327671470531,0.3731327671470531,0.5,8.614416353419742,0.4500530500952209,0.4500530500952209,-9.15179043659009e-12,0.00048166670404725664,0.44705254899736246,-9.15179043659009e-12,27749.478734832788,21031.45424623375,0.7579044798356455,0.9850035964922774,0.6071236487647567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268336705046664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.651294647236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4542987243398,260.4542987243398,-12.695701275660156,244.65266177185782,276.25593567682665,124868.53633017404,124879.7565015836,-11.220171409578327,0.0,nan,276.25593567682665,3.1059356768266753,269.9352808958282,-3.2147191041717633,263.6146261148504,-9.535373885149568,257.2939713338302,-15.856028666169777,250.97331655284557,-22.176683447154403,244.65266177185782,-28.497338228142155,1.0,1.0,26022.012520719443,26022.012520719443,275.4774532003238,2.3274532003238164,275.4774532003238,275.4774532003238,77089.60810704956,77085.4161849037,4.191922145852004,0.0,8546.071908451686,8546.071908451686,0.88501650835245,3951.0880411486924,275.4774532003238,2.3274532003238164,1.0,0.002,0.18182202867513506,0.004657862089395365,0.00028074576399524255,0.001719254235625457,0.14037288199762127,0.14037288199762127,0.0,-3.7930032378841183e-13,1.0,1.0009032369714839,0.44705254900651425,0.09279702895825374,0.0,8.372728702211738e-05,107.59268838599961,0.0,1599912.9006862615,266.4579527032141,0.0004816667131990471,1.0,1285037.3183306172,2593.5230486468913,,,,,,,,,,,,,,,,,,,3.0,15272.282807460695,1568.5199088832208,0.3731327671470531,6.173730061729009,2.9966535507582552
1825.0,-30.254609325052115,4.583181103491582,35.054192824054084,24.373507301230006,4.862474910410393,-26.74290090152161,-40.23429845748467,1.3507664869011409,-6.691871682541091,-6.692351526311185,40.10827832459641,41118.348209801734,25593.14450926229,25593.14450926229,66711.49271906403,77098.45749162142,77085.25806170484,25593.14450926229,102678.40257096713,102678.40257096713,102678.40257096713,130427.4708422903,126522.90378538558,3904.567056904719,0.0,90975.08365646427,54995.046289071935,39977.81929710259,27749.068271323176,67726.88756842577,21031.175633417442,1568.4951067771208,0.0,0.8776032243627186,2.709245646091689,0.001494314320929203,1.0,1.0,-6.246150945027807,331859.9985840738,1559207.1771043136,4.698388428122958,1559207.1771043136,4.698388428122958,0.7579056503007623,0.0927964411900261,3.9314209032614036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314209032614036,1.2854323473841571,1.2857245771342052,3.0584424853332877,6480.472623383179,15272.26886561221,6450.542346884272,0.00032505204522142214,23140.509727918914,2359.6752946132383,19281.102745130942,1966.1253073303262,0.8332185838529038,0.8332185838529038,35532.33624896102,35405.22815468563,1.0044896294642462,0.8,4288.376554617935,4273.035954225843,1.0044896294642462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.1184133206725,4632.441516551485,6.0645560154137685,4.583181103491582,-3.915764629333168,8.498945732824751,2.996349927703073,3.5,0.8560999793437352,0.6,0.00022732782293359867,1.0000283144122666,0.00022732138646214535,199.13268230068218,0.0,1.2898818094792605e-06,3.655525048064224,0.0012149701623833666,7.679030851724588e-05,0.0001505375144163528,0.0005918263309014643,0.09279644117754571,0.09279644117754571,0.09279644117754571,0.09287962871871187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494579.60508715076,593.4209374768802,0.0,0.09279644117754571,0.0927964411900261,0.0927964411900261,0.37312957268875735,0.37312957268875735,0.5,8.616911978947725,0.4492179046123397,0.4492179046123397,4.5361048250924796e-11,0.0004798437701083458,0.44620058128339224,4.5361048250924796e-11,27749.068271323176,21031.175633417442,0.7579056503007623,0.9850075075672736,0.6071200033850527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683304791593826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.629832137754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4542321913057,260.4542321913057,-12.695767808694256,244.65240415638172,276.2560602262333,124869.74345743134,124880.86713859269,-11.123681161353012,0.0,nan,276.2560602262333,3.1060602262332964,269.9353290122638,-3.214670987736156,263.61459779831,-9.535402201689976,257.2938665843022,-15.856133415697798,250.97313537034336,-22.17686462965662,244.65240415638172,-28.497595843618257,1.0,1.0,26022.012520719443,26022.012520719443,275.4776121350606,2.327612135060633,275.4776121350606,275.4776121350606,77089.46359730701,77085.25806170484,4.205535602173768,0.0,8546.071908451686,8546.071908451686,0.8850171399135925,3951.078007777711,275.4776121350606,2.327612135060633,1.0,0.002,0.18173846101036883,0.004658242244420547,0.00028061683199316704,0.0017193831673025471,0.14030841599658353,0.14030841599658353,0.0,-7.042860218631208e-13,1.0,1.0009015187605175,0.4462005812380312,0.0927964411900261,0.0,8.356765486918347e-05,107.38750454792704,0.0,1599913.1044222922,266.4581283174589,0.00047984372474729753,1.0,1285036.7132598262,2593.5361018710955,,,,,,,,,,,,,,,,,,,3.0,15272.26886561221,1568.4951067771208,0.37312957268875735,6.173730061729009,2.996349927703073
1826.0,-30.25487921854171,4.584484537076755,35.05418878988825,24.373664531763666,4.862621417689765,-26.743129154898284,-40.2345197397284,1.3508713541678883,-6.691695586318474,-6.6921736208977665,40.10826922346259,41118.00927690064,25593.587970884346,25593.587970884346,66711.59724778499,77098.31832315892,77085.10184834144,25593.587970884346,102678.68981922578,102678.68981922578,102678.68981922578,130427.34749969417,126521.68765291305,3905.659846781115,0.0,90975.0763606161,54994.83880889397,39978.041724135706,27748.65768046839,67726.69940460409,21030.89694604356,1568.47028966567,0.0,0.8776042292351036,2.709263659143869,0.001494314320929203,1.0,1.0,-6.24682012038096,331862.3328350585,1559206.783798505,4.6983541954833985,1559206.783798505,4.6983541954833985,0.7579068215918314,0.09279585368713178,3.931411694605863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931411694605863,1.2854318696098441,1.2857240909771988,3.058436458245842,6480.4598527081125,15272.254949186608,6450.544587395717,0.00032505488025008275,23140.562074798596,2359.6806325094294,19281.109442169585,1966.1259902382146,0.8332169884139428,0.8332169884139428,35532.26966639359,35405.22815468563,1.0044872766256112,0.8,4288.368518807424,4273.035954225843,1.0044872766256112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.862729749441,4632.441516551485,6.065028558974948,4.584484537076755,-3.9154667511240793,8.499951288200835,2.996047368271153,3.5,0.856013533791758,0.6,0.00022732138646214535,1.0000281497925017,0.0002273149875924121,199.1329056154611,0.0,1.281711825049963e-06,3.6323713121915953,0.0012162518742084166,7.678838175264448e-05,0.00015053300470950086,0.0005918072151390911,0.09279585365214771,0.09279585365214771,0.09279585365214771,0.09287888302470397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494567.51743758627,593.4248879171978,0.0,0.09279585365214771,0.09279585368713178,0.09279585368713178,0.37312638292400213,0.37312638292400213,0.5,8.619402861000033,0.4483802024837473,0.4483802024837473,-1.261923898709938e-11,0.00047803457931649973,0.44535350051683054,-1.261923898709938e-11,27748.65768046839,21030.89694604356,0.7579068215918314,0.9850117875853537,0.6071166857144291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683242709624711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.60667840188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4541665382748,260.4541665382748,-12.695833461725158,244.65214809399959,276.2561849825494,124871.0052268391,124881.98178323694,-10.976556397834337,0.0,nan,276.2561849825494,3.1061849825494505,269.93537760483525,-3.2146223951647244,263.6145702271468,-9.53542977285315,257.2937628494174,-15.856237150582558,250.97295547170037,-22.177044528299604,244.65214809399959,-28.497851906000392,1.0,1.0,26022.012520719443,26022.012520719443,275.47777176150737,2.3277717615073925,275.47777176150737,275.47777176150737,77089.32539360657,77085.10184834144,4.223545265136636,0.0,8546.071908451686,8546.071908451686,0.885017722460161,3951.0687530788923,275.47777176150737,2.3277717615073925,1.0,0.002,0.1816550520646996,0.004658621824104852,0.0002804881452402356,0.0017195118548095892,0.1402440726201178,0.1402440726201178,0.0,4.9824727677005853e-14,1.0,1.0008998104044262,0.4453535005294498,0.09279585368713178,0.0,8.340893686182275e-05,107.18349547990331,0.0,1599913.3087438818,266.4583044136815,0.0004780345919357387,1.0,1285036.1065921038,2593.549101020133,,,,,,,,,,,,,,,,,,,3.0,15272.254949186608,1568.47028966567,0.37312638292400213,6.173730061729009,2.996047368271153
1827.0,-30.255147562797752,4.5857842801662505,35.054184736654825,24.373826896213018,4.862768589357212,-26.743355947576617,-40.234740742575354,1.3509769743200621,-6.6915197884029,-6.691996079503541,40.10826060472799,41117.66465402761,25594.03083017096,25594.03083017096,66711.69548419857,77098.17566046116,77084.95255454395,25594.03083017096,102678.98338471491,102678.98338471491,102678.98338471491,130427.23337016081,126520.48274160115,3906.7506285596596,0.0,90975.06140765848,54994.62148359728,39978.26658229022,27748.249985445906,67726.51656773612,21030.620304673193,1568.445621382998,0.0,0.8776052302719546,2.7092816346302833,0.001494314320929203,1.0,1.0,-6.247460469751161,331864.6623242005,1559206.4113393812,4.698320093557245,1559206.4113393812,4.698320093557245,0.757907987556111,0.0927952676500903,3.9314014056013806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314014056013806,1.2854313882326032,1.2857236012647886,3.0584295992700468,6480.445319361456,15272.241055342865,6450.5480784045585,0.0003250581742729372,23140.618833283996,2359.686420264208,19281.119877028632,1966.1270542977095,0.8332153956615842,0.8332153956615842,35532.195272398574,35405.22815468563,1.004484647754637,0.8,4288.359540240357,4273.035954225843,1.004484647754637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.6079348343765,4632.441516551485,6.065499739651889,4.5857842801662505,-3.9151695479240876,8.500953828090339,2.9957458725751662,3.5,0.8559273921643332,0.6,0.0002273149875924121,1.000027988267505,0.0002273086256177921,199.13312764881547,0.0,1.2742255226393983e-06,3.611155131160055,0.001217526099731056,7.678645746543948e-05,0.00015052853012697263,0.00059178807492429,0.09279526764247664,0.09279526764247664,0.09279526764247664,0.09287814442862062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494555.454324665,593.4288303249606,0.0,0.09279526764247664,0.0927952676500903,0.0927952676500903,0.3731231979080304,0.3731231979080304,0.5,8.621889165407518,0.4475465964449086,0.4475465964449086,4.4281023292569444e-11,0.00047629110065372515,0.4445356097523927,4.4281023292569444e-11,27748.249985445906,21030.620304673193,0.757907987556111,0.9850158972442856,0.6071132362595988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683180803563017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.58546222085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45410180647235,260.45410180647235,-12.695898193527626,244.65189357596563,276.2563100369803,124872.23297397875,124883.05551059477,-10.822536616014233,0.0,nan,276.2563100369803,3.1063100369803465,269.9354267447674,-3.214573255232551,263.61454345257965,-9.535456547420324,257.29366016037653,-15.856339839623445,250.97277686816437,-22.177223131835603,244.65189357596563,-28.498106424034347,1.0,1.0,26022.012520719443,26022.012520719443,275.4779318336129,2.327931833612922,275.4779318336129,275.4779318336129,77089.18835233086,77084.95255454395,4.2357977869105525,0.0,8546.071908451686,8546.071908451686,0.8850183733501638,3951.0584126293875,275.4779318336129,2.327931833612922,1.0,0.002,0.18157179638052556,0.004659000702848017,0.00028035969483043737,0.001719640305186031,0.1401798474152187,0.1401798474152187,0.0,1.6468597319185818e-14,1.0,1.0008981609473186,0.4445356097081117,0.0927952676500903,0.0,8.325567540878478e-05,106.98649857373454,0.0,1599913.5128079562,266.4584802115971,0.00047629105637270186,1.0,1285035.5011647143,2593.5617317477922,,,,,,,,,,,,,,,,,,,3.0,15272.241055342865,1568.445621382998,0.3731231979080304,6.173730061729009,2.9957458725751662
1828.0,-30.25541431999365,4.587080344599628,35.05418067162103,24.373983672726922,4.862916471380971,-26.74358124086939,-40.234957764018304,1.3510833923518495,-6.691343964546661,-6.691818542059475,40.108252157837875,41117.32642761258,25594.472269117137,25594.472269117137,66711.79869672972,77098.03802553326,77084.80680534485,25594.472269117137,102679.27907446199,102679.27907446199,102679.27907446199,130427.12256596182,126519.28315054762,3907.839415414201,0.0,90975.05652043766,54994.41558216935,39978.48993140923,27747.843491499832,67726.33342290907,21030.34451510257,1568.421012380664,0.0,0.877606230622511,2.7092996094055004,0.001494314320929203,1.0,1.0,-6.248088202941744,331866.9917729048,1559206.0463067614,4.698286015060273,1559206.0463067614,4.698286015060273,0.7579091514461268,0.0927946827029637,3.931392641820555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931392641820555,1.2854309030432038,1.285723107786788,3.0584239359059655,6480.433319372553,15272.227183538986,6450.549798338869,0.00032506081046634156,23140.669174755538,2359.6915536656797,19281.125018027382,1966.1275785336873,0.8332138052023758,0.8332138052023758,35532.13190640586,35405.22815468563,1.004482408582803,0.8,4288.351892636339,4273.035954225843,1.004482408582803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.354024755878,4632.441516551485,6.065969368521518,4.587080344599628,-3.9148727473778795,8.501953091977509,2.995445435968959,3.5,0.8558415531339882,0.6,0.0002273086256177921,1.000027822796101,0.00022730230143220607,199.1333483694391,0.0,1.2668799041021685e-06,3.5903376482255456,0.0012187929796351582,7.678456788798435e-05,0.00015052405772980775,0.0005917691729759386,0.09279468266286098,0.09279468266286098,0.09279468266286098,0.09287740922462762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494543.41390205093,593.432765288423,0.0,0.09279468266286098,0.0927946827029637,0.0927946827029637,0.37312001826056895,0.37312001826056895,0.5,8.624370962521693,0.4467186600421087,0.4467186600421087,-1.0857093002414331e-11,0.00047457751281854144,0.4437303391177352,-1.0857093002414331e-11,27747.843491499832,21030.34451510257,0.7579091514461268,0.9850200848782967,0.6071098839923948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683119073167213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.56464473791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45403803723985,260.45403803723985,-12.695961962760123,244.65164060207525,276.2564354724035,124873.50950172395,124884.17110288698,-10.661601163005797,0.0,nan,276.2564354724035,3.1064354724035184,269.93547649834125,-3.214523501658732,263.61451752427837,-9.535482475721608,257.29355855020583,-15.856441449794147,250.9725995761349,-22.177400423865066,244.65164060207525,-28.49835939792473,1.0,1.0,26022.012520719443,26022.012520719443,275.47809231653173,2.3280923165317517,275.47809231653173,275.47809231653173,77089.05183762756,77084.80680534485,4.245032282706234,0.0,8546.071908451686,8546.071908451686,0.8850189277531756,3951.049605029658,275.47809231653173,2.3280923165317517,1.0,0.002,0.1814886915977309,0.004659378954044403,0.00028023147732719316,0.0017197685224348374,0.14011573866359658,0.14011573866359658,0.0,-2.379693664344984e-13,1.0,1.0008965369503608,0.4437303391285923,0.0927946827029637,0.0,8.310477379727229e-05,106.79253433295243,0.0,1599913.7169447816,266.4586560354533,0.00047457752367563444,1.0,1285034.8957505692,2593.5742054950824,,,,,,,,,,,,,,,,,,,3.0,15272.227183538986,1568.421012380664,0.37312001826056895,6.173730061729009,2.995445435968959
1829.0,-30.255680122372883,4.5883729233029875,35.0541767094502,24.37419070573526,4.8631124990664345,-26.743800860212048,-40.23517394727094,1.351233236927978,-6.691157895746244,-6.691631244009467,40.10824699620712,41116.96495829552,25594.890556019007,25594.890556019007,66711.85551431452,77097.86398500716,77084.7379595647,25594.890556019007,102679.62851558371,102679.62851558371,102679.62851558371,130427.07175550685,126518.14497901646,3908.926776490399,0.0,90975.02582658602,54994.19720432724,39978.698469176416,27747.443239923137,67726.14170909955,21030.073843970313,1568.3964646552545,0.0,0.8776072716297587,2.709318564890448,0.001494314320929203,1.0,1.0,-6.24847973520599,331869.4493042397,1559205.8232469894,4.698250551582394,1559205.8232469894,4.698250551582394,0.7579103293276461,0.09279409880412197,3.9313815978158995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313815978158995,1.2854302144189114,1.2857224108762348,3.05841698266997,6480.418586299845,15272.213334584401,6450.553451329518,0.0003250641579288345,23140.72637393625,2359.697386358874,19281.13593706089,1966.128691965237,0.8332122175204287,0.8332122175204287,35532.052053350984,35405.22815468563,1.004479586807059,0.8,4288.34225521858,4273.035954225843,1.004479586807059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.100997440311,4632.441516551485,6.066432297199613,4.5883729233029875,-3.9145689422926284,8.502941865595616,2.995146055873305,3.5,0.8557560159638015,0.6,0.00022730230143220607,1.0000277232678045,0.00022729600004432594,199.1335683004575,0.0,1.2593562514544046e-06,3.5690156166217823,0.0012200523358866125,7.678268565128547e-05,0.0001505196157809206,0.000591750047591431,0.09279409879159031,0.09279409879159031,0.09279409879159031,0.092876715549919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494531.405404581,593.4366899442294,0.0,0.09279409879159031,0.09279409880412197,0.09279409880412197,0.3731168442200973,0.3731168442200973,0.5,8.626849464519262,0.4459369907989412,0.4459369907989412,-1.0231815394945443e-12,0.0004733482631991137,0.443151508803453,-1.0231815394945443e-12,27747.443239923137,21030.073843970313,0.7579103293276461,0.9850237121266757,0.6071062653310889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683057517871668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.54332270631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4539795192576,260.4539795192576,-12.69602048074239,244.6513894941872,276.25656954432463,124875.23991102762,124885.02355340838,-9.78364238077077,0.0,nan,276.25656954432463,3.106569544324657,269.93553353430775,-3.214466465692226,263.61449752427745,-9.535502475722524,257.2934615142397,-15.856538485760268,250.97242550420887,-22.177574495791106,244.6513894941872,-28.498610505812763,1.0,1.0,26022.012520719443,26022.012520719443,275.4782715587427,2.328271558742699,275.4782715587427,275.4782715587427,77088.9933131254,77084.7379595647,4.255353560685762,0.0,8546.071908451686,8546.071908451686,0.8850196264044827,3951.0385058049787,275.4782715587427,2.328271558742699,1.0,0.002,0.18140569538838364,0.004659758437573014,0.00028010343298966834,0.00171989656622574,0.14005171649483417,0.14005171649483417,0.0,-7.845915757365152e-13,1.0,1.0008953700366112,0.4431515088044762,0.09279409880412197,0.0,8.29961987449602e-05,106.652958592307,0.0,1599913.933807724,266.45884210425373,0.00047334826422229526,1.0,1285034.2570512402,2593.583990925169,,,,,,,,,,,,,,,,,,,3.0,15272.213334584401,1568.3964646552545,0.3731168442200973,6.173730061729009,2.995146055873305
1830.0,-30.25594400763381,4.589661643382292,35.054172956656636,24.374320066440873,4.863232978173713,-26.74402630905496,-40.23539096871389,1.3513152796941061,-6.690992081574507,-6.691464320447949,40.10824511442005,41116.65004890274,25595.353590897616,25595.353590897616,66712.00363980036,77097.74733614808,77084.65197498378,25595.353590897616,102680.0055658814,102680.0055658814,102680.0055658814,130427.07959547003,126517.06598766931,3910.0136078007263,0.0,90975.03374412672,54994.0063519277,39978.91932466557,27747.07402958863,67725.9933542542,21029.824173272747,1568.373886318021,0.0,0.8776081889977284,2.709335458646409,0.001494314320929203,1.0,1.0,-6.248835824275375,331871.6395145354,1559205.7419253043,4.698219300106883,1559205.7419253043,4.698219300106883,0.7579114162036396,0.09279353223092238,3.931373905586913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931373905586913,1.285429843249293,1.2857220315218307,3.058411881623377,6480.407777794222,15272.19949586607,6450.554349208195,0.00032506648549940266,23140.77366562393,2359.7022087689406,19281.138620880345,1966.128965638658,0.8332106307025876,0.8332106307025877,35531.99643509518,35405.22815468563,1.0044776214198785,0.8,4288.335542684325,4273.035954225843,1.0044776214198785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.848897002582,4632.441516551485,6.0669045551934015,4.589661643382292,-3.9142809130016314,8.503942556383922,2.9948477843564847,3.5,0.8556707955304242,0.6,0.00022729600004432594,1.0000275233688212,0.00022728974426486524,199.13378664563334,0.0,1.2548178538162629e-06,3.556153797715289,0.0012213071537404288,7.678079615964618e-05,0.00015051520388467975,0.0005917315449463239,0.09279353222382836,0.09279353222382836,0.09279353222382836,0.09287605471573035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494519.42654161534,593.4406050410661,0.0,0.09279353222382836,0.09279353223092238,0.09279353223092238,0.3731136806039401,0.3731136806039401,0.5,8.629325139635293,0.44521447708604,0.44521447708604,-2.1600499167107046e-12,0.00047223887344216564,0.44262849617257416,-2.1600499167107046e-12,27747.07402958863,21029.824173272747,0.7579114162036396,0.9850280569655144,0.6071029454501164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682996128510349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.5304608874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4539186039857,260.4539186039857,-12.696081396014279,244.65113955735956,276.25669765060894,124876.16193778475,124886.34638395021,-10.184446165446062,0.0,nan,276.25669765060894,3.1066976506089645,269.9355860319689,-3.2144139680310673,263.61447441331535,-9.535525586684628,257.293362794657,-15.856637205342963,250.97225117600453,-22.177748823995444,244.65113955735956,-28.49886044264042,1.0,1.0,26022.012520719443,26022.012520719443,275.4784284210056,2.32842842100564,275.4784284210056,275.4784284210056,77088.78869944472,77084.65197498378,4.136724460942787,0.0,8546.071908451686,8546.071908451686,0.8850201130199739,3951.0307751148475,275.4784284210056,2.32842842100564,1.0,0.002,0.18132279732136408,0.004660134006998378,0.0002799755283793451,0.0017200244714469168,0.13998776418967257,0.13998776418967257,0.0,-1.7373819397037416e-13,1.0,1.0008943156282846,0.4426284961747342,0.09279353223092238,0.0,8.289805782102278e-05,106.52679695567657,0.0,1599914.127043643,266.45900791842547,0.00047223887560221556,1.0,1285033.687829796,2593.5928011742167,,,,,,,,,,,,,,,,,,,3.0,15272.19949586607,1568.373886318021,0.3731136806039401,6.173730061729009,2.9948477843564847
1831.0,-30.256206896686997,4.590946779513549,35.054169037152654,24.37447733189913,4.8633764986116415,-26.74424855715021,-40.235607501212485,1.3514181591934176,-6.690813514518652,-6.691283610782865,40.10823279765652,41116.31621366245,25595.78366513658,25595.78366513658,66712.09987879902,77097.61030667329,77084.4626236642,25595.78366513658,102680.24628880079,102680.24628880079,102680.24628880079,130426.89509668668,126515.79819278463,3911.096903902062,0.0,90975.02285161884,54993.79838793458,39979.13829298251,27746.648807885893,67725.7871008684,21029.535102703856,1568.348312810795,0.0,0.8776092214159853,2.7093537601285553,0.001494314320929203,1.0,1.0,-6.249666332966683,331874.0106254748,1559205.2096562288,4.698184129325562,1559205.2096562288,4.698184129325562,0.7579126130982361,0.09279294537096369,3.9313641902481686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313641902481686,1.2854293744118523,1.2857215545360383,3.058405439075144,6480.394126807601,15272.18568669393,6450.557260290684,0.00032506955300781233,23140.82808132716,2359.707757626423,19281.147322300712,1966.1298529366006,0.833209047426401,0.833209047426401,35531.92618881991,35405.22815468563,1.0044751391221913,0.8,4288.327064703092,4273.035954225843,1.0044751391221913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.59762356024,4632.441516551485,6.067367867034281,4.590946779513549,-3.913982902359699,8.504929681873246,2.9945505031192465,3.5,0.8555858580340704,0.6,0.00022728974426486524,1.0000274195216303,0.00022728351225968462,199.13400416694353,0.0,1.2457370524280715e-06,3.530418806581155,0.0012225528907928568,7.677891096783304e-05,0.0001505108332970322,0.0005917129002683641,0.09279294535678291,0.09279294535678291,0.09279294535678291,0.09287527692547469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494507.4248465188,593.4445270454244,0.0,0.09279294535678291,0.09279294537096369,0.09279294537096369,0.37311052925811505,0.37311052925811505,0.5,8.63179508559444,0.4444292003682335,0.4444292003682335,-1.4438228390645236e-11,0.0004700962642232298,0.4416172778161922,-1.4438228390645236e-11,27746.648807885893,21029.535102703856,0.7579126130982361,0.9850324777981594,0.6070998651137898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682934922790097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.504725896266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4538579125317,260.4538579125317,-12.696142087468274,244.65089096021367,276.2568248648508,124877.3171958365,124887.46422307397,-10.147027237485752,0.0,nan,276.2568248648508,3.1068248648508074,269.9356380839272,-3.2143619160727894,263.61445130301047,-9.535548696989508,257.29326452205606,-15.856735477943914,250.9720777411318,-22.177922258868165,244.65089096021367,-28.499109039786305,1.0,1.0,26022.012520719443,26022.012520719443,275.47858697413824,2.328586974138261,275.47858697413824,275.47858697413824,77088.64722632823,77084.4626236642,4.184602664026897,0.0,8546.071908451686,8546.071908451686,0.8850207276185039,3951.0210111994093,275.47858697413824,2.328586974138261,1.0,0.002,0.18124008864295835,0.004660511161709143,0.00027984792403320727,0.0017201520750634316,0.13992396201660362,0.13992396201660362,0.0,-9.033611532427432e-13,1.0,1.0008922759584258,0.44161727783063043,0.09279294537096369,0.0,8.27086685774052e-05,106.28337442965294,0.0,1599914.3337910005,266.4591864854813,0.0004700962786614582,1.0,1285033.0715961738,2593.607886710523,,,,,,,,,,,,,,,,,,,3.0,15272.18568669393,1568.348312810795,0.37311052925811505,6.173730061729009,2.9945505031192465
1832.0,-30.256467384180148,4.5922282680663065,35.05416507244772,24.37462949836629,4.863518212377659,-26.744468824522386,-40.23581994753329,1.3515196528049769,-6.690638535527285,-6.691106833511178,40.10822365416629,41115.98560182133,25596.221374624543,25596.221374624543,66712.20697644587,77097.47820876286,77084.30725577683,25596.221374624543,102680.52863040137,102680.52863040137,102680.52863040137,130426.77017321053,126514.59182735368,3912.1783458568543,0.0,90975.01847106176,54993.59485534891,39979.359573014284,27746.24154280917,67725.60111582346,21029.25866717029,1568.323692850226,0.0,0.8776102202555645,2.709371659533944,0.001494314320929203,1.0,1.0,-6.250340136974216,331876.33015211835,1559204.814521262,4.698150102499286,1559204.814521262,4.698150102499286,0.7579137749062204,0.0927923648033916,3.9313553936969123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313553936969123,1.2854289120154456,1.2857210840233115,3.0583996959683084,6480.38195785337,15272.171888682977,6450.559134464195,0.0003250722356194606,23140.87874551376,2359.7129239356723,19281.152924330756,1966.1304241846867,0.8332074652985563,0.8332074652985563,35531.86258576209,35405.22815468563,1.0044728915774157,0.8,4288.319388487826,4273.035954225843,1.0044728915774157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.347241816624,4632.441516551485,6.067831761427391,4.5922282680663065,-3.9136882423379458,8.505916510404251,2.994254288591146,3.5,0.855501225311756,0.6,0.00022728351225968462,1.0000271690920577,0.00022727733734078376,199.13421970155466,0.0,1.241004145606761e-06,3.5170057486495607,0.0012237938949384635,7.677706139300492e-05,0.0001505064508666797,0.0005916943474009005,0.09279236479848789,0.09279236479848789,0.09279236479848789,0.09287453824444225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494495.4615231709,593.448436630118,0.0,0.09279236479848789,0.0927923648033916,0.0927923648033916,0.3731073785189573,0.3731073785189573,0.5,8.634260290585457,0.44363229615066757,0.44363229615066757,-1.2391865311656147e-11,0.0004682979839003565,0.44076669653696854,-1.2391865311656147e-11,27746.24154280917,21029.25866717029,0.7579137749062204,0.9850367641972716,0.6070966506669361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682873887662303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.491312838334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45379745826546,260.45379745826546,-12.696202541734522,244.65064385756096,276.2569510589711,124878.48778824128,124888.59515782662,-10.10736958533461,0.0,nan,276.2569510589711,3.106951058971106,269.9356896186945,-3.214310381305495,263.6144281784128,-9.535571821587155,257.29316673811695,-15.856833261883025,250.97190529783649,-22.17809470216349,244.65064385756096,-28.499356142439012,1.0,1.0,26022.012520719443,26022.012520719443,275.4787455713748,2.3287455713748386,275.4787455713748,275.4787455713748,77088.5007223731,77084.30725577683,4.193466596261715,0.0,8546.071908451686,8546.071908451686,0.8850212840937376,3951.0121706653968,275.4787455713748,2.3287455713748386,1.0,0.002,0.18115753933104414,0.00466088698231145,0.00027972056340735794,0.001720279436971665,0.13986028170367898,0.13986028170367898,0.0,3.7902276803225554e-13,1.0,1.0008905604637992,0.4407666965493604,0.0927923648033916,0.0,8.254930368600802e-05,106.0785355110121,0.0,1599914.536812663,266.4593614644727,0.0004682979962922218,1.0,1285032.4687716567,2593.6209162674695,,,,,,,,,,,,,,,,,,,3.0,15272.171888682977,1568.323692850226,0.3731073785189573,6.173730061729009,2.994254288591146
1833.0,-30.256726236337272,4.593506129287971,35.054161059774444,24.374786379653983,4.863662762692399,-26.744687336390125,-40.236032114457316,1.351623863003691,-6.690463104229991,-6.6909296075822855,40.1082143404146,41115.655189926954,25596.65665449037,25596.65665449037,66712.31184441733,77097.34303139788,77084.152378955,25596.65665449037,102680.80903344537,102680.80903344537,102680.80903344537,130426.64264047072,126513.38500809489,3913.257632375827,0.0,90975.00960709194,54993.39032253892,39979.57698283668,27745.833607025343,67725.41058986203,21028.981767097022,1568.2990321147286,0.0,0.8776112221851121,2.709389604353268,0.001494314320929203,1.0,1.0,-6.251013377218385,331878.65557844925,1559204.4120274254,4.698115970458551,1559204.4120274254,4.698115970458551,0.7579149383268993,0.09279178429306144,3.9313460649272014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313460649272014,1.2854284367802813,1.2857206007422988,3.058393569364599,6480.368976315283,15272.158130020307,6450.561599045655,0.0003250751308191322,23140.931402276987,2359.718293431191,19281.160291129672,1966.131175389116,0.8332058876952755,0.8332058876952755,35531.7951344922,35405.22815468563,1.004470508049256,0.8,4288.311247834131,4273.035954225843,1.004470508049256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.097730601971,4632.441516551485,6.068293882521645,4.593506129287971,-3.9133936380572067,8.506899767345178,2.99395911560375,3.5,0.8554168901725,0.6,0.00022727733734078376,1.0000269985801469,0.00022727120134103927,199.13443388345212,0.0,1.229637657042314e-06,3.4847931200579176,0.0012250235325955059,7.677521429174083e-05,0.00015050212304904294,0.0005916759292120444,0.0927917842841098,0.0927917842841098,0.0927917842841098,0.09287379901127445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494483.520464014,593.4523388937208,0.0,0.0927917842841098,0.09279178429306144,0.09279178429306144,0.3731042322940698,0.3731042322940698,0.5,8.636720732991657,0.44282451699342573,0.44282451699342573,-1.290345608140342e-11,0.0004665033522996964,0.4399162303639059,-1.290345608140342e-11,27745.833607025343,21028.981767097022,0.7579149383268993,0.9850410837435905,0.6070934798597094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268281302614576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.459100209744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45373760463343,260.45373760463343,-12.696262395366546,244.65039828594763,276.257076923325,124879.67611762391,124889.68307227276,-10.006954648858303,0.0,nan,276.257076923325,3.107076923324996,269.93574119584486,-3.214258804155122,263.6144054683807,-9.535594531619267,257.29306974088695,-15.856930259113028,250.9717340134154,-22.178265986584563,244.65039828594763,-28.499601714052346,1.0,1.0,26022.012520719443,26022.012520719443,275.47890467472956,2.3289046747295856,275.47890467472956,275.47890467472956,77088.36143148033,77084.152378955,4.209052525329753,0.0,8546.071908451686,8546.071908451686,0.8850218742372156,3951.0027952518376,275.47890467472956,2.3289046747295856,1.0,0.002,0.18107514936156394,0.00466126221381962,0.00027959344898321136,0.0017204065509056937,0.13979672449160568,0.13979672449160568,0.0,-1.1109516084850668e-13,1.0,1.0008888451928402,0.4399162303768094,0.09279178429306144,0.0,8.238996090299289e-05,105.8737250683828,0.0,1599914.7403704845,266.45953689577,0.0004665033652031525,1.0,1285031.8644165886,2593.63395095927,,,,,,,,,,,,,,,,,,,3.0,15272.158130020307,1568.2990321147286,0.3731042322940698,6.173730061729009,2.99395911560375
1834.0,-30.256983517554758,4.594780367180284,35.05415701811833,24.374948359932773,4.863807925449761,-26.744904373223314,-40.23624026505274,1.3517287812404475,-6.690288014992177,-6.690752786008319,40.10820547860308,41115.30374293651,25597.091453657013,25597.091453657013,66712.39519659351,77097.20435382726,77084.00392324277,25597.091453657013,102681.09537689979,102681.09537689979,102681.09537689979,130426.5238543942,126512.18895708822,3914.3348973059815,0.0,90974.99300984538,54993.160537408476,39979.813858263224,27745.428477494406,67725.24233575763,21028.70684585242,1568.274516963472,0.0,0.8776122201753905,2.7094075075605892,0.001494314320929203,1.0,1.0,-6.2516590692053455,331880.97571221465,1559204.0290635226,4.698081972663482,1559204.0290635226,4.698081972663482,0.7579160964448529,0.09279120517813706,3.931335643941524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931335643941524,1.2854279581494916,1.2857201141149253,3.0583866011449556,6480.354211494022,15272.144395435953,6450.565329220661,0.00032507849040924454,23140.98852130433,2359.724117951016,19281.171440872386,1966.1323123464574,0.8332043129065781,0.8332043129065781,35531.71978596369,35405.22815468563,1.0044678454566975,0.8,4288.302154064984,4273.035954225843,1.0044678454566975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.849090043316,4632.441516551485,6.068754691599015,4.594780367180284,-3.9130997311283595,8.507880098308643,2.9936649841857292,3.5,0.8553328526244941,0.6,0.00022727120134103927,1.0000268347839192,0.0002272651027311151,199.1346467659119,0.0,1.221888835428517e-06,3.4628329596044174,0.0012262454214309344,7.677340219610631e-05,0.00015049779914493296,0.0005916573621132271,0.09279120516561751,0.09279120516561751,0.09279120516561751,0.09287306653506834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494471.6039102903,593.4562331348653,0.0,0.09279120516561751,0.09279120517813706,0.09279120517813706,0.37310109045162787,0.37310109045162787,0.5,8.639176573148273,0.44201393927556865,0.44201393927556865,1.0743406164692715e-11,0.00046477101614073035,0.43909371680297227,1.0743406164692715e-11,27745.428477494406,21028.70684585242,0.7579160964448529,0.9850447616836454,0.6070897987946868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682752337275651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.43714004929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4536784408761,260.4536784408761,-12.696321559123874,244.65015424388642,276.25720263786883,124880.83380015266,124890.72541101345,-9.891610860811385,0.0,nan,276.25720263786883,3.107202637868852,269.9357929590794,-3.2142070409205985,263.61438328028305,-9.535616719716927,257.29297360146154,-15.857026398538437,250.97156392267712,-22.178436077322857,244.65015424388642,-28.499845756113558,1.0,1.0,26022.012520719443,26022.012520719443,275.47906412508155,2.3290641250815725,275.47906412508155,275.47906412508155,77088.22335816157,77084.00392324277,4.219434918806655,0.0,8546.071908451686,8546.071908451686,0.8850225334746504,3950.9923221612316,275.47906412508155,2.3290641250815725,1.0,0.002,0.1809929135085764,0.004661636735365352,0.0002794665722019515,0.0017205334270271122,0.13973328610097574,0.13973328610097574,0.0,-7.709362662144947e-13,1.0,1.0008871863253677,0.43909371679222886,0.09279120517813706,0.0,8.22358434052935e-05,105.67562958666363,0.0,1599914.9436146587,266.4597119850078,0.0004647710053973242,1.0,1285031.2614397206,2593.6466320223417,,,,,,,,,,,,,,,,,,,3.0,15272.144395435953,1568.274516963472,0.37310109045162787,6.173730061729009,2.9936649841857292
1835.0,-30.257239279044686,4.596050994536011,35.054152955722486,24.375104437954747,4.8639557582009765,-26.745119775307852,-40.23645197795702,1.3518362546058833,-6.690112831686292,-6.690575904225428,40.108196796756985,41114.99400396761,25597.524718146826,25597.524718146826,66712.51872211443,77097.07107132598,77083.85940190185,25597.524718146826,102681.38412004868,102681.38412004868,102681.38412004868,130426.40864890366,126510.99849548363,3915.410153420031,0.0,90974.98935816828,54992.98002504541,39980.01037013653,27745.024528854978,67725.03489899151,21028.43276613639,1568.2500585683108,0.0,0.8776132177985966,2.7094254165004408,0.001494314320929203,1.0,1.0,-6.252290094139369,331883.2966483113,1559203.6538777007,4.698047987422371,1559203.6538777007,4.698047987422371,0.7579172526687336,0.09279062697270608,3.931327233248425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931327233248425,1.2854274674767538,1.2857196154909372,3.0583812254809475,6480.34282110705,15272.130683694351,6450.566697427819,0.00032508097357686485,23141.037100337322,2359.729071633771,19281.175530535143,1966.1327293759994,0.8332027405225536,0.8332027405225536,35531.65897274774,35405.22815468563,1.0044656964998184,0.8,4288.294814554076,4273.035954225843,1.0044656964998184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.601316152827,4632.441516551485,6.069213943980874,4.596050994536011,-3.912806170274074,8.508857164810085,2.9933718894987233,3.5,0.8552491112853495,0.6,0.0002272651027311151,1.0000266763282417,0.00022725904029436032,199.13485839130115,0.0,1.2144445330121465e-06,3.441735806556423,0.0012274598659639466,7.677155912866164e-05,0.00015049354360245347,0.0005916393663923846,0.09279062695942934,0.09279062695942934,0.09279062695942934,0.09287233755653837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494459.71016024955,593.4601198964272,0.0,0.09279062695942934,0.09279062697270608,0.09279062697270608,0.37309795358914144,0.37309795358914144,0.5,8.641627890206188,0.4412038748725422,0.4412038748725422,5.684341886080801e-13,0.00046307253916211266,0.4382858100860858,5.684341886080801e-13,27745.024528854978,21028.43276613639,0.7579172526687336,0.9850496027298148,0.6070870847876056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268269182085872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.41604289624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45362022244893,260.45362022244893,-12.696379777551044,244.6499117400475,276.25732870485865,124882.08078100669,124891.81433909659,-9.73355808988763,0.0,nan,276.25732870485865,3.1073287048586735,269.9358453118904,-3.214154688109602,263.61436191894165,-9.535638081058323,257.2928785259527,-15.85712147404729,250.97139513300266,-22.17860486699732,244.6499117400475,-28.50008825995249,1.0,1.0,26022.012520719443,26022.012520719443,275.4792240960143,2.329224096014343,275.4792240960143,275.4792240960143,77088.09116777495,77083.85940190185,4.23176587310445,0.0,8546.071908451686,8546.071908451686,0.8850230655396345,3950.983869414667,275.4792240960143,2.329224096014343,1.0,0.002,0.18091082904216862,0.004662010640769391,0.00027933992911540075,0.0017206600701441211,0.13966996455770037,0.13966996455770037,0.0,-7.40477991423294e-13,1.0,1.0008855569290875,0.43828581008551737,0.09279062697270608,0.0,8.208445691959189e-05,105.48104370805578,0.0,1599915.1470171728,266.4598871683137,0.0004630725385936785,1.0,1285030.6582570518,2593.659132186755,,,,,,,,,,,,,,,,,,,3.0,15272.130683694351,1568.2500585683108,0.37309795358914144,6.173730061729009,2.9933718894987233
1836.0,-30.25749345933365,4.5973180128994935,35.05414888799312,24.3752607255243,4.864101873639629,-26.74533392603624,-40.236655867751665,1.3519423404719386,-6.689938136737624,-6.690399560443245,40.10818851815697,41114.655617759156,25597.957797471405,25597.957797471405,66712.61341523056,77096.93806655596,77083.7200083665,25597.957797471405,102681.6778058379,102681.6778058379,102681.6778058379,130426.30100742714,126509.81751583748,3916.483491589666,0.0,90974.98336042365,54992.76822526495,39980.23903906522,27744.623201589242,67724.86224065446,21028.160525566156,1568.2257398246263,0.0,0.8776142109398334,2.709443270476128,0.001494314320929203,1.0,1.0,-6.252899460508274,331885.61053773103,1559203.2961184704,4.698014154913804,1559203.2961184704,4.698014154913804,0.757918403604834,0.09279005042220706,3.9313184484016843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313184484016843,1.2854269832269933,1.2857191233378924,3.0583755434574176,6480.330781581015,15272.11699382192,6450.5685326326275,0.00032508362623445973,23141.087285210997,2359.7341890667044,19281.181016085127,1966.133288746425,0.8332011706471261,0.8332011706471261,35531.59545419947,35405.22815468563,1.004463451945581,0.8,4288.2871485382175,4273.035954225843,1.004463451945581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.354407189356,4632.441516551485,6.069671961605686,4.5973180128994935,-3.9125134068071223,8.509831419706616,2.993079829363001,3.5,0.855165665532286,0.6,0.00022725904029436032,1.0000265114597313,0.00022725301548519146,199.13506870874755,0.0,1.2072424846695836e-06,3.4213252015536,0.001228667108448616,7.67697842039945e-05,0.00015048925609036583,0.0005916211887543008,0.09279005038407018,0.09279005038407018,0.09279005038407018,0.0928716144689364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494447.8396778458,593.4639990380808,0.0,0.09279005038407018,0.09279005042220706,0.09279005042220706,0.373094821980137,0.373094821980137,0.5,8.644074812044803,0.440398878415067,0.440398878415067,-1.4551915228366852e-11,0.0004614237056443926,0.4375000999349936,-1.4551915228366852e-11,27744.623201589242,21028.160525566156,0.757918403604834,0.985053512226766,0.6070836360162944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682631476284236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.39563229124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4535627651215,260.4535627651215,-12.696437234878488,244.64967075228745,276.2574547779662,124883.28873770982,124892.89504898808,-9.606311278244341,0.0,nan,276.2574547779662,3.107454777966211,269.9358979728139,-3.2141020271860725,263.61434116769584,-9.535658832304136,257.29278436254657,-15.857215637453407,250.971227557419,-22.178772442580964,244.64967075228745,-28.50032924771253,1.0,1.0,26022.012520719443,26022.012520719443,275.4793841289654,2.329384128965444,275.4793841289654,275.4793841289654,77087.95421807145,77083.7200083665,4.234209704954992,0.0,8546.071908451686,8546.071908451686,0.8850236212735817,3950.975040643693,275.4793841289654,2.329384128965444,1.0,0.002,0.1808288918128363,0.004662383842438139,0.00027921351297365915,0.0017207864863487581,0.13960675648682958,0.13960675648682958,0.0,-6.775829897165409e-13,1.0,1.0008839723190914,0.43750009994954553,0.09279005042220706,0.0,8.193722018017648e-05,105.291790711051,0.0,1599915.3499161813,266.46006186326235,0.00046142372019630784,1.0,1285030.056908433,2593.671348596109,,,,,,,,,,,,,,,,,,,3.0,15272.11699382192,1568.2257398246263,0.373094821980137,6.173730061729009,2.993079829363001
