time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1837.0,-30.257746096378817,4.598581438786581,35.05414480794829,24.375422216858738,4.864248227296653,-26.745546663968906,-40.236863389704354,1.3520487950707785,-6.689763197357195,-6.690222960811847,40.1081800271665,41114.32574002988,25598.388894453146,25598.388894453146,66712.71463448303,77096.80147785385,77083.57946736505,25598.388894453146,102681.9683618182,102681.9683618182,102681.9683618182,130426.18956138978,126508.6347288624,3917.5548325273867,0.0,90974.96907586856,54992.56024141137,39980.45426050799,27744.22119957158,67724.67546007957,21027.887804643484,1568.2013848585368,0.0,0.8776152062807603,2.709461150570523,0.001494314320929203,1.0,1.0,-6.253515422843236,331887.92779734795,1559202.9291819963,4.697980247519132,1559202.9291819963,4.697980247519132,0.7579195556935724,0.0927894742381576,3.931308477373061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931308477373061,1.2854264971731817,1.2857186294287621,3.058368942929459,6480.316795854313,15272.10332710083,6450.571747511667,0.0003250867855973853,23141.142344713415,2359.739803573434,19281.190625573716,1966.1342686415562,0.8331996034749986,0.8331996034749986,35531.523358967344,35405.22815468563,1.004460904318376,0.8,4288.278447407479,4273.035954225843,1.004460904318376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.108358560301,4632.441516551485,6.07012832442188,4.598581438786581,-3.9122208406508174,8.510802279437398,2.9927887982268784,3.5,0.8550825137791082,0.6,0.00022725301548519146,1.000026350549272,0.00022724702740119901,199.13527774965092,0.0,1.1997507877991167e-06,3.4000937326226968,0.0012298668592364151,7.676797769921078e-05,0.00015048503778598068,0.0005916031047658312,0.09278947422539323,0.09278947422539323,0.09278947422539323,0.0928708903433764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494435.9896898898,593.4678714357657,0.0,0.09278947422539323,0.0927894742381576,0.0927894742381576,0.37309169609427284,0.37309169609427284,0.5,8.646517294795057,0.43959627675195634,0.43959627675195634,-8.526512829121202e-13,0.000459763454671247,0.4367075379686298,-8.526512829121202e-13,27744.22119957158,21027.887804643484,0.7579195556935724,0.9850577235147765,0.607080439451715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682571303475683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.37440082231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45350609246015,260.45350609246015,-12.696493907539832,244.64943127365328,276.2575809112769,124884.4563354503,124893.93145923677,-9.475123786486218,0.0,nan,276.2575809112769,3.107580911276898,269.93595098372913,-3.214049016270849,263.61432105623635,-9.535678943763628,257.2926911286943,-15.85730887130569,250.97106120117056,-22.17893879882942,244.64943127365328,-28.5005687263467,1.0,1.0,26022.012520719443,26022.012520719443,275.4795442834975,2.329544283497512,275.4795442834975,275.4795442834975,77087.81831561288,77083.57946736505,4.2388482478272635,0.0,8546.071908451686,8546.071908451686,0.8850242520457628,3950.9650197599262,275.4795442834975,2.329544283497512,1.0,0.002,0.1807471030998425,0.004662756471535501,0.0002790873262076277,0.0017209126730734524,0.13954366310381386,0.13954366310381386,0.0,-7.189197154255922e-13,1.0,1.0008823738708084,0.4367075379694825,0.0927894742381576,0.0,8.178870368875265e-05,105.10089330068541,0.0,1599915.5530856168,266.4602368026428,0.0004597634555238983,1.0,1285029.454686645,2593.683654308443,,,,,,,,,,,,,,,,,,,3.0,15272.10332710083,1568.2013848585368,0.37309169609427284,6.173730061729009,2.9927887982268784
1838.0,-30.25799714719271,4.599841282509358,35.05414071872631,24.375583498645597,4.864394928180041,-26.745757939629385,-40.23706686040384,1.3521557207434043,-6.689588305728705,-6.690046424697189,40.10817160221899,41113.987774997266,25598.81875407275,25598.81875407275,66712.80652907002,77096.66559323581,77083.4406880561,25598.81875407275,102682.25944212885,102682.25944212885,102682.25944212885,130426.0794468984,126507.45522607061,3918.624220827789,0.0,90974.9554954311,54992.344158497224,39980.679263259866,27743.82000476954,67724.49926802941,21027.615648133808,1568.1770719442172,0.0,0.877616201015869,2.709479024124581,0.001494314320929203,1.0,1.0,-6.254125310043264,331890.24423588126,1559202.565096707,4.697946360811225,1559202.565096707,4.697946360811225,0.7579207061074817,0.09278889902732809,3.931298644938115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931298644938115,1.2854260088379492,1.2857181332849088,3.058362455643859,6480.303050074579,15272.08968282338,6450.574804423945,0.00032508988334559234,23141.196767782876,2359.745353182063,19281.199762889086,1966.1352003884188,0.8331980388210661,0.8331980388210661,35531.452265796936,35405.22815468563,1.004458392102264,0.8,4288.269867214974,4273.035954225843,1.004458392102264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.863169492732,4632.441516551485,6.070583209640203,4.599841282509358,-3.9119287101491893,8.511769992658547,2.992498795057649,3.5,0.8549996557307569,0.6,0.00022724702740119901,1.000026185154089,0.00022724107705858086,199.13548547843462,0.0,1.1924387690236675e-06,3.379371471413074,0.0012310592980054387,7.67662064992569e-05,0.0001504808209019421,0.0005915850473009801,0.09278889901355974,0.09278889901355974,0.09278889901355974,0.09287016839899247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494424.1613684811,593.4717367204399,0.0,0.09278889901355974,0.09278889902732809,0.09278889902732809,0.3730885757137957,0.3730885757137957,0.5,8.6489553751811,0.4387969349712648,0.4387969349712648,-1.4665602066088468e-11,0.000458118968481358,0.43592111465392236,-1.4665602066088468e-11,27743.82000476954,21027.615648133808,0.7579207061074817,0.9850616431292394,0.6070770285400379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682511301645545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.3536785611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45345023756505,260.45345023756505,-12.696549762434927,244.64919330690947,276.2577071682318,124885.62669037051,124894.96509220226,-9.338401831770323,0.0,nan,276.2577071682318,3.107707168231798,269.9360043959473,-3.213995604052684,263.6143016237067,-9.535698376293283,257.2925988514255,-15.857401148574468,250.97089607916965,-22.17910392083033,244.64919330690947,-28.50080669309051,1.0,1.0,26022.012520719443,26022.012520719443,275.47970458065345,2.3297045806534697,275.47970458065345,275.47970458065345,77087.6831353738,77083.4406880561,4.242447317694314,0.0,8546.071908451686,8546.071908451686,0.8850248740501844,3950.9551381628053,275.47970458065345,2.3297045806534697,1.0,0.002,0.18066546175473525,0.004663128477715514,0.00027896136686108815,0.0017210386322548288,0.13948068343054407,0.13948068343054407,0.0,-8.84083171254213e-13,1.0,1.0008807878017771,0.43592111466858796,0.09278889902732809,0.0,8.164133558596903e-05,104.91147179937845,0.0,1599915.7562209913,266.4604116942713,0.0004581189831469601,1.0,1285028.852680953,2593.6958829710593,,,,,,,,,,,,,,,,,,,3.0,15272.08968282338,1568.1770719442172,0.3730885757137957,6.173730061729009,2.992498795057649
1839.0,-30.258246740828415,4.601097555318027,35.05413662501354,24.3757443264127,4.864543934966981,-26.745967673238564,-40.23727005170656,1.3522648675552829,-6.689413401799982,-6.689869898150956,40.108163294183996,41113.66148300589,25599.247263904213,25599.247263904213,66712.9087469101,77096.53075290666,77083.30454665098,25599.247263904213,102682.55181055519,102682.55181055519,102682.55181055519,130425.97155317507,126506.27987148591,3919.6916816891558,0.0,90974.94548885421,54992.142312842385,39980.892417790914,27743.419742619877,67724.31216041079,21027.34415087971,1568.1528055191484,0.0,0.8776171952448799,2.7094968965218302,0.001494314320929203,1.0,1.0,-6.254726147633448,331892.56056218693,1559202.2060654827,4.69791249139293,1559202.2060654827,4.69791249139293,0.7579218548381466,0.09278832483965557,3.9312894341184097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312894341184097,1.2854255100240826,1.2857176267085617,3.0583564768718157,6480.290381774052,15272.076061902197,6450.577114897805,0.00032509270179663537,23141.248441112377,2359.75062239525,19281.206669050065,1966.1359046208509,0.8331964767637764,0.8331964767637764,35531.38566716745,35405.22815468563,1.0044560387106787,0.8,4288.261829465942,4273.035954225843,1.0044560387106787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.618837654163,4632.441516551485,6.071036593420399,4.601097555318027,-3.9116369729377953,8.512734528255823,2.992209816978664,3.5,0.8549170905653326,0.6,0.00022724107705858086,1.0000260332186508,0.0002272351613959391,199.13569200187504,0.0,1.1849243660294007e-06,3.3580756533273215,0.0012322442223714682,7.676443776914006e-05,0.0001504766392894408,0.0005915672221202258,0.09278832483130908,0.09278832483130908,0.09278832483130908,0.09286944909372671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494412.3547169546,593.475594893742,0.0,0.09278832483130908,0.09278832483965557,0.09278832483965557,0.37308546094367495,0.37308546094367495,0.5,8.65138910345713,0.43800199332616785,0.43800199332616785,1.836042429204099e-11,0.0004564963509778863,0.4351437505175113,1.836042429204099e-11,27743.419742619877,21027.34415087971,0.7579218548381466,0.9850658739640635,0.6070738878177853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682451470300966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.332382743014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4533953938473,260.4533953938473,-12.696604606152675,244.6489568498337,276.2578339378707,124886.8359724705,124896.00531536677,-9.16934289630005,0.0,nan,276.2578339378707,3.107833937870737,269.9360585202409,-3.2139414797590575,263.61428310265126,-9.53571689734872,257.29250768504573,-15.857492314954243,250.97073226744146,-22.179267732558515,244.6489568498337,-28.501043150166282,1.0,1.0,26022.012520719443,26022.012520719443,275.4798651769095,2.32986517690955,275.4798651769095,275.4798651769095,77087.5540853132,77083.30454665098,4.249538662217674,0.0,8546.071908451686,8546.071908451686,0.8850254567307057,3950.9458812890016,275.4798651769095,2.32986517690955,1.0,0.002,0.1805839660844523,0.004663499880089778,0.00027883563235104887,0.0017211643674815997,0.13941781617552443,0.13941781617552443,0.0,-1.6735137581269655e-13,1.0,1.00087922000723,0.4351437504991509,0.09278832483965557,0.0,8.149566176670906e-05,104.72422768029409,0.0,1599915.9594014473,266.4605865982,0.00045649633261746203,1.0,1285028.2507071302,2593.7079989023005,,,,,,,,,,,,,,,,,,,3.0,15272.076061902197,1568.1528055191484,0.37308546094367495,6.173730061729009,2.992209816978664
1840.0,-30.258496884396912,4.602350321957449,35.054132576561905,24.37595041645693,4.864739065550906,-26.746173289402357,-40.23747268421573,1.3524154705512155,-6.689235421547949,-6.689690490169288,40.108156412944886,41113.31440190873,25599.66800314244,25599.66800314244,66712.98240505117,77096.36265212152,77083.19815220301,25599.66800314244,102682.86615534546,102682.86615534546,102682.86615534546,130425.88970908865,126505.1322300492,3920.75747903944,0.0,90974.91527213324,54991.93325893915,39981.09112577121,27743.02355374319,67724.1146795144,21027.075761929165,1568.1286644428408,0.0,0.8776181997231963,2.7095150578261897,0.001494314320929203,1.0,1.0,-6.255231945640105,331894.91471015895,1559201.908693314,4.697878272871256,1559201.908693314,4.697878272871256,0.7579230043616538,0.09278775234139924,3.9312786955504473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312786955504473,1.2854248170101947,1.285716925932649,3.058349771629832,6480.2761741708955,15272.062461804788,6450.580517735046,0.00032509592109137506,23141.30396684969,2359.7562844447075,19281.2168403583,1966.136941805642,0.8331949171048861,0.833194917104886,35531.30802214835,35405.22815468563,1.00445329497491,0.8,4288.25245853471,4273.035954225843,1.00445329497491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.375360965228,4632.441516551485,6.071486955393381,4.602350321957449,-3.9113434343209046,8.513693756278354,2.9919218614134615,3.5,0.8548348175467033,0.6,0.0002272351613959391,1.0000260906321823,0.00022722923284160398,199.1358989807315,0.0,1.178019573817044e-06,3.3385074721975023,0.0012334222419452853,7.676267394070581e-05,0.0001504724874552333,0.0005915492841992406,0.09278775232876987,0.09278775232876987,0.09278775232876987,0.09286874817799573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494400.5736684443,593.4794447355824,0.0,0.09278775232876987,0.09278775234139924,0.09278775234139924,0.37308235194347866,0.37308235194347866,0.5,8.65381897963895,0.43722795058192787,0.43722795058192787,2.3305801732931286e-12,0.0004550686213633526,0.43445854452920685,2.3305801732931286e-12,27743.02355374319,21027.075761929165,0.7579230043616538,0.9850698339985966,0.6070705330954282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682391808904547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.31281456188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4533455205257,260.4533455205257,-12.696654479474262,244.6487219522458,276.25796908881364,124888.4936499668,124896.83198879112,-8.338338824332226,0.0,nan,276.25796908881364,3.107969088813661,269.93611966148165,-3.2138803385183223,263.6142702341827,-9.53572976581728,257.29242080687067,-15.857579193129311,250.97057137955966,-22.17942862044032,244.6487219522458,-28.50127804775417,1.0,1.0,26022.012520719443,26022.012520719443,275.48003213537646,2.3300321353764843,275.48003213537646,275.48003213537646,77087.53951694201,77083.19815220301,4.341364738997072,0.0,8546.071908451686,8546.071908451686,0.8850261360569752,3950.9350890281994,275.48003213537646,2.3300321353764843,1.0,0.002,0.18050259885896075,0.004663871245516338,0.00027871009772772456,0.0017212899022501483,0.13935504886386227,0.13935504886386227,0.0,-2.2127265297822163e-14,1.0,1.0008778382360912,0.43445854452687627,0.09278775234139924,0.0,8.136721533269198e-05,104.55912060339615,0.0,1599916.166473407,266.46076457845203,0.0004550686190327724,1.0,1285027.6389068712,2593.7190055592305,,,,,,,,,,,,,,,,,,,3.0,15272.062461804788,1568.1286644428408,0.37308235194347866,6.173730061729009,2.9919218614134615
1841.0,-30.258743724365146,4.603599358190102,35.0541287567212,24.37607467817145,4.864852418856113,-26.746384110019633,-40.23767608506603,1.352492804618997,-6.689069590645715,-6.689523679390304,40.108154913709996,41113.01708476851,25600.115652537406,25600.115652537406,66713.13273730592,77096.25566625003,77083.12909160939,25600.115652537406,102683.2447441468,102683.2447441468,102683.2447441468,130425.90543712993,126504.08261345842,3921.8228236715067,0.0,90974.92359730044,54991.7503768198,39981.30357831182,27742.660692983132,67723.96427129494,21026.83053207428,1568.1064116807647,0.0,0.8776191149411663,2.7095319394437225,0.001494314320929203,1.0,1.0,-6.255536218794703,331897.10357296106,1559201.8439031872,4.697847095132685,1559201.8439031872,4.697847095132685,0.7579240781830465,0.09278719582644795,3.931271086430235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931271086430235,1.2854244671231283,1.2857165683449663,3.0583446845606574,6480.265395281746,15272.048842370605,6450.581500212296,0.00032509824840809136,23141.35087537543,2359.76106778313,19281.219777048547,1966.1372412647079,0.8331933550847965,0.8331933550847965,35531.25300451825,35405.22815468563,1.0044513508222666,0.8,4288.245818489616,4273.035954225843,1.0044513508222666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.1327510074125,4632.441516551485,6.071942503807655,4.603599358190102,-3.9110598122692357,8.514659170459337,2.9916349419418835,3.5,0.8547528405548238,0.6,0.00022722923284160398,1.0000257461060011,0.0002272233827243064,199.13610322642938,0.0,1.180587997179803e-06,3.3457863840075617,0.001234602829942465,7.67609034618787e-05,0.00015046832937972527,0.000591531792713975,0.0927871958160789,0.0927871958160789,0.0927871958160789,0.09286810576699468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494388.8312324267,593.4832821911713,0.0,0.0927871958160789,0.09278719582644795,0.09278719582644795,0.3730792506765835,0.3730792506765835,0.5,8.656246279231278,0.4365190897868274,0.4365190897868274,2.4783730623312294e-11,0.00045408874456143167,0.43398746059557425,2.4783730623312294e-11,27742.660692983132,21026.83053207428,0.7579240781830465,0.9850742415204795,0.6070674912070145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682332314378433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.320093473696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4532925799329,260.4532925799329,-12.69670742006707,244.64848815780604,276.258097002068,124889.27629438358,124898.12745207715,-8.85115769356968,0.0,nan,276.258097002068,3.108097002068007,269.936175233194,-3.213824766805999,263.6142534643646,-9.535746535635383,257.2923316955094,-15.857668304490574,250.97040992665546,-22.179590073344514,244.64848815780604,-28.501511842193935,1.0,1.0,26022.012520719443,26022.012520719443,275.4801908651805,2.330190865180498,275.4801908651805,275.4801908651805,77087.31171469326,77083.12909160939,4.182623083877843,0.0,8546.071908451686,8546.071908451686,0.885026617412897,3950.9274418623863,275.4801908651805,2.330190865180498,1.0,0.002,0.18042132005772293,0.00466424007273458,0.00027858469233979494,0.001721415307834599,0.13929234616989747,0.13929234616989747,0.0,1.743939194442934e-13,1.0,1.0008768885573565,0.4339874605707905,0.09278719582644795,0.0,8.127879307899102e-05,104.445449328612,0.0,1599916.3599087405,266.46093040935426,0.00045408871977770104,1.0,1285027.07006373,2593.7271695102886,,,,,,,,,,,,,,,,,,,3.0,15272.048842370605,1568.1064116807647,0.3730792506765835,6.173730061729009,2.9916349419418835
1842.0,-30.258988755820976,4.604844948842867,35.054124748784645,24.376226495392643,4.864990261909785,-26.746590854032238,-40.23787505049256,1.352592360196975,-6.688890487020672,-6.689342457998793,40.10814184591463,41112.692503896666,25600.52912316738,25600.52912316738,66713.22162706405,77096.12885109488,77082.94200213354,25600.52912316738,102683.47112530092,102683.47112530092,102683.47112530092,130425.70795215701,126502.82342940752,3922.8845227494876,0.0,90974.9153022816,54991.54383539682,39981.5238520942,27742.23682685609,67723.76067895029,21026.54234003778,1568.080913017163,0.0,0.8776201529385725,2.7095502933997526,0.001494314320929203,1.0,1.0,-6.2563740720416945,331899.48154209985,1559201.2791791824,4.697811734850225,1559201.2791791824,4.697811734850225,0.7579252700951233,0.09278661717233427,3.93126184716171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93126184716171,1.2854240130166636,1.2857161066150373,3.058338577272826,6480.252454671686,15272.035280780428,6450.584030634524,0.00032510113965415565,23141.403152263596,2359.7663985421727,19281.227340649923,1966.138012537403,0.8331917997273175,0.8331917997273175,35531.18620009647,35405.22815468563,1.0044489901619236,0.8,4288.237755903635,4273.035954225843,1.0044489901619236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.890945737104,4632.441516551485,6.072388838485811,4.604844948842867,-3.9107657116741406,8.515610660517009,2.991348985075329,3.5,0.8546711385929512,0.6,0.0002272233827243064,1.0000255575221977,0.00022721757560607413,199.13630597605527,0.0,1.164969562056104e-06,3.3015237388669987,0.0012357677995045212,7.675917162720498e-05,0.00015046421109710144,0.0005915142124493204,0.09278661710836025,0.09278661710836025,0.09278661710836025,0.09286733455953179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494377.0606863282,593.487128223605,0.0,0.09278661710836025,0.09278661717233427,0.09278661717233427,0.3730761622204693,0.3730761622204693,0.5,8.658667804265558,0.4357429375110655,0.4357429375110655,3.8255620893323794e-11,0.00045197097813343134,0.4329683859571105,3.8255620893323794e-11,27742.23682685609,21026.54234003778,0.7579252700951233,0.9850785154020495,0.6070645234660632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682272997368655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.275830828556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4532395204947,260.4532395204947,-12.696760479505258,244.64825580094558,276.2582232400508,124890.334270491,124899.20529644922,-8.871025958211542,0.0,nan,276.2582232400508,3.1082232400508474,269.9362297522082,-3.2137702477917856,263.61423626440245,-9.535763735597527,257.29224277659335,-15.857757223406622,250.97024928876766,-22.179750711232316,244.64825580094558,-28.5017441990544,1.0,1.0,26022.012520719443,26022.012520719443,275.4803501947042,2.3303501947042378,275.4803501947042,275.4803501947042,77087.15518517797,77082.94200213354,4.213183044426842,0.0,8546.071908451686,8546.071908451686,0.8850272018924349,3950.9181563975185,275.4803501947042,2.3303501947042378,1.0,0.002,0.1803402321048238,0.00466461059247781,0.0002784595897907864,0.0017215404105560695,0.1392297948953932,0.1392297948953932,0.0,3.468557906172176e-13,1.0,1.0008748328923651,0.4329683859188549,0.09278661717233427,0.0,8.108794532818795e-05,104.20015469139582,0.0,1599916.5673167636,266.4611095129793,0.00045197093987781045,1.0,1285026.452078242,2593.742364986113,,,,,,,,,,,,,,,,,,,3.0,15272.035280780428,1568.080913017163,0.3730761622204693,6.173730061729009,2.991348985075329
1843.0,-30.25923228842781,4.606087029376334,35.054120684926495,24.37638739300894,4.865136650150572,-26.746795394556592,-40.23807366667313,1.3526997564370427,-6.688714911844613,-6.689165135569445,40.10813221599012,41112.3684724327,25600.950337043934,25600.950337043934,66713.31880947664,77095.99588115986,77082.79266946283,25600.950337043934,102683.74300650676,102683.74300650676,102683.74300650676,130425.57512482548,126501.63072668544,3923.944398140036,0.0,90974.90215208723,54991.339225456846,39981.73658514488,27741.832118318718,67723.56870346359,21026.267647533678,1568.05642457529,0.0,0.8776211565302651,2.7095682482848042,0.001494314320929203,1.0,1.0,-6.257039400587985,331901.80836168944,1559200.863023659,4.697777546678873,1559200.863023659,4.697777546678873,0.7579264252575963,0.09278604497024359,3.931252187369142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931252187369142,1.2854235221059445,1.285715608127771,3.058332230398635,6480.239006406879,15272.021747192784,6450.58693147185,0.0003251041638179074,23141.456669807063,2359.7718558128477,19281.236011446814,1966.13889671262,0.8331902475527081,0.8331902475527081,35531.11635504701,35405.22815468563,1.0044465220564482,0.8,4288.229326346105,4273.035954225843,1.0044465220564482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.650012649245,4632.441516551485,6.072835804734062,4.606087029376334,-3.9104749112367525,8.516561940613087,2.99106407051923,3.5,0.8545897344340657,0.6,0.00022721757560607413,1.000025401236595,0.00022721180414527988,199.1365074858306,0.0,1.1564080731409088e-06,3.2772604792813356,0.001236924207577662,7.675744286846774e-05,0.00015046013273760638,0.0005914967259365666,0.0927860449393462,0.0927860449393462,0.0927860449393462,0.09286660584065325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494365.32957946806,593.4909615032835,0.0,0.0927860449393462,0.09278604497024359,0.09278604497024359,0.3730730737282661,0.3730730737282661,0.5,8.661084631926752,0.4349549064419307,0.4349549064419307,-3.581135388230905e-12,0.00045022372484027073,0.43212573498146867,-3.581135388230905e-12,27741.832118318718,21026.267647533678,0.7579264252575963,0.985082742783233,0.6070614596884066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682213844345627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.25156756897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4531872769383,260.4531872769383,-12.696812723061669,244.64802495686595,276.2583495970181,124891.48207180908,124900.21669371342,-8.73462190431138,0.0,nan,276.2583495970181,3.1083495970181048,269.9362846689695,-3.213715331030471,263.6142197409498,-9.53578025905017,257.29215481293005,-15.857845187069927,250.97008988489645,-22.179910115103525,244.64802495686595,-28.501975043134024,1.0,1.0,26022.012520719443,26022.012520719443,275.4805100432962,2.330510043296215,275.4805100432962,275.4805100432962,77087.0226627282,77082.79266946283,4.229993265369558,0.0,8546.071908451686,8546.071908451686,0.8850278129742393,3950.908448305988,275.4805100432962,2.330510043296215,1.0,0.002,0.1802593020235622,0.004664979782432938,0.00027833472868670135,0.0017216652712837989,0.13916736434335067,0.13916736434335067,0.0,-2.949984007072359e-14,1.0,1.0008731332861693,0.4321257349850498,0.09278604497024359,0.0,8.093007332141776e-05,103.99723604904702,0.0,1599916.7711066392,266.46128508815536,0.0004502237284214061,1.0,1285025.8473882372,2593.7553073652775,,,,,,,,,,,,,,,,,,,3.0,15272.021747192784,1568.05642457529,0.3730730737282661,6.173730061729009,2.99106407051923
1844.0,-30.259474261389187,4.6073255808021,35.054116613451285,24.376548116002255,4.865283455954673,-26.7469984896049,-40.23827210823072,1.3528076844319274,-6.688540779100094,-6.688989396764487,40.1081238684005,41112.05172767479,25601.37382983238,25601.37382983238,66713.42555750717,77095.86361982019,77082.65795781421,25601.37382983238,102684.03178764659,102684.03178764659,102684.03178764659,130425.4662437639,126500.46378614235,3925.0024576215546,0.0,90974.88980708945,54991.14198284696,39981.9420269361,27741.43445611732,67723.37648305342,21025.99791425805,1568.0323104716217,0.0,0.8776221465801658,2.7095860412738206,0.001494314320929203,1.0,1.0,-6.257639757995491,331904.11441534373,1559200.5022836041,4.697743819868487,1559200.5022836041,4.697743819868487,0.7579275667059662,0.09278547601799743,3.9312426827004385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312426827004385,1.2854230286318753,1.285715107122415,3.058326010297645,6480.225826759273,15272.008235464365,6450.589653924854,0.0003251071188970648,23141.5094792869,2359.7772408811265,19281.24414904103,1966.1397265162957,0.8331886978374922,0.833188697837492,35531.04763158585,35405.22815468563,1.0044440935855776,0.8,4288.221032152402,4273.035954225843,1.0044440935855776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.40993052203,4632.441516551485,6.073282136682243,4.6073255808021,-3.9101856827226875,8.517511263524788,2.990780173061564,3.5,0.8545086208747327,0.6,0.00022721180414527988,1.000025238608741,0.00022720606978018112,199.1367077054429,0.0,1.1493085456585782e-06,3.2571404183964106,0.0012380735161233206,7.675571566560331e-05,0.00015045608847967659,0.0005914793969034583,0.09278547600283683,0.09278547600283683,0.09278547600283683,0.09286589228902292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494353.62571842014,593.4947859082052,0.0,0.09278547600283683,0.09278547601799743,0.09278547601799743,0.37306998946397685,0.37306998946397685,0.5,8.663497122545445,0.43416984025367356,0.43416984025367356,8.316192179336213e-11,0.0004486176644036277,0.43134963876900656,8.316192179336213e-11,27741.43445611732,21025.99791425805,0.7579275667059662,0.9850871149964153,0.6070585056839621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682154858371335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.231447508086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45313588064056,260.45313588064056,-12.696864119359418,244.6477956237138,276.2584761375753,124892.63335936492,124901.22632573741,-8.592966372482735,0.0,nan,276.2584761375753,3.1084761375753374,269.93634003478064,-3.2136599652193354,263.6142039320303,-9.53579606796967,257.2920678292616,-15.857932170738366,250.96993172648163,-22.180068273518344,244.6477956237138,-28.502204376286187,1.0,1.0,26022.012520719443,26022.012520719443,275.48067001911085,2.330670019110869,275.48067001911085,275.48067001911085,77086.89127158362,77082.65795781421,4.233313769407687,0.0,8546.071908451686,8546.071908451686,0.8850284142426157,3950.8988961139407,275.48067001911085,2.330670019110869,1.0,0.002,0.18017851737430865,0.004665348098346863,0.0002782100911458221,0.0017217899094823627,0.13910504557291103,0.13910504557291103,0.0,6.281850040146253e-13,1.0,1.0008715679949471,0.43134963868584464,0.09278547601799743,0.0,8.078464209126868e-05,103.81030474580349,0.0,1599916.9734023127,266.4614592208999,0.0004486175812417059,1.0,1285025.2480975399,2593.7673983993777,,,,,,,,,,,,,,,,,,,3.0,15272.008235464365,1568.0323104716217,0.37306998946397685,6.173730061729009,2.990780173061564
1845.0,-30.259714786484373,4.60856061164678,35.05411253823182,24.376708699297183,4.86543044185481,-26.747200263668162,-40.238466498535104,1.3529159192009785,-6.688366781725108,-6.688813810365884,40.10811561755304,41111.72592457702,25601.796300028233,25601.796300028233,66713.52222460526,77095.73196036978,77082.52518621222,25601.796300028233,102684.32148624046,102684.32148624046,102684.32148624046,130425.35920341154,126499.30058715328,3926.058616258262,0.0,90974.87789403561,54990.93554077673,39982.15817028765,27741.03771717109,67723.19588745874,21025.728825154398,1568.0082456939979,0.0,0.877623135421477,2.709603818699666,0.001494314320929203,1.0,1.0,-6.2582333142367474,331906.4184795247,1559200.1457231687,4.697710134277972,1559200.1457231687,4.697710134277972,0.7579287061831842,0.0927849081978112,3.9312332716155916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312332716155916,1.2854225336450134,1.2857146046516146,3.0583198665951303,6480.212808990868,15271.99474686309,6450.592273663538,0.00032511003268245785,23141.561848007124,2359.7825810044333,19281.25197961527,1966.1405250126465,0.8331871507313889,0.8331871507313888,35530.97958474956,35405.22815468563,1.004441689025658,0.8,4288.212819620153,4273.035954225843,1.004441689025658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.170689660244,4632.441516551485,6.073727064678329,4.60856061164678,-3.9098969505544217,8.518457562201203,2.9904972811239645,3.5,0.854427794606847,0.6,0.00022720606978018112,1.0000250876390722,0.00022720036985930501,199.13690672737698,0.0,1.141922586547654e-06,3.2362086102760514,0.0012392154387098682,7.675402375902452e-05,0.0001504520460211566,0.0005914620891010109,0.0927849081468487,0.0927849081468487,0.0927849081468487,0.09286518097684493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494341.94319527317,593.4986033103673,0.0,0.0927849081468487,0.0927849081978112,0.0927849081978112,0.3730669108276187,0.3730669108276187,0.5,8.665905309083847,0.4333880152744882,0.4333880152744882,5.059064278611913e-12,0.00044702864079226856,0.43058049612915283,5.059064278611913e-12,27741.03771717109,21025.728825154398,0.7579287061831842,0.9850911692866452,0.6070553137051563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682096040344513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.21051569996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45308532556095,260.45308532556095,-12.696914674439029,244.64756777847919,276.2586028726507,124893.78259954909,124902.23492233668,-8.452322787586263,0.0,nan,276.2586028726507,3.1086028726507493,269.93639585379594,-3.213604146204034,263.6141888349806,-9.535811165019368,257.29198181614976,-15.85801818385022,250.96977479730947,-22.180225202690508,244.64756777847919,-28.50243222152079,1.0,1.0,26022.012520719443,26022.012520719443,275.4808300695295,2.3308300695294975,275.4808300695295,275.4808300695295,77086.76045023296,77082.52518621222,4.235264020739123,0.0,8546.071908451686,8546.071908451686,0.8850290095906139,3950.8894379736694,275.4808300695295,2.3308300695294975,1.0,0.002,0.18009787685548273,0.004665715787421947,0.0002780856759769521,0.001721914324453307,0.13904283798847605,0.13904283798847605,0.0,4.302591269378375e-13,1.0,1.0008700167283384,0.43058049612409377,0.0927849081978112,0.0,8.06405116676502e-05,103.62504522723462,0.0,1599917.175562999,266.46163321827487,0.0004470286357332043,1.0,1285024.6493265359,2593.7794009665067,,,,,,,,,,,,,,,,,,,3.0,15271.99474686309,1568.0082456939979,0.3730669108276187,6.173730061729009,2.9904972811239645
1846.0,-30.259954603130353,4.609792137190927,35.054108464914314,24.376868304703407,4.865582272159351,-26.747400915589456,-40.238660749141104,1.3530285847789456,-6.6881925436357506,-6.688638010976846,40.1081075217742,41111.41525566977,25602.216935366392,25602.216935366392,66713.63219103616,77095.60152929329,77082.39622397763,25602.216935366392,102684.61315934402,102684.61315934402,102684.61315934402,130425.2550447708,126498.14215011388,3927.1128946569274,0.0,90974.8731869856,54990.75040672162,39982.35864473775,27740.641885426783,67723.00053016454,21025.460391604833,1567.984220783749,0.0,0.8776241248243468,2.709621617397252,0.001494314320929203,1.0,1.0,-6.258814587839424,331908.72535177745,1559199.7958655858,4.697676429605908,1559199.7958655858,4.697676429605908,0.7579298445379632,0.09278434131421817,3.9312250907252912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312250907252912,1.285422017839123,1.2857140814013386,3.05831472945666,6480.20192401089,15271.981279201638,6450.593403892565,0.0003251123927785961,23141.608808312016,2359.78736962286,19281.255357945465,1966.140869506454,0.8331856059644398,0.8331856059644398,35530.920432806815,35405.22815468563,1.0044395987840713,0.8,4288.2056806073215,4273.035954225843,1.0044395987840713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.932287360092,4632.441516551485,6.074170399401988,4.609792137190927,-3.909608436778387,8.519400573969314,2.99021539139678,3.5,0.8543472546847942,0.6,0.00022720036985930501,1.0000250137936009,0.00022719468685830074,199.13710516345682,0.0,1.1350646118593945e-06,3.216773110009524,0.0012403505033217277,7.675233310277648e-05,0.00015044803675652853,0.0005914450969476258,0.09278434130884428,0.09278434130884428,0.09278434130884428,0.09286447279373539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494330.2819878269,593.5024137201135,0.0,0.09278434130884428,0.09278434131421817,0.09278434131421817,0.3730638379100493,0.3730638379100493,0.5,8.668309254557364,0.43261106422079365,0.43261106422079365,-2.8990143619012088e-11,0.0004454673410805299,0.42982342313740673,-2.8990143619012088e-11,27740.641885426783,21025.460391604833,0.7579298445379632,0.9850956346997827,0.6070524775014703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682037389857226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.1910801997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4530359635556,260.4530359635556,-12.696964036444399,244.64734131705882,276.2587306100629,124895.01503777926,124903.26789002857,-8.25285224928345,0.0,nan,276.2587306100629,3.108730610062935,269.93645275144553,-3.2135472485544483,263.61417489286276,-9.535825107137214,257.291897034249,-15.858102965750959,250.96961917565417,-22.180380824345804,244.64734131705882,-28.50265868294116,1.0,1.0,26022.012520719443,26022.012520719443,275.4809907786834,2.3309907786834287,275.4809907786834,275.4809907786834,77086.64125018158,77082.39622397763,4.245026203949237,0.0,8546.071908451686,8546.071908451686,0.8850295271159541,3950.881216178918,275.4809907786834,2.3309907786834287,1.0,0.002,0.18001737820949018,0.004666082924214742,0.00027796147990321744,0.0017220385202213358,0.13898073995160873,0.13898073995160873,0.0,1.2455314557513475e-13,1.0,1.0008684898153497,0.4298234231663969,0.09278434131421817,0.0,8.049863825520077e-05,103.44268613637477,0.0,1599917.37804547,266.4618074563642,0.0004454673700706735,1.0,1285024.049828466,2593.791256272657,,,,,,,,,,,,,,,,,,,3.0,15271.981279201638,1567.984220783749,0.3730638379100493,6.173730061729009,2.99021539139678
1847.0,-30.260192890756233,4.611020147893377,35.05410441684084,24.377028678450756,4.865729865544855,-26.74760061513123,-40.23885486004872,1.3531375899411135,-6.6880193523269895,-6.68846332553049,40.108100103679334,41111.09990939181,25602.638716433306,25602.638716433306,66713.73862582512,77095.47090718127,77082.27424858086,25602.638716433306,102684.91296501417,102684.91296501417,102684.91296501417,130425.16320380071,126496.9977541614,3928.165449639301,0.0,90974.86245419785,54990.55454280632,39982.56434599059,27740.250238786542,67722.81458477714,21025.194886852754,1567.9604233897437,0.0,0.8776251055571331,2.7096393026586276,0.001494314320929203,1.0,1.0,-6.259365688937635,331911.0176198785,1559199.4752939034,4.697643020333777,1559199.4752939034,4.697643020333777,0.757930974157372,0.0927837770221761,3.9312159024768816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312159024768816,1.2854215191394034,1.2857135752828763,3.058308767935402,6480.189292262708,15271.967817715282,6450.5957651889485,0.00032511520712896584,23141.66016597529,2359.7926066470495,19281.262416018373,1966.1415892295915,0.8331840618922933,0.8331840618922933,35530.85399713002,35405.22815468563,1.0044372511595185,0.8,4288.197662524953,4273.035954225843,1.0044372511595185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.694722652281,4632.441516551485,6.074612848904446,4.611020147893377,-3.909321144556622,8.520341292449999,2.9899345026220088,3.5,0.8542670007491454,0.6,0.00022719468685830074,1.0000248543576913,0.00022718904022063155,199.13730233469693,0.0,1.1316963686323923e-06,3.2072275087041997,0.00124148219969036,7.675064369678473e-05,0.000150444043161516,0.0005914280149094701,0.09278377701326747,0.09278377701326747,0.09278377701326747,0.09286377325989291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494318.64374450943,593.5062166249138,0.0,0.09278377701326747,0.0927837770221761,0.0927837770221761,0.37306077092293916,0.37306077092293916,0.5,8.670709142031473,0.43184475294191316,0.43184475294191316,-6.821210263296962e-12,0.0004439732035166344,0.42909763659287137,-6.821210263296962e-12,27740.250238786542,21025.194886852754,0.757930974157372,0.9850999110840435,0.6070494878491485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681978906180822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.18153459839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45298733152833,260.45298733152833,-12.697012668471643,244.64711621342693,276.25885844963494,124896.15625007983,124904.28705682042,-8.130806740581056,0.0,nan,276.25885844963494,3.1088584496349654,269.93651000238276,-3.2134899976172164,263.6141615551563,-9.535838444843705,257.29181310790665,-15.858186892093329,250.9694646606626,-22.180535339337382,244.64711621342693,-28.50288378657305,1.0,1.0,26022.012520719443,26022.012520719443,275.4811511914442,2.331151191444235,275.4811511914442,275.4811511914442,77086.5115703662,77082.27424858086,4.237321785345557,0.0,8546.071908451686,8546.071908451686,0.8850301083668322,3950.871981989266,275.4811511914442,2.331151191444235,1.0,0.002,0.17993701558725625,0.00466644930417647,0.0002778374931362116,0.001722162506585075,0.13891874656810582,0.13891874656810582,0.0,-2.7871325039563466e-13,1.0,1.000867026036007,0.4290976365996926,0.0927837770221761,0.0,8.036261400046897e-05,103.26784382566211,0.0,1599917.5793932558,266.461980647673,0.00044397321033784465,1.0,1285023.4541283024,2593.802706410628,,,,,,,,,,,,,,,,,,,3.0,15271.967817715282,1567.9604233897437,0.37306077092293916,6.173730061729009,2.9899345026220088
1848.0,-30.26042946863923,4.612244845177636,35.05410047849772,24.377234663721197,4.865921176888161,-26.747794404091856,-40.239044291060395,1.3532861122709787,-6.687835544332188,-6.688278403600374,40.10809517433232,41110.7513483974,25603.036326176232,25603.036326176232,66713.78767457363,77095.30757078735,77082.21918370553,25603.036326176232,102685.25550988177,102685.25550988177,102685.25550988177,130425.11642969339,126495.89981088816,3929.2166188052215,0.0,90974.82832614175,54990.33473553066,39982.77065623455,27739.860919811625,67722.63157604617,21024.931717280346,1567.936489317507,0.0,0.8776261325793671,2.7096580182111287,0.001494314320929203,1.0,1.0,-6.259722882173776,331913.44422729535,1559199.2622723477,4.697608034233778,1559199.2622723477,4.697608034233778,0.7579321243916,0.09278321267476188,3.9312046522996136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312046522996136,1.2854208353172663,1.2857128840466867,3.0583016427684693,6480.174194888973,15271.954378866407,6450.599870889784,0.0003251186631603912,23141.717710606783,2359.7984745664203,19281.274688232927,1966.1428406472064,0.8331825203880843,0.8331825203880843,35530.77265262384,35405.22815468563,1.0044343767060642,0.8,4288.187845104823,4273.035954225843,1.0044343767060642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.457988255265,4632.441516551485,6.075048416077717,4.612244845177636,-3.909026469640287,8.521271314817923,2.9896546060792333,3.5,0.8541870303083524,0.6,0.00022718904022063155,1.0000246760704858,0.0002271834342261954,199.13749809155107,0.0,1.1244561927038074e-06,3.18670885012259,0.0012426066558830638,7.67489950544908e-05,0.00015044004516614074,0.0005914106054492965,0.09278321266315244,0.09278321266315244,0.09278321266315244,0.09286310581814022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494307.0325701178,593.5100107735714,0.0,0.09278321266315244,0.09278321267476188,0.09278321267476188,0.37305771055990256,0.37305771055990256,0.5,8.673105938588877,0.4311195543540407,0.4311195543540407,1.1993961379630491e-11,0.00044285926816201027,0.42855552142657416,1.1993961379630491e-11,27739.860919811625,21024.931717280346,0.7579321243916,0.985103297405983,0.6070459814048111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268192058976542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16101593981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4529434265348,260.4529434265348,-12.697056573465204,244.64689291346164,276.25899393961265,124897.71545245669,124905.05594203602,-7.340489579338821,0.0,nan,276.25899393961265,3.108993939612674,269.9365737343703,-3.213426265629664,263.6141535291506,-9.535846470849378,257.29173332392395,-15.858266676076028,250.96931311868934,-22.180686881310635,244.64689291346164,-28.503107086538336,1.0,1.0,26022.012520719443,26022.012520719443,275.48132967007786,2.331329670077878,275.48132967007786,275.48132967007786,77086.44913649521,77082.21918370553,4.229952789683011,0.0,8546.071908451686,8546.071908451686,0.8850308200555406,3950.8606755611117,275.48132967007786,2.331329670077878,1.0,0.002,0.1798567546553433,0.004666817033964974,0.0002777136691360364,0.0017222863314412262,0.1388568345680182,0.1388568345680182,0.0,5.772626300581951e-13,1.0,1.0008659330579823,0.4285555214145802,0.09278321267476188,0.0,8.026092412458113e-05,103.13711933687537,0.0,1599917.7937552435,266.4621644556678,0.0004428592561680489,1.0,1285022.8235197712,2593.812006523625,,,,,,,,,,,,,,,,,,,3.0,15271.954378866407,1567.936489317507,0.37305771055990256,6.173730061729009,2.9896546060792333
1849.0,-30.260664704861924,4.613466019728913,35.05409682169507,24.377403628919296,4.866079486772753,-26.747990285689266,-40.239234001468844,1.3534050676489757,-6.687662879372851,-6.6881050374689925,40.108095422773516,41110.43295641309,25603.45905397847,25603.45905397847,66713.89201039156,77095.171864241,77082.20038458549,25603.45905397847,102685.65943856396,102685.65943856396,102685.65943856396,130425.16283668621,126494.89518193521,3930.2676547509986,0.0,90974.81613538013,54990.13950305281,39982.974035919244,27739.503398122244,67722.47743404149,21024.69066933651,1567.9143464772144,0.0,0.8776270768033592,2.709675559799105,0.001494314320929203,1.0,1.0,-6.2598913218147345,331915.71920788917,1559199.2730095268,4.697575868749234,1559199.2730095268,4.697575868749234,0.7579332033305154,0.0927826642519614,3.9311956334860265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311956334860265,1.2854202898653946,1.2857123312644538,3.058295924283014,6480.162078104492,15271.940966326458,6450.601893640529,0.0003251213453170565,23141.767700506756,2359.803572117569,19281.280734370263,1966.1434571816333,0.8331809818464319,0.8331809818464319,35530.70744197885,35405.22815468563,1.004432072372608,0.8,4288.179974870816,4273.035954225843,1.004432072372608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.222130702738,4632.441516551485,6.075488728381054,4.613466019728913,-3.9087408670450956,8.522206886774008,2.98937575667314,3.5,0.8541073590494686,0.6,0.0002271834342261954,1.0000245361754032,0.00022717786015037102,199.13769273858327,0.0,1.1163637063322392e-06,3.163774743745566,0.001243723019589396,7.67473440133862e-05,0.0001504360902128092,0.0005913937009633055,0.09278266424503367,0.09278266424503367,0.09278266424503367,0.09286249545036751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494295.45554932277,593.5137939847924,0.0,0.09278266424503367,0.0927826642519614,0.0927826642519614,0.373054660659833,0.373054660659833,0.5,8.675500875395292,0.43047524474479815,0.43047524474479815,-3.751665644813329e-12,0.0004421580961206928,0.4282137156542376,-3.751665644813329e-12,27739.503398122244,21024.69066933651,0.7579332033305154,0.9851070802211535,0.6070426616694984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681862431042816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.13808183344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4529005109718,260.4529005109718,-12.697099489028176,244.64667102095902,276.2591300009891,124898.91097752094,124906.08604546482,-7.175067943898288,0.0,nan,276.2591300009891,3.1091300009891256,269.93663820496715,-3.2133617950328244,263.6141464089753,-9.535853591024704,257.29165461297566,-15.858345387024315,250.96916281696446,-22.18083718303552,244.64667102095902,-28.50332897904096,1.0,1.0,26022.012520719443,26022.012520719443,275.4815008364711,2.3315008364711503,275.4815008364711,275.4815008364711,77086.31428445071,77082.20038458549,4.113899865216808,0.0,8546.071908451686,8546.071908451686,0.885031390587448,3950.8516116534565,275.4815008364711,2.3315008364711503,1.0,0.002,0.1797765579685037,0.004667182501083165,0.00027758993765469305,0.001722410062336129,0.13879496882734652,0.13879496882734652,0.0,-9.177988230524292e-15,1.0,1.0008652443192496,0.42821371565798927,0.0927826642519614,0.0,8.019667817477727e-05,103.05451441260686,0.0,1599917.995613242,266.4623371206271,0.00044215809987235843,1.0,1285022.2323175804,2593.818649763223,,,,,,,,,,,,,,,,,,,3.0,15271.940966326458,1567.9143464772144,0.373054660659833,6.173730061729009,2.98937575667314
