time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1850.0,-30.260898031560142,4.614683613924555,35.054093168607615,24.37753683133053,4.866197313602401,-26.748188497024227,-40.23942406112326,1.3534877791776319,-6.68749489218601,-6.687935462126148,40.10808821640217,41110.127992305395,25603.88869702897,25603.88869702897,66714.01668933437,77095.06254641105,77082.06480282608,25603.88869702897,102685.95349985505,102685.95349985505,102685.95349985505,130425.07041907641,126493.75400621038,3931.3164128660264,0.0,90974.81494881037,54989.942163407875,39983.19198378055,27739.116919221353,67722.3089030019,21024.4285454566,1567.8909187585475,0.0,0.877628028846463,2.7096927297899285,0.001494314320929203,1.0,1.0,-6.260496015637102,331917.94445634756,1559198.961585907,4.697543436947159,1559198.961585907,4.697543436947159,0.7579343137231624,0.09278210970733634,3.9311870014885875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311870014885875,1.2854199140674232,1.2857119482157018,3.0582901030755214,6480.149743664342,15271.927572778508,6450.6040785361565,0.00032512408469406376,23141.818212759084,2359.8087229338344,19281.287265169507,1966.1441231378205,0.833179445448193,0.833179445448193,35530.645028184874,35405.22815468563,1.0044298668718177,0.8,4288.172442187097,4273.035954225843,1.0044298668718177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.987092010372,4632.441516551485,6.075929550323822,4.614683613924555,-3.908458531320815,8.52314214524537,2.989097885738071,3.5,0.8540279673537345,0.6,0.00022717786015037102,1.0000243370479078,0.00022717233144645726,199.1378858059055,0.0,1.110008598813825e-06,3.14576436903838,0.0012448330281882099,7.674568996573912e-05,0.0001504321701846319,0.0005913769920355439,0.09278210970406855,0.09278210970406855,0.09278210970406855,0.09286179705694148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494283.86330501863,593.5175817666106,0.0,0.09278210970406855,0.09278210970733634,0.09278210970733634,0.37305162612968146,0.37305162612968146,0.5,8.677891497383737,0.4298063243554111,0.4298063243554111,1.3642420526593924e-12,0.0004405699401104357,0.4274394464890179,1.3642420526593924e-12,27739.116919221353,21024.4285454566,0.7579343137231624,0.9851113727514562,0.6070396691758854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681804439950126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.120071458725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45285489825966,260.45285489825966,-12.697145101740318,244.6464502418224,276.25925955469904,124899.65986806048,124907.28587524404,-7.626007183530159,0.0,nan,276.25925955469904,3.109259554699065,269.9366976921139,-3.2133023078860674,263.61413582953645,-9.535864170463526,257.29157396698224,-15.858426033017736,250.96901210440376,-22.180987895596218,244.6464502418224,-28.50354975817757,1.0,1.0,26022.012520719443,26022.012520719443,275.48165454700955,2.3316545470095775,275.48165454700955,275.48165454700955,77086.1208734545,77082.06480282608,4.0560706284304615,0.0,8546.071908451686,8546.071908451686,0.8850319366490903,3950.8429364960302,275.48165454700955,2.3316545470095775,1.0,0.002,0.1796965063621212,0.004667546713983317,0.0002774664279418555,0.001722533572409751,0.13873321397092775,0.13873321397092775,0.0,3.516063308561801e-13,1.0,1.0008636826200303,0.42743944648765364,0.09278210970733634,0.0,8.005159904231419e-05,102.86803821005076,0.0,1599918.1907117136,266.46250510781397,0.00044056993874619366,1.0,1285021.654041865,2593.830635209181,,,,,,,,,,,,,,,,,,,3.0,15271.927572778508,1567.8909187585475,0.37305162612968146,6.173730061729009,2.989097885738071
1851.0,-30.26113039394119,4.615897790392084,35.05408932652265,24.377692804578714,4.8663368819432655,-26.74838366637802,-40.23961363183332,1.3535901543738962,-6.687319438657994,-6.687757917249643,40.108075455823965,41109.81424375257,25604.298824506794,25604.298824506794,66714.11306825936,77094.93681190348,77081.87705316149,25604.298824506794,102686.17587766828,102686.17587766828,102686.17587766828,130424.87677477843,126492.5147482623,3932.362026516131,0.0,90974.80185016245,54989.74079344189,39983.40117413396,27738.70089711015,67722.10207124411,21024.145665171178,1567.8658979014228,0.0,0.8776290455594323,2.70971071245651,0.001494314320929203,1.0,1.0,-6.261339997936773,331920.2742980344,1559198.4101385896,4.697508802184739,1559198.4101385896,4.697508802184739,0.7579354831055372,0.09278154346155154,3.9311773198142093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311773198142093,1.2854194460967698,1.2857114730316568,3.0582836845602377,6480.136143600656,15271.914209643492,6450.607167875418,0.0003251271540926175,23141.871874266406,2359.814194884737,19281.2964994113,1966.1450647684276,0.8331779124942768,0.8331779124942768,35530.57502465256,35405.22815468563,1.0044273931754752,0.8,4288.163993502366,4273.035954225843,1.0044273931754752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.752852598687,4632.441516551485,6.076364637455238,4.615897790392084,-3.908170565923802,8.524068356315887,2.9888209700199715,3.5,0.8539488485771347,0.6,0.00022717233144645726,1.000024236510259,0.0002271668257153553,199.13807807562793,0.0,1.100974408633573e-06,3.120161474067546,0.0012459340025968435,7.674404020609862e-05,0.00015042829124035863,0.0005913602867825043,0.09278154345309894,0.09278154345309894,0.09278154345309894,0.09286103897918357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494272.2720199126,593.5213689252134,0.0,0.09278154345309894,0.09278154346155154,0.09278154346155154,0.3730485971080865,0.3730485971080865,0.5,8.680276363210961,0.42906398028384274,0.42906398028384274,5.5933924159035087e-11,0.00043847859166135095,0.42641791931288253,5.5933924159035087e-11,27738.70089711015,21024.145665171178,0.7579354831055372,0.985115804557804,0.607036890268184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268174661922073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.09446856375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45280914293494,260.45280914293494,-12.697190857065038,244.64623073782118,276.2593875480515,124900.66282950512,124908.31267786301,-7.649848357878054,0.0,nan,276.2593875480515,3.1093875480515294,269.9367561859935,-3.213243814006489,263.6141248239415,-9.535875176058482,257.29149346192656,-15.858506538073414,250.96886209987528,-22.181137900124696,244.64623073782118,-28.503769262178793,1.0,1.0,26022.012520719443,26022.012520719443,275.48181012276774,2.331810122767763,275.48181012276774,275.48181012276774,77085.9857620497,77081.87705316149,4.108708888219553,0.0,8546.071908451686,8546.071908451686,0.8850325491132437,3950.83320641328,275.48181012276774,2.331810122767763,1.0,0.002,0.1796166460509058,0.004667911504530275,0.0002773432180575928,0.0017226567816603906,0.1386716090287964,0.1386716090287964,0.0,-2.820165975747635e-13,1.0,1.0008616218694897,0.4264179192569486,0.09278154346155154,0.0,7.986030324720522e-05,102.62217061929228,0.0,1599918.393864818,266.462680561342,0.0004384785357274268,1.0,1285021.0485881623,2593.8458146195117,,,,,,,,,,,,,,,,,,,3.0,15271.914209643492,1567.8658979014228,0.3730485971080865,6.173730061729009,2.9888209700199715
1852.0,-30.261360480460258,4.617108492720585,35.05408541513601,24.377848638128512,4.866477007289742,-26.748576731721737,-40.239799151290185,1.3536932586562593,-6.6871472083821,-6.687583927605173,40.1080657717568,41109.495656101244,25604.715721623314,25604.715721623314,66714.21137772455,77094.81219282375,77081.72353587455,25604.715721623314,102686.43925749787,102686.43925749787,102686.43925749787,130424.74118558285,126491.33544623839,3933.4057393444646,0.0,90974.7899123237,54989.53428350127,39983.61736535825,27738.301928084988,67721.91929344324,21023.874799423622,1567.8417777199338,0.0,0.8776300311236331,2.7097283312890093,0.001494314320929203,1.0,1.0,-6.262027283783027,331922.5574967046,1559197.9916434423,4.697475228567201,1559197.9916434423,4.697475228567201,0.7579366196939756,0.09278098298035119,3.9311678436073705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311678436073705,1.2854189746649105,1.285710994415156,3.058277434120005,6480.122899667836,15271.900858049405,6450.610012323559,0.00032513013130140294,23141.92462177911,2359.819573634127,19281.305001657143,1966.145931756221,0.8331763808231967,0.8331763808231966,35530.50650672385,35405.22815468563,1.004424971976695,0.8,4288.155724114252,4273.035954225843,1.004424971976695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.519449009409,4632.441516551485,6.076800174173382,4.617108492720585,-3.907885652502132,8.524994145222717,2.988545052610884,3.5,0.8538700150316811,0.6,0.0002271668257153553,1.0000239991696045,0.00022716137403101233,199.13826846249776,0.0,1.0964007100453184e-06,3.1071996122684324,0.0012470304033068889,7.674242573467354e-05,0.00015042439998068176,0.0005913435640979893,0.09278098294247727,0.09278098294247727,0.09278098294247727,0.09286031846097635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494260.7189192483,593.5251437252045,0.0,0.09278098294247727,0.09278098298035119,0.09278098298035119,0.3730455677748546,0.3730455677748546,0.5,8.682656428076209,0.42829914527686697,0.42829914527686697,-2.5977442419389263e-11,0.00043671922304611144,0.42555664382211944,-2.5977442419389263e-11,27738.301928084988,21023.874799423622,0.7579366196939756,0.9851199149960262,0.6070338242773551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681688961128894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.08150670196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45276352847924,260.45276352847924,-12.697236471520739,244.64601267528712,276.25951438167357,124901.68989676623,124909.3161947146,-7.6262979483708255,0.0,nan,276.25951438167357,3.1095143816735913,269.93681404038495,-3.213185959615032,263.61411369910553,-9.535886300894447,257.29141335785323,-15.858586642146747,250.96871301657131,-22.181286983428663,244.64601267528712,-28.503987324712853,1.0,1.0,26022.012520719443,26022.012520719443,275.4819661489211,2.33196614892114,275.4819661489211,275.4819661489211,77085.85148391074,77081.72353587455,4.127948036184534,0.0,8546.071908451686,8546.071908451686,0.8850331485792519,3950.8236828254076,275.4819661489211,2.33196614892114,1.0,0.002,0.1795369470816867,0.004668275011653686,0.0002772202551853651,0.0017227797441821387,0.13861012759268254,0.13861012759268254,0.0,-6.324962255332967e-13,1.0,1.0008598845527166,0.4255566438480969,0.09278098298035119,0.0,7.969896090993994e-05,102.41479503209584,0.0,1599918.5937036816,266.4628527916179,0.00043671924902355386,1.0,1285020.4552581916,2593.8589467840175,,,,,,,,,,,,,,,,,,,3.0,15271.900858049405,1567.8417777199338,0.3730455677748546,6.173730061729009,2.988545052610884
1853.0,-30.26158912800792,4.618315735544635,35.05408144652725,24.378003703337185,4.866620316311498,-26.7487681835803,-40.239988163206704,1.3537993720663046,-6.686974776491354,-6.687409783001005,40.1080562975273,41109.20623141713,25605.130862059952,25605.130862059952,66714.33709347708,77094.68871935343,77081.5751678553,25605.130862059952,102686.70602991525,102686.70602991525,102686.70602991525,130424.61015410873,126490.16280841881,3934.4473456899177,0.0,90974.782793587,54989.360831472295,39983.80218012745,27737.904124193476,67721.70630432092,21023.60477159333,1567.817710957635,0.0,0.8776310167242574,2.709745965282271,0.001494314320929203,1.0,1.0,-6.262693296104828,331924.84274269734,1559197.5822162463,4.697441653756873,1559197.5822162463,4.697441653756873,0.7579377546862376,0.09278042296419675,3.931159212290315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931159212290315,1.285418489030907,1.2857105016627661,3.0582718747526845,6480.111120035589,15271.887544303008,6450.611845556094,0.0003251327291888421,23141.973621715664,2359.824570237101,19281.31048131187,1966.1464905254975,0.8331748534713964,0.8331748534713964,35530.44409776115,35405.22815468563,1.0044227666497445,0.8,4288.148192013617,4273.035954225843,1.0044227666497445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.286862120146,4632.441516551485,6.07723416420199,4.618315735544635,-3.907601001113987,8.525916736658623,2.988270110797302,3.5,0.8537914602278006,0.6,0.00022716137403101233,1.0000238491207838,0.00022715595656116756,199.13845765899865,0.0,1.0856389802640517e-06,3.0767008700683225,0.0012481160422871528,7.674078090263216e-05,0.00015042059312838016,0.000591327300394805,0.09278042294375732,0.09278042294375732,0.09278042294375732,0.09285960160967545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494249.18963309645,593.5289107201608,0.0,0.09278042294375732,0.09278042296419675,0.09278042296419675,0.37304254190505914,0.37304254190505914,0.5,8.685031789478064,0.4275191902895017,0.4275191902895017,4.718003765447065e-12,0.00043500650963324006,0.42471648689615904,4.718003765447065e-12,27737.904124193476,21023.60477159333,0.7579377546862376,0.9851248696198376,0.6070314597019271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268163146835053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.05100795976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4527184495126,260.4527184495126,-12.69728155048739,244.64579606963596,276.25964082938543,124902.7829956142,124910.31976484058,-7.536769226374591,0.0,nan,276.25964082938543,3.109640829385455,269.9368718774288,-3.213128122571163,263.61410292547214,-9.535897074527838,257.2913339735592,-15.858666026440801,250.96856502159403,-22.181434978405946,244.64579606963596,-28.504203930364014,1.0,1.0,26022.012520719443,26022.012520719443,275.4821229325645,2.3321229325645163,275.4821229325645,275.4821229325645,77085.72378237819,77081.5751678553,4.1486145228846,0.0,8546.071908451686,8546.071908451686,0.8850336945972235,3950.8150083517667,275.4821229325645,2.3321229325645163,1.0,0.002,0.17945740550837988,0.00466863789535299,0.00027709753534627655,0.0017229024650113824,0.13854876767313828,0.13854876767313828,0.0,3.5765878106386317e-13,1.0,1.0008581898535698,0.42471648689144104,0.09278042296419675,0.0,7.95415662625078e-05,102.2124924540927,0.0,1599918.7938452666,266.4630252235086,0.0004350065049152363,1.0,1285019.8613988184,2593.8718180549645,,,,,,,,,,,,,,,,,,,3.0,15271.887544303008,1567.817710957635,0.37304254190505914,6.173730061729009,2.988270110797302
1854.0,-30.26181631908174,4.6195195231632,35.05407744284023,24.378158593922876,4.866764364394638,-26.748958250703204,-40.24016938693819,1.3539062961895307,-6.6868026657244855,-6.687236029422227,40.10804734788708,41108.89389596416,25605.54548656403,25605.54548656403,66714.43938252819,77094.56597429718,77081.43438597639,25605.54548656403,102686.97987254043,102686.97987254043,102686.97987254043,130424.4892929009,126489.00232310408,3935.4869697968156,0.0,90974.7769390026,54989.16499946911,39984.013266148315,27737.509420360468,67721.52268650878,21023.336935164112,1567.7938033887967,0.0,0.8776319981808418,2.7097635588939117,0.001494314320929203,1.0,1.0,-6.263326943289201,331927.1228688809,1559197.1954591114,4.697408220162325,1559197.1954591114,4.697408220162325,0.7579388840056462,0.09277986431202052,3.9311508128232853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311508128232853,1.285417999530269,1.2857100050868508,3.0582665049500224,6480.099742068107,15271.874251714455,6450.613406583517,0.00032513522339065677,23142.021578578428,2359.829460476149,19281.3151473273,1966.146966326656,0.8331733285209267,0.8331733285209267,35530.383365169786,35405.22815468563,1.0044206205611592,0.8,4288.140862233242,4273.035954225843,1.0044206205611592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.055090857271,4632.441516551485,6.07766690308192,4.6195195231632,-3.907317022777291,8.52683654594049,2.9879961432037576,3.5,0.8537131837725022,0.6,0.00022715595656116756,1.0000236972455332,0.00022715057371824917,199.13864565064208,0.0,1.0788265893015117e-06,3.057394554080484,0.0012491948688764542,7.673920387605887e-05,0.0001504167526851087,0.0005913109395803041,0.0927798643130837,0.0927798643130837,0.0927798643130837,0.09285889234457775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494237.6847893739,593.532669720743,0.0,0.0927798643130837,0.09277986431202052,0.09277986431202052,0.3730395198438997,0.3730395198438997,0.5,8.68740263310315,0.4267338894456998,0.4267338894456998,-2.773958840407431e-11,0.0004333636977662536,0.423909086133051,-2.773958840407431e-11,27737.509420360468,21023.336935164112,0.7579388840056462,0.9851290510899688,0.6070284935302218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681574140187803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.03170164377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4526740082743,260.4526740082743,-12.697325991725677,244.6455809142719,276.25976710227076,124903.88945050155,124911.3195989805,-7.4301484789363705,0.0,nan,276.25976710227076,3.10976710227078,269.93692986466795,-3.213070135332032,263.61409262706337,-9.535907372936606,257.2912553894926,-15.858744610507358,250.96841815187923,-22.181581848120743,244.6455809142719,-28.504419085728074,1.0,1.0,26022.012520719443,26022.012520719443,275.48228021285814,2.3322802128581657,275.48228021285814,275.48228021285814,77085.59700232465,77081.43438597639,4.16261634825787,0.0,8546.071908451686,8546.071908451686,0.8850342259481518,3950.806566887402,275.48228021285814,2.3322802128581657,1.0,0.002,0.17937801520752275,0.004669000082200467,0.0002769750487746896,0.0017230249521743566,0.1384875243873448,0.1384875243873448,0.0,9.490459633443304e-13,1.0,1.0008565612605165,0.4239090861607906,0.09277986431202052,0.0,7.93902948619533e-05,102.01805865908229,0.0,1599918.993708797,266.4631973342755,0.000433363725505842,1.0,1285019.268872536,2593.8842757268426,,,,,,,,,,,,,,,,,,,3.0,15271.874251714455,1567.7938033887967,0.3730395198438997,6.173730061729009,2.9879961432037576
1855.0,-30.26204447890156,4.620719864163887,35.054073410906064,24.378319072444015,4.866906691047971,-26.749149361887522,-40.24035452222449,1.3540115741712935,-6.686630696781037,-6.687062443280785,40.10803852532106,41108.5751177171,25605.959080877867,25605.959080877867,66714.53419859496,77094.4380989077,77081.29615535325,25605.959080877867,102687.25523623111,102687.25523623111,102687.25523623111,130424.37111702398,126487.84650279307,3936.5246142309234,0.0,90974.7595030136,54988.9569154337,39984.225097311,27737.11588079287,67721.34097810386,21023.069913131367,1567.769957393099,0.0,0.8776329782322665,2.709781135331332,0.001494314320929203,1.0,1.0,-6.263949682377131,331929.4008108011,1559196.8141934893,4.6973748344824315,1559196.8141934893,4.6973748344824315,0.7579400109039174,0.09277930651576058,3.931140670482729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931140670482729,1.2854175176668445,1.2857095161944017,3.0582597610915747,6480.085452641297,15271.860980682342,6450.617024778342,0.00032513847510572743,23142.076849629055,2359.8350965547925,19281.325962353763,1966.148069152439,0.8331718059549537,0.8331718059549537,35530.31003064597,35405.22815468563,1.0044180291632505,0.8,4288.1320115331255,4273.035954225843,1.0044180291632505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.82413152949,4632.441516551485,6.078098273611407,4.620719864163887,-3.907033548727697,8.527753412891585,2.987723145361266,3.5,0.8536351843889332,0.6,0.00022715057371824917,1.0000237983365623,0.00022714516804109162,199.1388344442007,0.0,1.0719320485181166e-06,3.0378554255003425,0.0012502668009249723,7.673759284169466e-05,0.0001504129808765545,0.0005912945864923644,0.09277930651946999,0.09277930651946999,0.09277930651946999,0.09285818596902276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494226.2021644885,593.5364214340061,0.0,0.09277930651946999,0.09277930651576058,0.09277930651576058,0.37303650229109625,0.37303650229109625,0.5,8.68976902018595,0.42594644569760476,0.42594644569760476,-7.901235221652314e-12,0.0004317464997711795,0.42311276090367755,-7.901235221652314e-12,27737.11588079287,21023.069913131367,0.7579400109039174,0.9851330944578545,0.607025415090475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681516976433684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.01216251519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4526298442293,260.4526298442293,-12.69737015577067,244.64536676250918,276.2598929259412,124904.90770847419,124912.29150948914,-7.383801014934573,0.0,nan,276.2598929259412,3.1098929259412103,269.9369876932706,-3.213012306729354,263.6140824605573,-9.535917539442664,257.2911772278936,-15.85882277210635,250.96827199520374,-22.18172800479624,244.64536676250918,-28.504633237490793,1.0,1.0,26022.012520719443,26022.012520719443,275.48243762424414,2.3324376242441645,275.48243762424414,275.48243762424414,77085.46472957595,77081.29615535325,4.168574222698226,0.0,8546.071908451686,8546.071908451686,0.8850348675531463,3950.7963738351427,275.48243762424414,2.3324376242441645,1.0,0.002,0.17929877410770004,0.004669361620081636,0.00027685279239987994,0.0017231472089662967,0.13842639619993996,0.13842639619993996,0.0,1.3661767030159755e-12,1.0,1.0008549550121013,0.4231127609115788,0.09277930651576058,0.0,7.924109433226377e-05,101.82628619625977,0.0,1599919.1934416813,266.46336930321894,0.00043174650767241474,1.0,1285018.6769164826,2593.8965933054283,,,,,,,,,,,,,,,,,,,3.0,15271.860980682342,1567.769957393099,0.37303650229109625,6.173730061729009,2.987723145361266
1856.0,-30.262268581526563,4.621916781140685,35.05406934815869,24.378478712774836,4.867053941149932,-26.749336329264384,-40.240535291936226,1.3541216891254346,-6.686458133420388,-6.686888267428536,40.10802957217806,41108.26956373849,25606.36996355409,25606.36996355409,66714.63952729257,77094.31322919199,77081.15909622914,25606.36996355409,102687.52905978324,102687.52905978324,102687.52905978324,130424.25086881244,126486.69062245714,3937.5602463552923,0.0,90974.7500855174,54988.76573872514,39984.4270519914,27736.721809029208,67721.1488610206,21022.802533443304,1567.7460741683542,0.0,0.8776339619902204,2.709798771427632,0.001494314320929203,1.0,1.0,-6.264570949624044,331931.6865027704,1559196.4272852843,4.69734132258648,1559196.4272852843,4.69734132258648,0.7579411394824495,0.09277874884586718,3.931131851451679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931131851451679,1.285417013200936,1.2857090046649864,3.0582541004824604,6480.073458489838,15271.847682669983,6450.619016201845,0.00032514112924715425,23142.126370531798,2359.840146281533,19281.33191485188,1966.1486761383223,0.833170280299044,0.8331702802990442,35530.24626432389,35405.22815468563,1.0044157758748213,0.8,4288.124315613592,4273.035954225843,1.0044157758748213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.593981545294,4632.441516551485,6.0785278799076154,4.621916781140685,-3.9067500036794693,8.528666784820155,2.9874511141017455,3.5,0.8535574611719273,0.6,0.00022714516804109162,1.000023375187011,0.00022713985860441913,199.13901988089358,0.0,1.076480248536983e-06,3.0507450243538097,0.0012513432811735092,7.673601982642944e-05,0.00015040914821466217,0.0005912781932963749,0.09277874884799396,0.09277874884799396,0.09277874884799396,0.09285747980477811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494214.7405038991,593.5401662572829,0.0,0.09277874884799396,0.09277874884586718,0.09277874884586718,0.3730334894491435,0.3730334894491435,0.5,8.692130951780108,0.42515718828690297,0.42515718828690297,-6.343725544866174e-11,0.00043013400812697,0.42231731780447035,-6.343725544866174e-11,27736.721809029208,21022.802533443304,0.7579411394824495,0.9851374444961999,0.6070226252082954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681459976677514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.02505211404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45258672344073,260.45258672344073,-12.697413276559246,244.64515417744042,276.26001926943394,124906.03512237738,124913.2445056844,-7.209383307016406,0.0,nan,276.26001926943394,3.1100192694339626,269.93704625105755,-3.212953748942425,263.61407323264274,-9.535926767357239,257.29110021423156,-15.858899785768415,250.9681271958381,-22.181872804161884,244.64515417744042,-28.50484582255956,1.0,1.0,26022.012520719443,26022.012520719443,275.4825957624214,2.3325957624214197,275.4825957624214,275.4825957624214,77085.34564183932,77081.15909622914,4.186545610180474,0.0,8546.071908451686,8546.071908451686,0.8850354254452926,3950.7875107089376,275.4825957624214,2.3325957624214197,1.0,0.002,0.17921968204229086,0.00466972263894768,0.00027673076639511874,0.0017232692346625597,0.13836538319755937,0.13836538319755937,0.0,1.057678250537819e-12,1.0,1.000853350537908,0.4223173178679076,0.09277874884586718,0.0,7.909205941181707e-05,101.63472656186954,0.0,1599919.393879283,266.4635418665796,0.00043013407156422545,1.0,1285018.0829491008,2593.9089083400077,,,,,,,,,,,,,,,,,,,3.0,15271.847682669983,1567.7460741683542,0.3730334894491435,6.173730061729009,2.9874511141017455
1857.0,-30.262491433903154,4.623110269119815,35.05406528222072,24.378638353105657,4.867199645180128,-26.749522326019534,-40.24071592194957,1.3542305374500425,-6.68628636028933,-6.686714963179708,40.108021354641934,41107.96520499292,25606.781443753665,25606.781443753665,66714.74664874659,77094.188286243,77081.03083262852,25606.781443753665,102687.81227638217,102687.81227638217,102687.81227638217,130424.14435714528,126485.55029541052,3938.594061734771,0.0,90974.7383615786,54988.574266326585,39984.62677250223,27736.332080763106,67720.95885326534,21022.5382098611,1567.7224206037993,0.0,0.8776349381788005,2.7098163184073583,0.001494314320929203,1.0,1.0,-6.265154393391072,331933.9607704267,1559196.0721659316,4.6973080685899085,1559196.0721659316,4.6973080685899085,0.7579422595838314,0.09277819336445654,3.9311227121432575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311227121432575,1.2854165144678227,1.2857084989933896,3.0582481770671723,6480.060907483633,15271.834458331432,6450.621434695761,0.00032514393068122204,23142.177190388174,2359.845328464682,19281.33914389204,1966.1494132952682,0.8331687630453505,0.8331687630453505,35530.180182194534,35405.22815468563,1.0044134407545795,0.8,4288.116340200655,4273.035954225843,1.0044134407545795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.364641899545,4632.441516551485,6.078956505580774,4.623110269119815,-3.9064674899815834,8.529577759101398,2.987180050496686,3.5,0.8534800144276246,0.6,0.00022713985860441913,1.0000232448200217,0.00022713457890201187,199.13920428335487,0.0,1.057316015079428e-06,2.996433586735099,0.0012524005971885886,7.67344480565639e-05,0.00015040541054785523,0.0005912621254339048,0.09277819335259847,0.09277819335259847,0.09277819335259847,0.09285678336855584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494203.30292433954,593.5439032153622,0.0,0.09277819335259847,0.09277819336445654,0.09277819336445654,0.3730304812798228,0.3730304812798228,0.5,8.694488651755545,0.42437475129491986,0.42437475129491986,-1.3812950783176348e-11,0.0004286028903948136,0.4215605697886531,-1.3812950783176348e-11,27736.332080763106,21022.5382098611,0.7579422595838314,0.9851417903473728,0.6070198340526124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268140313984355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.97074067642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4525444293035,260.4525444293035,-12.69745557069649,244.64494307609948,276.26014578250164,124907.12430655533,124914.19548049782,-7.071173942472804,0.0,nan,276.26014578250164,3.110145782501661,269.9371052412432,-3.212894758756761,263.614064699939,-9.535935300060999,257.2910241586575,-15.858975841342499,250.96798361738013,-22.18201638261985,244.64494307609948,-28.505056923900497,1.0,1.0,26022.012520719443,26022.012520719443,275.4827540581842,2.3327540581842072,275.4827540581842,275.4827540581842,77085.2214872123,77081.03083262852,4.190654583784635,0.0,8546.071908451686,8546.071908451686,0.8850360035979788,3950.7783257039737,275.4827540581842,2.3327540581842072,1.0,0.002,0.17914073177593087,0.004670082914976072,0.00027660895875825244,0.0017233910406409597,0.1383044793791262,0.1383044793791262,0.0,-6.007880824776546e-13,1.0,1.0008518241564368,0.42156056980246603,0.09277819336445654,0.0,7.895025819135959e-05,101.45246277010962,0.0,1599919.593503814,266.46371363971065,0.00042860290420776437,1.0,1285017.4919530877,2593.92072901104,,,,,,,,,,,,,,,,,,,3.0,15271.834458331432,1567.7224206037993,0.3730304812798228,6.173730061729009,2.987180050496686
1858.0,-30.26271278818266,4.624300342189386,35.05406120671942,24.378798202984058,4.867343597743647,-26.74970714957951,-40.24089634241534,1.354337959273685,-6.686114464578395,-6.686541526137151,40.10801294674408,41107.66237731406,25607.191232566274,25607.191232566274,66714.85360988033,77094.06359891272,77080.90139118306,25607.191232566274,102688.09262374933,102688.09262374933,102688.09262374933,130424.03439094697,126484.40843075712,3939.6259601898487,0.0,90974.7242437844,54988.38161018983,39984.82514843841,27735.941767197644,67720.76691563605,21022.273464739137,1567.6987375750473,0.0,0.8776359158119466,2.709833879041961,0.001494314320929203,1.0,1.0,-6.265744099916446,331936.23679307365,1559195.7088202953,4.697274765431185,1559195.7088202953,4.697274765431185,0.757943380512915,0.09277763833791375,3.9311131861009017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311131861009017,1.2854160223535225,1.2857079999803374,3.058241937037054,6480.047685608595,15271.821251569438,6450.624333225222,0.00032514690708628614,23142.229678209347,2359.8506807329054,19281.347807790567,1966.1502967670476,0.8331672477499359,0.8331672477499359,35530.11130373754,35405.22815468563,1.0044110068226777,0.8,4288.108027300596,4273.035954225843,1.0044110068226777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.13610658224,4632.441516551485,6.079383615489137,4.624300342189386,-3.9061852500897514,8.530485592279138,2.986909947338958,3.5,0.8534028420968452,0.6,0.00022713457890201187,1.0000230885998924,0.00022712933480367674,199.13938744649295,0.0,1.0513957362338766e-06,2.9796555164868064,0.0012534519929248225,7.673287813981135e-05,0.00015040170076220053,0.0005912461090782885,0.09277763834125141,0.09277763834125141,0.09277763834125141,0.0928560857879632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494191.8851372319,593.5476336637747,0.0,0.09277763834125141,0.09277763833791375,0.09277763833791375,0.3730274786383127,0.3730274786383127,0.5,8.696842078553631,0.42359612568685634,0.42359612568685634,4.132516551180743e-11,0.00042706155875293916,0.4207974262207017,4.132516551180743e-11,27735.941767197644,21022.273464739137,0.757943380512915,0.9851461619297837,0.607017082788274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681346466165135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.953962606174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4525027884784,260.4525027884784,-12.69749721152158,244.64473343155757,276.2602721453972,124908.17515189288,124915.13709602112,-6.961944128238692,0.0,nan,276.2602721453972,3.110272145397232,269.9371644026349,-3.2128355973650855,263.61405665985666,-9.53594334014332,257.29094891709605,-15.859051082903932,250.96784117432804,-22.182158825671934,244.64473343155757,-28.50526656844241,1.0,1.0,26022.012520719443,26022.012520719443,275.4829123489178,2.33291234891783,275.4829123489178,275.4829123489178,77085.0926299828,77080.90139118306,4.191238799743587,0.0,8546.071908451686,8546.071908451686,0.8850366062152218,3950.768752031406,275.4829123489178,2.33291234891783,1.0,0.002,0.17906192450830827,0.0046704426298684225,0.00027648737191278086,0.0017235126293710982,0.13824368595639042,0.13824368595639042,0.0,1.2838788192304218e-12,1.0,1.0008502848560406,0.42079742617937654,0.09277763833791375,0.0,7.88072623806916e-05,101.26866404161271,0.0,1599919.793257366,266.4638855354216,0.00042706151742777365,1.0,1285016.9005036307,2593.9326316348834,,,,,,,,,,,,,,,,,,,3.0,15271.821251569438,1567.6987375750473,0.3730274786383127,6.173730061729009,2.986909947338958
1859.0,-30.262932709664682,4.625487018584851,35.05405711518427,24.378957563918107,4.867489818552685,-26.749890456796123,-40.24107271162791,1.3544475659106148,-6.685942211309282,-6.686367721507549,40.108004333065985,41107.35572997622,25607.598833540596,25607.598833540596,66714.95456351682,77093.9399359901,77080.7711671298,25607.598833540596,102688.3700006704,102688.3700006704,102688.3700006704,130423.92079055197,126483.26487025461,3940.6559202973613,0.0,90974.7136394278,54988.18764119231,39985.02888692833,27735.550789881567,67720.5796768099,21022.00825274283,1567.6750164770867,0.0,0.8776368962279534,2.70985147706169,0.001494314320929203,1.0,1.0,-6.266339721228462,331938.51765044633,1559195.336581441,4.697241367521497,1559195.336581441,4.697241367521497,0.7579445027791567,0.0927770836348607,3.9311042715430906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311042715430906,1.2854155199352746,1.2857074907067707,3.058236197226743,6480.035523639304,15271.808067390908,6450.626497506025,0.00032514960876058957,23142.279460248756,2359.855757088176,19281.35427697072,1966.1509564398364,0.8331657350387672,0.8331657350387672,35530.046846615485,35405.22815468563,1.0044087291268795,0.8,4288.100248008825,4273.035954225843,1.0044087291268795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.908374440833,4632.441516551485,6.079809092936459,4.625487018584851,-3.9059031028285225,8.531390121413374,2.9866408031634784,3.5,0.8533259437609938,0.6,0.00022712933480367674,1.000022939190176,0.0002271241247601853,199.13956942433515,0.0,1.0443065301668596e-06,2.95956470649288,0.0012544962994549894,7.673134350347434e-05,0.00015039799130020238,0.0005912301860317261,0.0927770836184234,0.0927770836184234,0.0927770836184234,0.0928553875079821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494180.48723767983,593.5513575708496,0.0,0.0927770836184234,0.0927770836348607,0.0927770836348607,0.37302448131768173,0.37302448131768173,0.5,8.69919119697602,0.4228192071344097,0.4228192071344097,-1.3244516594568267e-11,0.00042551019828351855,0.42002800027910325,-1.3244516594568267e-11,27735.550789881567,21022.00825274283,0.7579445027791567,0.9851503764720809,0.6070142329873314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268128995497049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93387179618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45246201865933,260.45246201865933,-12.697537981340645,244.64452524704578,276.260398790269,124909.26658790428,124916.08290987203,-6.8163219677511435,0.0,nan,276.260398790269,3.1103987902690164,269.9372240816395,-3.212775918360478,263.6140493729792,-9.535950627020782,257.2908746643324,-15.859125335667557,250.9676999556901,-22.18230004430987,244.64452524704578,-28.5054747529542,1.0,1.0,26022.012520719443,26022.012520719443,275.4830709156633,2.3330709156633134,275.4830709156633,275.4830709156633,77084.9697191631,77080.7711671298,4.198552033296437,0.0,8546.071908451686,8546.071908451686,0.8850371701497494,3950.759792900806,275.4830709156633,2.3330709156633134,1.0,0.002,0.178983261408858,0.0046708018025063665,0.0002763660077977315,0.0017236339927267116,0.13818300389886573,0.13818300389886573,0.0,5.244429022999153e-13,1.0,1.0008487328668019,0.42002800029234777,0.0927770836348607,0.0,7.866309317774825e-05,101.08335755543172,0.0,1599919.9934164246,266.4640577886907,0.00042551021152803514,1.0,1285016.307800436,2593.9446180278533,,,,,,,,,,,,,,,,,,,3.0,15271.808067390908,1567.6750164770867,0.37302448131768173,6.173730061729009,2.9866408031634784
1860.0,-30.263151225176795,4.626670301231942,35.05405302127534,24.37911678515377,4.867636284764494,-26.75007247415287,-40.24124894114209,1.35455753390567,-6.685770353916041,-6.686194356596833,40.107996081454154,41107.05532235099,25608.00608354029,25608.00608354029,66715.06140589129,77093.81687630474,77080.64572901567,25608.00608354029,102688.65181255597,102688.65181255597,102688.65181255597,130423.81395423644,126482.12990547533,3941.6840487610975,0.0,90974.70356161801,54987.99984173347,39985.22635542726,27735.162141680474,67720.38849710774,21021.744677038434,1567.65141860246,0.0,0.8776378728564473,2.709869030131595,0.001494314320929203,1.0,1.0,-6.266915416987672,331940.7927505147,1559194.9799902411,4.697208098680796,1559194.9799902411,4.697208098680796,0.757945620424079,0.09277653041518968,3.931095464957859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931095464957859,1.2854150157549489,1.285706979714508,3.0582305456024654,6480.023548525637,15271.794904537612,6450.628540681655,0.0003251522625915836,23142.32874082422,2359.8607823083544,19281.36038415941,1966.1515791997685,0.83316422474572,0.83316422474572,35529.98317016544,35405.22815468563,1.0044064790183935,0.8,4288.092562935894,4273.035954225843,1.0044064790183935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.681445400843,4632.441516551485,6.0802333736575065,4.626670301231942,-3.905621656073451,8.532291957305393,2.986372617779759,3.5,0.8532493193656455,0.6,0.0002271241247601853,1.0000227925780003,0.0002271189481338446,199.13975023907463,0.0,1.037525817567531e-06,2.940348166986383,0.001255533825272557,7.672981011103358e-05,0.00015039431464915171,0.0005912144082727256,0.09277653041324144,0.09277653041324144,0.09277653041324144,0.09285469456574648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494169.11141348234,593.555074250102,0.0,0.09277653041324144,0.09277653041518968,0.09277653041518968,0.3730214891361044,0.3730214891361044,0.5,8.701536123857604,0.42204802137587194,0.42204802137587194,1.0231815394945443e-12,0.00042400268080200476,0.4192789396091712,1.0231815394945443e-12,27735.162141680474,21021.744677038434,0.757945620424079,0.9851547353237735,0.6070115106340039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681233605390885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.914655256674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4524221115894,260.4524221115894,-12.697577888410592,244.64431850218435,276.2605257209883,124910.3566338202,124917.02871063736,-6.67207681715912,0.0,nan,276.2605257209883,3.110525720988335,269.9372842772353,-3.212715722764699,263.61404283345325,-9.535957166546723,257.2908013897213,-15.859198610278668,250.96755994595367,-22.18244005404631,244.64431850218435,-28.50568149781563,1.0,1.0,26022.012520719443,26022.012520719443,275.48322960270616,2.333229602706183,275.48322960270616,275.48322960270616,77084.84742132873,77080.64572901567,4.20169231305772,0.0,8546.071908451686,8546.071908451686,0.8850377272537315,3950.7509422826483,275.48322960270616,2.333229602706183,1.0,0.002,0.17890473867124512,0.004671160319180973,0.0002762448600779034,0.001723755140670208,0.1381224300389517,0.1381224300389517,0.0,7.481112083984609e-13,1.0,1.000847221974134,0.419278939608148,0.09277653041518968,0.0,7.85227315322513e-05,100.90294412898704,0.0,1599920.193172312,266.46422964608394,0.0004240026797788232,1.0,1285015.7165959468,2593.956344626944,,,,,,,,,,,,,,,,,,,3.0,15271.794904537612,1567.65141860246,0.3730214891361044,6.173730061729009,2.986372617779759
1861.0,-30.263368362758175,4.627850199503608,35.05404892741759,24.379281245078914,4.8677829332132845,-26.75025323314819,-40.2414248912595,1.354667803706511,-6.685598585288574,-6.6860210930992965,40.1079878950892,41106.74731671867,25608.412208283375,25608.412208283375,66715.15952500205,77093.69016511535,77080.52184571541,25608.412208283375,102688.93405399879,102688.93405399879,102688.93405399879,130423.70834546481,126480.99800927153,3942.7103361932814,0.0,90974.68510188632,54987.799721275835,39985.42820067832,27734.77429146602,67720.20249214434,21021.481657608325,1567.627863091991,0.0,0.8776388486754954,2.7098865728595856,0.001494314320929203,1.0,1.0,-6.26748619667012,331943.0665309509,1559194.6262176642,4.697174857460933,1559194.6262176642,4.697174857460933,0.7579467363495591,0.09277597823206052,3.931085452457415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931085452457415,1.2854145100927306,1.2857064672829785,3.0582239593466425,6480.0095930398775,15271.781762519864,6450.631985986043,0.00032515543187803067,23142.382988651618,2359.866314047266,19281.370682404784,1966.152629328546,0.8331627167288621,0.8331627167288621,35529.91077425116,35405.22815468563,1.0044039207950162,0.8,4288.083825516006,4273.035954225843,1.0044039207950162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.455315505032,4632.441516551485,6.080656279078305,4.627850199503608,-3.9053406545076204,8.533190854011227,2.986105386409273,3.5,0.8531729675455065,0.6,0.0002271189481338446,1.0000226488897621,0.0002271138042583285,199.13992991390748,0.0,1.0308720765667553e-06,2.9214914649901846,0.0012565646973491237,7.672827917791957e-05,0.00015039066895592503,0.0005911985709179759,0.09277597821832025,0.09277597821832025,0.09277597821832025,0.09285400367294824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494157.7560951894,593.5587841997936,0.0,0.09277597821832025,0.09277597823206052,0.09277597823206052,0.37301850252100077,0.37301850252100077,0.5,8.70387688612304,0.42128230208737705,0.42128230208737705,-6.207301339600235e-11,0.0004225078106969704,0.41853489642915065,-6.207301339600235e-11,27734.77429146602,21021.481657608325,0.7579467363495591,0.985158890107293,0.6070086296845779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681177417284621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.89579855468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4523830522508,260.4523830522508,-12.697616947749168,244.64411317489152,276.2606529295979,124911.40284645012,124917.9331914519,-6.53034500182034,0.0,nan,276.2606529295979,3.1106529295979044,269.9373449786728,-3.21265502132718,263.6140370277054,-9.535962972294556,257.2907290767969,-15.859270923203098,250.96742112584,-22.182578874159987,244.64411317489152,-28.505886825108462,1.0,1.0,26022.012520719443,26022.012520719443,275.48338837026904,2.3333883702690628,275.48338837026904,275.48338837026904,77084.72615661484,77080.52184571541,4.204310899425764,0.0,8546.071908451686,8546.071908451686,0.8850383606435805,3950.740879719702,275.48338837026904,2.3333883702690628,1.0,0.002,0.17882635535417538,0.004671518234385597,0.0002761239274921497,0.0017238760715651265,0.13806196374607482,0.13806196374607482,0.0,-9.42723763636133e-13,1.0,1.0008457211997757,0.41853489649122366,0.09277597823206052,0.0,7.838330877979527e-05,100.72373738734903,0.0,1599920.3928416066,266.4644014147114,0.0004225078727699838,1.0,1285015.1257369786,2593.9680075544006,,,,,,,,,,,,,,,,,,,3.0,15271.781762519864,1567.627863091991,0.37301850252100077,6.173730061729009,2.986105386409273
1862.0,-30.26358615448824,4.629026786633024,35.05404487420582,24.379490583110623,4.867977961881985,-26.750429742850976,-40.241596510726936,1.354821550237002,-6.685423300398099,-6.6858444788010045,40.10798088033842,41106.40853279589,25608.809544205713,25608.809544205713,66715.2180770016,77093.53061775723,77080.42555968923,25608.809544205713,102689.23510389494,102689.23510389494,102689.23510389494,130423.62406517901,126479.88907846683,3943.7349867121834,0.0,90974.64975280577,54987.58530695392,39985.6271620576,27734.388961284072,67720.01612334167,21021.220661141986,1567.6043474595456,0.0,0.8776398382768804,2.709904452394108,0.001494314320929203,1.0,1.0,-6.267972482820483,331945.38429826393,1559194.3230759227,4.697141146794603,1559194.3230759227,4.697141146794603,0.7579478563773892,0.09277542707028613,3.9310744691978656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310744691978656,1.2854138007763132,1.2857057511931007,3.058217102402146,6479.995063997299,15271.768640822813,6450.635844194217,0.00032515875093089367,23142.43865529444,2359.8719904650866,19281.382214847206,1966.1538053103973,0.8331612109701362,0.8331612109701362,35529.83135916939,35405.22815468563,1.004401114539826,0.8,4288.074240956962,4273.035954225843,1.004401114539826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.229982445279,4632.441516551485,6.0810759922771505,4.629026786633024,-3.905057477464793,8.534084264097817,2.9858391062232785,3.5,0.8530968874923653,0.6,0.0002271138042583285,1.0000227171630984,0.00022710864499419912,199.140110130317,0.0,1.0243510097618315e-06,2.9030107616650307,0.0012575890483588856,7.672678595278087e-05,0.00015038701830554765,0.0005911825681597304,0.09277542706634917,0.09277542706634917,0.09277542706634917,0.09285332812103873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494146.4245440532,593.562486409459,0.0,0.09277542706634917,0.09277542707028613,0.09277542707028613,0.37301552154040657,0.37301552154040657,0.5,8.706213918601595,0.42053592775755533,0.42053592775755533,-5.962874638498761e-11,0.00042117840291666653,0.4178719959805335,-5.962874638498761e-11,27734.388961284072,21021.220661141986,0.7579478563773892,0.9851624659316385,0.6070052974873313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681121390203864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.87731785135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4523490252403,260.4523490252403,-12.697650974759654,244.64390933424357,276.26078871622684,124912.94236713226,124918.63135524704,-5.688988114763584,0.0,nan,276.26078871622684,3.110788716226864,269.9374128398443,-3.2125871601556923,263.61403696342575,-9.53596303657423,257.29066108705547,-15.859338912944509,250.96728521064605,-22.182714789353923,244.64390933424357,-28.506090665756403,1.0,1.0,26022.012520719443,26022.012520719443,275.48355371786755,2.3335537178675736,275.48355371786755,275.48355371786755,77084.72511565933,77080.42555968923,4.299555970093934,0.0,8546.071908451686,8546.071908451686,0.8850390554432578,3950.729841543855,275.48355371786755,2.3335537178675736,1.0,0.002,0.1787480962900764,0.004671876220518409,0.0002760031885773248,0.0017239968114142073,0.1380015942886624,0.1380015942886624,0.0,-8.468052647980784e-15,1.0,1.000844384236118,0.41787199604016223,0.09277542707028613,0.0,7.825905511098472e-05,100.5640224091183,0.0,1599920.5968770485,266.4645766996019,0.0004211784625454129,1.0,1285014.5234503704,2593.978704322703,,,,,,,,,,,,,,,,,,,3.0,15271.768640822813,1567.6043474595456,0.37301552154040657,6.173730061729009,2.9858391062232785
