time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1863.0,-30.263801513475734,4.630199834581829,35.05404105861268,24.37962305210533,4.868093559344282,-26.750612006185705,-40.24177270531652,1.3549040521643327,-6.685260345573113,-6.68568066422192,40.10797963156135,41106.12374212451,25609.234246663113,25609.234246663113,66715.35798878763,77093.42801744406,77080.37140019341,25609.234246663113,102689.60564685652,102689.60564685652,102689.60564685652,130423.64440471548,126478.88507911052,3944.759325604961,0.0,90974.64744496999,54987.40016408397,39985.830312095575,27734.038757858965,67719.86906995454,21020.984107307468,1567.5828103756007,0.0,0.8776407360600932,2.7099210313286646,0.001494314320929203,1.0,1.0,-6.2682381677871035,331947.5341030086,1559194.269111213,4.69711056394644,1559194.269111213,4.69711056394644,0.7579488977728054,0.0927748925195465,3.931065876704189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931065876704189,1.2854134251067257,1.2857053688060565,3.058211311569116,6479.98279391699,15271.75549878306,6450.638104522181,0.0003251614820980986,23142.488652783213,2359.877088790078,19281.38897111875,1966.1544942583607,0.8331597029345368,0.8331597029345368,35529.76923062506,35405.22815468563,1.0043989191323632,0.8,4288.0667426998525,4273.035954225843,1.0043989191323632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.005460229039,4632.441516551485,6.081501078193855,4.630199834581829,-3.904784353401504,8.534984187983333,2.985573793673159,3.5,0.8530210839066168,0.6,0.00022710864499419912,1.0000224634484915,0.00022710354346544822,199.1402883339856,0.0,1.0274164269178245e-06,2.9116981538851148,0.0012586164647858035,7.672525294841142e-05,0.00015038339204578768,0.0005911670208942241,0.09277489251740828,0.09277489251740828,0.09277489251740828,0.0928527154665855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494135.1323257551,593.5661760215537,0.0,0.09277489251740828,0.0927748925195465,0.0927748925195465,0.373012547898117,0.373012547898117,0.5,8.708548608725872,0.41985759071798157,0.41985759071798157,1.6541434888495132e-11,0.0004203186488211941,0.41744249643483045,1.6541434888495132e-11,27734.038757858965,21020.984107307468,0.7579488977728054,0.9851666712449008,0.6070024101739171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681065520668435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.88600524357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45231211573326,260.45231211573326,-12.697687884266713,244.64370640804472,276.2609178234167,124913.60512954138,124919.77604408779,-6.1709145464104385,0.0,nan,276.2609178234167,3.1109178234167416,269.9374755403433,-3.212524459656663,263.61403325726883,-9.535966742731148,257.2905909742068,-15.859409025793184,250.9671486911196,-22.182851308880373,244.64370640804472,-28.506293591955256,1.0,1.0,26022.012520719443,26022.012520719443,275.48371119509113,2.333711195091155,275.48371119509113,275.48371119509113,77084.51652506199,77080.37140019341,4.145124868577113,0.0,8546.071908451686,8546.071908451686,0.8850395990031528,3950.72120608771,275.48371119509113,2.333711195091155,1.0,0.002,0.1786699178520443,0.004672231660512489,0.000275882566817819,0.0017241174336530727,0.1379412834089095,0.1379412834089095,0.0,4.708915549156423e-13,1.0,1.0008435183320223,0.417442496418289,0.0927748925195465,0.0,7.817843129134893e-05,100.46037595650446,0.0,1599920.7870952906,266.46473965442686,0.0004203186322797592,1.0,1285013.964812328,2593.9863131548423,,,,,,,,,,,,,,,,,,,3.0,15271.75549878306,1567.5828103756007,0.373012547898117,6.173730061729009,2.985573793673159
1864.0,-30.264014476813355,4.631369615179995,35.054037072508066,24.379773227870487,4.8682290313260825,-26.750790125957206,-40.24194827126337,1.3550046806634637,-6.685084718012945,-6.685503100758851,40.10796707959126,41105.84470532041,25609.626329203194,25609.626329203194,66715.4710345236,77093.31346474012,77080.20075985347,25609.626329203194,102689.82708905666,102689.82708905666,102689.82708905666,130423.45628800009,126477.67610860977,3945.7801793903204,0.0,90974.6394842945,54987.227084353035,39986.01377771274,27733.62919894342,67719.64297665616,21020.705732631253,1567.5581217317247,0.0,0.8776417519834128,2.709939015020096,0.001494314320929203,1.0,1.0,-6.269028429547689,331949.8643511163,1559193.7266806243,4.697075956721598,1559193.7266806243,4.697075956721598,0.7579500534114045,0.09277433659148242,3.931057112091072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931057112091072,1.2854129644375465,1.2857049014743374,3.058205589058432,6479.970668603533,15271.742398219529,6450.640283094699,0.00032516417706491754,23142.538225780645,2359.8821438289983,19281.3954830178,1966.1551582872644,0.8331581996281827,0.8331581996281827,35529.70585753275,35405.22815468563,1.0043966797478765,0.8,4288.059094238987,4273.035954225843,1.0043966797478765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.781686053921,4632.441516551485,6.081917382233826,4.631369615179995,-3.9045012299124777,8.535870845092473,2.9853093744487698,3.5,0.8529455355567913,0.6,0.00022710354346544822,1.0000222136017076,0.0002270984987898477,199.14046455559705,0.0,1.0159199063980901e-06,2.8791170147321874,0.0012596323846922016,7.672372544179923e-05,0.000150379818023649,0.0005911516531568265,0.09277433655464591,0.09277433655464591,0.09277433655464591,0.0928519767479813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494123.8118830009,593.5698742621724,0.0,0.09277433655464591,0.09277433659148242,0.09277433659148242,0.37300958712155435,0.37300958712155435,0.5,8.71087781368165,0.4191163500607331,0.4191163500607331,1.1141310096718371e-11,0.0004183827459200984,0.41647467121117643,1.1141310096718371e-11,27733.62919894342,21020.705732631253,0.7579500534114045,0.9851716297075175,0.6070003162817932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681009819503817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.85342410442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4522748723859,260.4522748723859,-12.697725127614092,244.64350482451638,276.26104492024933,124914.53762080138,124920.7643520527,-6.226731251352623,0.0,nan,276.26104492024933,3.1110449202493555,269.937536901114,-3.212463098885962,263.6140288819718,-9.535971118028158,257.290520862807,-15.859479137192977,250.96701284365668,-22.1829871563433,244.64350482451638,-28.506495175483593,1.0,1.0,26022.012520719443,26022.012520719443,275.4838687914463,2.3338687914463208,275.4838687914463,275.4838687914463,77084.36700361695,77080.20075985347,4.166243763480452,0.0,8546.071908451686,8546.071908451686,0.8850401534510987,3950.712397651527,275.4838687914463,2.3338687914463208,1.0,0.002,0.17859192066109106,0.004672588718495668,0.0002757622326246913,0.0017242377666872983,0.13788111631234565,0.13788111631234565,0.0,-6.880104125306374e-13,1.0,1.0008415658230203,0.4164746712000351,0.09277433659148242,0.0,7.79971832741987e-05,100.22742249416136,0.0,1599920.9906685532,266.46491528198703,0.0004183827347787883,1.0,1285013.3592877625,2594.0008284557343,,,,,,,,,,,,,,,,,,,3.0,15271.742398219529,1567.5581217317247,0.37300958712155435,6.173730061729009,2.9853093744487698
1865.0,-30.26422804476461,4.632536138752211,35.054033060205875,24.37997250761839,4.868418834322831,-26.75096335685596,-40.24211556008083,1.355154146418176,-6.684908522784497,-6.685325405232975,40.10795835119679,41105.52136515299,25610.017171214127,25610.017171214127,66715.53853636712,77093.1629870124,77080.08550455079,25610.017171214127,102690.10267576492,102690.10267576492,102690.10267576492,130423.33964552745,126476.54026359113,3946.799381936325,0.0,90974.61454824348,54987.029443824205,39986.20567157697,27733.236969762518,67719.4426413395,21020.439808572624,1567.5342581735135,0.0,0.8776427540067616,2.709957006428321,0.001494314320929203,1.0,1.0,-6.269602465409093,331952.1963451149,1559193.349485127,4.697041823046436,1559193.349485127,4.697041823046436,0.7579511844034348,0.09277378585817854,3.931047566478475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931047566478475,1.2854122749633037,1.2857042053586787,3.058199803320456,6479.9584093190315,15271.729338470215,6450.642575524276,0.0003251669082582051,23142.588078561632,2359.887227397902,19281.402335243216,1966.1558570197994,0.8331567009614078,0.8331567009614078,35529.6368373419,35405.22815468563,1.0043942408157203,0.8,4288.050764233154,4273.035954225843,1.0043942408157203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.558724407925,4632.441516551485,6.08233226216678,4.632536138752211,-3.904218334604723,8.536754473356932,2.98504592465352,3.5,0.85287026418672,0.6,0.0002270984987898477,1.000022276706897,0.00022709343989584896,199.14064127778775,0.0,1.0045990426179008e-06,2.847033686779131,0.0012606369837348196,7.672226997627947e-05,0.00015037622881356824,0.0005911361083337878,0.09277378584506828,0.09277378584506828,0.09277378584506828,0.09285128567494935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494112.530381862,593.5735599368434,0.0,0.09277378584506828,0.09277378585817854,0.09277378585817854,0.37300662658722206,0.37300662658722206,0.5,8.713202809163699,0.41837296412882097,0.41837296412882097,-2.0463630789890885e-12,0.0004168824484622746,0.41572293982386554,-2.0463630789890885e-12,27733.236969762518,21020.439808572624,0.7579511844034348,0.9851755409404457,0.606997337276666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680954273799656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.82134077646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4522422400941,260.4522422400941,-12.697757759905869,244.6433047290022,276.2611797511811,124916.05399086625,124921.50979566746,-5.4558048012249,0.0,nan,276.2611797511811,3.111179751181112,269.9376047467544,-3.2123952532455746,263.614029742322,-9.535970257678002,257.290454737872,-15.859545262127995,250.96687973343302,-22.18312026656696,244.6433047290022,-28.506695270997767,1.0,1.0,26022.012520719443,26022.012520719443,275.48403300062387,2.33403300062389,275.48403300062387,275.48403300062387,77084.35504218217,77080.08550455079,4.2695376313786255,0.0,8546.071908451686,8546.071908451686,0.8850407573047103,3950.7028043108676,275.48403300062387,2.33403300062389,1.0,0.002,0.17851406432367026,0.004672945219573328,0.0002756421159094104,0.0017243578840655473,0.1378210579547052,0.1378210579547052,0.0,-2.5042468099201187e-14,1.0,1.0008400495220011,0.4157229398259119,0.09277378585817854,0.0,7.785632870224509e-05,100.04637530845612,0.0,1599921.195528759,266.4650914772155,0.0004168824505086377,1.0,1285012.7533122578,2594.0126494266347,,,,,,,,,,,,,,,,,,,3.0,15271.729338470215,1567.5342581735135,0.37300662658722206,6.173730061729009,2.98504592465352
1866.0,-30.264438481463703,4.633699155790775,35.05402925222423,24.380099947471194,4.8685309923733096,-26.75114153405712,-40.24228735417125,1.3552340451109512,-6.684745676245882,-6.685161614523605,40.107956223235426,41105.24576101983,25610.43795602069,25610.43795602069,66715.68371704052,77093.06590563808,77080.02128664992,25610.43795602069,102690.45924267061,102690.45924267061,102690.45924267061,130423.34353736637,126475.5253106309,3947.818226735472,0.0,90974.61658786103,54986.85213135298,39986.40495167561,27732.884294695752,67719.28924637137,21020.201442299727,1567.512610034344,0.0,0.8776436550005867,2.7099735843101946,0.001494314320929203,1.0,1.0,-6.269912677193361,331954.34587086196,1559193.2575256955,4.69701113095913,1559193.2575256955,4.69701113095913,0.7579522280818116,0.09277325302236125,3.931039577629397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931039577629397,1.2854119112773013,1.2857038350869783,3.058194453576489,6479.947073853517,15271.716259509698,6450.64420920753,0.00032516939864587287,23142.63562889973,2359.892076182971,19281.40721843179,1966.1563549664554,0.8331552001084019,0.8331552001084019,35529.57907340811,35405.22815468563,1.004392199641232,0.8,4288.043792738298,4273.035954225843,1.004392199641232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.336573404124,4632.441516551485,6.082753126625753,4.633699155790775,-3.903946317446056,8.53764547323683,2.9847834419564383,3.5,0.8527952691304109,0.6,0.00022709343989584896,1.000021950128863,0.00022708845527499237,199.1408154092163,0.0,1.0074313950677899e-06,2.8550605736221164,0.0012616444151298874,7.672077534003084e-05,0.0001503726645558181,0.0005911208957625102,0.09277325301399787,0.09277325301399787,0.09277325301399787,0.09285066669091213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494101.2934316458,593.5772313510698,0.0,0.09277325301399787,0.09277325302236125,0.09277325302236125,0.373003671357809,0.373003671357809,0.5,8.715525219464016,0.41768851925462513,0.41768851925462513,4.1950443119276315e-11,0.0004159382777402243,0.41524893733026147,4.1950443119276315e-11,27732.884294695752,21020.201442299727,0.7579522280818116,0.9851799163798132,0.6069946424197356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680898883063065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.82936766331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4522066065306,260.4522066065306,-12.697793393469397,244.64310568595442,276.2613075270998,124916.69625887329,124922.65384879637,-5.957589923092196,0.0,nan,276.2613075270998,3.111307527099825,269.9376671588816,-3.212332841118382,263.6140267906434,-9.535973209356598,257.2903864224203,-15.859613577579694,250.96674605418391,-22.183253945816062,244.64310568595442,-28.506894314045553,1.0,1.0,26022.012520719443,26022.012520719443,275.48418927701533,2.334189277015355,275.48418927701533,275.48418927701533,77084.14157652645,77080.02128664992,4.1202898765332066,0.0,8546.071908451686,8546.071908451686,0.8850412626775782,3950.694775517544,275.48418927701533,2.334189277015355,1.0,0.002,0.17843629692628582,0.00467329894680657,0.0002755221285712487,0.0017244778711173194,0.13776106428562435,0.13776106428562435,0.0,-3.114318698760332e-13,1.0,1.0008390937626939,0.415248937288311,0.09277325302236125,0.0,7.776738972769786e-05,99.93204415428592,0.0,1599921.3854983626,266.4652543237541,0.0004159382357897812,1.0,1285012.194754093,2594.0208138909334,,,,,,,,,,,,,,,,,,,3.0,15271.716259509698,1567.512610034344,0.373003671357809,6.173730061729009,2.9847834419564383
1867.0,-30.26464727499899,4.634858937948902,35.05402525501775,24.38025487298148,4.868667961242439,-26.75131575136846,-40.24245474776251,1.3553364378442618,-6.684570098209406,-6.684984065345906,40.10794314645648,41104.94304699825,25610.82614216974,25610.82614216974,66715.76918916799,77092.94900684177,77079.84587505575,25610.82614216974,102690.67201722549,102690.67201722549,102690.67201722549,130423.14577508016,126474.31223211339,3948.8335429667773,0.0,90974.60246980147,54986.65176234218,39986.61189717698,27732.47375785467,67719.08565503165,21019.922330349025,1567.487881021335,0.0,0.8776446728299057,2.7099915672901522,0.001494314320929203,1.0,1.0,-6.270725675030121,331956.675968379,1559192.6924159788,4.696976458953643,1559192.6924159788,4.696976458953643,0.7579533839600425,0.09277269906384102,3.9310300325400953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310300325400953,1.2854114421064136,1.2857033594019172,3.058188144099827,6479.933704829587,15271.703236159667,6450.647299143604,0.00032517241951333605,23142.68823100719,2359.8974401051523,19281.416454457492,1966.1572967789707,0.8331537054811005,0.8331537054811005,35529.51005693941,35405.22815468563,1.0043897608427792,0.8,4288.035463181689,4273.035954225843,1.0043897608427792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.115164827198,4632.441516551485,6.083165219833343,4.634858937948902,-3.903664287717891,8.538523225666793,2.984521845660992,3.5,0.852720527331712,0.6,0.00022708845527499237,1.0000217787700998,0.00022708350967544168,199.14098818123176,0.0,9.926414618872202e-07,2.813145902988382,0.0012626370565917747,7.671931901472888e-05,0.00015036913626026349,0.0005911055906062096,0.09277269901469716,0.09277269901469716,0.09277269901469716,0.09284992569681744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494090.0305873952,593.5809106501137,0.0,0.09277269901469716,0.09277269906384102,0.09277269906384102,0.3730007279058623,0.3730007279058623,0.5,8.717842017855537,0.41693784465240924,0.41693784465240924,-1.693933882052079e-11,0.00041396713652375183,0.41425839031580836,-1.693933882052079e-11,27732.47375785467,21019.922330349025,0.7579533839600425,0.985184140391755,0.6069919971511617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680843659138847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.78745299268,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4521709222874,260.4521709222874,-12.697829077712584,244.64290801338842,276.26143383118193,124917.61809862072,124923.58416286118,-5.966064240464639,0.0,nan,276.26143383118193,3.111433831181955,269.9377286676268,-3.2122713323731773,263.6140235040716,-9.535976495928367,257.2903183405095,-15.85968165949049,250.96661317694614,-22.183386823053837,244.64290801338842,-28.507091986611556,1.0,1.0,26022.012520719443,26022.012520719443,275.4843463007872,2.3343463007872174,275.4843463007872,275.4843463007872,77083.99965990058,77079.84587505575,4.153784844835172,0.0,8546.071908451686,8546.071908451686,0.8850418664976469,3950.685182702796,275.4843463007872,2.3343463007872174,1.0,0.002,0.17835871502075853,0.004673654279106683,0.00027540243534980515,0.0017245975633960163,0.13770121767490257,0.13770121767490257,0.0,-1.2541786185982229e-12,1.0,1.0008370953506172,0.4142583903327477,0.09277269906384102,0.0,7.758189706032454e-05,99.69363684058561,0.0,1599921.5889619929,266.46542990179057,0.00041396715346309065,1.0,1285011.5892766565,2594.035613772603,,,,,,,,,,,,,,,,,,,3.0,15271.703236159667,1567.487881021335,0.3730007279058623,6.173730061729009,2.984521845660992
1868.0,-30.264854548896583,4.636015416124292,35.054021201262955,24.38040889045226,4.8688094196588345,-26.75148815199244,-40.24262186195699,1.3554430230548162,-6.68439831069395,-6.684810660916365,40.10793351994105,41104.65780309174,25611.22261994142,25611.22261994142,66715.88042303316,77092.83360666827,77079.70773430193,25611.22261994142,102690.93035424335,102690.93035424335,102690.93035424335,130423.0128840497,126473.1657692346,3949.847114815099,0.0,90974.59514483687,54986.47419056968,39986.80106029688,27732.082529806365,67718.88359010324,21019.65681443871,1567.4641748785984,0.0,0.8776456548728233,2.7100091265087163,0.001494314320929203,1.0,1.0,-6.27136667095499,331958.95168431336,1559192.2764087028,4.696943006048124,1559192.2764087028,4.696943006048124,0.7579545024015719,0.09277215163617689,3.931021654253654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931021654253654,1.2854109532233844,1.2857028640504038,3.0581827892441362,6479.922358532944,15271.690238713129,6450.648979767264,0.00032517491552313453,23142.735692233007,2359.9022798032975,19281.421477954078,1966.1578090330622,0.833152213911563,0.833152213911563,35529.44947709681,35405.22815468563,1.0043876201658968,0.8,4288.028151836471,4273.035954225843,1.0043876201658968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.89456317143,4632.441516551485,6.0835781598881145,4.636015416124292,-3.903385726294054,8.539401142418345,2.984261211871678,3.5,0.8526460605347651,0.6,0.00022708350967544168,1.0000216202953773,0.00022707860016903217,199.14115969604308,0.0,9.848715816716442e-07,2.79112606245744,0.0012636219281734465,7.671786514567596e-05,0.00015036564452976573,0.0005910906047023165,0.09277215162915046,0.09277215162915046,0.09277215162915046,0.0928492269666537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494078.8064604842,593.5845774385946,0.0,0.09277215162915046,0.09277215163617689,0.09277215163617689,0.372997784071027,0.372997784071027,0.5,8.720154278552142,0.41617593478474646,0.41617593478474646,-4.934008757118136e-11,0.00041235022240471153,0.41344398996136533,-4.934008757118136e-11,27732.082529806365,21019.65681443871,0.7579545024015719,0.9851887226443191,0.6069895961648571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680788589125305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.76543315215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4521357428664,260.4521357428664,-12.697864257133574,244.64271176541877,276.26155972030864,124918.63400885796,124924.51567241784,-5.881663559890825,0.0,nan,276.26155972030864,3.1115597203086622,269.93779012934186,-3.212209870658114,263.61402053836173,-9.535979461638249,257.29025094737364,-15.859749052626341,250.9664813563938,-22.183518643606163,244.64271176541877,-28.50728823458121,1.0,1.0,26022.012520719443,26022.012520719443,275.4845035409772,2.3345035409772095,275.4845035409772,275.4845035409772,77083.87026260224,77079.70773430193,4.162528300308622,0.0,8546.071908451686,8546.071908451686,0.8850423965058483,3950.676762524922,275.4845035409772,2.3345035409772095,1.0,0.002,0.17828128568375737,0.004674008266903192,0.0002752829752782802,0.001724717024690018,0.13764148763914008,0.13764148763914008,0.0,-3.170207152347615e-14,1.0,1.0008354524826688,0.4134439900107054,0.09277215163617689,0.0,7.742933018145193e-05,99.49754084574768,0.0,1599921.7884765621,266.465601689306,0.0004123502717447991,1.0,1285010.9979329533,2594.0481589166798,,,,,,,,,,,,,,,,,,,3.0,15271.690238713129,1567.4641748785984,0.372997784071027,6.173730061729009,2.984261211871678
1869.0,-30.265060510506682,4.637168587043681,35.05401712000203,24.380572756659262,4.86895510948714,-26.751658948470325,-40.2427887316793,1.3555535476369045,-6.684227174535124,-6.684637993473363,40.10792461862699,41104.361413344,25611.61949084909,25611.61949084909,66715.98090419309,77092.71111032218,77079.5789824242,25611.61949084909,102691.19847327328,102691.19847327328,102691.19847327328,130422.8938091701,126472.03498962405,3950.85881954605,0.0,90974.57658526514,54986.28138867451,39986.994662878475,27731.695335896813,67718.68999877528,21019.394144439386,1567.4406797529562,0.0,0.8776466301204302,2.710026610161173,0.001494314320929203,1.0,1.0,-6.271966805150157,331961.217741511,1559191.8917408553,4.696909784669349,1559191.8917408553,4.696909784669349,0.7579556132376514,0.09277160613508315,3.9310117772128823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310117772128823,1.2854104458195106,1.2857023502202416,3.0581763124747865,6479.908635035882,15271.677264750213,6450.652342586124,0.00032517803020632916,23142.789119234545,2359.9077278412656,19281.43152964469,1966.1588340202509,0.8331507248458404,0.8331507248458405,35529.378060362906,35405.22815468563,1.004385096552865,0.8,4288.019532593281,4273.035954225843,1.004385096552865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.674746312693,4632.441516551485,6.083990102390365,4.637168587043681,-3.903108076957444,8.540276664001125,2.9840015143511684,3.5,0.852571861243191,0.6,0.00022707860016903217,1.0000214834484238,0.00022707372184244058,199.14133012522302,0.0,9.776847999253272e-07,2.770758722988377,0.0012645996129733719,7.671641342891178e-05,0.0001503621867401204,0.000591075526922896,0.09277160612718179,0.09277160612718179,0.09277160612718179,0.0928485374083816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494067.6067959253,593.5882362389568,0.0,0.09277160612718179,0.09277160613508315,0.09277160613508315,0.3729948441069425,0.3729948441069425,0.5,8.722462217515925,0.4154121158732096,0.4154121158732096,2.6716406864579767e-12,0.0004108189382350247,0.41267118832320193,2.6716406864579767e-12,27731.695335896813,21019.394144439386,0.7579556132376514,0.9851930228626642,0.6069869546219424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680733676301013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.745065812676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4521014804401,260.4521014804401,-12.697898519559885,244.64251694816286,276.2616860127098,124919.64712166283,124925.37547034286,-5.728348680020342,0.0,nan,276.2616860127098,3.1116860127098107,269.9378521998165,-3.212147800183459,263.6140183868951,-9.535981613104866,257.2901845739844,-15.859815426015587,250.96635076107182,-22.183649238928155,244.64251694816286,-28.507483051837113,1.0,1.0,26022.012520719443,26022.012520719443,275.4846611427995,2.3346611427995185,275.4846611427995,275.4846611427995,77083.75290525424,77079.5789824242,4.173922830043011,0.0,8546.071908451686,8546.071908451686,0.8850430213246183,3950.6668360989465,275.4846611427995,2.3346611427995185,1.0,0.002,0.17820400113745646,0.004674361522554341,0.0002751637382758193,0.0017248362616554278,0.13758186913790965,0.13758186913790965,0.0,-6.875316288512678e-14,1.0,1.0008338935743346,0.4126711883205303,0.09277160613508315,0.0,7.728453971916074e-05,99.31143800175225,0.0,1599921.987347333,266.46577282546485,0.000410818935563384,1.0,1285010.4091016604,2594.06017514428,,,,,,,,,,,,,,,,,,,3.0,15271.677264750213,1567.4406797529562,0.3729948441069425,6.173730061729009,2.9840015143511684
1870.0,-30.26526718176298,4.638318511511876,35.05401307406052,24.380781535897427,4.869149402504647,-26.751825523337033,-40.24295120090244,1.3557077440755216,-6.684053111001106,-6.684462620663759,40.10791747536191,41104.03458984542,25612.009063694204,25612.009063694204,66716.04365353961,77092.55580322853,77079.48426100877,25612.009063694204,102691.49332470297,102691.49332470297,102691.49332470297,130422.80705895495,126470.93811898826,3951.8689399666932,0.0,90974.5414598839,54986.07493268665,39987.18503021917,27731.31373425198,67718.49876447115,21019.135665161513,1567.4173862593077,0.0,0.8776476133893518,2.710044364592722,0.001494314320929203,1.0,1.0,-6.272453393681587,331963.519314818,1559191.5830464638,4.696876290095607,1559191.5830464638,4.696876290095607,0.7579567223748219,0.09277106265528756,3.931000982864107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931000982864107,1.2854097338522794,1.2857016318203545,3.0581696087543877,6479.894430656782,15271.664310167662,6450.656052675923,0.00032518127053138946,23142.843732794063,2359.9132968744743,19281.44261935138,1966.1599648556214,0.8331492379231266,0.8331492379231266,35529.30001091903,35405.22815468563,1.0043823385649342,0.8,4288.010112852263,4273.035954225843,1.0043823385649342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.455708835729,4632.441516551485,6.084399227656463,4.638318511511876,-3.9028287311661014,8.541147242677978,2.9837427466053916,3.5,0.8524979276015404,0.6,0.00022707372184244058,1.0000215575074862,0.00022706882680450683,199.14150114188067,0.0,9.71476446234127e-07,2.753164248627516,0.0012655710894196059,7.671500001957962e-05,0.00015035872182286096,0.0005910602832678573,0.09277106264337999,0.09277106264337999,0.09277106264337999,0.09284786989995973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494056.4336941103,593.5918864164566,0.0,0.09277106264337999,0.09277106265528756,0.09277106265528756,0.3729919088362978,0.3729919088362978,0.5,8.72476643596053,0.41466768472628246,0.41466768472628246,-2.7910118660656735e-11,0.0004095096626315353,0.4120092269821498,-2.7910118660656735e-11,27731.31373425198,21019.135665161513,0.7579567223748219,0.9851967316284117,0.6069838425214892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268067892081876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.727471338316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4520723222452,260.4520723222452,-12.697927677754762,244.6423236207603,276.2618210237239,124921.1564456107,124926.03141471879,-4.874969108106798,0.0,nan,276.2618210237239,3.1118210237239055,269.9379215431453,-3.2120784568546696,263.6140220625416,-9.53597793745837,257.2901225819477,-15.859877418052292,250.96622310135274,-22.18377689864724,244.6423236207603,-28.507676379239683,1.0,1.0,26022.012520719443,26022.012520719443,275.4848254319889,2.334825431988918,275.4848254319889,275.4848254319889,77083.75627010132,77079.48426100877,4.27200909255771,0.0,8546.071908451686,8546.071908451686,0.8850437041717371,3950.6559877784275,275.4848254319889,2.334825431988918,1.0,0.002,0.17812684065917253,0.004674714731845931,0.0002750446942895409,0.0017249553057650296,0.13752234714477043,0.13752234714477043,0.0,5.4570497426409403e-14,1.0,1.0008325584292523,0.41200922701005993,0.09277106265528756,0.0,7.716046971290166e-05,99.15196060585836,0.0,1599922.1899731213,266.4659468889989,0.000409509690541654,1.0,1285009.8110442115,2594.070845476513,,,,,,,,,,,,,,,,,,,3.0,15271.664310167662,1567.4173862593077,0.3729919088362978,6.173730061729009,2.9837427466053916
1871.0,-30.265470777588774,4.639464957446601,35.054009260199095,24.380908451881282,4.869261778159973,-26.75199752202283,-40.24311824524773,1.355788522695548,-6.683891612120419,-6.684300273166836,40.1079160812686,41103.7715687556,25612.42648863964,25612.42648863964,66716.19805739523,77092.46146096438,77079.43085396301,25612.42648863964,102691.85734260266,102691.85734260266,102691.85734260266,130422.82467568129,126469.94592527347,3952.8787504078246,0.0,90974.54462211998,54985.90860157058,39987.373356166,27730.96733307863,67718.34068924462,21018.90166872003,1567.3960800694535,0.0,0.877648503679787,2.7100607956727525,0.001494314320929203,1.0,1.0,-6.272720891246138,331965.6499576158,1559191.5228015427,4.696845962829632,1559191.5228015427,4.696845962829632,0.7579577522940509,0.0927705357851042,3.930993276942323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930993276942323,1.285409365708849,1.2857012573008688,3.058164489702894,6479.883584000935,15271.651334503144,6450.657392427311,0.0003251836373837356,23142.88990412201,2359.9180050396426,19281.446623957934,1966.1603732118444,0.8331477487832534,0.8331477487832534,35529.24429257924,35405.22815468563,1.0043803696792035,0.8,4288.003388238932,4273.035954225843,1.0043803696792035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.237461682789,4632.441516551485,6.0848138699212715,4.639464957446601,-3.9025596051307416,8.542024562577343,2.9834849214650365,3.5,0.8524242632757247,0.6,0.00022706882680450683,1.0000212367471721,0.00022706400470364705,199.14166961393053,0.0,9.748052022735732e-07,2.7625979432433065,0.0012665458946218794,7.671354683384053e-05,0.0001503552799706663,0.0005910455947174699,0.09277053578071576,0.09277053578071576,0.09277053578071576,0.09284726491838936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494045.29984396655,593.5955240238104,0.0,0.09277053578071576,0.0927705357851042,0.0927705357851042,0.37298898062851393,0.37298898062851393,0.5,8.727068311354323,0.4139909146877585,0.4139909146877585,2.518163455533795e-11,0.00040866104643555445,0.41157938192071697,2.518163455533795e-11,27730.96733307863,21018.90166872003,0.7579577522940509,0.985201311466739,0.6069813753614892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268062431978878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.73690503293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45204017279946,260.45204017279946,-12.69795982720052,244.6421312988356,276.2619490467522,124921.7849671115,124927.16004492967,-5.375077818160118,0.0,nan,276.2619490467522,3.1119490467522155,269.93798549719355,-3.2120145028064258,263.61402194758335,-9.535978052416624,257.2900583980101,-15.859941601989874,250.96609484842176,-22.183905151578216,244.6421312988356,-28.50786870116437,1.0,1.0,26022.012520719443,26022.012520719443,275.4849815301766,2.3349815301766057,275.4849815301766,275.4849815301766,77083.54558461694,77079.43085396301,4.11473065392056,0.0,8546.071908451686,8546.071908451686,0.8850441916457455,3950.6482433270344,275.4849815301766,2.3349815301766057,1.0,0.002,0.17804976086273436,0.0046750653557182335,0.00027492576744463836,0.001725074232824036,0.13746288372231918,0.13746288372231918,0.0,2.686744056401569e-13,1.0,1.0008316917686186,0.41157938189553533,0.0927705357851042,0.0,7.707979008204105e-05,99.04824381425392,0.0,1599922.378493558,266.46610838787956,0.0004086610212539199,1.0,1285009.257404962,2594.0784400865577,,,,,,,,,,,,,,,,,,,3.0,15271.651334503144,1567.3960800694535,0.37298898062851393,6.173730061729009,2.9834849214650365
1872.0,-30.265672693963165,4.640608208384525,35.054005260181576,24.381063307542377,4.869396734782317,-26.75216575107221,-40.24328092401845,1.3558897921234667,-6.683716815564253,-6.684123543263213,40.10790308112463,41103.47592218092,25612.809888169748,25612.809888169748,66716.28581035067,77092.34687119698,77079.25870367512,25612.809888169748,102692.06859184487,102692.06859184487,102692.06859184487,130422.62837977448,126468.74337807542,3953.885001699055,0.0,90974.52834740294,54985.71082500761,39987.5750248837,27730.55978792962,67718.13481281331,21018.624603882905,1567.3715221574798,0.0,0.8776495167148699,2.710078695752294,0.001494314320929203,1.0,1.0,-6.273524241099722,331967.9693655292,1559190.961003528,4.696811454380728,1559190.961003528,4.696811454380728,0.7579589003836755,0.09276998665682488,3.9309834616365276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309834616365276,1.285408901464114,1.2857007867520187,3.058157958264515,6479.869744666761,15271.638413560708,6450.660862030015,0.00032518678396103496,23142.94354968588,2359.9234753647656,19281.456994832603,1966.1614307467487,0.8331462656613666,0.8331462656613666,35529.17332212268,35405.22815468563,1.0043778618396402,0.8,4287.994822856689,4273.035954225843,1.0043778618396402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.019941088011,4632.441516551485,6.085219420830057,4.640608208384525,-3.902279993607231,8.542888201991756,2.983227963507865,3.5,0.8523508467165328,0.6,0.00022706400470364705,1.000021061599527,0.0002270592224732344,199.14183669651223,0.0,9.602812162636134e-07,2.7214369668910803,0.001267506175838143,7.671213165044675e-05,0.0001503518730532003,0.000591030726398205,0.09276998664492005,0.09276998664492005,0.09276998664492005,0.09284653061032204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494034.13665053534,593.5991706105527,0.0,0.09276998664492005,0.09276998665682488,0.09276998665682488,0.3729860649711496,0.3729860649711496,0.5,8.72936462918544,0.4132482466335432,0.4132482466335432,-1.6484591469634324e-11,0.00040672769898719707,0.4105993021635186,-1.6484591469634324e-11,27730.55978792962,21018.624603882905,0.7579589003836755,0.9852056025283042,0.606978854863609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680569884228206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69574405658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45200778146403,260.45200778146403,-12.697992218535944,244.64194029495775,276.2620752679625,124922.6505984704,124928.0661192893,-5.415520818907269,0.0,nan,276.2620752679625,3.1120752679624957,269.9380482733853,-3.2119517266147,263.61402127876426,-9.535978721235722,257.28999428415455,-15.860005715845432,250.96596728955984,-22.184032710440135,244.64194029495775,-28.50805970504223,1.0,1.0,26022.012520719443,26022.012520719443,275.485138116289,2.3351381162890448,275.485138116289,275.485138116289,77083.4011427254,77079.25870367512,4.1424390502797905,0.0,8546.071908451686,8546.071908451686,0.885044812558448,3950.63837894471,275.485138116289,2.3351381162890448,1.0,0.002,0.1779728645969624,0.004675417699916704,0.00027480713202542533,0.0017251928671749791,0.13740356601271267,0.13740356601271267,0.0,-7.995956327611076e-13,1.0,1.0008297144222909,0.4105993021800032,0.09276998665682488,0.0,7.689625811534411e-05,98.81235719367969,0.0,1599922.5810907031,266.4662831844357,0.00040672771547178854,1.0,1285008.6547184326,2594.093100139572,,,,,,,,,,,,,,,,,,,3.0,15271.638413560708,1567.3715221574798,0.3729860649711496,6.173730061729009,2.983227963507865
1873.0,-30.265873169765428,4.641748205701994,35.05400119684546,24.381221865210705,4.869540244292695,-26.752331828405314,-40.243443253543205,1.3559989029157993,-6.683545272785921,-6.683950393845911,40.1078932537478,41103.194177473946,25613.20032280535,25613.20032280535,66716.3945002793,77092.23033502404,77079.12158515613,25613.20032280535,102692.32190796148,102692.32190796148,102692.32190796148,130422.49185595106,126467.6023812371,3954.8894747139548,0.0,90974.51603360893,54985.53291938506,39987.759015804295,27730.16994798957,67717.92896379386,21018.36001708283,1567.3478974745474,0.0,0.8776504981010409,2.710096229493399,0.001494314320929203,1.0,1.0,-6.274167428275518,331970.24179596576,1559190.5363164442,4.696778024081892,1559190.5363164442,4.696778024081892,0.7579600145438941,0.09276944343415636,3.9309745229193944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309745229193944,1.2854084004191864,1.2857002794458767,3.058152196327221,6479.857535813049,15271.625519476755,6450.663198558134,0.00032518950767387097,23142.993042357703,2359.928522212754,19281.46397887151,1966.1621429205195,0.8331447857060412,0.8331447857060412,35529.10868988892,35405.22815468563,1.004375577971064,0.8,4287.98702243079,4273.035954225843,1.004375577971064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.803214628137,4632.441516551485,6.085625536918425,4.641748205701994,-3.9020034190412076,8.543751624743201,2.982971952469883,3.5,0.8522777007056809,0.6,0.0002270592224732344,1.0000209113685012,0.00022705447445344926,199.14200258728894,0.0,9.523421478792597e-07,2.698937647089822,0.0012684585179860222,7.671071952929151e-05,0.0001503485029439429,0.0005910161346317111,0.09276944342719577,0.09276944342719577,0.09276944342719577,0.09284583566471243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494023.0108879851,593.6028050943465,0.0,0.09276944342719577,0.09276944343415636,0.09276944343415636,0.3729831489532282,0.3729831489532282,0.5,8.731656396768877,0.41249214918849475,0.41249214918849475,-1.3926637620897964e-11,0.0004051210599982369,0.4097829655704004,-1.3926637620897964e-11,27730.16994798957,21018.36001708283,0.7579600145438941,0.985210202396325,0.6069765393955008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680515600671505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.673244736776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4519761006963,260.4519761006963,-12.698023899303678,244.64175069604082,276.2622015053462,124923.64899290913,124928.94571116204,-5.296718252906719,0.0,nan,276.2622015053462,3.1122015053462064,269.93811134350244,-3.2118886564975355,263.61402118162704,-9.53597881837294,257.28993101975857,-15.860068980241408,250.9658408579028,-22.184159142097172,244.64175069604082,-28.50824930395916,1.0,1.0,26022.012520719443,26022.012520719443,275.48529522108134,2.335295221081367,275.48529522108134,275.48529522108134,77083.28019056444,77079.12158515613,4.158605408316362,0.0,8546.071908451686,8546.071908451686,0.8850453780182479,3950.6293955339916,275.48529522108134,2.335295221081367,1.0,0.002,0.17789612125659873,0.004675768794366174,0.0002746887306321124,0.0017253112692990553,0.1373443653160562,0.1373443653160562,0.0,-6.883252648415272e-14,1.0,1.0008280675934618,0.40978296558432703,0.09276944343415636,0.0,7.674333382865296e-05,98.6158028465883,0.0,1599922.780330187,266.46645472721406,0.0004051210739248745,1.0,1285008.0642413923,2594.1056676848766,,,,,,,,,,,,,,,,,,,3.0,15271.625519476755,1567.3478974745474,0.3729831489532282,6.173730061729009,2.982971952469883
1874.0,-30.26607290723534,4.642885117216185,35.053997229903516,24.38142505651342,4.869733164449833,-26.75249230007429,-40.24359720116479,1.3561525572654443,-6.683364628738445,-6.683768710991345,40.10788790903748,41102.874504545085,25613.570618687852,25613.570618687852,66716.44512323293,77092.08180875184,77079.07474375062,25613.570618687852,102692.64536243847,102692.64536243847,102692.64536243847,130422.43768098639,126466.54492760594,3955.8927533804513,0.0,90974.48857403065,54985.33411662597,39987.94939711631,27729.792318547912,67717.74171566422,21018.104765860448,1567.3246467981387,0.0,0.8776515088651615,2.7101146189485816,0.001494314320929203,1.0,1.0,-6.274514725540655,331972.6262340257,1559190.3053464345,4.696743593091545,1559190.3053464345,4.696743593091545,0.757961131638258,0.09276890331128583,3.9309649085322804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309649085322804,1.2854076907234422,1.2856995634855224,3.0581464051455054,6479.845264993917,15271.612647521717,6450.665589271999,0.000325192248245614,23143.042660230247,2359.9335818276627,19281.47112487524,1966.1628716101054,0.8331433082482772,0.8331433082482773,35529.03917212709,35405.22815468563,1.004373121466816,0.8,4287.97863237341,4273.035954225843,1.004373121466816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.587262904853,4632.441516551485,6.086025789330751,4.642885117216185,-3.9017207135407914,8.544605830756977,2.9827168653412937,3.5,0.852204818668941,0.6,0.00022705447445344926,1.0000208343874113,0.0002270497440111209,199.14216786734977,0.0,9.455301683380689e-07,2.679632497070087,0.0012694040481543603,7.670938034537386e-05,0.00015034509410807542,0.0005910012891088278,0.09276890328273268,0.09276890328273268,0.09276890328273268,0.09284519527815542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494011.9214480883,593.6064279026217,0.0,0.09276890328273268,0.09276890331128583,0.09276890331128583,0.37298023656067403,0.37298023656067403,0.5,8.733945156901598,0.4117783701576627,0.4117783701576627,4.843059286940843e-11,0.00040408225288501853,0.4092539854506754,4.843059286940843e-11,27729.792318547912,21018.104765860448,0.757961131638258,0.9852136741854806,0.6069734970951832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680461471899696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.65393958676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4519495603132,260.4519495603132,-12.698050439686767,244.64156282337194,276.26233629724834,124925.16927604891,124929.60657168007,-4.437295631147554,0.0,nan,276.26233629724834,3.112336297248362,269.9381816024844,-3.2118183975155716,263.6140269076976,-9.535973092302356,257.28987221292755,-15.860127787072429,250.96571751814935,-22.18428248185063,244.64156282337194,-28.508437176628036,1.0,1.0,26022.012520719443,26022.012520719443,275.48547142289084,2.335471422890862,275.48547142289084,275.48547142289084,77083.23899972983,77079.07474375062,4.164255979208974,0.0,8546.071908451686,8546.071908451686,0.8850459862204361,3950.619733074942,275.48547142289084,2.335471422890862,1.0,0.002,0.1778194771221867,0.004676120952186059,0.0002745704871496202,0.0017254295127039313,0.1372852435748101,0.1372852435748101,0.0,-1.4644839160804501e-13,1.0,1.0008270009123157,0.4092539854022448,0.09276890331128583,0.0,7.664412700508868e-05,98.4882737912093,0.0,1599922.9910701232,266.46663537126153,0.00040408220445442566,1.0,1285007.444662659,2594.114765912541,,,,,,,,,,,,,,,,,,,3.0,15271.612647521717,1567.3246467981387,0.37298023656067403,6.173730061729009,2.9827168653412937
1875.0,-30.26627101303308,4.644018561132888,35.05399347013448,24.38156105289238,4.869852149908306,-26.752658696729622,-40.24375960053874,1.3562398336994657,-6.683204739532073,-6.683607901171366,40.10788595423831,41102.60782253903,25613.986731101464,25613.986731101464,66716.59455364049,77091.98238635776,77079.01097059395,25613.986731101464,102692.99770169542,102692.99770169542,102692.99770169542,130422.44424170046,126465.54857693927,3956.8956647611863,0.0,90974.4844225988,54985.162273223475,39988.135721528146,27729.446540005032,67717.58226153319,21017.871072887177,1567.3034154187462,0.0,0.8776523928909572,2.7101308957810764,0.001494314320929203,1.0,1.0,-6.274823237546116,331974.73674109095,1559190.2208712094,4.696713479397172,1559190.2208712094,4.696713479397172,0.7579621555938694,0.09276838079046384,3.930956444306657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930956444306657,1.2854072918143875,1.2856991584050272,3.0581407693416804,6479.833323401889,15271.59978367541,6450.667752440924,0.00032519490351306336,23143.091436273826,2359.938555599907,19281.477590731916,1966.163530943994,0.8331418317135746,0.8331418317135746,35528.977970691725,35405.22815468563,1.0043709588322192,0.8,4287.971246008531,4273.035954225843,1.0043709588322192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.372124266747,4632.441516551485,6.086435793879411,4.644018561132888,-3.901454130574858,8.545472691707745,2.9824627473242447,3.5,0.8521322135212127,0.6,0.0002270497440111209,1.0000206642214857,0.00022704505230187287,199.14233179746364,0.0,9.420305402443265e-07,2.6697145510524214,0.0012703460786946045,7.670796766344365e-05,0.00015034177634767724,0.000590986974582412,0.0927683807325396,0.0927683807325396,0.0927683807325396,0.09284458870899405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494000.86068443354,593.6100414795596,0.0,0.0927683807325396,0.09276838079046384,0.09276838079046384,0.37297733393603255,0.37297733393603255,0.5,8.736231395454862,0.4111210828671119,0.4111210828671119,4.1040948417503387e-11,0.0004031616392694559,0.4087846636252266,4.1040948417503387e-11,27729.446540005032,21017.871072887177,0.7579621555938694,0.9852182007321708,0.6069709881814146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680407489942078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.64402164074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45192065270106,260.45192065270106,-12.698079347298915,244.64137597277266,276.26246533262236,124925.8298245184,124930.66289902964,-4.833074511239387,0.0,nan,276.26246533262236,3.112465332622378,269.9382474606689,-3.211752539331087,263.614029588686,-9.535970411313997,257.28981171671364,-15.860188283286334,250.96559384474287,-22.184406155257108,244.64137597277266,-28.508624027227313,1.0,1.0,26022.012520719443,26022.012520719443,275.48562477043373,2.3356247704337534,275.48562477043373,275.48562477043373,77083.05898920704,77079.01097059395,4.048018613088061,0.0,8546.071908451686,8546.071908451686,0.8850465216636788,3950.6112265281904,275.48562477043373,2.3356247704337534,1.0,0.002,0.1777429210415965,0.00467646913416388,0.00027445236777897975,0.001725547631600504,0.13722618388948987,0.13722618388948987,0.0,-6.205162252082008e-13,1.0,1.0008260545240513,0.40878466358418564,0.09276838079046384,0.0,7.655607305253364e-05,98.37508182349404,0.0,1599923.177595436,266.4667952604679,0.0004031615982285075,1.0,1285006.8962652767,2594.1228329396777,,,,,,,,,,,,,,,,,,,3.0,15271.59978367541,1567.3034154187462,0.37297733393603255,6.173730061729009,2.9824627473242447
