time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1876.0,-30.266467524821312,4.645148798219421,35.0539895459969,24.38171534975993,4.869988274282535,-26.75282194489358,-40.243917669262714,1.3563426944474022,-6.683032683244107,-6.683433976199928,40.10787369088158,41102.321435413,25614.37155052403,25614.37155052403,66716.69298593703,77091.87015684879,77078.84347790146,25614.37155052403,102693.21502842549,102693.21502842549,102693.21502842549,130422.2607930539,126464.36559869163,3957.8951943622696,0.0,90974.47049997788,54984.97377013183,39988.32969982894,27729.045764628412,67717.37546445735,21017.598661712284,1567.2792530926204,0.0,0.8776533877928143,2.71014851167595,0.001494314320929203,1.0,1.0,-6.275602965308053,331977.01938608143,1559189.6909134774,4.69667958883677,1559189.6909134774,4.69667958883677,0.7579632865881973,0.0927678383150914,3.930947100358239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930947100358239,1.2854068198502577,1.2856986803026635,3.0581346229485313,6479.820299932354,15271.58694585902,6450.670688496725,0.00032519784085859174,23143.14290611723,2359.9438040632867,19281.486366799185,1966.164425853802,0.8331403580324724,0.8331403580324724,35528.910408301526,35405.22815468563,1.004368571425855,0.8,4287.963091943791,4273.035954225843,1.004368571425855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.157696929658,4632.441516551485,6.08683737522781,4.645148798219421,-3.901178028701306,8.546326826920726,2.9822094781011437,3.5,0.8520598508860411,0.6,0.00022704505230187287,1.0000204979833993,0.00022704039843155483,199.1424944087903,0.0,9.343179197666301e-07,2.6478569846186297,0.0012712803966143712,7.670659267613176e-05,0.0001503384596257411,0.0005909725319381312,0.09276783830602639,0.09276783830602639,0.09276783830602639,0.09284386610000703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493989.77612900326,593.6136622867398,0.0,0.09276783830602639,0.0927678383150914,0.0927678383150914,0.37297444299877375,0.37297444299877375,0.5,8.738512229123083,0.4103997480990529,0.4103997480990529,5.002220859751105e-12,0.00040129295581436963,0.4078310108918686,5.002220859751105e-12,27729.045764628412,21017.598661712284,0.7579632865881973,0.9852226629922249,0.6069686126123757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268035367292415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62216407431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4518915112409,260.4518915112409,-12.69810848875909,244.64119038955806,276.2625926329155,124926.69602246284,124931.56819153523,-4.872169072416556,0.0,nan,276.2625926329155,3.1125926329155504,269.9383121842623,-3.211687815737662,263.6140317355769,-9.535968264423104,257.28975128690263,-15.860248713097349,250.96547083822998,-22.18452916177,244.64119038955806,-28.508809610441915,1.0,1.0,26022.012520719443,26022.012520719443,275.48577909661236,2.3357790966123844,275.48577909661236,275.48577909661236,77082.92714017305,77078.84347790146,4.083662271586945,0.0,8546.071908451686,8546.071908451686,0.8850471127575855,3950.60183586003,275.48577909661236,2.3357790966123844,1.0,0.002,0.1776665435496877,0.004676818844069596,0.000274334531477021,0.0017256654681664764,0.1371672657385105,0.1371672657385105,0.0,-3.5650258786712463e-13,1.0,1.0008241304640755,0.40783101088686635,0.0927678383150914,0.0,7.637748503708111e-05,98.14554969077062,0.0,1599923.3770636779,266.46696731675587,0.0004012929508121488,1.0,1285006.3031418377,2594.1371261496747,,,,,,,,,,,,,,,,,,,3.0,15271.58694585902,1567.2792530926204,0.37297444299877375,6.173730061729009,2.9822094781011437
1877.0,-30.266662591094473,4.646275790482968,35.05398555284786,24.38187397727745,4.870129358099769,-26.75298339617511,-40.244071756582684,1.3564501633091826,-6.682862923064647,-6.683262601347344,40.107863851099275,41102.0245496974,25614.760929586748,25614.760929586748,66716.78547928415,77091.75526191028,77078.70366434852,25614.760929586748,102693.46459393526,102693.46459393526,102693.46459393526,130422.12323717168,126463.23038464831,3958.8928525233623,0.0,90974.45524346139,54984.77613944758,39988.53233779311,27728.65864323642,67717.19098102953,21017.335880720468,1567.2558065729856,0.0,0.8776543595259113,2.7101658663897905,0.001494314320929203,1.0,1.0,-6.276257465758249,331979.2685746597,1559189.265690405,4.696646487549431,1559189.265690405,4.696646487549431,0.7579643916835126,0.09276730030239247,3.9309377402904433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309377402904433,1.2854063262303113,1.2856981805882115,3.0581285155322333,6479.807359050088,15271.574133372429,6450.673578678609,0.00032520075760249744,23143.194131774675,2359.9490276266283,19281.49500574625,1966.1653067812401,0.833138887223589,0.833138887223589,35528.842729326294,35405.22815468563,1.0043661799009425,0.8,4287.954923808474,4273.035954225843,1.0043661799009425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.944042676704,4632.441516551485,6.087238962734164,4.646275790482968,-3.9009041964009232,8.547179986883892,2.9819571305574692,3.5,0.8519877515878483,0.6,0.00022704039843155483,1.0000203472340299,0.00022703577888142875,199.14265582420163,0.0,9.267833437882511e-07,2.6265039962959036,0.0012722071799581595,7.670525234366427e-05,0.00015033514608789057,0.0005909580994489662,0.09276730026089847,0.09276730026089847,0.09276730026089847,0.09284317447613533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493978.72564824764,593.6172720510967,0.0,0.09276730026089847,0.09276730030239247,0.09276730030239247,0.3729715521642002,0.3729715521642002,0.5,8.740788455224301,0.40965843424214654,0.40965843424214654,-2.546585164964199e-11,0.0003996782826902745,0.40700513558908824,-2.546585164964199e-11,27728.65864323642,21017.335880720468,0.7579643916835126,0.9852267129328263,0.6069658819901704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680300008461818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.600811085984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4518627607409,260.4518627607409,-12.698137239259097,244.64100613805897,276.26271938341677,124927.6264251387,124932.43323125134,-4.806806112649064,0.0,nan,276.26271938341677,3.1127193834167883,269.93837673435195,-3.2116232656480292,263.61403408527605,-9.535965914723931,257.2896914362085,-15.860308563791477,250.9653487871334,-22.184651212866584,244.64100613805897,-28.508993861941008,1.0,1.0,26022.012520719443,26022.012520719443,275.4859341114864,2.335934111486438,275.4859341114864,275.4859341114864,77082.80779755449,77078.70366434852,4.104133205968537,0.0,8546.071908451686,8546.071908451686,0.8850477048709667,3950.5924289918953,275.4859341114864,2.335934111486438,1.0,0.002,0.17759032076068845,0.004677167468886338,0.00027421693253150555,0.0017257830670126739,0.13710846626575277,0.13710846626575277,0.0,-4.558207110372248e-13,1.0,1.0008224643284185,0.4070051356145541,0.09276730030239247,0.0,7.622278205292267e-05,97.94671083431902,0.0,1599923.5741958667,266.46713707693533,0.00039967830815612615,1.0,1285005.718714296,2594.1497897216345,,,,,,,,,,,,,,,,,,,3.0,15271.574133372429,1567.2558065729856,0.3729715521642002,6.173730061729009,2.9819571305574692
1878.0,-30.266858409277916,4.647399599530217,35.05398156167666,24.38207702888178,4.870321242395538,-26.753140444109665,-40.244225145410724,1.3566032772238135,-6.68269017047345,-6.683088478415229,40.1078559216732,41101.71794604999,25615.142914180902,25615.142914180902,66716.8608602309,77091.60796854323,77078.6005897676,25615.142914180902,102693.7435039485,102693.7435039485,102693.7435039485,130422.02123132133,126462.13241517027,3959.888816151058,0.0,90974.42664559363,54984.58842860532,39988.709129987015,27728.277727372824,67716.98685735984,21017.077734538652,1567.2325897830306,0.0,0.8776553389313474,2.71018349593507,0.001494314320929203,1.0,1.0,-6.276785682936179,331981.5538431479,1559188.92302348,4.696613124957399,1559188.92302348,4.696613124957399,0.7579654943296747,0.09276676405991872,3.9309280086061746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309280086061746,1.2854056188021203,1.2856974670610926,3.0581226276803095,6479.794883398385,15271.56134329393,6450.6761526545515,0.0003252035541923579,23143.244151614792,2359.9541282308223,19281.50269953259,1966.1660913291073,0.8331374189900358,0.8331374189900359,35528.77236330407,35405.22815468563,1.0043636934269258,0.8,4287.946431375052,4273.035954225843,1.0043636934269258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.731147356567,4632.441516551485,6.087637735665019,4.647399599530217,-3.9006286300026893,8.548028229532907,2.9817056878873385,3.5,0.8519159108249539,0.6,0.00022703577888142875,1.0000204256988405,0.0002270311416117028,199.14281786204424,0.0,9.199494808209156e-07,2.607136828646475,0.0012731271294389804,7.670391810855369e-05,0.00015033186077287506,0.0005909437220979784,0.09276676405605713,0.09276676405605713,0.09276676405605713,0.09284250666834037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493967.7035619144,593.6208726031662,0.0,0.09276676405605713,0.09276676405991872,0.09276676405991872,0.37296866457770245,0.37296866457770245,0.5,8.743060734095605,0.4089239158179794,0.4089239158179794,4.718003765447065e-12,0.0003983079417935187,0.4063027954790641,4.718003765447065e-12,27728.277727372824,21017.077734538652,0.7579654943296747,0.9852307959414139,0.6069631838851206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26802464983565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.58144391833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45183887998,260.45183887998,-12.698161120019961,244.6408233081042,276.2628544518507,124929.1027124383,124933.09534542974,-3.992632991457442,0.0,nan,276.2628544518507,3.112854451850751,269.938448223107,-3.211551776892975,263.61404199435503,-9.535958005644943,257.2896357656077,-15.86036423439225,250.96522953685542,-22.18477046314456,244.6408233081042,-28.50917669189579,1.0,1.0,26022.012520719443,26022.012520719443,275.4860961733708,2.3360961733708336,275.4860961733708,275.4860961733708,77082.81390225439,77078.6005897676,4.213312486797804,0.0,8546.071908451686,8546.071908451686,0.8850483204923829,3950.5826486492056,275.4860961733708,2.3360961733708336,1.0,0.002,0.17751422958008514,0.004677516024271541,0.0002740995382664708,0.0017259004616702305,0.1370497691332354,0.1370497691332354,0.0,-6.329875859578671e-14,1.0,1.000821047591658,0.4063027954743461,0.09276676405991872,0.0,7.609117240088685e-05,97.77754649588367,0.0,1599923.7751910286,266.4673098295265,0.00039830793707551493,1.0,1285005.1249143858,2594.160949232049,,,,,,,,,,,,,,,,,,,3.0,15271.56134329393,1567.2325897830306,0.37296866457770245,6.173730061729009,2.9817056878873385
1879.0,-30.26705109471341,4.648519987213232,35.053977782067626,24.382203979790233,4.870429559674639,-26.75330302927065,-40.24438314428551,1.3566814943442416,-6.682530291369744,-6.682927716282422,40.107854045008466,41101.45761878172,25615.553478522073,25615.553478522073,66717.0110973038,77091.51710372436,77078.54233122953,25615.553478522073,102694.0958097516,102694.0958097516,102694.0958097516,130422.02948197581,126461.14504924101,3960.884432734799,0.0,90974.42510235027,54984.41659351362,39988.898343151835,27727.93367222421,67716.83201537604,21016.845242905714,1567.2114476531715,0.0,0.8776562223744208,2.710199767783658,0.001494314320929203,1.0,1.0,-6.277078342176424,331983.663769785,1559188.8419234103,4.69658303128022,1559188.8419234103,4.69658303128022,0.7579665146111783,0.09276624480221617,3.930919659689966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930919659689966,1.2854052621230354,1.2856971043399434,3.058116981097055,6479.78291896604,15271.54853164995,6450.678356822094,0.00032520621714400284,23143.292913171743,2359.9591005258417,19281.50928793688,1966.1667631593746,0.8331359482972722,0.8331359482972722,35528.711995511876,35405.22815468563,1.0043615602542242,0.8,4287.939145622072,4273.035954225843,1.0043615602542242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.519022203092,4632.441516551485,6.088042227105501,4.648519987213232,-3.9003635338187315,8.548883521031964,2.9814551632673965,3.5,0.8518443323621133,0.6,0.0002270311416117028,1.0000200989521706,0.00022702657861535774,199.14297730779296,0.0,9.234789604135346e-07,2.617139373811957,0.001274050608399394,7.670254379591482e-05,0.00015032859781578798,0.0005909296405677071,0.09276624478134808,0.09276624478134808,0.09276624478134808,0.09284190508307642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493956.7228196226,593.6244599182662,0.0,0.09276624478134808,0.09276624480221617,0.09276624480221617,0.3729657828430362,0.3729657828430362,0.5,8.74533054089093,0.4082504821296311,0.4082504821296311,6.087930159992538e-11,0.00039742491270544633,0.40584937410602606,6.087930159992538e-11,27727.93367222421,21016.845242905714,0.7579665146111783,0.9852352673875053,0.6069607274222318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680193139680587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5914464635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45181167134587,260.45181167134587,-12.698188328654112,244.64064142263217,276.2629819200577,124929.62939647851,124934.17841834582,-4.549021867266884,0.0,nan,276.2629819200577,3.1129819200577344,269.9385138205714,-3.2114861794285616,263.6140457210928,-9.535954278907184,257.2895776216038,-15.860422378396152,250.96510952211753,-22.184890477882448,244.64064142263217,-28.509358577367806,1.0,1.0,26022.012520719443,26022.012520719443,275.4862501185076,2.336250118507621,275.4862501185076,275.4862501185076,77082.60180037997,77078.54233122953,4.059469150437508,0.0,8546.071908451686,8546.071908451686,0.8850488486403941,3950.574257988416,275.4862501185076,2.336250118507621,1.0,0.002,0.1774382234772753,0.004677861911565995,0.00027398226776913204,0.0017260177309193947,0.13699113388456602,0.13699113388456602,0.0,-1.3114734992436539e-12,1.0,1.0008201332766267,0.40584937404514676,0.09276624480221617,0.0,7.600609452219521e-05,97.66817931638926,0.0,1599923.9617563465,266.46746970863023,0.00039742485182614473,1.0,1285004.5766773126,2594.1688179698226,,,,,,,,,,,,,,,,,,,3.0,15271.54853164995,1567.2114476531715,0.3729657828430362,6.173730061729009,2.9814551632673965
1880.0,-30.2672442206653,4.649637308085849,35.05397382813191,24.382398125622444,4.870610511720851,-26.753458747426638,-40.24453632356597,1.3568250384809086,-6.682353128269142,-6.682748734656802,40.10784145486074,41101.1611536718,25615.921495132876,25615.921495132876,66717.08264880467,77091.3771324023,77078.38974868118,25615.921495132876,102694.31124381405,102694.31124381405,102694.31124381405,130421.840272451,126459.96370244694,3961.87657000406,0.0,90974.39832994038,54984.23344233399,39989.072097340424,27727.529028636945,67716.60112597737,21016.57033232699,1567.186986913152,0.0,0.8776572460600696,2.7102178948386233,0.001494314320929203,1.0,1.0,-6.277834076593081,331986.01283079793,1559188.2978445606,4.696548160416705,1559188.2978445606,4.696548160416705,0.757967661331131,0.09276570254818885,3.930909895865563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930909895865563,1.2854045993905983,1.2856964355914355,3.058110961894162,6479.770164997394,15271.535776238085,6450.68114301024,0.0003252090872415068,23143.34358709801,2359.9642678282607,19281.517616039695,1966.167612389521,0.8331344839381284,0.8331344839381284,35528.64139703185,35405.22815468563,1.0043590655683083,0.8,4287.930625133456,4273.035954225843,1.0043590655683083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.307601968628,4632.441516551485,6.088435626419854,4.649637308085849,-3.9000850355996377,8.549722343685486,2.9812054795509897,3.5,0.8517729941574256,0.6,0.00022702657861535774,1.000020144934615,0.00022702200527190534,199.14313711829243,0.0,9.086886775988122e-07,2.5752237123150334,0.0012749592970769928,7.670121142701469e-05,0.00015032536718834305,0.0005909154734802821,0.09276570250621777,0.09276570250621777,0.09276570250621777,0.09284118527208494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493945.7159283003,593.6280552138354,0.0,0.09276570250621777,0.09276570254818885,0.09276570254818885,0.3729629128372736,0.3729629128372736,0.5,8.747595024307815,0.4075181598695963,0.4075181598695963,1.0686562745831907e-10,0.00039560638765578915,0.40491465806371707,1.0686562745831907e-10,27727.529028636945,21016.57033232699,0.757967661331131,0.9852396833191136,0.6069584189142744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680139943738833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.549530802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4517883030154,260.4517883030154,-12.698211696984572,244.64046089414524,276.26311571188404,124930.97015246893,124934.87711215614,-3.9069596872079275,0.0,nan,276.26311571188404,3.1131157118840633,269.9385847483353,-3.2114152516646755,263.6140537847928,-9.535946215207161,257.2895228212419,-15.86047717875806,250.96499185769318,-22.1850081423068,244.64046089414524,-28.509539105854742,1.0,1.0,26022.012520719443,26022.012520719443,275.4864112460185,2.3364112460185424,275.4864112460185,275.4864112460185,77082.57957925812,77078.38974868118,4.189830576942768,0.0,8546.071908451686,8546.071908451686,0.8850494662945148,3950.564445344891,275.4864112460185,2.3364112460185424,1.0,0.002,0.1773623924194684,0.004678210230437273,0.00027386527772761226,0.0017261347222117791,0.13693263886380613,0.13693263886380613,0.0,-6.060863616541567e-14,1.0,1.000818247433313,0.40491465795685144,0.09276570254818885,0.0,7.583104979456317e-05,97.44319975523057,0.0,1599924.167293588,266.46764687173084,0.0003956062807901617,1.0,1285003.9663069113,2594.1829458220627,,,,,,,,,,,,,,,,,,,3.0,15271.535776238085,1567.186986913152,0.3729629128372736,6.173730061729009,2.9812054795509897
1881.0,-30.267434761167014,4.650751403064785,35.05397011271559,24.382560804393165,4.870757627053068,-26.75361552236116,-40.244685870688386,1.3569383882478572,-6.682183736629497,-6.682578643567859,40.10784043068077,41100.868720034516,25616.308603009737,25616.308603009737,66717.17732304425,77091.26114032126,77078.37325066092,25616.308603009737,102694.68185367066,102694.68185367066,102694.68185367066,130421.86364554601,126458.99481180153,3962.8688337444787,0.0,90974.38377547855,54984.04176130288,39989.26890463963,27727.181791875355,67716.45069651499,21016.336134179146,1567.1654717753827,0.0,0.8776581770809021,2.7102351079992486,0.001494314320929203,1.0,1.0,-6.278024394353395,331988.2452171116,1559188.2535858871,4.696516446135672,1559188.2535858871,4.696516446135672,0.7579687070951211,0.09276518201390749,3.9309008768846314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309008768846314,1.2854040780681393,1.285695908271716,3.0581051857190813,6479.757925975519,15271.523005578358,6450.683559834135,0.00032521182295281375,23143.39298414941,2359.9693049256794,19281.524840088052,1966.1683490374444,0.8331330178463331,0.8331330178463332,35528.57618419894,35405.22815468563,1.0043567611920952,0.8,4287.9227546353895,4273.035954225843,1.0043567611920952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.0969724659235,4632.441516551485,6.088832458738202,4.650751403064785,-3.899813573857159,8.550564976921944,2.980956737992918,3.5,0.8517019251408336,0.6,0.00022702200527190534,1.0000198752753406,0.00022701749323672012,199.14329478957075,0.0,9.107499622292792e-07,2.581065392957777,0.001275870047039222,7.669991067163666e-05,0.0001503220946002687,0.0005909012534793307,0.09276518196166425,0.09276518196166425,0.09276518196166425,0.09284059883231342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493934.77470617474,593.6316295996636,0.0,0.09276518196166425,0.09276518201390749,0.09276518201390749,0.372960043104506,0.372960043104506,0.5,8.749857532082144,0.4068634583778703,0.4068634583778703,-1.1709744285326451e-11,0.0003949069383679671,0.4045542492144705,-1.1709744285326451e-11,27727.181791875355,21016.336134179146,0.7579687070951211,0.9852432700888416,0.6069554487466626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680086893694542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.555372482646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45176523572917,260.45176523572917,-12.698234764270808,244.64028161488898,276.2632488565686,124931.90921066546,124935.7658385649,-3.856627899414195,0.0,nan,276.2632488565686,3.113248856568646,269.93865540823936,-3.2113445917606214,263.61406195989565,-9.535938040104327,257.2894685115557,-15.86053148844428,250.96487506322663,-22.18512493677335,244.64028161488898,-28.509718385111,1.0,1.0,26022.012520719443,26022.012520719443,275.4865794066275,2.33657940662755,275.4865794066275,275.4865794066275,77082.43324616793,77078.37325066092,4.059995507006533,0.0,8546.071908451686,8546.071908451686,0.8850500368300278,3950.5553812690546,275.4865794066275,2.33657940662755,1.0,0.002,0.177286629050776,0.004678556730021432,0.0002737483871211652,0.0017262516133878423,0.13687419356058259,0.13687419356058259,0.0,5.090073328106737e-13,1.0,1.000817520942756,0.4045542492261802,0.09276518201390749,0.0,7.576336238023126e-05,97.35617721268929,0.0,1599924.3652949848,266.4678162633705,0.00039490695007771137,1.0,1285003.386255362,2594.1897818602965,,,,,,,,,,,,,,,,,,,3.0,15271.523005578358,1567.1654717753827,0.372960043104506,6.173730061729009,2.980956737992918
1882.0,-30.26762342014933,4.651862226686588,35.053966360232806,24.382691841479414,4.870871117756307,-26.753773966332666,-40.24483943413941,1.3570216639868264,-6.682018239831393,-6.682411620264478,40.10783192991739,41100.60879895772,25616.701165859122,25616.701165859122,66717.30996481684,77091.16856860502,77078.24193771642,25616.701165859122,102694.94310357554,102694.94310357554,102694.94310357554,130421.7482902141,126457.88954193828,3963.8587482758326,0.0,90974.38144717022,54983.8715850628,39989.45540234158,27726.805186638558,67716.26058898013,21016.080603627397,1567.1426358613498,0.0,0.8776591199450097,2.7102520218472357,0.001494314320929203,1.0,1.0,-6.278644348151943,331990.4373523997,1559187.8862271595,4.696484328469135,1559187.8862271595,4.696484328469135,0.7579697863551538,0.09276465448065538,3.930892660108137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930892660108137,1.2854036974437608,1.2856955217608343,3.0580996988925513,6479.746300048504,15271.510280276285,6450.685567682579,0.00032521440088378965,23143.44076865929,2359.9741775896246,19281.53084168142,1966.1689610296503,0.8331315569892422,0.8331315569892422,35528.51677177622,35405.22815468563,1.00435466178148,0.8,4287.915584185384,4273.035954225843,1.00435466178148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.887088806502,4632.441516551485,6.08922954790465,4.651862226686588,-3.899544794464801,8.55140702115139,2.9807088854917065,3.5,0.8516311101404875,0.6,0.00022701749323672012,1.0000196790427742,0.00022701302583767437,199.14345090411916,0.0,8.985415529930602e-07,2.5464667611823324,0.001276768588592215,7.669857500360363e-05,0.00015031891823311648,0.0005908875323579528,0.09276465446702646,0.09276465446702646,0.09276465446702646,0.09283992512990234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493923.818512941,593.6352084750697,0.0,0.09276465446702646,0.09276465448065538,0.09276465448065538,0.3729571870168612,0.3729571870168612,0.5,8.752115650084926,0.4061834190561626,0.4061834190561626,-4.405364961712621e-11,0.0003933804330813473,0.4037672721125318,-4.405364961712621e-11,27726.805186638558,21016.080603627397,0.7579697863551538,0.985247994861579,0.6069533143365312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268003399709852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.52077385087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4517395290092,260.4517395290092,-12.69826047099076,244.6401033770433,276.2633756809697,124932.50170857522,124936.79962316704,-4.297914591810755,0.0,nan,276.2633756809697,3.113375680969739,269.9387212201968,-3.2112787798031945,263.6140667593908,-9.535933240609154,257.2894122986197,-15.860587701380268,250.96475783783518,-22.185242162164798,244.6401033770433,-28.50989662295669,1.0,1.0,26022.012520719443,26022.012520719443,275.4867310646326,2.336731064632602,275.4867310646326,275.4867310646326,77082.24529107881,77078.24193771642,4.003353362393682,0.0,8546.071908451686,8546.071908451686,0.8850505566183664,3950.5471234086776,275.4867310646326,2.336731064632602,1.0,0.002,0.17721101310576218,0.004678902080063465,0.0002736317223464507,0.0017263682765254423,0.13681586117322536,0.13681586117322536,0.0,-1.1281071563007394e-12,1.0,1.000815933261044,0.4037672721565855,0.09276465448065538,0.0,7.561593711855646e-05,97.16669218209913,0.0,1599924.5575421434,266.4679817601686,0.0003933804771349969,1.0,1285002.816664875,2594.2019015991805,,,,,,,,,,,,,,,,,,,3.0,15271.510280276285,1567.1426358613498,0.3729571870168612,6.173730061729009,2.9807088854917065
1883.0,-30.26781052041071,4.652969912054674,35.05396241173893,24.382845684327208,4.871005948744104,-26.75392887350444,-40.24498866694046,1.3571243019708288,-6.681846648318924,-6.682238109016698,40.10781876817503,41100.326139280456,25617.07775690588,25617.07775690588,66717.40389618634,77091.05977916317,77078.0665844712,25617.07775690588,102695.14434137709,102695.14434137709,102695.14434137709,130421.54838099559,126456.70270381417,3964.84567718142,0.0,90974.36671631185,54983.682570957346,39989.64905039389,27726.4040396185,67716.0530900124,21015.807817600496,1567.1184801823142,0.0,0.877660115976773,2.710269597198679,0.001494314320929203,1.0,1.0,-6.27946258528965,331992.7146532477,1559187.3174474882,4.696450399750468,1559187.3174474882,4.696450399750468,0.7579709142076565,0.09276411699154276,3.930883310588126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930883310588126,1.2854032260620107,1.2856950445293587,3.05809354674709,6479.733264390509,15271.497586315967,6450.6885813231,0.0003252173462795014,23143.492067359424,2359.9794086012475,19281.539849654608,1966.169879587281,0.8331300995344801,0.8331300995344801,35528.449168880645,35405.22815468563,1.0043522729515577,0.8,4287.907425232076,4273.035954225843,1.0043522729515577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.677934897189,4632.441516551485,6.089621823528536,4.652969912054674,-3.8992714648878213,8.552241376942495,2.980461902956059,3.5,0.8515605437017311,0.6,0.00022701302583767437,1.0000195164808556,0.00022700859542876763,199.14360572904627,0.0,8.896532625355115e-07,2.5212773460256397,0.0012776582418547505,7.669727702341067e-05,0.0001503157488142637,0.0005908736683325461,0.09276411698439146,0.09276411698439146,0.09276411698439146,0.09283920150710501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493912.86675926315,593.6387856385473,0.0,0.09276411698439146,0.09276411699154276,0.09276411699154276,0.372954334876016,0.372954334876016,0.5,8.754368186261962,0.40543867640144526,0.40543867640144526,-7.389644451905042e-13,0.00039146069775597425,0.40277552372702985,-7.389644451905042e-13,27726.4040396185,21015.807817600496,0.7579709142076565,0.985252401044423,0.6069510000036084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679981256106854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49558443571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4517137444936,260.4517137444936,-12.698286255506389,244.63992645449767,276.2635010344866,124933.34267224048,124937.65359502683,-4.310922786320525,0.0,nan,276.2635010344866,3.113501034486603,269.93878611849806,-3.2112138815019193,263.6140712024819,-9.535928797518068,257.28935628649697,-15.86064371350301,250.96464137050035,-22.185358629499632,244.63992645449767,-28.51007354550231,1.0,1.0,26022.012520719443,26022.012520719443,275.4868840573021,2.336884057302143,275.4868840573021,275.4868840573021,77082.11643660489,77078.0665844712,4.049852133684908,0.0,8546.071908451686,8546.071908451686,0.8850511480631628,3950.5377271410666,275.4868840573021,2.336884057302143,1.0,0.002,0.17713558286641176,0.004679247787690847,0.0002735153478842387,0.001726484652055353,0.13675767394211935,0.13675767394211935,0.0,-6.040827560394035e-14,1.0,1.0008139322103486,0.4027755237277688,0.09276411699154276,0.0,7.54302334177533e-05,96.92801777016535,0.0,1599924.7563885336,266.46815335168105,0.0003914606984949387,1.0,1285002.2249480714,2594.2166675167377,,,,,,,,,,,,,,,,,,,3.0,15271.497586315967,1567.1184801823142,0.372954334876016,6.173730061729009,2.980461902956059
1884.0,-30.267996269418724,4.654074406994255,35.05395838776453,24.383003857824974,4.8711460073338655,-26.75408204172145,-40.24513765526933,1.35723177983325,-6.681678029379611,-6.682067889551301,40.10780869286153,41100.048586607765,25617.460608580594,25617.460608580594,66717.50919518835,77090.9483360448,77077.92646351214,25617.460608580594,102695.38707209274,102695.38707209274,102695.38707209274,130421.40679688938,126455.57601631251,3965.8307805768773,0.0,90974.35103245686,54983.50041935369,39989.834014559085,27726.01972479664,67715.85373935572,21015.546906757463,1567.0952080771024,0.0,0.8776610822651958,2.710286835478462,0.001494314320929203,1.0,1.0,-6.28012112999852,331994.94876149937,1559186.8820470488,4.696417484252591,1559186.8820470488,4.696417484252591,0.7579720102399806,0.09276358501840541,3.930874008761658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930874008761658,1.2854027319410621,1.2856945446010761,3.0580874857996605,6479.720421970199,15271.484917293394,6450.691471145593,0.00032522024230282253,23143.542843062653,2359.9845862820284,19281.548487527427,1966.170760405177,0.833128644921671,0.833128644921671,35528.381910807395,35405.22815468563,1.004349896307476,0.8,4287.899307895169,4273.035954225843,1.004349896307476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.46954019764,4632.441516551485,6.090014527331386,4.654074406994255,-3.899000957962274,8.553075364956529,2.980215825086576,3.5,0.8514902357390216,0.6,0.00022700859542876763,1.0000193755595095,0.00022700419709543792,199.14375943602587,0.0,8.822876045421116e-07,2.5004030712723444,0.0012785405294592927,7.669598118981937e-05,0.00015031261423894827,0.0005908599485008992,0.09276358500986544,0.09276358500986544,0.09276358500986544,0.09283851551659683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493901.9523536903,593.642350724116,0.0,0.09276358500986544,0.09276358501840541,0.09276358501840541,0.3729514818605933,0.3729514818605933,0.5,8.756616101896086,0.4046783283772015,0.4046783283772015,9.094947017729282e-13,0.00038986017170827836,0.4019467595527999,9.094947017729282e-13,27726.01972479664,21015.546906757463,0.7579720102399806,0.9852568565699535,0.6069486880399598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679928664397453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47471016096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4516884943993,260.4516884943993,-12.698311505600657,244.639750889026,276.26362609976786,124934.25010752976,124938.47168061965,-4.221573089919016,0.0,nan,276.26362609976786,3.1136260997678846,269.9388510576308,-3.2111489423691637,263.6140760154511,-9.535923984548901,257.28930097333614,-15.860699026663838,250.96452593118366,-22.18547406881632,244.639750889026,-28.510249110973973,1.0,1.0,26022.012520719443,26022.012520719443,275.4870378808185,2.3370378808185137,275.4870378808185,275.4870378808185,77082.00049111951,77077.92646351214,4.074027607377502,0.0,8546.071908451686,8546.071908451686,0.8850517364906675,3950.528378805466,275.4870378808185,2.3370378808185137,1.0,0.002,0.17706030786430327,0.004679592277221287,0.0002733992111932214,0.0017266007887004995,0.1366996055966107,0.1366996055966107,0.0,-1.0627913479832607e-13,1.0,1.0008122601646476,0.4019467595518904,0.09276358501840541,0.0,7.527499611943249e-05,96.72849379993882,0.0,1599924.9521971738,266.46832197062037,0.00038986017079878366,1.0,1285001.6444566515,2594.2293537131577,,,,,,,,,,,,,,,,,,,3.0,15271.484917293394,1567.0952080771024,0.3729514818605933,6.173730061729009,2.980215825086576
1885.0,-30.268181330274906,4.655175713289735,35.053954325938655,24.38316639689731,4.871291459027593,-26.754234051303204,-40.24528643405063,1.357344180271843,-6.681509788034077,-6.681898158671458,40.10779955248349,41099.773918920546,25617.843245268206,25617.843245268206,66717.61716418875,77090.83398556178,77077.7996297001,25617.843245268206,102695.6428749683,102695.6428749683,102695.6428749683,130421.2830562183,126454.4690398852,3966.814016333101,0.0,90974.33454379252,54983.32343054071,39990.012348057564,27725.640181250004,67715.65252930757,21015.28938747373,1567.0721762001003,0.0,0.8776620423112768,2.7103040229637,0.001494314320929203,1.0,1.0,-6.280724243093289,331997.1764688046,1559186.4870486676,4.6963847814385655,1559186.4870486676,4.6963847814385655,0.7579730981896577,0.092763054890482,3.9308647758216133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308647758216133,1.2854022147038824,1.2856940215925512,3.0580815334343927,6479.707809622461,15271.472269104252,6450.694209283107,0.00032522307923808975,23143.59300868533,2359.989701751906,19281.55667200369,1966.171594989491,0.8331271926864471,0.8331271926864471,35528.31515079496,35405.22815468563,1.0043475372640784,0.8,4287.891250668925,4273.035954225843,1.0043475372640784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.26188702349,4632.441516551485,6.090406145252252,4.655175713289735,-3.8987311690108477,8.553906882300582,2.9799706309134404,3.5,0.851420180260983,0.6,0.00022700419709543792,1.0000193038067418,0.00022699981513487616,199.14391257376982,0.0,8.759006345309299e-07,2.4823023982606554,0.0012794164300938236,7.669468719897835e-05,0.00015030950989645958,0.0005908463579230032,0.09276305487885399,0.09276305487885399,0.09276305487885399,0.09283784133841702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493891.0634279659,593.6459075023934,0.0,0.09276305487885399,0.092763054890482,0.092763054890482,0.3729486317717193,0.3729486317717193,0.5,8.758859694600575,0.4039156599260423,0.4039156599260423,-4.263256414560601e-12,0.00038837063738128563,0.4011739155781697,-4.263256414560601e-12,27725.640181250004,21015.28938747373,0.7579730981896577,0.9852613786053842,0.606946435333137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679876224445106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.45660948795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45166423439497,260.45166423439497,-12.698335765605009,244.6395766017778,276.2637518670105,124935.21454734296,124939.27058625284,-4.056038909884347,0.0,nan,276.2637518670105,3.113751867010535,269.93891681396343,-3.2110831860365465,263.61408176088344,-9.53591823911654,257.28924670789553,-15.860753292104448,250.96441165483873,-22.18558834516125,244.6395766017778,-28.510423398222173,1.0,1.0,26022.012520719443,26022.012520719443,275.48719277051595,2.337192770515969,275.48719277051595,275.48719277051595,77081.89705266758,77077.7996297001,4.0974229674902745,0.0,8546.071908451686,8546.071908451686,0.885052320560237,3950.519099700721,275.48719277051595,2.337192770515969,1.0,0.002,0.17698517764483407,0.004679936079000957,0.000273283297706148,0.0017267167015467093,0.136641648853074,0.136641648853074,0.0,-7.471427990179969e-13,1.0,1.0008107009998526,0.401173915582433,0.092763054890482,0.0,7.513021244186302e-05,96.54240304886974,0.0,1599925.1477199297,266.4684902119659,0.00038837064164454205,1.0,1285001.065630898,2594.241335342271,,,,,,,,,,,,,,,,,,,3.0,15271.472269104252,1567.0721762001003,0.3729486317717193,6.173730061729009,2.9799706309134404
1886.0,-30.26836451587541,4.656273821938022,35.05395025629263,24.383324151299917,4.871432983041205,-26.75438476596545,-40.24543126635251,1.3574532333368803,-6.68134254827595,-6.681729512421423,40.10779120314668,41099.49500363944,25618.22696295785,25618.22696295785,66717.72196659728,77090.72389549432,77077.68188087073,25618.22696295785,102695.90884382858,102695.90884382858,102695.90884382858,130421.17411511306,126453.3786100463,3967.795505066753,0.0,90974.32135325219,54983.14091773496,39990.20048390803,27725.26527128447,67715.4657551925,21015.035122397687,1567.0493923698557,0.0,0.8776629934165252,2.7103210997408675,0.001494314320929203,1.0,1.0,-6.281286765943435,331999.38995290635,1559186.1262356227,4.696352383228147,1559186.1262356227,4.696352383228147,0.7579741768661568,0.09276252698424592,3.930855919633734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930855919633734,1.2854017131076279,1.2856935142495536,3.058075836954015,6479.6957394640995,15271.459628509452,6450.696570000383,0.0003252257755065852,23143.641795380005,2359.99467661026,19281.56372834561,1966.1723145361168,0.8331257413513307,0.8331257413513307,35528.25111491017,35405.22815468563,1.0043452744819699,0.8,4287.883522216029,4273.035954225843,1.0043452744819699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.054971400272,4632.441516551485,6.090796990803256,4.656273821938022,-3.898462552179338,8.554736374117361,2.979726315657567,3.5,0.851350375902162,0.6,0.00022699981513487616,1.0000191082247187,0.00022699547765427902,199.14406415994617,0.0,8.726407710141874e-07,2.473063945054207,0.0012802890708648379,7.669342755169638e-05,0.00015030638758317978,0.0005908327533901045,0.092762526984245,0.092762526984245,0.092762526984245,0.09283717709849683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493880.19814529986,593.6494565664848,0.0,0.092762526984245,0.09276252698424592,0.09276252698424592,0.37294578575867626,0.37294578575867626,0.5,8.761099200001233,0.40315968720506135,0.40315968720506135,5.5706550483591855e-11,0.0003869641454912198,0.4004427464780065,5.5706550483591855e-11,27725.26527128447,21015.035122397687,0.7579741768661568,0.9852656438604099,0.606943990494341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679823936162669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.447371034745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4516405978888,260.4516405978888,-12.69835940211118,244.63940364856944,276.2638775472092,124936.1396780189,124940.09147512587,-3.951797106979519,0.0,nan,276.2638775472092,3.1138775472091993,269.93898276747433,-3.2110172325256485,263.6140879877299,-9.535912012270103,257.28919320804243,-15.860806791957543,250.96429842830756,-22.18570157169242,244.63940364856944,-28.510596351430536,1.0,1.0,26022.012520719443,26022.012520719443,275.48734763864303,2.3373476386430525,275.48734763864303,275.48734763864303,77081.78227231694,77077.68188087073,4.100391446205322,0.0,8546.071908451686,8546.071908451686,0.8850528807965077,3950.5101992319023,275.48734763864303,2.3373476386430525,1.0,0.002,0.17691018442009884,0.00468027912959879,0.0002731675950639615,0.0017268324056088993,0.13658379753198074,0.13658379753198074,0.0,6.72860638734063e-13,1.0,1.0008092259542094,0.40044274642229993,0.09276252698424592,0.0,7.49932197468071e-05,96.36632415906459,0.0,1599925.342183843,266.468657451724,0.00038696408978466934,1.0,1285000.4905032427,2594.252782030918,,,,,,,,,,,,,,,,,,,3.0,15271.459628509452,1567.0493923698557,0.37294578575867626,6.173730061729009,2.979726315657567
1887.0,-30.268546945176343,4.657368761469389,35.05394616370688,24.383481277059786,4.871577538348355,-26.754534496783368,-40.24557588910682,1.357565090121319,-6.681174423487903,-6.681559952350224,40.10778240194657,41099.2268429913,25618.607257343345,25618.607257343345,66717.83410033464,77090.61462469629,77077.56164013916,25618.607257343345,102696.16889748251,102696.16889748251,102696.16889748251,130421.05703519093,126452.28195510039,3968.7750800905305,0.0,90974.31265807821,54982.973131554674,39990.37725169282,27724.888137708425,67715.26538940125,21014.779304835763,1567.026482882187,0.0,0.8776639512218494,2.7103382693984153,0.001494314320929203,1.0,1.0,-6.281864615309189,332001.6154408154,1559185.7458952426,4.6963197568332085,1559185.7458952426,4.6963197568332085,0.7579752603673704,0.09276199870099162,3.9308478495191514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308478495191514,1.285401198291261,1.2856929937406243,3.058070783460134,6479.685031716968,15271.447019313578,6450.697988459489,0.0003252281187682197,23143.687097735623,2359.999296164911,19281.5679682148,1966.1727468824524,0.8331242937561711,0.8331242937561711,35528.19276281136,35405.22815468563,1.0043432125439058,0.8,4287.876479735886,4273.035954225843,1.0043432125439058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.848786599048,4632.441516551485,6.0911860024476,4.657368761469389,-3.898193596510969,8.555562357980358,2.9794828712886168,3.5,0.8512808203681762,0.6,0.00022699547765427902,1.0000190293623188,0.0002269911581572873,199.1442151204872,0.0,8.637835143280477e-07,2.447962479605687,0.001281152854379166,7.669216974599545e-05,0.00015030330790828357,0.0005908194346668914,0.09276199866616242,0.09276199866616242,0.09276199866616242,0.09283650928561459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493869.35096278467,593.6529996656052,0.0,0.09276199866616242,0.09276199870099162,0.09276199870099162,0.3729429447250408,0.3729429447250408,0.5,8.763334518325232,0.40240509543014014,0.40240509543014014,-2.1259438653942198e-11,0.0003855288622958142,0.3996953370410097,-2.1259438653942198e-11,27724.888137708425,21014.779304835763,0.7579752603673704,0.9852702151674249,0.6069418262875793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679771799975172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.422269569295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4516178158396,260.4516178158396,-12.69838218416038,244.6392319450102,276.2640036866695,124937.11718437615,124940.92612466184,-3.8089402856841916,0.0,nan,276.2640036866695,3.114003686669548,269.9390493383307,-3.210950661669301,263.61409498998813,-9.535905010011845,257.28914064169163,-15.860859358308346,250.9641862933475,-22.185813706652482,244.6392319450102,-28.510768054989768,1.0,1.0,26022.012520719443,26022.012520719443,275.4875031290068,2.3375031290068478,275.4875031290068,275.4875031290068,77081.67420175525,77077.56164013916,4.112561616086168,0.0,8546.071908451686,8546.071908451686,0.8850533913061502,3950.5020887667474,275.4875031290068,2.3375031290068478,1.0,0.002,0.1768353312216182,0.004680621749980661,0.00027305210906907395,0.0017269478905433157,0.13652605453453698,0.13652605453453698,0.0,-3.876105166000787e-13,1.0,1.000807718118235,0.3996953370622691,0.09276199870099162,0.0,7.48531919821124e-05,96.1863451293305,0.0,1599925.5376462264,266.4688255765121,0.00038552888355525283,1.0,1284999.9122591335,2594.2644443805043,,,,,,,,,,,,,,,,,,,3.0,15271.447019313578,1567.026482882187,0.3729429447250408,6.173730061729009,2.9794828712886168
1888.0,-30.268727471600595,4.658460527692624,35.05394206332306,24.383639136236184,4.871717686721849,-26.754682955794873,-40.24572037216274,1.3576731710017924,-6.681007072480611,-6.681391208432545,40.10777399160667,41098.95506362022,25618.988054068373,25618.988054068373,66717.94311768858,77090.50530272882,77077.44549083608,25618.988054068373,102696.43354490446,102696.43354490446,102696.43354490446,130420.94732029189,126451.1944339641,3969.7528863277794,0.0,90974.29775008223,54982.79526156351,39990.55832057636,27724.513775387426,67715.07209596378,21014.525417343375,1567.0037267696616,0.0,0.8776649030792278,2.710355356040566,0.001494314320929203,1.0,1.0,-6.282422591043314,332003.83022942086,1559185.38244453,4.696287333092223,1559185.38244453,4.696287333092223,0.7579763377491266,0.09276147196930362,3.9308387407859797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308387407859797,1.2854007011190844,1.2856924909030125,3.0580648799738066,6479.67252293784,15271.43441916272,6450.700676832703,0.0003252309304084149,23143.736934853685,2360.0043781366408,19281.576003942242,1966.173566298608,0.8331228469376888,0.8331228469376888,35528.126900805946,35405.22815468563,1.0043408852357305,0.8,4287.8685308895765,4273.035954225843,1.0043408852357305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.643335467137,4632.441516551485,6.091574109011499,4.658460527692624,-3.8979256063109338,8.556386134003557,2.979240301083809,3.5,0.8512115145953739,0.6,0.0002269911581572873,1.0000188308977223,0.00022698688379049433,199.1443645065941,0.0,8.602028381322794e-07,2.43781484326688,0.0012820130572172982,7.669091317431696e-05,0.00015030024498297035,0.0005908060257286834,0.09276147196402332,0.09276147196402332,0.09276147196402332,0.09283584706782602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493858.52537274983,593.656535700895,0.0,0.09276147196402332,0.09276147196930362,0.09276147196930362,0.37294010823184465,0.37294010823184465,0.5,8.765565772130632,0.4016563761981615,0.4016563761981615,-1.1993961379630491e-11,0.00038413595194697336,0.3989686173892437,-1.1993961379630491e-11,27724.513775387426,21014.525417343375,0.7579763377491266,0.9852746375745994,0.6069395452370782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267971981452565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.41212193295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45159550524903,260.45159550524903,-12.698404494750946,244.63906155252764,276.26412945797233,124938.00722305661,124941.73733995283,-3.730116896189406,0.0,nan,276.26412945797233,3.1141294579723535,269.9391158768758,-3.210884123124174,263.61410229577905,-9.535897704220929,257.289088714719,-15.860911285280963,250.96407513362053,-22.18592486637945,244.63906155252764,-28.51093844747234,1.0,1.0,26022.012520719443,26022.012520719443,275.4876582819666,2.3376582819666396,275.4876582819666,275.4876582819666,77081.55523043731,77077.44549083608,4.109739601233741,0.0,8546.071908451686,8546.071908451686,0.8850539675178519,3950.4929344899097,275.4876582819666,2.3376582819666396,1.0,0.002,0.1767606141833305,0.00468096366764994,0.00027293683278197954,0.0017270631672907843,0.13646841639098978,0.13646841639098978,0.0,7.276384356158516e-14,1.0,1.0008062520378092,0.3989686174012377,0.09276147196930362,0.0,7.471703243006216e-05,96.01133712010585,0.0,1599925.7322594258,266.46899292751937,0.00038413596394093474,1.0,1284999.3367974823,2594.2758374806745,,,,,,,,,,,,,,,,,,,3.0,15271.43441916272,1567.0037267696616,0.37294010823184465,6.173730061729009,2.979240301083809
