time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1889.0,-30.26890730211101,4.6595491503673125,35.05393793774176,24.383801326062553,4.87186276260866,-26.754830295638946,-40.24586464567108,1.357785756312586,-6.680838758316327,-6.68122146709435,40.10776506368294,41098.685044719205,25619.365280340528,25619.365280340528,66718.05032505974,77090.39293229165,77077.32615363365,25619.365280340528,102696.69143397418,102696.69143397418,102696.69143397418,130420.8282576809,126450.0994825761,3970.728775104799,0.0,90974.28131729811,54982.62099566559,39990.7336907028,27724.13682370672,67714.87051440953,21014.26971997302,1566.980825523873,0.0,0.8776658623441049,2.7103725441118915,0.001494314320929203,1.0,1.0,-6.2829988029145625,332006.0581214951,1559184.9966285455,4.696254657070063,1559184.9966285455,4.696254657070063,0.7579774206713574,0.09276094471182743,3.9308295900198944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308295900198944,1.2854001827617794,1.285691966933481,3.0580589941835936,6479.660051654653,15271.42185105185,6450.703354284081,0.0003252337334024294,23143.786631777562,2360.009445812542,19281.584007023586,1966.174382385788,0.8331214037615183,0.8331214037615184,35528.060734844774,35405.22815468563,1.004338547188022,0.8,4287.860545359027,4273.035954225843,1.004338547188022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.438612531361,4632.441516551485,6.0919603496291606,4.6595491503673125,-3.8976572089927295,8.557206359360041,2.978998598496934,3.5,0.8511424567134097,0.6,0.00022698688379049433,1.0000187583332696,0.0002269826259747499,199.1445133170276,0.0,8.512160586532329e-07,2.412346310223262,0.0012828642732759514,7.668965844407189e-05,0.00015029722534642243,0.0005907927806896053,0.09276094470152955,0.09276094470152955,0.09276094470152955,0.09283518049068216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493847.7175307299,593.6600658833049,0.0,0.09276094470152955,0.09276094471182743,0.09276094471182743,0.37293727673061033,0.37293727673061033,0.5,8.767792845688382,0.4009078480957555,0.4009078480957555,3.2514435588382185e-11,0.0003827087780337024,0.3982226641797979,3.2514435588382185e-11,27724.13682370672,21014.26971997302,0.7579774206713574,0.9852791538730379,0.6069373644593107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679667980010694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38665339991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4515740916161,260.4515740916161,-12.698425908383854,244.6388923977221,276.26425578550976,124938.94653548296,124942.52668926904,-3.5801537860952597,0.0,nan,276.26425578550976,3.1142557855097834,269.9391831079386,-3.2108168920613593,263.6141104303842,-9.53588956961579,257.2890377528588,-15.860962247141174,250.9639650752834,-22.18603492471658,244.6388923977221,-28.51110760227789,1.0,1.0,26022.012520719443,26022.012520719443,275.48781405932186,2.337814059321886,275.48781405932186,275.48781405932186,77081.44862469398,77077.32615363365,4.122471060327371,0.0,8546.071908451686,8546.071908451686,0.8850545463883049,3950.483737969994,275.48781405932186,2.337814059321886,1.0,0.002,0.17668603689895696,0.004681305175078406,0.00027282177276856243,0.0017271782268794347,0.13641088638428123,0.13641088638428123,0.0,-3.520027151704408e-13,1.0,1.0008047471239634,0.39822266414728347,0.09276094471182743,0.0,7.457727820779736e-05,95.83170986709506,0.0,1599925.9279548314,266.46916124168365,0.0003827087455192668,1.0,1284998.7579336928,2594.287484783384,,,,,,,,,,,,,,,,,,,3.0,15271.42185105185,1566.980825523873,0.37293727673061033,6.173730061729009,2.978998598496934
1890.0,-30.269085301378926,4.660634620707041,35.053933812696066,24.383963865134888,4.872005575844505,-26.754976213623586,-40.246004902850814,1.3578964883407063,-6.680671420117676,-6.681052771071121,40.10775682802016,41098.401261334715,25619.743560292292,25619.743560292292,66718.14482162701,77090.28091614605,77077.21438789541,25619.743560292292,102696.9579481877,102696.9579481877,102696.9579481877,130420.72207312622,126449.01910708022,3971.7029660459916,0.0,90974.26182515851,54982.42925129662,39990.92508206877,27723.764124938516,67714.68920700728,21014.017003825476,1566.9581536177027,0.0,0.8776668132593504,2.710389625614033,0.001494314320929203,1.0,1.0,-6.283541079910663,332008.2723042657,1559184.64072925,4.696222265511357,1559184.64072925,4.696222265511357,0.7579784948798716,0.09276041964926482,3.9308199307465705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308199307465705,1.2853996730488122,1.2856914516315296,3.058052692220733,6479.646698551567,15271.409290864905,6450.70665512466,0.00032523676583225445,23143.838544616312,2360.0147394488754,19281.593873456968,1966.1753884819964,0.8331199613359827,0.8331199613359828,35527.990892013724,35405.22815468563,1.004336079215215,0.8,4287.852116069237,4273.035954225843,1.004336079215215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.234620986944,4632.441516551485,6.0923458188117685,4.660634620707041,-3.897389945810433,8.558024566517474,2.9787577672166194,3.5,0.851073647776177,0.6,0.0002269826259747499,1.0000185673396644,0.00022697841158948544,199.14466061229479,0.0,8.479206442179676e-07,2.40300710571372,0.0012837121939201694,7.668843866157235e-05,0.00015029418731317754,0.0005907793869659966,0.09276041962348515,0.09276041962348515,0.09276041962348515,0.0928345229485753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493836.9323040502,593.6635886830455,0.0,0.09276041962348515,0.09276041964926482,0.09276041964926482,0.3729344497186098,0.3729344497186098,0.5,8.770015945249996,0.4001672124750826,0.4001672124750826,2.9558577807620168e-12,0.00038135095343250214,0.39751169116044593,2.9558577807620168e-12,27723.764124938516,21014.017003825476,0.7579784948798716,0.985283187487817,0.6069347986770609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679616295015028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3773141954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4515533726449,260.4515533726449,-12.698446627355054,244.63872455131784,276.264382193973,124939.83821242713,124943.30222630785,-3.4640138807361467,0.0,nan,276.264382193973,3.1143821939730287,269.9392506654238,-3.210749334576178,263.6141191369087,-9.535880863091279,257.2889876083956,-15.86101239160439,250.96385607985087,-22.186143920149107,244.63872455131784,-28.51127544868214,1.0,1.0,26022.012520719443,26022.012520719443,275.48796967732056,2.3379696773205865,275.48796967732056,275.48796967732056,77081.33662688953,77077.21438789541,4.122238994124928,0.0,8546.071908451686,8546.071908451686,0.8850551574262977,3950.4740304003035,275.48796967732056,2.3379696773205865,1.0,0.002,0.17661159282907998,0.004681645949447186,0.00027270691778679226,0.001727293081880854,0.13635345889339612,0.13635345889339612,0.0,-3.323539360389205e-13,1.0,1.000803312816051,0.3975116911574901,0.09276041964926482,0.0,7.444406374178065e-05,95.66048661610813,0.0,1599926.1226021964,266.4693285798823,0.00038135095047664436,1.0,1284998.1826344077,2594.298681204097,,,,,,,,,,,,,,,,,,,3.0,15271.409290864905,1566.9581536177027,0.3729344497186098,6.173730061729009,2.9787577672166194
1891.0,-30.2692626745902,4.661716961438662,35.05392968165983,24.384130804706388,4.8721533471217615,-26.755121072421197,-40.246145020332165,1.3580117450674243,-6.680503459825729,-6.68088344717508,40.10774840507105,41098.11903499898,25620.119113282697,25620.119113282697,66718.23814828167,77090.16583090459,77077.1028838147,25620.119113282697,102697.2219970974,102697.2219970974,102697.2219970974,130420.61247076877,126447.93711914185,3972.6753516269223,0.0,90974.24084586982,54982.240963867785,39991.11098000226,27723.390473671374,67714.50145367364,21013.763633423052,1566.9354229417686,0.0,0.8776677683060498,2.7104067707897705,0.001494314320929203,1.0,1.0,-6.284087026423265,332010.4947400076,1559184.2767344546,4.696189733265594,1559184.2767344546,4.696189733265594,0.7579795715599653,0.09275989479234686,3.930810234485428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930810234485428,1.2853991420593749,1.2856909151041114,3.0580464120955955,6479.6333917199945,15271.396761369502,6450.709938207626,0.0003252397872862545,23143.89029715626,2360.02001673928,19281.603686811657,1966.1763891656844,0.8331185223938272,0.8331185223938272,35527.92078170217,35405.22815468563,1.0043336017919113,0.8,4287.843654497384,4273.035954225843,1.0043336017919113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.031354221497,4632.441516551485,6.092729626751119,4.661716961438662,-3.897122552513305,8.558839513951966,2.97851779935305,3.5,0.8510050855294429,0.6,0.00022697841158948544,1.0000185020612187,0.00022697421209871813,199.14480738968882,0.0,8.392723231802742e-07,2.378497763892897,0.0012845514662433498,7.668722011190764e-05,0.0001502911914775778,0.000590766153613072,0.09275989476036971,0.09275989476036971,0.09275989476036971,0.09283386452392725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493826.1655878445,593.6671053975489,0.0,0.09275989476036971,0.09275989479234686,0.09275989479234686,0.3729316279830015,0.3729316279830015,0.5,8.772235037945338,0.3994314223774609,0.3994314223774609,-3.865352482534945e-12,0.0003799873493335326,0.396796420751798,-3.865352482534945e-12,27723.390473671374,21013.763633423052,0.7579795715599653,0.9852872976392869,0.6069323136509532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267956475995344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.35280485358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4515337296656,260.4515337296656,-12.698466270334393,244.63855792862233,276.2645095307108,124940.77598880076,124944.06010539131,-3.2841165905733254,0.0,nan,276.2645095307108,3.1145095307108477,269.93931921027223,-3.2106807897277463,263.6141288898651,-9.535871110134849,257.2889385694779,-15.861061430522057,250.96374824904527,-22.18625175095471,244.63855792862233,-28.511442071377644,1.0,1.0,26022.012520719443,26022.012520719443,275.48812595380934,2.3381259538093673,275.48812595380934,275.48812595380934,77081.23719067356,77077.1028838147,4.134306858861237,0.0,8546.071908451686,8546.071908451686,0.8850557708038639,3950.4642856578553,275.48812595380934,2.3381259538093673,1.0,0.002,0.176537282775988,0.004681986275864563,0.00027259227001309163,0.0017274077296335992,0.1362961350065458,0.1362961350065458,0.0,-3.533093956287203e-13,1.0,1.0008018698272512,0.39679642075566335,0.09275989479234686,0.0,7.431004679466897e-05,95.48823217295042,0.0,1599926.3179716913,266.46949654017425,0.0003799873531988851,1.0,1284997.605193283,2594.309940219714,,,,,,,,,,,,,,,,,,,3.0,15271.396761369502,1566.9354229417686,0.3729316279830015,6.173730061729009,2.97851779935305
1892.0,-30.26943877598104,4.662796343742977,35.053925677140406,24.384333087969594,4.872342969364861,-26.75526060146205,-40.246280597615964,1.3581647947740623,-6.6803263319914095,-6.680705429826173,40.10774379409683,41097.8242189719,25620.47412376768,25620.47412376768,66718.29834273958,77090.02598745571,77077.07216571402,25620.47412376768,102697.5462894817,102697.5462894817,102697.5462894817,130420.57238978721,126446.92572960992,3973.64666017729,0.0,90974.21131973277,54982.05612712697,39991.28354733978,27723.026100305506,67714.30964764528,21013.517497283112,1566.9129234255527,0.0,0.8776687561619337,2.7104247891752027,0.001494314320929203,1.0,1.0,-6.284376584850236,332012.83129408,1559184.0774721785,4.696156083471163,1559184.0774721785,4.696156083471163,0.7579806555479722,0.0927593722922855,3.930800588871417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930800588871417,1.2853984340720377,1.2856902015577683,3.058040592455804,6479.621060601615,15271.38423848279,6450.712538788128,0.00032524255537301537,23143.93957742146,2360.0250419278204,19281.61146012081,1966.1771818226216,0.8331170843070891,0.8331170843070891,35527.85103756819,35405.22815468563,1.004331137309099,0.8,4287.835237119283,4273.035954225843,1.004331137309099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.828813662075,4632.441516551485,6.093107534014984,4.662796343742977,-3.896848899754145,8.559645243497123,2.9782786965082675,3.5,0.8509367704309335,0.6,0.00022697421209871813,1.000018369421169,0.00022697004279040938,199.1449531148333,0.0,8.363067799910102e-07,2.370093414494523,0.001285387773023341,7.668604106369436e-05,0.00015028817103502376,0.0005907528312048796,0.0927593722869608,0.0927593722869608,0.0927593722869608,0.09283325315399196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493815.43028827844,593.6706120095482,0.0,0.0927593722869608,0.0927593722922855,0.0927593722922855,0.37292881135414424,0.37292881135414424,0.5,8.774451464244377,0.3987461127301799,0.3987461127301799,7.16227077646181e-11,0.00037909783475242875,0.39632884497592613,7.16227077646181e-11,27723.026100305506,21013.517497283112,0.7579806555479722,0.9852909774892709,0.6069296790121089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679513373744578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.34440050418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4515188873047,260.4515188873047,-12.698481112695276,244.63839290728708,276.26464486732294,124942.17100479298,124944.65250408811,-2.4814992951578887,0.0,nan,276.26464486732294,3.1146448673229656,269.93939447529965,-3.210605524700327,263.6141440833013,-9.535855916698665,257.2888936913182,-15.86110630868177,250.96364329929875,-22.186356700701225,244.63839290728708,-28.511607092712893,1.0,1.0,26022.012520719443,26022.012520719443,275.48830037674657,2.338300376746588,275.48830037674657,275.48830037674657,77081.19859618608,77077.07216571402,4.126430472053471,0.0,8546.071908451686,8546.071908451686,0.8850563809772888,3950.454591815774,275.48830037674657,2.338300376746588,1.0,0.002,0.17646306043387736,0.00468232774609264,0.00027247776245913703,0.0017275222374131141,0.1362388812295685,0.1362388812295685,0.0,-1.2774893989875302e-13,1.0,1.0008009269631513,0.3963288449043034,0.0927593722922855,0.0,7.422233555331592e-05,95.37547837829442,0.0,1599926.524785589,266.46967366800857,0.000379097763129721,1.0,1284996.998104211,2594.3182255276865,,,,,,,,,,,,,,,,,,,3.0,15271.38423848279,1566.9129234255527,0.37292881135414424,6.173730061729009,2.9782786965082675
1893.0,-30.26961335225956,4.663872413945361,35.05392187201023,24.384467827063077,4.872459963363449,-26.755406020700125,-40.24642452187834,1.3582526319052477,-6.680168585121805,-6.680546813565863,40.107741539548286,41097.58531126937,25620.87157667716,25620.87157667716,66718.45688794654,77089.93540764817,77077.01435573846,25620.87157667716,102697.88593241562,102697.88593241562,102697.88593241562,130420.5738824481,126445.95634682487,3974.6175356232216,0.0,90974.20697356593,54981.90304950654,39991.44880451044,27722.687950032472,67714.13675454291,21013.288967683347,1566.8921400862466,0.0,0.8776696292663092,2.7104408449170396,0.001494314320929203,1.0,1.0,-6.284675361374923,332014.9132098007,1559183.980044291,4.696126342550885,1559183.980044291,4.696126342550885,0.7579816576790035,0.09275886532989722,3.9307924196252504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307924196252504,1.2853980313840667,1.285689793418893,3.0580351950537263,6479.609624154282,15271.37173516244,6450.714520112616,0.00032524509160953527,23143.986571094265,2360.029833948827,19281.617382432294,1966.1777857303255,0.8331156485596183,0.8331156485596183,35527.791968518075,35405.22815468563,1.004329050042623,0.8,4287.828108110713,4273.035954225843,1.004329050042623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.627038705125,4632.441516551485,6.093494462369121,4.663872413945361,-3.8965902494064664,8.560462663351828,2.9780405051058003,3.5,0.8508687157445144,0.6,0.00022697004279040938,1.0000182103589694,0.00022696590965972066,199.14509757812286,0.0,8.30296707668361e-07,2.3530608695321353,0.0012862180697310092,7.668478944429894e-05,0.00015028525334611042,0.0005907401346343512,0.09275886528989047,0.09275886528989047,0.09275886528989047,0.09283266408398458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.7183599401,593.6741110751473,0.0,0.09275886528989047,0.09275886532989722,0.09275886532989722,0.3729260051685237,0.3729260051685237,0.5,8.776665428884074,0.3981134488684006,0.3981134488684006,1.4665602066088468e-11,0.00037822844404900025,0.39587145219093145,1.4665602066088468e-11,27722.687950032472,21013.288967683347,0.7579816576790035,0.9852958346023724,0.6069277004924996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267946212825905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32736795922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4515015088134,260.4515015088134,-12.69849849118657,244.63822879933332,276.2647742182925,124942.73597928425,124945.64149744481,-2.9055181605504186,0.0,nan,276.2647742182925,3.114774218292496,269.93946513449794,-3.2105348655020407,263.6141560507042,-9.535843949295781,257.2888469669235,-15.861153033076505,250.96353788312905,-22.186462116870928,244.63822879933332,-28.511771200666658,1.0,1.0,26022.012520719443,26022.012520719443,275.48845222849843,2.338452228498454,275.48845222849843,275.48845222849843,77081.02357601418,77077.01435573846,4.009220275722328,0.0,8546.071908451686,8546.071908451686,0.885056897756735,3950.446381723377,275.48845222849843,2.338452228498454,1.0,0.002,0.17638892389906807,0.00468266550078933,0.00027236337646609676,0.0017276366236724742,0.13618168823304838,0.13618168823304838,0.0,1.3857101230363433e-13,1.0,1.0008000045296612,0.39587145217626585,0.09275886532989722,0.0,7.413652904410968e-05,95.26517716916996,0.0,1599926.708860146,266.4698314148782,0.0003782284293833982,1.0,1284996.457178204,2594.3261172438156,,,,,,,,,,,,,,,,,,,3.0,15271.37173516244,1566.8921400862466,0.3729260051685237,6.173730061729009,2.9780405051058003
1894.0,-30.269786314082957,4.6649454269433415,35.05391790018432,24.384621006343536,4.872593456530565,-26.755548337019633,-40.246560448408104,1.3583554795634274,-6.6799989032866165,-6.680375354945279,40.10772911864829,41097.30985430983,25621.238441898164,25621.238441898164,66718.548296208,77089.83191126095,77076.8538557458,25621.238441898164,102698.09229764396,102698.09229764396,102698.09229764396,130420.38804111932,126444.80295262902,3975.5850884903107,0.0,90974.19192366248,54981.71561114923,39991.64034723695,27722.29574347536,67713.9360907123,21013.02237404069,1566.8684776158266,0.0,0.8776706112041893,2.7104582117168863,0.001494314320929203,1.0,1.0,-6.285439751973229,332017.16369959695,1559183.4432799164,4.6960928944343285,1559183.4432799164,4.6960928944343285,0.7579827647927122,0.09275833874609307,3.9307832116351684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307832116351684,1.2853975583341486,1.2856893149486084,3.0580291569321094,6479.596830099131,15271.359256525127,6450.71746723707,0.000325247981515705,23144.036957921697,2360.0349719753126,19281.62619158451,1966.178684013859,0.8331142154085107,0.8331142154085107,35527.72538863334,35405.22815468563,1.0043266973740144,0.8,4287.820072623976,4273.035954225843,1.0043266973740144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.425934862616,4632.441516551485,6.09387318003388,4.6649454269433415,-3.8963222667311386,8.56126769367448,2.977803113523091,3.5,0.850800889578026,0.6,0.00022696590965972066,1.0000180419765017,0.0002269618148199909,199.14524070562055,0.0,8.23092714308141e-07,2.3326447523492715,0.0012870411624453172,7.668360739353019e-05,0.00015028230226619047,0.0005907271507538234,0.09275833866953219,0.09275833866953219,0.09275833866953219,0.09283196083334605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493793.98282667046,593.6776173179651,0.0,0.09275833866953219,0.09275833874609307,0.09275833874609307,0.3729232102216433,0.3729232102216433,0.5,8.77887409225893,0.39741547409477107,0.39741547409477107,-2.4556356947869062e-11,0.0003764516586670652,0.39493560297205477,-2.4556356947869062e-11,27722.29574347536,21013.02237404069,0.7579827647927122,0.9853001043511804,0.6069254311144198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679411040285808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30695184204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45148370198075,260.45148370198075,-12.698516298019229,244.63806586753145,276.2649015364312,124943.49705559872,124946.47418679741,-2.977131198679388,0.0,nan,276.2649015364312,3.114901536431205,269.93953440264903,-3.2104655973509466,263.61416726887404,-9.535832731125936,257.28880013508854,-15.861199864911441,250.96343300131048,-22.1865669986895,244.63806586753145,-28.511934132468525,1.0,1.0,26022.012520719443,26022.012520719443,275.48860490656176,2.338604906561784,275.48860490656176,275.48860490656176,77080.89549382552,77076.8538557458,4.0416380797250895,0.0,8546.071908451686,8546.071908451686,0.8850574802460127,3950.4371276933443,275.48860490656176,2.338604906561784,1.0,0.002,0.17631496260948454,0.004683004747234418,0.00027224926817578845,0.0017277507308393978,0.13612463408789421,0.13612463408789421,0.0,-9.848137930146272e-13,1.0,1.000798116195885,0.3949356029966111,0.09275833874609307,0.0,7.396128275155217e-05,95.0399430572601,0.0,1599926.9056622281,266.47000109671336,0.00037645168322342215,1.0,1284995.872455519,2594.3401612533735,,,,,,,,,,,,,,,,,,,3.0,15271.359256525127,1566.8684776158266,0.3729232102216433,6.173730061729009,2.977803113523091
1895.0,-30.269957984285927,4.6660153471098145,35.05391385477258,24.384778167028003,4.872733840604557,-26.755688801814678,-40.2466960955411,1.3584646582492923,-6.679831383644455,-6.680206301581491,40.10771905106414,41097.04349373432,25621.609581201003,25621.609581201003,66718.65307493533,77089.72606146114,77076.72055470684,25621.609581201003,102698.33013590785,102698.33013590785,102698.33013590785,130420.24685481221,126443.69606202091,3976.550792791305,0.0,90974.17835731835,54981.541191654316,39991.81907296004,27721.91671890437,67713.73579186441,21012.76508217177,1566.8455047772957,0.0,0.8776715710344559,2.7104753321140773,0.001494314320929203,1.0,1.0,-6.2860803959026725,332019.3826317019,1559183.008213969,4.696060199423716,1559183.008213969,4.696060199423716,0.7579838470491675,0.09275781620706705,3.930774463563043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930774463563043,1.2853970555601812,1.2856888067967536,3.0580235473232786,6479.584944011152,15271.346804411523,6450.719789139684,0.0003252506363597239,23144.085014446486,2360.039872377059,19281.633131906805,1966.1793917297757,0.8331127853994337,0.8331127853994337,35527.66213423206,35405.22815468563,1.0043244622157996,0.8,4287.812438487859,4273.035954225843,1.0043244622157996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.225562665213,4632.441516551485,6.094251889986254,4.6660153471098145,-3.896056428397695,8.562071775507508,2.977566593134058,3.5,0.8507333123240165,0.6,0.0002269618148199909,1.0000179072692164,0.0002269577506264497,199.1453827644706,0.0,8.154678436313949e-07,2.311035868851373,0.0012878566302889486,7.668242778925914e-05,0.00015027938703073175,0.0005907143769403075,0.09275781619591308,0.09275781619591308,0.09275781619591308,0.09283128764434813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493783.2806004948,593.681112768762,0.0,0.09275781619591308,0.09275781620706705,0.09275781620706705,0.37292041510459284,0.37292041510459284,0.5,8.78107823511865,0.39669603084649907,0.39669603084649907,5.229594535194337e-12,0.0003749179370515776,0.394125905678834,5.229594535194337e-12,27721.91671890437,21012.76508217177,0.7579838470491675,0.9853045662701623,0.6069232927873993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679360097720875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.28534295854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45146628856,260.45146628856,-12.69853371143995,244.6379041837845,276.26502839333943,124944.36134754853,124947.27270396818,-2.9113564196429165,0.0,nan,276.26502839333943,3.1150283933394576,269.93960355141456,-3.2103964485854135,263.61417870951664,-9.53582129048334,257.28875386760825,-15.861246132391727,250.9633290256968,-22.186670974303183,244.6379041837845,-28.512095816215464,1.0,1.0,26022.012520719443,26022.012520719443,275.48875836199466,2.338758361994678,275.48875836199466,275.48875836199466,77080.78509878696,77076.72055470684,4.06454408011632,0.0,8546.071908451686,8546.071908451686,0.8850580336410823,3950.4283358808584,275.48875836199466,2.338758361994678,1.0,0.002,0.17624115298494938,0.004683342950715675,0.00027213539264831724,0.0017278646067937565,0.13606769632415863,0.13606769632415863,0.0,-5.579261011523506e-13,1.0,1.0007964825286706,0.3941259056736044,0.09275781620706705,0.0,7.380961838436532e-05,94.84501241864172,0.0,1599927.1002700229,266.4701686163555,0.0003749179318219831,1.0,1284995.2959346585,2594.3525970540595,,,,,,,,,,,,,,,,,,,3.0,15271.346804411523,1566.8455047772957,0.37292041510459284,6.173730061729009,2.977566593134058
1896.0,-30.27013103333327,4.66708221435518,35.053909807748106,24.38498024074363,4.872922659393782,-26.75582566405963,-40.246831183880545,1.3586172901226858,-6.679662037117907,-6.6800356477530585,40.10771091370866,41096.75891988842,25621.975930425222,25621.975930425222,66718.73485031365,77089.58705801169,77076.62073873074,25621.975930425222,102698.59666915596,102698.59666915596,102698.59666915596,130420.14160623505,126442.62674204836,3977.514864186685,0.0,90974.14786657269,54981.365493856116,39991.980414129524,27721.544937079085,67713.5253512086,21012.51309700889,1566.822838771501,0.0,0.8776725322051646,2.7104926115057806,0.001494314320929203,1.0,1.0,-6.2866012897274,332021.62258240586,1559182.6565619123,4.696027458798808,1559182.6565619123,4.696027458798808,0.7579849227271422,0.09275729611515693,3.930764738116886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930764738116886,1.2853963492521734,1.285688095104061,3.058017661559217,6479.5724727833785,15271.33437240799,6450.72253183725,0.0003252534439571321,23144.134520285672,2360.0449205677446,19281.64133001337,1966.180227703994,0.8331113575715328,0.8331113575715328,35527.59181273102,35405.22815468563,1.0043219773356389,0.8,4287.8039514276725,4273.035954225843,1.0043219773356389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.0259087603845,4632.441516551485,6.0946284553180154,4.66708221435518,-3.89578970988316,8.56287192423834,2.9773309280958493,3.5,0.8506659794559569,0.6,0.0002269577506264497,1.0000180511261048,0.000226953653857424,199.14552596451,0.0,8.093653783907343e-07,2.293741482359341,0.0012886659956673394,7.668125306099864e-05,0.00015027649756545108,0.0005907015575979832,0.09275729608688867,0.09275729608688867,0.09275729608688867,0.09283063820271253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493772.60652872105,593.6845990899361,0.0,0.09275729608688867,0.09275729611515693,0.09275729611515693,0.37291762289731856,0.37291762289731856,0.5,8.783278499141755,0.3959815852181805,0.3959815852181805,1.0516032489249483e-11,0.0003736106351652779,0.3934343580256723,1.0516032489249483e-11,27721.544937079085,21012.51309700889,0.7579849227271422,0.9853088360746941,0.6069209763741077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267930930225343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26804857205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45145347482753,260.45145347482753,-12.698546525172446,244.6377437233334,276.2651632263246,124945.72329739486,124947.86563002707,-2.142332632253329,0.0,nan,276.2651632263246,3.1151632263246256,269.9396793257158,-3.210320674284162,263.6141954251269,-9.535804574873055,257.28871152453144,-15.861288475468541,250.96322762393285,-22.186772376067125,244.6377437233334,-28.51225627666659,1.0,1.0,26022.012520719443,26022.012520719443,275.48891733607394,2.338917336073962,275.48891733607394,275.48891733607394,77080.79865886114,77076.62073873074,4.177920130401617,0.0,8546.071908451686,8546.071908451686,0.8850586488637061,3950.4185618074707,275.48891733607394,2.338917336073962,1.0,0.002,0.17616747293621884,0.0046836808938450535,0.00027202171801495815,0.0017279782819965314,0.13601085900747908,0.13601085900747908,0.0,1.1489507262263388e-14,1.0,1.0007950874013218,0.39343435801515625,0.09275729611515693,0.0,7.36800414894108e-05,94.67846383789869,0.0,1599927.2973461063,266.47033796288207,0.00037361062464924544,1.0,1284994.7139552813,2594.3635794804877,,,,,,,,,,,,,,,,,,,3.0,15271.33437240799,1566.822838771501,0.37291762289731856,6.173730061729009,2.9773309280958493
1897.0,-30.27030239080057,4.668145815542523,35.05390596766823,24.3851110682823,4.873030784713855,-26.755969073222765,-40.24697105688972,1.3586974672165997,-6.679504246462329,-6.679877033486162,40.107708791969344,41096.50859521132,25622.36785800228,25622.36785800228,66718.8764532136,77089.50022905985,77076.56943100932,25622.36785800228,102698.9372890116,102698.9372890116,102698.9372890116,130420.14598041613,126441.66738674152,3978.478593674601,0.0,90974.13966313624,54981.1933467861,39992.16257372238,27721.208691404514,67713.37126512689,21012.28590267186,1566.8021521140465,0.0,0.877673404767545,2.7105086667657217,0.001494314320929203,1.0,1.0,-6.286879156515909,332023.7045158604,1559182.5648720018,4.695997736503543,1559182.5648720018,4.695997736503543,0.7579859210535477,0.09275679211148356,3.930755766926055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930755766926055,1.2853959822840442,1.2856877227863965,3.0580115552729685,6479.559534295552,15271.321907059264,6450.725586604066,0.00032525637180692873,23144.185255315468,2360.0500941009896,19281.650460915807,1966.1811587969194,0.8331099258068476,0.8331099258068477,35527.5269449712,35405.22815468563,1.004319685169937,0.8,4287.796122576273,4273.035954225843,1.004319685169937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.826979049392,4632.441516551485,6.095010090971022,4.668145815542523,-3.8955324528353907,8.563678268377913,2.977096125293384,3.5,0.8505988929409669,0.6,0.000226953653857424,1.0000178746973463,0.00022694959720206113,199.14566776492742,0.0,8.158532223815044e-07,2.3121280322291833,0.001289481848889721,7.668003674278143e-05,0.00015027361711464257,0.0005906888870902192,0.09275679210524088,0.09275679210524088,0.09275679210524088,0.0928300547187338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493761.97319190204,593.6880723750791,0.0,0.09275679210524088,0.09275679211148356,0.09275679211148356,0.37291483612959325,0.37291483612959325,0.5,8.785476378457748,0.39532711561184897,0.39532711561184897,-3.865352482534945e-12,0.00037278702382081974,0.3929978769702416,-3.865352482534945e-12,27721.208691404514,21012.28590267186,0.7579859210535477,0.9853131694179069,0.6069186606335234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679258651986414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.28643512192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4514372424858,260.4514372424858,-12.698562757514196,244.6375838223614,276.2652906626141,124946.14601636339,124948.85990715747,-2.713890794083818,0.0,nan,276.2652906626141,3.115290662614143,269.93974929455004,-3.210250705449937,263.6142079265155,-9.535792073484458,257.2886665584618,-15.861333441538193,250.96312519041183,-22.186874809588147,244.6375838223614,-28.512416177638585,1.0,1.0,26022.012520719443,26022.012520719443,275.48906994667954,2.339069946679558,275.48906994667954,275.48906994667954,77080.59600098664,77076.56943100932,4.026569977315376,0.0,8546.071908451686,8546.071908451686,0.8850592163726233,3950.4095457606854,275.48906994667954,2.339069946679558,1.0,0.002,0.17609387478316202,0.004684016411130738,0.0002719081630353454,0.0017280918371646774,0.1359540815176727,0.1359540815176727,0.0,2.0002272407837474e-13,1.0,1.000794207162853,0.39299787697410693,0.09275679211148356,0.0,7.35981474893902e-05,94.57319066995481,0.0,1599927.4815357265,266.47049575353765,0.0003727870276861722,1.0,1284994.1730338843,2594.371210800952,,,,,,,,,,,,,,,,,,,3.0,15271.321907059264,1566.8021521140465,0.37291483612959325,6.173730061729009,2.977096125293384
1898.0,-30.27047029585121,4.669206435393477,35.05390192687261,24.385258310381346,4.873165783814296,-26.756106687887776,-40.247102443221934,1.3588021760876996,-6.679332971473514,-6.679703928671515,40.107695319334475,41096.255357541064,25622.725618942044,25622.725618942044,66718.98097648312,77089.40340418922,77076.4033619524,25622.725618942044,102699.12898089444,102699.12898089444,102699.12898089444,130419.94134137315,126440.50255287562,3979.4387884975226,0.0,90974.1363356149,54981.03269325032,39992.33738040508,27720.81236047871,67713.14974088379,21012.016403485486,1566.7782617456746,0.0,0.8776743996694478,2.7105262011375846,0.001494314320929203,1.0,1.0,-6.287676852202253,332025.97666142514,1559181.9826584775,4.695963846974578,1559181.9826584775,4.695963846974578,0.7579870362472534,0.09275626593175076,3.9307483862972044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307483862972044,1.28539550036248,1.2856872355407747,3.058006959872458,6479.549797193304,15271.309469830225,6450.72640556719,0.0003252584686327426,23144.227865806806,2360.0544391618755,19281.652908851393,1966.1814084168798,0.833108497749369,0.833108497749369,35527.47357802496,35405.22815468563,1.0043177993975096,0.8,4287.789681751234,4273.035954225843,1.0043177993975096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.628714813938,4632.441516551485,6.095382669893137,4.669206435393477,-3.895264602980847,8.564471038374323,2.9768621153421577,3.5,0.8505320329549022,0.6,0.00022694959720206113,1.0000175145889068,0.00022694562234278163,199.14580670860087,0.0,8.078653411297948e-07,2.2894903767618384,0.0012902897142308507,7.667889423989464e-05,0.0001502707029621665,0.0005906763231762824,0.09275626590363016,0.09275626590363016,0.09275626590363016,0.09282934499952458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493751.31149424525,593.6915543323571,0.0,0.09275626590363016,0.09275626593175076,0.09275626593175076,0.3729120607552235,0.3729120607552235,0.5,8.787668752484722,0.39460410642357147,0.39460410642357147,4.831690603168681e-11,0.00037095719801527594,0.3920270764692759,4.831690603168681e-11,27720.81236047871,21012.016403485486,0.7579870362472534,0.9853179364982276,0.6069169063144023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679208157036341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26379746645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4514209700344,260.4514209700344,-12.698579029965572,244.6374252197694,276.2654167203,124946.98498758963,124949.70558545971,-2.7205978700583886,0.0,nan,276.2654167203,3.1154167203000043,269.9398184201897,-3.210181579810296,263.61422012009956,-9.535779879900417,257.28862181997846,-15.861378180021518,250.96302351986952,-22.186976480130454,244.6374252197694,-28.51257478023058,1.0,1.0,26022.012520719443,26022.012520719443,275.489223619285,2.3392236192850078,275.489223619285,275.489223619285,77080.4694483763,77076.4033619524,4.066086423903471,0.0,8546.071908451686,8546.071908451686,0.8850596832639585,3950.4021282286903,275.489223619285,2.3392236192850078,1.0,0.002,0.17602045840819347,0.0046843536826234305,0.00027179489675481456,0.0017282051035491528,0.13589744837740728,0.13589744837740728,0.0,3.03967354758905e-13,1.0,1.0007922482290017,0.392027076420959,0.09275626593175076,0.0,7.34163698432042e-05,94.33956411325579,0.0,1599927.6801319916,266.47066702852646,0.0003709571496983699,1.0,1284993.5826946686,2594.3857155499713,,,,,,,,,,,,,,,,,,,3.0,15271.309469830225,1566.7782617456746,0.3729120607552235,6.173730061729009,2.9768621153421577
1899.0,-30.270636974987497,4.670263998721942,35.05389782887235,24.385415331367426,4.8733051858054015,-26.75624275892247,-40.24723362000657,1.3589109698964381,-6.679165795006952,-6.679535284168451,40.10768558685903,41095.99115540233,25623.092401816,25623.092401816,66719.08355721833,77089.29930852535,77076.27768615875,25623.092401816,102699.37008797475,102699.37008797475,102699.37008797475,130419.80698787085,126439.40963377932,3980.3973540915376,0.0,90974.12189736955,54980.85782320451,39992.51563796115,27720.4368998961,67712.95253785726,21011.761603647155,1566.7554763283176,0.0,0.8776753559642968,2.7105432796413997,0.001494314320929203,1.0,1.0,-6.28828883826543,332028.19027202483,1559181.5620735525,4.6959312725709905,1559181.5620735525,4.6959312725709905,0.7579881110649418,0.09275574678280354,3.9307395625107735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307395625107735,1.2853949991444693,1.2856867290994767,3.0580012876407543,6479.537778414972,15271.297096052684,6450.728858322102,0.0003252611606250467,23144.276147173565,2360.0593624911226,19281.66024029996,1966.1821560165765,0.8331070765699744,0.8331070765699744,35527.409776045526,35405.22815468563,1.0043155448940666,0.8,4287.7819815282355,4273.035954225843,1.0043155448940666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.431184278895,4632.441516551485,6.095756366286673,4.670263998721942,-3.8950004372198435,8.565264435941785,2.9766289786897664,3.5,0.8504654224827904,0.6,0.00022694562234278163,1.000017386733516,0.00022694167656832747,199.1459446379835,0.0,7.91576557769778e-07,2.2433279647195508,0.0012910812907886205,7.66777535748827e-05,0.00015026786876789892,0.0005906638567401573,0.0927557467472802,0.0927557467472802,0.0927557467472802,0.09282868103183431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493740.6889774785,593.6950236485629,0.0,0.0927557467472802,0.09275574678280354,0.09275574678280354,0.3729092842394503,0.3729092842394503,0.5,8.78985678125594,0.3938711968978623,0.3938711968978623,-7.44648787076585e-12,0.00036948916147139244,0.3912464459029934,-7.44648787076585e-12,27720.4368998961,21011.761603647155,0.7579881110649418,0.9853223210126116,0.6069147720655985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679157803883634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.21763505441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4514051764696,260.4514051764696,-12.698594823530357,244.63726793126918,276.2655424216672,124947.83276159507,124950.47329414528,-2.640532550228143,0.0,nan,276.2655424216672,3.1155424216672145,269.939887523591,-3.2101124764089946,263.6142326255288,-9.535767374471163,257.28857772742373,-15.861422272576249,250.9629228293379,-22.187077170662064,244.63726793126918,-28.5127320687308,1.0,1.0,26022.012520719443,26022.012520719443,275.4893775581087,2.3393775581087084,275.4893775581087,275.4893775581087,77080.3558060982,77076.27768615875,4.078119939455064,0.0,8546.071908451686,8546.071908451686,0.8850602414478373,3950.3932603233275,275.4893775581087,2.3393775581087084,1.0,0.002,0.1759471882610844,0.004684689571922247,0.00027168185369726925,0.0017283181461754346,0.13584092684863464,0.13584092684863464,0.0,-1.2729617707152308e-13,1.0,1.00079067320554,0.3912464459104399,0.09275574678280354,0.0,7.327014180184488e-05,94.15161987875916,0.0,1599927.8744287034,266.470834204993,0.0003694891689178803,1.0,1284993.0075662623,2594.3977840075972,,,,,,,,,,,,,,,,,,,3.0,15271.297096052684,1566.7554763283176,0.3729092842394503,6.173730061729009,2.9766289786897664
1900.0,-30.2708024036365,4.671318501588077,35.05389370231305,24.38557717194783,4.873447056876973,-26.756377457623433,-40.247364587243624,1.3590221110060987,-6.6789993004759936,-6.679367402280551,40.10767656653125,41095.72464743794,25623.459657069117,25623.459657069117,66719.18430450706,77089.19198587572,77076.16118443108,25623.459657069117,102699.6208415002,102699.6208415002,102699.6208415002,130419.68622470401,126438.33209190065,3981.3541328033625,0.0,90974.10244342822,54980.678852398996,39992.692878921356,27720.065383203804,67712.75826212516,21011.50958477905,1566.7328980048073,0.0,0.8776763053758496,2.710560280039722,0.001494314320929203,1.0,1.0,-6.288860191993535,332030.39388577105,1559181.1722651066,4.695898932678778,1559181.1722651066,4.695898932678778,0.757989178391707,0.09275522940124066,3.9307300960892557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307300960892557,1.2853944868754796,1.285686211642083,3.0579951417436244,6479.524755996442,15271.284741237458,6450.732025327903,0.0003252641140883752,23144.32693660136,2360.0645415714193,19281.66970669224,1966.183121319945,0.8331056573608732,0.8331056573608732,35527.341327345326,35405.22815468563,1.0043131261954648,0.8,4287.773720495269,4273.035954225843,1.0043131261954648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.23436408488,4632.441516551485,6.096129179950641,4.671318501588077,-3.8947371803573545,8.566055681945432,2.976396687686176,3.5,0.8503990536246216,0.6,0.00022694167656832747,1.000017256314311,0.00022693776045900393,199.1460815327371,0.0,7.857849810024351e-07,2.226914636160901,0.001291867075769623,7.667661474767058e-05,0.0001502650618206569,0.0005906514008891686,0.09275522938915177,0.09275522938915177,0.09275522938915177,0.0928280259127767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493730.0899440954,593.6984853011547,0.0,0.09275522938915177,0.09275522940124066,0.09275522940124066,0.37290651118102336,0.37290651118102336,0.5,8.79204067579046,0.3931373006373633,0.3931373006373633,6.122036211309023e-11,0.00036810180455404407,0.3905072102870122,6.122036211309023e-11,27720.065383203804,21011.50958477905,0.757989178391707,0.9853266358789897,0.6069125775138399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679107596095565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.201221725845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45139011286096,260.45139011286096,-12.698609887139014,244.63711195637345,276.26566826934516,124948.68542364561,124951.20391392049,-2.51849027488611,0.0,nan,276.26566826934516,3.1156682693451785,269.9399570067463,-3.210042993253694,263.6142457441738,-9.535754255826191,257.2885344815682,-15.861465518431771,250.96282321895896,-22.187176781041018,244.63711195637345,-28.512888043626532,1.0,1.0,26022.012520719443,26022.012520719443,275.4895318078005,2.3395318078005403,275.4895318078005,275.4895318078005,77080.24886612948,77076.16118443108,4.08768169839459,0.0,8546.071908451686,8546.071908451686,0.8850608402839396,3950.383746569702,275.4895318078005,2.3395318078005403,1.0,0.002,0.17587405660214464,0.0046850247529842785,0.0002715690239773334,0.0017284309752204608,0.1357845119886667,0.1357845119886667,0.0,-8.022059579115837e-13,1.0,1.0007891817436068,0.3905072102257918,0.09275522940124066,0.0,7.313165244152797e-05,93.97362014916497,0.0,1599928.068038672,266.471000699524,0.00036810174333368195,1.0,1284992.435037634,2594.409325239389,,,,,,,,,,,,,,,,,,,3.0,15271.284741237458,1566.7328980048073,0.37290651118102336,6.173730061729009,2.976396687686176
1901.0,-30.270966612591344,4.672369946056259,35.053889563303336,24.385738872829847,4.87358930503494,-26.756511020841764,-40.2474953449331,1.359133713407544,-6.678833219842261,-6.679199980693316,40.10766795434398,41095.463972478756,25623.826665477947,25623.826665477947,66719.2906379567,77089.08521456539,77076.05016748639,25623.826665477947,102699.87683296434,102699.87683296434,102699.87683296434,130419.5731733357,126437.26400490347,3982.3091684322244,0.0,90974.08368487118,54980.50586678095,39992.864242322474,27719.69634037136,67712.56058269384,21011.259306935102,1566.7104499714205,0.0,0.8776772507119179,2.710577233329339,0.001494314320929203,1.0,1.0,-6.289408518291907,332032.5914667834,1559180.8000938713,4.69586673165442,1559180.8000938713,4.69586673165442,0.7579902409080148,0.0927547134906394,3.9307207645746667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307207645746667,1.2853939723856103,1.285685692001443,3.0579891060788906,6479.51196714713,15271.27240591769,6450.735037572111,0.0003252670075121724,23144.377108841833,2360.0696577161248,19281.678710491753,1966.1840394519795,0.8331042403869916,0.8331042403869917,35527.27385408218,35405.22815468563,1.0043107419659805,0.8,4287.765577187221,4273.035954225843,1.0043107419659805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.038248974725,4632.441516551485,6.096500947077638,4.672369946056259,-3.8944746067766225,8.566844552832881,2.9761652360486632,3.5,0.8503329245853324,0.6,0.00022693776045900393,1.0000171291067481,0.0002269338732844637,199.14621741833975,0.0,7.798778266366984e-07,2.2101737606884035,0.0012926469535962596,7.667547775818186e-05,0.00015026228270082208,0.0005906390747445101,0.09275471343572368,0.09275471343572368,0.09275471343572368,0.09282737645063173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493719.5122832364,593.7019399647168,0.0,0.09275471343572368,0.0927547134906394,0.0927547134906394,0.37290374238464513,0.37290374238464513,0.5,8.794220567881176,0.39240720244373506,0.39240720244373506,-4.433786671143025e-11,0.0003667608510795617,0.38979146240143336,-4.433786671143025e-11,27719.69634037136,21011.259306935102,0.7579902409080148,0.9853310827977904,0.6069104996006021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267905753385696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.184480850374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45137579165333,260.45137579165333,-12.698624208346644,244.63695727035707,276.26579431294334,124949.54041323173,124951.93478103714,-2.3943678053996265,0.0,nan,276.26579431294334,3.1157943129433647,269.9400269044343,-3.2099730955656582,263.614259495927,-9.535740504072976,257.28849208739297,-15.86150791260701,250.9627246788652,-22.18727532113479,244.63695727035707,-28.513042729642905,1.0,1.0,26022.012520719443,26022.012520719443,275.4896862389816,2.339686238981642,275.4896862389816,275.4896862389816,77080.14270506836,77076.05016748639,4.0925375819642795,0.0,8546.071908451686,8546.071908451686,0.8850614305857376,3950.37436839754,275.4896862389816,2.339686238981642,1.0,0.002,0.17580105904298196,0.004685359302515974,0.0002714564009879473,0.0017285435995152366,0.13572820049397366,0.13572820049397366,0.0,5.031838661018195e-13,1.0,1.000787737691974,0.38979146244577123,0.0927547134906394,0.0,7.299755456974286e-05,93.80126371976993,0.0,1599928.2612283705,266.4711667801577,0.0003667608954174284,1.0,1284991.864078829,2594.4205670461893,,,,,,,,,,,,,,,,,,,3.0,15271.27240591769,1566.7104499714205,0.37290374238464513,6.173730061729009,2.9761652360486632
