time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1902.0,-30.271130182654733,4.6734185340900005,35.05388553090025,24.38595030633735,4.873782498042421,-26.756638914576776,-40.24762149257583,1.359291230030585,-6.678656336910365,-6.6790222014122405,40.10766275268246,41095.17059530687,25624.16943639344,25624.16943639344,66719.34003170031,77088.94251697548,77076.01945489357,25624.16943639344,102700.188891287,102700.188891287,102700.188891287,130419.52242661727,126436.25940418754,3983.2630224297295,0.0,90974.04323564438,54980.31456800105,39993.031852937034,27719.333535330275,67712.36538826731,21011.014182414812,1566.6880486321916,0.0,0.8776782394588112,2.710595228613919,0.001494314320929203,1.0,1.0,-6.2897102036757815,332034.92501770606,1559180.5753073432,4.695833051972465,1559180.5753073432,4.695833051972465,0.7579913187896372,0.09275419834784082,3.930709836543956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930709836543956,1.2853932428424188,1.285684957295874,3.0579823399817236,6479.497630599143,15271.260089518173,6450.739146250186,0.0003252703037900125,23144.43116351538,2360.075169758825,19281.690991605476,1966.185291777057,0.8331028252705954,0.8331028252705954,35527.19483686963,35405.22815468563,1.0043079498219214,0.8,4287.756040646777,4273.035954225843,1.0043079498219214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.842835219615,4632.441516551485,6.096865964547656,4.6734185340900005,-3.8942045047406464,8.567623038830646,2.9759346192992115,3.5,0.850267034085489,0.6,0.0002269338732844637,1.0000170624845086,0.00022693000129483208,199.14635277541237,0.0,7.741161061320843e-07,2.193845044778327,0.0012934210697023918,7.667438086963424e-05,0.00015025949241482945,0.0005906264648690721,0.09275419834130527,0.09275419834130527,0.09275419834130527,0.0928267700122327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493708.96445465856,593.7053850251838,0.0,0.09275419834130527,0.09275419834784082,0.09275419834784082,0.37290097833936875,0.37290097833936875,0.5,8.796397718117055,0.39172346334129315,0.39172346334129315,-5.8548721426632255e-12,0.0003658645018731477,0.3893119977364563,-5.8548721426632255e-12,27719.333535330275,21011.014182414812,0.7579913187896372,0.9853346526757273,0.6069079164442767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267900761706759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.168152134465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4513667672982,260.4513667672982,-12.698633232701752,244.6368042123588,276.26592932223167,124950.90423082391,124952.41301627304,-1.5087854491542587,0.0,nan,276.26592932223167,3.1159293222316933,269.9401043002654,-3.209895699734602,263.61427927829806,-9.53572072170192,257.2884542563093,-15.86154574369067,250.9626292343261,-22.187370765673876,244.6368042123588,-28.513195787641166,1.0,1.0,26022.012520719443,26022.012520719443,275.48986042449553,2.339860424495555,275.48986042449553,275.48986042449553,77080.11884563357,77076.01945489357,4.099390739997034,0.0,8546.071908451686,8546.071908451686,0.8850621218811752,3950.363385726676,275.48986042449553,2.339860424495555,1.0,0.002,0.17572815140667508,0.004685695269856665,0.0002713439225436109,0.0017286560772098187,0.13567196127180545,0.13567196127180545,0.0,-2.465705591092604e-13,1.0,1.0007867707580396,0.3893119977423112,0.09275419834784082,0.0,7.290763006061722e-05,93.68566725451927,0.0,1599928.467740582,266.4713436630896,0.0003658645077280198,1.0,1284991.2577960177,2594.4289997113765,,,,,,,,,,,,,,,,,,,3.0,15271.260089518173,1566.6880486321916,0.37290097833936875,6.173730061729009,2.9759346192992115
1903.0,-30.27129234800776,4.674463873026176,35.0538817192935,24.386084207240515,4.873899480532972,-26.756773165178917,-40.24774854825807,1.3593802977497647,-6.678500812253617,-6.678865896118562,40.10766105999225,41094.92006895444,25624.559328221316,25624.559328221316,66719.47939717575,77088.85679006316,77075.97155784607,25624.559328221316,102700.5308860674,102700.5308860674,102700.5308860674,130419.5344592927,126435.31778813293,3984.216671159762,0.0,90974.0403046862,54980.146465310885,39993.21537708369,27719.003573225305,67712.21895030899,21010.791294984178,1566.6677280187223,0.0,0.8776790977624871,2.710611050226668,0.001494314320929203,1.0,1.0,-6.289971952201654,332036.9767094586,1559180.502158055,4.695803815616537,1559180.502158055,4.695803815616537,0.7579923008227897,0.0927537013599872,3.930702082640935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930702082640935,1.2853928337812688,1.2856845431646025,3.0579772808269836,6479.486910857331,15271.24778044415,6450.740717321493,0.0003252726603758274,23144.47607374079,2360.0797493273226,19281.695687642747,1966.1857706395913,0.8331014115942479,0.8331014115942479,35527.13877076673,35405.22815468563,1.0043059686768432,0.8,4287.749274062123,4273.035954225843,1.0043059686768432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.648170193166,4632.441516551485,6.0972411418973325,4.674463873026176,-3.8939509641196675,8.568414837145843,2.9757048932661503,3.5,0.8502013980760429,0.6,0.00022693000129483208,1.0000169159763121,0.00022692616261724063,199.14648697022352,0.0,7.710926131207843e-07,2.1852764655843027,0.0012941921623155126,7.667327610009842e-05,0.00015025672519473367,0.0005906144226537464,0.09275370135628658,0.09275370135628658,0.09275370135628658,0.0928261986046718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493698.4444710266,593.7088211367943,0.0,0.09275370135628658,0.0927537013599872,0.0927537013599872,0.3728982240614372,0.3728982240614372,0.5,8.798572636328807,0.39110067714779007,0.39110067714779007,4.0245140553452075e-11,0.0003650838649491561,0.3888939439169121,4.0245140553452075e-11,27719.003573225305,21010.791294984178,0.7579923008227897,0.9853388418143294,0.6069055291056432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678957836137204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.15958355527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45135527619726,260.45135527619726,-12.698644723802715,244.63665203618962,276.26605851620013,124951.44399764478,124953.36519826109,-1.9212006163115096,0.0,nan,276.26605851620013,3.1160585162001553,269.94017722020993,-3.209822779790045,263.6142959242019,-9.535704075798094,257.28841462819315,-15.861585371806825,250.9625333321888,-22.18746666781118,244.63665203618962,-28.51334796381036,1.0,1.0,26022.012520719443,26022.012520719443,275.49001112522046,2.340011125220485,275.49001112522046,275.49001112522046,77079.9507742334,77075.97155784607,3.9792163873207755,0.0,8546.071908451686,8546.071908451686,0.8850626123845278,3950.3555930541397,275.49001112522046,2.340011125220485,1.0,0.002,0.17565532221448552,0.00468602719344932,0.00027123155318316516,0.0017287684469422314,0.13561577659158258,0.13561577659158258,0.0,1.2539665486532847e-13,1.0,1.000785927675082,0.388893943876667,0.0927537013599872,0.0,7.282918673826452e-05,93.58482944943933,0.0,1599928.6493271028,266.47149918774636,0.00036508382470401557,1.0,1284990.724745657,2594.4363702472865,,,,,,,,,,,,,,,,,,,3.0,15271.24778044415,1566.6677280187223,0.3728982240614372,6.173730061729009,2.9757048932661503
1904.0,-30.27145297392848,4.675506228948397,35.053877743898354,24.386236688029044,4.874032153892681,-26.756904461122513,-40.24787899162618,1.3594836412450206,-6.678332793015954,-6.678696158970573,40.10764871003221,41094.6765385869,25624.917290445694,25624.917290445694,66719.59382903259,77088.75796250667,77075.81583241683,25624.917290445694,102700.73312286253,102700.73312286253,102700.73312286253,130419.34997272909,126434.18298184831,3985.1669908807826,0.0,90974.02547530731,54979.98652573695,39993.37661063373,27718.61684986656,67711.99346050029,21010.528436761535,1566.644384980685,0.0,0.8776800699804965,2.7106282429750643,0.001494314320929203,1.0,1.0,-6.290723035731844,332039.2047204538,1559179.9684609212,4.695770699046235,1559179.9684609212,4.695770699046235,0.757993393052824,0.09275318389139255,3.930693086299571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930693086299571,1.2853923578051492,1.2856840621460002,3.05797141427802,6479.4744803440435,15271.235494058821,6450.743501228517,0.00032527546232707596,23144.525272755902,2360.08476623066,19281.70400892714,1966.186619174452,0.8331000001812177,0.8331000001812177,35527.07372094418,35405.22815468563,1.004303670085106,0.8,4287.7414232376805,4273.035954225843,1.004303670085106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.4541495507765,4632.441516551485,6.0976078211787,4.675506228948397,-3.8936876408768493,8.569193869825245,2.97547593473538,3.5,0.8501359813529658,0.6,0.00022692616261724063,1.0000167554141264,0.00022692236043911693,199.14661989128393,0.0,7.644591569489973e-07,2.1664772507934584,0.0012949566214724615,7.667214188940118e-05,0.00015025402072783945,0.0005906024404636309,0.09275318385940312,0.09275318385940312,0.09275318385940312,0.09282550710209676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493687.8981111029,593.7122653069814,0.0,0.09275318385940312,0.09275318389139255,0.09275318389139255,0.3728954815689159,0.3728954815689159,0.5,8.800742334176933,0.39041339633905636,0.39041339633905636,1.3699263945454732e-11,0.0003633659546267154,0.3879731232387371,1.3699263945454732e-11,27718.61684986656,21010.528436761535,0.757993393052824,0.9853438131009004,0.6069039536187844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678908209704987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14078434048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45134333325865,260.45134333325865,-12.698656666741329,244.63650099005957,276.2661856764489,124952.16301213784,124954.15975834937,-1.9967462115557804,0.0,nan,276.2661856764489,3.1161856764489357,269.9402487391901,-3.209751260809867,263.61431180191005,-9.535688198089929,257.28837486461373,-15.861625135386248,250.9624379273297,-22.18756207267029,244.63650099005957,-28.513499009940404,1.0,1.0,26022.012520719443,26022.012520719443,275.49016264049635,2.3401626404963736,275.49016264049635,275.49016264049635,77079.82729683517,77075.81583241683,4.0114644183340715,0.0,8546.071908451686,8546.071908451686,0.8850631814829615,3950.3465517310688,275.49016264049635,2.3401626404963736,1.0,0.002,0.17558266545205034,0.004686360726765909,0.0002711194574797758,0.001728880542556867,0.1355597287398879,0.1355597287398879,0.0,3.6642563983058096e-14,1.0,1.0007840695658927,0.38797312322503785,0.09275318389139255,0.0,7.265675710860705e-05,93.3632169167501,0.0,1599928.844255785,266.471667206984,0.00036336594092745145,1.0,1284990.1458881672,2594.450206594194,,,,,,,,,,,,,,,,,,,3.0,15271.235494058821,1566.644384980685,0.3728954815689159,6.173730061729009,2.97547593473538
1905.0,-30.271612310552808,4.6765455695637765,35.05387369356739,24.38639315022158,4.8741717808698874,-26.75703390140754,-40.24800154203547,1.359593371779245,-6.678166774740191,-6.678528650466278,40.10763859654286,41094.4116542703,25625.279127093665,25625.279127093665,66719.69078136396,77088.65679540372,77075.68614451171,25625.279127093665,102700.96527160538,102700.96527160538,102700.96527160538,130419.20798141934,126433.09250516882,3986.1154762505194,0.0,90974.01222329123,54979.80921443499,39993.558898729156,27718.242709813956,67711.80160854312,21010.274460245335,1566.6216990603828,0.0,0.8776810215007558,2.7106452073607583,0.001494314320929203,1.0,1.0,-6.29135609667253,332041.40348851,1559179.53141173,4.695738287546673,1559179.53141173,4.695738287546673,0.7579944616332553,0.09275267025348573,3.9306845649888538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306845649888538,1.2853918518466543,1.285683551185141,3.057965988614171,6479.462984013409,15271.223233107943,6450.745641057808,0.0003252780223765367,23144.572076225406,2360.0895388563276,19281.710405020087,1966.18727139442,0.8330985918217373,0.8330985918217373,35527.012105897054,35405.22815468563,1.0043014928650995,0.8,4287.733986954245,4273.035954225843,1.0043014928650995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.26083678593,4632.441516551485,6.097974429091597,4.6765455695637765,-3.893426322240128,8.569971891803904,2.9752478185602937,3.5,0.8500708053029411,0.6,0.00022692236043911693,1.000016620944106,0.00022691858883793525,199.14675174558175,0.0,7.571909215588876e-07,2.1458790716978875,0.0012957138123940203,7.667107632245362e-05,0.0001502512841166633,0.0005905904033471234,0.09275267023978033,0.09275267023978033,0.09275267023978033,0.09282484450629452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493677.3842383886,593.7156989490245,0.0,0.09275267023978033,0.09275267025348573,0.09275267025348573,0.37289273885872914,0.37289273885872914,0.5,8.802907563281446,0.38970426936242575,0.38970426936242575,-6.95195012667682e-11,0.0003618757260710481,0.3871725537937323,-6.95195012667682e-11,27718.242709813956,21010.274460245335,0.7579944616332553,0.9853480367733416,0.6069017612593764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678858725136644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12018616139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.451331769967,260.451331769967,-12.698668230032979,244.63635115442563,276.26631238550937,124952.98677167115,124954.92004245702,-1.9332707859127765,0.0,nan,276.26631238550937,3.1163123855093886,269.9403201392899,-3.2096798607100823,263.61432789309595,-9.53567210690403,257.2883356468492,-15.861664353150786,250.96234340063182,-22.187656599368154,244.63635115442563,-28.51364884557435,1.0,1.0,26022.012520719443,26022.012520719443,275.4903149738528,2.3403149738527986,275.4903149738528,275.4903149738528,77079.72157731166,77075.68614451171,4.035432799952105,0.0,8546.071908451686,8546.071908451686,0.8850637205312947,3950.337987813798,275.4903149738528,2.3403149738527986,1.0,0.002,0.17551015864035738,0.004686693251174351,0.0002710075919989324,0.0017289924082994558,0.1355037959994662,0.1355037959994662,0.0,2.983880503792946e-13,1.0,1.0007824542233927,0.3871725538632518,0.09275267025348573,0.0,7.250680692350898e-05,93.17049098647115,0.0,1599929.037157921,266.4718332252598,0.0003618757955905494,1.0,1284989.5746307145,2594.462510409665,,,,,,,,,,,,,,,,,,,3.0,15271.223233107943,1566.6216990603828,0.37289273885872914,6.173730061729009,2.9752478185602937
1906.0,-30.271770450389816,4.677581884337704,35.05386961059118,24.386549402866535,4.874312100222875,-26.75716219535371,-40.2481276896782,1.3597038452883778,-6.678001770654134,-6.678362269561591,40.107629553725424,41094.16861484878,25625.642228255896,25625.642228255896,66719.81084310467,77088.55622801534,77075.56960308984,25625.642228255896,102701.21183134573,102701.21183134573,102701.21183134573,130419.08629659063,126432.02409661328,3987.062199977345,0.0,90974.00012411407,54979.6543262282,39993.71755320652,27717.8744652449,67711.59201845143,21010.024642721597,1566.5993223129976,0.0,0.8776819627796256,2.710662056293389,0.001494314320929203,1.0,1.0,-6.291930954724023,332043.58746923105,1559179.1406313842,4.695706224942128,1559179.1406313842,4.695706224942128,0.7579955190671568,0.09275215897268972,3.9306762567680984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306762567680984,1.2853913423464138,1.2856830367210417,3.0579607371501796,6479.45185679137,15271.210992631772,6450.747531416612,0.0003252804872022146,23144.6179184737,2360.0942134647103,19281.716055429057,1966.1878475757835,0.8330971858489256,0.8330971858489256,35526.95203161394,35405.22815468563,1.0042993700902063,0.8,4287.7267366247015,4273.035954225843,1.0042993700902063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.068219494519,4632.441516551485,6.098340362341497,4.677581884337704,-3.893166187328737,8.570748071666442,2.975020530027514,3.5,0.8500058657221469,0.6,0.00022691858883793525,1.0000164961236084,0.0002269148456225933,199.14688260966653,0.0,7.51102124210814e-07,2.128623420013447,0.001296464914518231,7.666997949212247e-05,0.00015024860934581278,0.0005905786413680117,0.09275215896426756,0.09275215896426756,0.09275215896426756,0.09282419517441487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493666.8956263982,593.7191243656747,0.0,0.09275215896426756,0.09275215897268972,0.09275215897268972,0.3728899988947975,0.3728899988947975,0.5,8.805068649612735,0.3889891311977749,0.3889891311977749,4.2518877307884395e-11,0.0003604989074688092,0.38643131483758,4.2518877307884395e-11,27717.8744652449,21010.024642721597,0.7579955190671568,0.9853528598902757,0.6069000504913635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678809383963092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1029305097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45132068904394,260.45132068904394,-12.698679310956038,244.6362025221995,276.26643885589226,124953.82409370643,124955.67671628344,-1.8526225770241327,0.0,nan,276.26643885589226,3.1164388558922838,269.9403915891412,-3.2096084108587775,263.61434432242737,-9.535655677572606,257.28829705567205,-15.86170294432793,250.9622497889314,-22.18775021106859,244.6362025221995,-28.513797477800466,1.0,1.0,26022.012520719443,26022.012520719443,275.49046771791666,2.340467717916681,275.49046771791666,275.49046771791666,77079.61669362316,77075.56960308984,4.047090533320443,0.0,8546.071908451686,8546.071908451686,0.8850642460996176,3950.3296380519387,275.49046771791666,2.340467717916681,1.0,0.002,0.17543779068672155,0.00468702500085537,0.00027089594022667815,0.0017291040595322849,0.13544797011333906,0.13544797011333906,0.0,-2.410372249017634e-13,1.0,1.0007809586549745,0.3864313147950611,0.09275215897268972,0.0,7.236794829789788e-05,92.99201803768577,0.0,1599929.2290295525,266.47199822934584,0.0003604988649499319,1.0,1284989.007217536,2594.4740578266187,,,,,,,,,,,,,,,,,,,3.0,15271.210992631772,1566.5993223129976,0.3728899988947975,6.173730061729009,2.975020530027514
1907.0,-30.271927341540515,4.67861518263011,35.053865502902006,24.38671082435178,4.874452879275202,-26.757289319457005,-40.24824992576612,1.3598148572964486,-6.677836823912514,-6.678195973133375,40.10762067462768,41093.902862142175,25626.00420602449,25626.00420602449,66719.90706816666,77088.45203187953,77075.45634908728,25626.00420602449,102701.46055511177,102701.46055511177,102701.46055511177,130418.96793436867,126430.96081599983,3988.007118368847,0.0,90973.98005048822,54979.47236514251,39993.897428161894,27717.50737925691,67711.4048074188,21009.775643300265,1566.5770044427222,0.0,0.8776829029654574,2.7106788963897617,0.001494314320929203,1.0,1.0,-6.292492586138735,332045.77035049605,1559178.7569255296,4.695674199613247,1559178.7569255296,4.695674199613247,0.7579965743609203,0.0927516484902539,3.9306668064434658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306668064434658,1.2853908302664208,1.2856825197130968,3.05795460329273,6479.438859883478,15271.19877082002,6450.750744252302,0.0003252834385445745,23144.66845710665,2360.0993669710506,19281.725658809934,1966.1888268481016,0.8330957816286806,0.8330957816286806,35526.88369908515,35405.22815468563,1.004296955504406,0.8,4287.718489612393,4273.035954225843,1.004296955504406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.87629078782,4632.441516551485,6.098705062356751,4.67861518263011,-3.89290645062987,8.57152163325998,2.9747940609335886,3.5,0.8499411602667396,0.6,0.0002269148456225933,1.0000163658888008,0.00022691113202023898,199.1470124405872,0.0,7.454496662888821e-07,2.1126043542626918,0.00129721036418452,7.666891668587322e-05,0.00015024592893672005,0.0005905666856748292,0.0927516484660906,0.0927516484660906,0.0927516484660906,0.0928235488948749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493656.42754263687,593.7225430578549,0.0,0.0927516484660906,0.0927516484902539,0.0927516484902539,0.37288726294154756,0.37288726294154756,0.5,8.807225662731524,0.388271466629476,0.388271466629476,1.233502189279534e-11,0.00035914922085567014,0.3857033869946349,1.233502189279534e-11,27717.50737925691,21009.775643300265,0.7579965743609203,0.9853570053365145,0.6068978036863846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678760186682283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.08691144395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45131015809375,260.45131015809375,-12.69868984190623,244.6360550944412,276.2665652217552,124954.6279502173,124956.38862177082,-1.7606715535115054,0.0,nan,276.2665652217552,3.116565221755195,269.94046319627176,-3.209536803728213,263.6143611708412,-9.535638829158756,257.2882591453575,-15.861740854642505,250.96215711989566,-22.187842880104313,244.6360550944412,-28.513944905558787,1.0,1.0,26022.012520719443,26022.012520719443,275.49062076217433,2.3406207621743533,275.49062076217433,275.49062076217433,77079.51272750925,77075.45634908728,4.056378421970294,0.0,8546.071908451686,8546.071908451686,0.8850648439158748,3950.3201404756833,275.49062076217433,2.3406207621743533,1.0,0.002,0.17536555910311438,0.004687356170990892,0.00027078449890206163,0.0017292155009860982,0.13539224945103082,0.13539224945103082,0.0,-1.1184022458143872e-13,1.0,1.0007794899531288,0.3857033869822999,0.0927516484902539,0.0,7.223157862280487e-05,92.81674353992987,0.0,1599929.4208722776,266.47216317608746,0.00035914920852064824,1.0,1284988.4400924041,2594.4854380856377,,,,,,,,,,,,,,,,,,,3.0,15271.19877082002,1566.5770044427222,0.37288726294154756,6.173730061729009,2.9747940609335886
1908.0,-30.272083018396664,4.679645474658081,35.05386137646831,24.38687210613864,4.874594182688192,-26.757415298263986,-40.24837195230646,1.3599264627191925,-6.6776718891028395,-6.678029711029432,40.107611918223455,41093.643296278104,25626.364957554284,25626.364957554284,66720.00825383239,77088.34841320007,77075.34583873731,25626.364957554284,102701.71079629159,102701.71079629159,102701.71079629159,130418.8520758791,126429.90182135589,3988.950254523212,0.0,90973.96088753431,54979.29693344745,39994.07106009652,27717.14127958751,67711.21233968403,21009.527340275337,1566.5547362446544,0.0,0.8776838424890879,2.7106957328037966,0.001494314320929203,1.0,1.0,-6.293043513749126,332047.9527927125,1559178.3785225404,4.6956421968844015,1559178.3785225404,4.6956421968844015,0.7579976278342946,0.0927511387358954,3.9306575276157276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306575276157276,1.285390315347003,1.285681999903153,3.057948609605488,6479.426159979434,15271.186568752288,6450.753757897648,0.0003252863133732226,23144.718217849324,2360.1044411546577,19281.734666797547,1966.1897454072032,0.8330943796899362,0.8330943796899362,35526.81660656818,35405.22815468563,1.0042945847365676,0.8,4287.710392256375,4273.035954225843,1.0042945847365676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.685048847586,4632.441516551485,6.099068506951261,4.679645474658081,-3.892647072682568,8.572292547340648,2.9745684090590268,3.5,0.8498766883025791,0.6,0.00022691113202023898,1.0000162392410972,0.0002269074472154969,199.14714126680016,0.0,7.395528142533636e-07,2.0958926755940324,0.0012979499169987734,7.66678557151643e-05,0.00015024327630507468,0.0005905548649821914,0.09275113872511523,0.09275113872511523,0.09275113872511523,0.09282290534440003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493645.979503332,593.7259551817048,0.0,0.09275113872511523,0.0927511387358954,0.0927511387358954,0.3728845312384297,0.3728845312384297,0.5,8.80937866153135,0.3875539104184895,0.3875539104184895,-7.389644451905042e-13,0.0003578219265705229,0.38498619728028416,-7.389644451905042e-13,27717.14127958751,21009.527340275337,0.7579976278342946,0.9853613005645342,0.6068956953558198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678711132847729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.07019976528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45130023519675,260.45130023519675,-12.698699764803223,244.63590886666455,276.26669160373865,124955.4396542637,124957.09866756023,-1.6590132965237339,0.0,nan,276.26669160373865,3.1166916037386727,269.94053505630836,-3.2094649436916143,263.61437850892423,-9.535621491075744,257.288221961477,-15.86177803852297,250.96206541406787,-22.187934585932112,244.63590886666455,-28.514091133335427,1.0,1.0,26022.012520719443,26022.012520719443,275.49077409315026,2.340774093150287,275.49077409315026,275.49077409315026,77079.40968836936,77075.34583873731,4.063849632046185,0.0,8546.071908451686,8546.071908451686,0.8850654308832147,3950.310815253806,275.49077409315026,2.340774093150287,1.0,0.002,0.17529346188120132,0.004687686776518121,0.0002706732649522218,0.001729326734929438,0.1353366324761109,0.1353366324761109,0.0,-1.1834023344592381e-13,1.0,1.0007780429231683,0.3849861972810231,0.0927511387358954,0.0,7.209721690505906e-05,92.6440494060889,0.0,1599929.6127324624,266.47232811089714,0.00035782192730948736,1.0,1284987.87308374,2594.4966840140905,,,,,,,,,,,,,,,,,,,3.0,15271.186568752288,1566.5547362446544,0.3728845312384297,6.173730061729009,2.9745684090590268
1909.0,-30.27223822043274,4.6806729615339195,35.05385735138873,24.387082911003404,4.8747878308397254,-26.757535615309795,-40.248489333875455,1.3600852257599712,-6.677496198443748,-6.677853133663158,40.10760659037227,41093.35393064805,25626.701575411527,25626.701575411527,66720.05550605958,77088.20907397405,77075.3157898576,25626.701575411527,102702.01736526913,102702.01736526913,102702.01736526913,130418.79888153083,126428.90666946175,3989.892212069088,0.0,90973.92206986409,54979.10796262845,39994.237896928484,27716.7815162617,67711.01941319018,21009.284258883272,1566.5325204217713,0.0,0.8776848251205892,2.710713606991873,0.001494314320929203,1.0,1.0,-6.293347036594525,332050.2706507826,1559178.148282349,4.695608725830967,1559178.148282349,4.695608725830967,0.7579986964416097,0.0927506298220518,3.9306469955236647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306469955236647,1.285389579553594,1.2856812592061195,3.0579421663654287,6479.412507526916,15271.174385781218,6450.757449866179,0.0003252894363883648,23144.77035802702,2360.109757973112,19281.745702338554,1966.1908707192115,0.8330929797128577,0.8330929797128577,35526.740452021346,35405.22815468563,1.004291893756,0.8,4287.7012012093555,4273.035954225843,1.004291893756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.4944920875005,4632.441516551485,6.0994252458674465,4.6806729615339195,-3.8923801933832793,8.573053154917199,2.9743435724585146,3.5,0.8498124492738613,0.6,0.0002269074472154969,1.0000161897310578,0.00022690377370442464,199.1472697002353,0.0,7.338183305089781e-07,2.079641148662444,0.0012986837353292824,7.666683514338445e-05,0.00015024061207211245,0.0005905428104468852,0.09275062981590329,0.09275062981590329,0.09275062981590329,0.09282230497459752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493635.56139046437,593.729357673814,0.0,0.09275062981590329,0.0927506298220518,0.0927506298220518,0.3728818039827864,0.3728818039827864,0.5,8.811528916629626,0.3868800934868091,0.3868800934868091,-1.0970779840135947e-11,0.00035693521942903317,0.3845060970686518,-1.0970779840135947e-11,27716.7815162617,21009.284258883272,0.7579986964416097,0.9853648059692695,0.6068931510229637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678662221972243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05394823835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512956115589,260.4512956115589,-12.698704388441058,244.63576417856714,276.2668270445578,124956.78808702844,124957.56111416897,-0.7730271405244928,0.0,nan,276.2668270445578,3.1168270445577946,269.94061447135067,-3.2093855286493067,263.6144018981702,-9.535598101829805,257.28818932495113,-15.861810675048844,250.9619767517567,-22.18802324824327,244.63576417856714,-28.514235821432834,1.0,1.0,26022.012520719443,26022.012520719443,275.49094715441225,2.3409471544122766,275.49094715441225,275.49094715441225,77079.39314082154,77075.3157898576,4.077350963940262,0.0,8546.071908451686,8546.071908451686,0.8850660971302546,3950.300230501283,275.49094715441225,2.3409471544122766,1.0,0.002,0.17522145469541453,0.004688018798322845,0.0002705621756839057,0.0017294378241641231,0.13528108784195284,0.13528108784195284,0.0,-1.5197131747468617e-13,1.0,1.0007770746535618,0.3845060970796226,0.0927506298220518,0.0,7.20071799687388e-05,92.52830967294915,0.0,1599929.8178549137,266.47250380155623,0.000356935230399813,1.0,1284987.270896033,2594.5051095781464,,,,,,,,,,,,,,,,,,,3.0,15271.174385781218,1566.5325204217713,0.3728818039827864,6.173730061729009,2.9743435724585146
1910.0,-30.272391925978198,4.681697247339098,35.053853549737035,24.387216672208183,4.874902528434342,-26.757662480537586,-40.24861146518958,1.3601730830307412,-6.677342033694401,-6.677698216961389,40.10760498830565,41093.116118836864,25627.085703991015,25627.085703991015,66720.20182282788,77088.12620759946,77075.27110200594,25627.085703991015,102702.35680599695,102702.35680599695,102702.35680599695,130418.8124880071,126427.9784789886,3990.8340090184975,0.0,90973.9167554253,54978.94730636584,39994.41049895497,27716.455682010146,67710.86618096511,21009.064184835297,1566.5124414213526,0.0,0.8776856754693978,2.7107292882994125,0.001494314320929203,1.0,1.0,-6.2935997546154,332052.30418911955,1559178.0790501651,4.695579760717876,1559178.0790501651,4.695579760717876,0.757999667268842,0.09275013939225375,3.930638958315451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930638958315451,1.2853891757526694,1.2856808505914274,3.057936874265209,6479.401294201585,15271.16220713315,6450.7594303363685,0.00032529192567932986,23144.816331442937,2360.11444595687,19281.751622096483,1966.1914743665252,0.8330915806794127,0.8330915806794127,35526.68233723895,35405.22815468563,1.00428984022561,0.8,4287.69418737079,4273.035954225843,1.00428984022561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.304667744206,4632.441516551485,6.099792262328571,4.681697247339098,-3.8921300146663387,8.573827262005437,2.9741196067904894,3.5,0.849748459082997,0.6,0.00022690377370442464,1.000016033645325,0.00022690013566812513,199.14739689543282,0.0,7.315697002550418e-07,2.0732685305227885,0.0012994153050295374,7.66657732883713e-05,0.00015023800041605333,0.0005905313374547522,0.09275013937900885,0.09275013937900885,0.09275013937900885,0.09282174212146445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493625.1718825985,593.7327509807617,0.0,0.09275013937900885,0.09275013939225375,0.09275013939225375,0.37287908623095695,0.37287908623095695,0.5,8.81367699944647,0.3862673959764038,0.3862673959764038,9.038103598868474e-12,0.0003561832670015974,0.3840984623460031,9.038103598868474e-12,27716.455682010146,21009.064184835297,0.757999667268842,0.9853691967919954,0.6068910122787495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678613444506404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04757562021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45128828240223,260.45128828240223,-12.698711717597746,244.63562029096644,276.2669562738451,124957.26065597625,124958.48601919816,-1.2253632219271466,0.0,nan,276.2669562738451,3.116956273845119,269.9406890772626,-3.209310922737359,263.6144218806987,-9.535578119301249,257.2881546841035,-15.86184531589646,250.96188748753696,-22.18811251246302,244.63562029096644,-28.514379709033534,1.0,1.0,26022.012520719443,26022.012520719443,275.49109684206235,2.3410968420623703,275.49109684206235,275.49109684206235,77079.22412714279,77075.27110200594,3.953025136856013,0.0,8546.071908451686,8546.071908451686,0.8850666055538502,3950.2921531070283,275.49109684206235,2.3410968420623703,1.0,0.002,0.17514952399931016,0.004688346747738568,0.00027045119241413015,0.0017295488076252495,0.13522559620706506,0.13522559620706506,0.0,3.9379523947280504e-14,1.0,1.0007762525598092,0.384098462336965,0.09275013939225375,0.0,7.193069091431155e-05,92.42998420935345,0.0,1599929.9978822165,266.4726579663056,0.0003561832579634938,1.0,1284986.7425778236,2594.51233213087,,,,,,,,,,,,,,,,,,,3.0,15271.16220713315,1566.5124414213526,0.37287908623095695,6.173730061729009,2.9741196067904894
1911.0,-30.272544105594505,4.682718608343022,35.05384957384422,24.38736866405236,4.87503453880218,-26.75778624115371,-40.24873314248396,1.3602766745456238,-6.677174843350372,-6.677529318134148,40.10759235645025,41092.874071874096,25627.436680323008,25627.436680323008,66720.31075219711,77088.03055210672,77075.11503469809,25627.436680323008,102702.5517150211,102702.5517150211,102702.5517150211,130418.62276315289,126426.85034603867,3991.772417114215,0.0,90973.90192452857,54978.78568044505,39994.57360453725,27716.07104813179,67710.64465266904,21008.80270774916,1566.4892298870116,0.0,0.8776866441496943,2.7107463967092427,0.001494314320929203,1.0,1.0,-6.294357877237189,332054.5212763167,1559177.533171724,4.6955467649671485,1559177.533171724,4.6955467649671485,0.758000752388938,0.09274962759249256,3.9306300820500684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306300820500684,1.2853886982034366,1.2856803682572973,3.0579311048430995,6479.389069488447,15271.150053291374,6450.762133238272,0.00032529467864765625,23144.864824593216,2360.1193908820255,19281.75970125115,1966.1922982110254,0.8330901842538645,0.8330901842538645,35526.618155443546,35405.22815468563,1.0042875723136402,0.8,4287.686441308029,4273.035954225843,1.0042875723136402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.115470687816,4632.441516551485,6.1001505098185795,4.682718608343022,-3.8918696317581327,8.574588240101154,2.973896387944275,3.5,0.8496846822697928,0.6,0.00022690013566812513,1.0000158744881533,0.00022689653380178728,199.14752282802735,0.0,7.245054588593051e-07,2.0532484704072704,0.0013001398104883967,7.666471539429599e-05,0.00015023542027382914,0.0005905198623177476,0.09274962758510615,0.09274962758510615,0.09274962758510615,0.09282105501863692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493614.75437786937,593.7361528573763,0.0,0.09274962758510615,0.09274962759249256,0.09274962759249256,0.37287638024793335,0.37287638024793335,0.5,8.815819823527189,0.3855867461874709,0.3855867461874709,-3.456079866737127e-11,0.0003544747837622708,0.38317144089694466,-3.456079866737127e-11,27716.07104813179,21008.80270774916,0.758000752388938,0.9853740293634482,0.6068894231130951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678564819243365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0275555601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512804522478,260.4512804522478,-12.698719547752205,244.6354774792635,276.26708342524194,124957.94696025083,124959.25608472238,-1.3091244715228059,0.0,nan,276.26708342524194,3.117083425241958,269.9407622360366,-3.2092377639633582,263.6144410468646,-9.535558953135364,257.2881198576311,-15.861880142368875,250.96179866844895,-22.188201331551028,244.6354774792635,-28.514522520736477,1.0,1.0,26022.012520719443,26022.012520719443,275.49124747901334,2.3412474790133615,275.49124747901334,275.49124747901334,77079.10370225512,77075.11503469809,3.988667557030567,0.0,8546.071908451686,8546.071908451686,0.8850671670549405,3950.2832324603187,275.49124747901334,2.3412474790133615,1.0,0.002,0.17507776688776872,0.004688676399991348,0.0002703404848707811,0.0017296595154185838,0.13517024243539055,0.13517024243539055,0.0,2.8936488621900125e-13,1.0,1.0007743818522088,0.38317144093150546,0.09274962759249256,0.0,7.175710700973386e-05,92.20688986098932,0.0,1599930.1918477842,266.4728251566496,0.0003544748183230695,1.0,1284986.1665755482,2594.526236979316,,,,,,,,,,,,,,,,,,,3.0,15271.150053291374,1566.4892298870116,0.37287638024793335,6.173730061729009,2.973896387944275
1912.0,-30.27269507777252,4.6837370074581015,35.053845521128366,24.387524637300544,4.875173541965019,-26.757908215768225,-40.248850733600534,1.360386680186738,-6.67700988491498,-6.677362896657483,40.10758218757276,41092.62574571912,25627.792107177414,25627.792107177414,66720.41785289653,77087.93252598011,77074.9874386833,25627.792107177414,102702.77954586071,102702.77954586071,102702.77954586071,130418.47977390961,126425.77074892737,3992.709024982237,0.0,90973.8887143977,54978.62185054508,39994.74095983625,27715.700228048892,67710.44118788514,21008.5509806017,1566.4667401992367,0.0,0.8776875899133721,2.710763251373121,0.001494314320929203,1.0,1.0,-6.294987195274189,332056.7058568336,1559177.0937294564,4.695514549860337,1559177.0937294564,4.695514549860337,0.7580018115270488,0.09274912004870813,3.930621688358186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930621688358186,1.2853881905458473,1.2856798558544769,3.05792578247434,6479.3777920277125,15271.137924895527,6450.764182950065,0.00032529718632611605,23144.910888739676,2360.124088117724,19281.76582797687,1966.19292296318,0.8330887909081438,0.8330887909081438,35526.55746297564,35405.22815468563,1.004285427700622,0.8,4287.67911637013,4273.035954225843,1.004285427700622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.9269670946005,4632.441516551485,6.100508841957286,4.6837370074581015,-3.891611435577127,8.575348443035228,2.9736739939260235,3.5,0.849621141121721,0.6,0.00022689653380178728,1.0000157485538326,0.0002268929605657836,199.14764776157455,0.0,7.173027587401794e-07,2.0328360182696685,0.0013008571132471368,7.666369303933848e-05,0.0001502328407624488,0.000590508462204543,0.09274912003653568,0.09274912003653568,0.09274912003653568,0.0928203995572736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493604.3703157568,593.7395439063085,0.0,0.09274912003653568,0.09274912004870813,0.09274912004870813,0.37287367363781365,0.37287367363781365,0.5,8.817958207875414,0.38488398048343697,0.38488398048343697,3.092281986027956e-11,0.00035301174250434997,0.382375701383296,3.092281986027956e-11,27715.700228048892,21008.5509806017,0.7580018115270488,0.985378572084009,0.6068875792980577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267851633306582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.007143107956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.451272957683,260.451272957683,-12.698727042316989,244.63533581999425,276.26721009538016,124958.73910246199,124959.99212315257,-1.2530206905725878,0.0,nan,276.26721009538016,3.1172100953801873,269.94083524029367,-3.2091647597063115,263.6144603852376,-9.5355396147624,257.28808553012914,-15.86191446987084,250.96171067506307,-22.188289324936903,244.63533581999425,-28.514664180005724,1.0,1.0,26022.012520719443,26022.012520719443,275.4913989701201,2.3413989701201103,275.4913989701201,275.4913989701201,77079.00101545392,77074.9874386833,4.013576770623331,0.0,8546.071908451686,8546.071908451686,0.8850676980288634,3950.2747967999767,275.4913989701201,2.3413989701201103,1.0,0.002,0.175006158816814,0.004689004999048985,0.0002702300060121209,0.0017297699931509813,0.13511500300606044,0.13511500300606044,0.0,-8.368978253459058e-13,1.0,1.000772776189652,0.3823757013523732,0.09274912004870813,0.0,7.160806496903926e-05,92.01533225897373,0.0,1599930.3835406227,266.472990115085,0.0003530117115815301,1.0,1284985.599020974,2594.5384677486954,,,,,,,,,,,,,,,,,,,3.0,15271.137924895527,1566.4667401992367,0.37287367363781365,6.173730061729009,2.9736739939260235
1913.0,-30.272844854384402,4.684752434089471,35.05384143451031,24.38768040100115,4.875313274228644,-26.758029041522093,-40.248968185018725,1.3604974615134442,-6.6768459406743546,-6.6771976029601685,40.107573103776154,41092.38405052874,25628.148805226938,25628.148805226938,66720.53285575568,77087.83511100512,77074.8732273156,25628.148805226938,102703.02203254255,102703.02203254255,102703.02203254255,130418.35736859895,126424.7134819177,3993.643886681252,0.0,90973.87671451294,54978.4652533834,39994.901623477264,27715.335336056403,67710.23695953366,21008.303436669015,1566.4445611128535,0.0,0.8776885253785002,2.7107799905242396,0.001494314320929203,1.0,1.0,-6.295557299944733,332058.8756430531,1559176.701179006,4.695482685591708,1559176.701179006,4.695482685591708,0.7580028594977222,0.09274861485535557,3.9306135162734948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306135162734948,1.2853876791973904,1.285679339796758,3.057920641286846,6479.366898468338,15271.12581561604,6450.765972168769,0.00032529959489272767,23144.955956077498,2360.1286837072294,19281.771176071306,1966.1934683170407,0.833087399805927,0.833087399805927,35526.49837286323,35405.22815468563,1.0042833397088944,0.8,4287.671984819565,4273.035954225843,1.0042833397088944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.739143411131,4632.441516551485,6.100866521413201,4.684752434089471,-3.891354418322176,8.576106852411646,2.9734524086729777,3.5,0.8495578310494222,0.6,0.0002268929605657836,1.0000156238575135,0.0002268894156778817,199.14777170589562,0.0,7.116015450314642e-07,2.0166787786191693,0.0013015687147921683,7.666267191152341e-05,0.00015023028865426017,0.0005904972031381036,0.09274861482378612,0.09274861482378612,0.09274861482378612,0.09281975743802308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493594.0114210437,593.7429267621814,0.0,0.09274861482378612,0.09274861485535557,0.09274861485535557,0.3728709696343292,0.3728709696343292,0.5,8.82009248279419,0.38417509933418614,0.38417509933418614,-7.560174708487466e-12,0.0003516622858228402,0.3816403030154447,-7.560174708487466e-12,27715.335336056403,21008.303436669015,0.7580028594977222,0.9853832426495646,0.6068858402472758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678467987732318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99098586831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512659126313,260.4512659126313,-12.698734087368678,244.63519531673103,276.26733650853765,124959.54615361417,124960.72401749782,-1.1778638836804936,0.0,nan,276.26733650853765,3.117336508537676,269.9409082701751,-3.209091729824877,263.6144800318181,-9.535519968181859,257.28805179343635,-15.861948206563625,250.96162355508972,-22.18837644491026,244.63519531673103,-28.51480468326895,1.0,1.0,26022.012520719443,26022.012520719443,275.49155089962284,2.3415508996228596,275.49155089962284,275.49155089962284,77078.89918785666,77074.8732273156,4.0259605410537915,0.0,8546.071908451686,8546.071908451686,0.8850682149840285,3950.2665838548623,275.49155089962284,2.3415508996228596,1.0,0.002,0.17493468850586574,0.004689332830120529,0.00027011973917001673,0.0017298802589627608,0.13505986958500837,0.13505986958500837,0.0,-1.8672225224336536e-12,1.0,1.0007712923465129,0.3816403030230049,0.09274861485535557,0.0,7.1470303619701e-05,91.83827062054512,0.0,1599930.5742036516,266.4731540593256,0.0003516622933830149,1.0,1284985.0353123394,2594.549929328297,,,,,,,,,,,,,,,,,,,3.0,15271.12581561604,1566.4445611128535,0.3728709696343292,6.173730061729009,2.9734524086729777
1914.0,-30.27299346436006,4.685764897438702,35.053837322638444,24.387841403391235,4.875453510337814,-26.758148766863357,-40.24908542688934,1.3606088129803096,-6.676682056511197,-6.677032399046281,40.10756420168218,41092.13472808218,25628.504399115474,25628.504399115474,66720.63912719765,77087.73403996475,77074.76258470549,25628.504399115474,102703.26698382097,102703.26698382097,102703.26698382097,130418.23861677985,126423.66165776571,3994.576959014136,0.0,90973.85679294725,54978.29677128263,39995.066690738466,27714.97163295888,67710.03832369734,21008.05673350715,1566.422442242116,0.0,0.8776894596541086,2.7107967202866696,0.001494314320929203,1.0,1.0,-6.296112685011451,332061.0442622281,1559176.3164792592,4.695450861884238,1559176.3164792592,4.695450861884238,0.758003905316078,0.09274811039736715,3.9306042108293897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306042108293897,1.2853871651211164,1.2856788210470471,3.0579146248585936,6479.354150378823,15271.113725255324,6450.769073224018,0.00032530248603250387,23145.005681900242,2360.1337543299946,19281.78044533297,1966.194413518681,0.8330860104481039,0.8330860104481039,35526.43108770854,35405.22815468563,1.0042809621404958,0.8,4287.663864214214,4273.035954225843,1.0042809621404958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.551992804334,4632.441516551485,6.101222992363347,4.685764897438702,-3.8910977982926482,8.57686269573135,2.973231624052538,3.5,0.8494947497292965,0.6,0.0002268894156778817,1.0000155021785673,0.0002268858984521695,199.14789468492762,0.0,7.05956526606918e-07,2.0006807964040054,0.0013022746713187753,7.666165261806506e-05,0.00015022776305981665,0.0005904858780663952,0.09274811039298941,0.09274811039298941,0.09274811039298941,0.09281911842179928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493583.6729461632,593.7463029309413,0.0,0.09274811039298941,0.09274811039736715,0.09274811039736715,0.3728682695195547,0.3728682695195547,0.5,8.822222724578877,0.3834639101438029,0.3834639101438029,-1.6086687537608668e-11,0.00035034253505727975,0.3809197140348033,-1.6086687537608668e-11,27714.97163295888,21008.05673350715,0.758003905316078,0.9853877029020462,0.6068839384145001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678419783743746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97498788609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45125938723703,260.45125938723703,-12.698740612762947,244.63505596540097,276.26746280907446,124960.320675111,124961.4116571847,-1.0909820736854554,0.0,nan,276.26746280907446,3.117462809074482,269.940981440345,-3.2090185596549645,263.61450007160494,-9.53549992839504,257.28801870286094,-15.861981297139039,250.96153733413598,-22.188462665863995,244.63505596540097,-28.51494403459901,1.0,1.0,26022.012520719443,26022.012520719443,275.4917031569326,2.341703156932624,275.4917031569326,275.4917031569326,77078.79854836322,77074.76258470549,4.035963657734101,0.0,8546.071908451686,8546.071908451686,0.8850688036337828,3950.257231883537,275.4917031569326,2.341703156932624,1.0,0.002,0.17486335318991972,0.004689660092992706,0.00027000968065157534,0.0017299903195510528,0.13500484032578766,0.13500484032578766,0.0,2.026278450584229e-13,1.0,1.000769838395802,0.38091971405089,0.09274811039736715,0.0,7.133531123166381e-05,91.6647672315032,0.0,1599930.7648379924,266.4733179434888,0.0003503425511439673,1.0,1284984.4719092739,2594.5612049204474,,,,,,,,,,,,,,,,,,,3.0,15271.113725255324,1566.422442242116,0.3728682695195547,6.173730061729009,2.973231624052538
