time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1915.0,-30.273140860266007,4.686774407811466,35.05383319165482,24.388002196233742,4.875594277640688,-26.758267346482075,-40.24919872228054,1.3607207639848602,-6.676518176777108,-6.676867221450433,40.1075554264429,41091.87630755718,25628.85875636049,25628.85875636049,66720.73506391767,77087.63355340151,77074.65474239862,25628.85875636049,102703.5134987591,102703.5134987591,102703.5134987591,130418.12245131214,126422.61418083351,3995.508270478626,0.0,90973.83779603343,54978.119518741805,39995.24253032403,27714.608952553037,67709.85148287707,21007.810752892517,1566.4003746887802,0.0,0.8776903932953394,2.710813447183175,0.001494314320929203,1.0,1.0,-6.296657479508269,332063.212547411,1559175.937262933,4.6954190598283105,1559175.937262933,4.6954190598283105,0.7580049492618695,0.09274760671925998,3.930595078053721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930595078053721,1.2853866481807965,1.2856782994682023,3.05790874957094,6479.3417013493,15271.101653273665,6450.771973006729,0.0003253053000796743,23145.054626456247,2360.1387452857243,19281.78911297755,1966.1952973724513,0.8330846232238854,0.8330846232238854,35526.36505104172,35405.22815468563,1.0042786286893919,0.8,4287.655894288125,4273.035954225843,1.0042786286893919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.3655134875335,4632.441516551485,6.10157822552948,4.686774407811466,-3.8908415259453517,8.577615933756817,2.973011637886372,3.5,0.8494318965389633,0.6,0.0002268858984521695,1.0000153755511543,0.0002268824100100684,199.14801665941485,0.0,7.004480957171434e-07,1.9850699032623844,0.0013029751194144925,7.666066764695519e-05,0.00015022523080521433,0.0005904745528024596,0.09274760670358825,0.09274760670358825,0.09274760670358825,0.09281848226346956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493573.35433404054,593.749672591965,0.0,0.09274760670358825,0.09274760671925998,0.09274760671925998,0.37286557356026084,0.37286557356026084,0.5,8.824348993432595,0.38275297483863824,0.38275297483863824,2.3305801732931286e-12,0.00034904467332808053,0.38020974194216706,2.3305801732931286e-12,27714.608952553037,21007.810752892517,0.7580049492618695,0.9853918388934949,0.606881796483467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678371720661221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95937699295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45125344566947,260.45125344566947,-12.698746554330512,244.6349177710733,276.26758912026736,124961.10361849541,124962.09698866638,-0.9933701709558744,0.0,nan,276.26758912026736,3.1175891202673824,269.9410548504349,-3.208945149565068,263.6145205805877,-9.535479419412297,257.2879863107385,-15.86201368926146,250.96145204091508,-22.1885479590849,244.6349177710733,-28.515082228926673,1.0,1.0,26022.012520719443,26022.012520719443,275.49185571559565,2.3418557155956705,275.49185571559565,275.49185571559565,77078.69855704623,77074.65474239862,4.043814647608087,0.0,8546.071908451686,8546.071908451686,0.885069381360545,3950.2480534439896,275.49185571559565,2.3418557155956705,1.0,0.002,0.1747921508819501,0.00468998679444026,0.00026989982742403937,0.0017301001733225822,0.13494991371201967,0.13494991371201967,0.0,7.466215146134658e-13,1.0,1.000768405873072,0.3802097419398365,0.09274760671925998,0.0,7.120230419955422e-05,91.49381515133797,0.0,1599930.9554978812,266.47348182322287,0.00034904467099750036,1.0,1284983.9085953457,2594.572347775376,,,,,,,,,,,,,,,,,,,3.0,15271.101653273665,1566.4003746887802,0.37286557356026084,6.173730061729009,2.973011637886372
1916.0,-30.27328714851989,4.68778097459364,35.05382904707283,24.388162849377863,4.875735406864522,-26.75838489296634,-40.249315614905186,1.3608331514932135,-6.676354347155836,-6.676702114093142,40.107546771974,41091.63853652409,25629.211987050843,25629.211987050843,66720.85052357493,77087.53356357495,77074.54942202002,25629.211987050843,102703.76140907087,102703.76140907087,102703.76140907087,130418.00870762607,126421.57086149912,3996.4378461269457,0.0,90973.81945383297,54977.96310207737,39995.39594639511,27714.2472985552,67709.6432449503,21007.5654948086,1566.3783596648152,0.0,0.8776913260859943,2.7108301667887793,0.001494314320929203,1.0,1.0,-6.29719261072961,332065.37992147595,1559175.563265744,4.695387286788056,1559175.563265744,4.695387286788056,0.7580059912326671,0.09274710384101036,3.930586073338089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930586073338089,1.2853861291375208,1.2856777758229285,3.0579029789091208,6479.329474009365,15271.089600660203,6450.774726352652,0.000325308057175509,23145.10298373203,2360.1436763555375,19281.797342912763,1966.1961365922884,0.8330832382325253,0.8330832382325253,35526.29994031285,35405.22815468563,1.0042763279580045,0.8,4287.648036112934,4273.035954225843,1.0042763279580045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.179703968982,4632.441516551485,6.101932248954106,4.68778097459364,-3.8905856328374844,8.578366607431125,2.972792448344553,3.5,0.8493692709555866,0.6,0.0002268824100100684,1.0000152600243342,0.0002268789478318036,199.1481377174178,0.0,6.947163256658573e-07,1.9688260669370397,0.0013036698357401582,7.665965141436585e-05,0.00015022275859570257,0.0005904634828346982,0.09274710382530864,0.09274710382530864,0.09274710382530864,0.09281784886054917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493563.0552943474,593.7530358399289,0.0,0.09274710382530864,0.09274710384101036,0.09274710384101036,0.3728628819594227,0.3728628819594227,0.5,8.826471343271617,0.3820442053270767,0.3820442053270767,3.808509063674137e-12,0.0003477669372955461,0.37950950336352207,3.808509063674137e-12,27714.2472985552,21007.5654948086,0.7580059912326671,0.9853965746385894,0.6068801512934962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267832379799346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94313315662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512481154026,260.4512481154026,-12.698751884597357,244.63478071801575,276.2677155127837,124961.89027116643,124962.78144151505,-0.8911703486349078,0.0,nan,276.2677155127837,3.117715512783718,269.94112855384924,-3.208871446150738,263.6145415948739,-9.535458405126064,257.2879546359186,-15.862045364081382,250.96136767697456,-22.188632323025416,244.63478071801575,-28.51521928198423,1.0,1.0,26022.012520719443,26022.012520719443,275.4920084991181,2.342008499118151,275.4920084991181,275.4920084991181,77078.5990965631,77074.54942202002,4.049674543086439,0.0,8546.071908451686,8546.071908451686,0.8850699509861916,3950.2390037047794,275.4920084991181,2.342008499118151,1.0,0.002,0.17472107975881446,0.00469031293296042,0.0002697901766481284,0.0017302098225658467,0.13489508832406422,0.13489508832406422,0.0,-7.86024891008541e-13,1.0,1.0007669929947773,0.37950950335971356,0.09274710384101036,0.0,7.107111740681312e-05,91.32520221528631,0.0,1599931.1461272067,266.47364565284414,0.000347766933487037,1.0,1284983.3455204908,2594.5833683167148,,,,,,,,,,,,,,,,,,,3.0,15271.089600660203,1566.3783596648152,0.3728628819594227,6.173730061729009,2.972792448344553
1917.0,-30.273434372000285,4.6887846729876355,35.05382493306862,24.38836796153339,4.875927225717234,-26.758498212230272,-40.249424370098836,1.3609910659477498,-6.676186854279422,-6.676533504505109,40.10753936521512,41091.35943563408,25629.55619261633,25629.55619261633,66720.9156282504,77087.40109128387,77074.47326820003,25629.55619261633,102704.02946081635,102704.02946081635,102704.02946081635,130417.9178264184,126420.55191917841,3997.365907239983,0.0,90973.78759099705,54977.78485653073,39995.55859385146,27713.888365602044,67709.4469594535,21007.322413855913,1566.3563904797384,0.0,0.8776922731885236,2.7108472386652616,0.001494314320929203,1.0,1.0,-6.297637173382213,332067.59328216314,1559175.2431873358,4.695355026295744,1559175.2431873358,4.695355026295744,0.7580070373643348,0.09274660180117619,3.93057666260292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93057666260292,1.2853853968624922,1.2856770389312857,3.057897399641459,6479.317652210684,15271.077565323507,6450.777203111541,0.0003253107094718276,23145.150292209815,2360.1485004777182,19281.80474611083,1966.1968915083978,0.8330818552775046,0.8330818552775046,35526.23189373169,35405.22815468563,1.0042739234874287,0.8,4287.6398236114765,4273.035954225843,1.0042739234874287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.994562535879,4632.441516551485,6.102283184181476,4.6887846729876355,-3.890327404699718,8.579112077687354,2.972574053336861,3.5,0.8493068723819602,0.6,0.0002268789478318036,1.0000153576014759,0.00022687546356884946,199.1482595494808,0.0,6.894863538825257e-07,1.9540043269030778,0.0013043593220940408,7.665870593756632e-05,0.0001502202418942373,0.0005904521770400545,0.09274660179333342,0.09274660179333342,0.09274660179333342,0.09281723173121836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493552.77902897535,593.7563916851747,0.0,0.09274660179333342,0.09274660180117619,0.09274660180117619,0.37286019489538136,0.37286019489538136,0.5,8.828590241690481,0.38135328221136433,0.38135328221136433,9.350742402602918e-11,0.0003466502257083448,0.37889633112291676,9.350742402602918e-11,27713.888365602044,21007.322413855913,0.7580070373643348,0.9854003927724433,0.6068777885638447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678276015292858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.92831141659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512478083948,260.4512478083948,-12.698752191605195,244.63464489799193,276.2678507187929,124963.2163686519,124963.26769744407,-0.05132879213783337,0.0,nan,276.2678507187929,3.1178507187929085,269.9412095546482,-3.208790445351781,263.61456839047,-9.535431609529951,257.28792722630936,-15.862072773690613,250.96128606215643,-22.188713937843545,244.63464489799193,-28.515355102008044,1.0,1.0,26022.012520719443,26022.012520719443,275.49216819773267,2.34216819773269,275.49216819773267,275.49216819773267,77078.62517272892,77074.47326820003,4.151904528887826,0.0,8546.071908451686,8546.071908451686,0.885070546295835,3950.2295459159345,275.49216819773267,2.34216819773269,1.0,0.002,0.17465012354340878,0.004690639208344432,0.0002696807051687977,0.0017303192947403137,0.13484035258439886,0.13484035258439886,0.0,-9.088866811945984e-14,1.0,1.0007657559306087,0.37889633102940934,0.09274660180117619,0.0,7.0956208641347e-05,91.17750556420079,0.0,1599931.3412886101,266.47381314572056,0.0003466501322009208,1.0,1284982.7705009398,2594.5933491501373,,,,,,,,,,,,,,,,,,,3.0,15271.077565323507,1566.3563904797384,0.37286019489538136,6.173730061729009,2.972574053336861
1918.0,-30.273578717573955,4.689785261900279,35.05382105562444,24.38849707776683,4.876034761520942,-26.75861736966098,-40.24954150719566,1.3610734137215048,-6.676032432730153,-6.676378409855083,40.10753796444305,41091.1390734011,25629.92933141917,25629.92933141917,66721.06840482027,77087.32478839692,77074.44057837887,25629.92933141917,102704.36990979804,102704.36990979804,102704.36990979804,130417.93604221697,126419.64219369048,3998.2938485264835,0.0,90973.78169009491,54977.63413528871,39995.719505340225,27713.566132418924,67709.28563775915,21007.104868003233,1566.3364915062286,0.0,0.8776931236910763,2.7108629375321054,0.001494314320929203,1.0,1.0,-6.2978522454381505,332069.62923809106,1559175.1826538015,4.69532605625878,1559175.1826538015,4.69532605625878,0.7580080011222168,0.0927461169296267,3.930568448954865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930568448954865,1.2853850184712163,1.285676655975304,3.057891909795028,6479.30601988486,15271.065506374833,6450.7795352685225,0.0003253133116915883,23145.197156987502,2360.153279355081,19281.811717084114,1966.1976023498457,0.8330804696240387,0.8330804696240387,35526.17250294983,35405.22815468563,1.0042718248761393,0.8,4287.632655773293,4273.035954225843,1.0042718248761393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.81010432053,4632.441516551485,6.10264004676129,4.689785261900279,-3.8900797364837003,8.579864998383979,2.9723564706433723,3.5,0.8492447058981064,0.6,0.00022687546356884946,1.0000150574087088,0.00022687204746370618,199.14837900011355,0.0,6.938849031294135e-07,1.9664698154687579,0.0013050532069971703,7.66576876037089e-05,0.00015021777596514057,0.000590441250680752,0.09274611688618332,0.09274611688618332,0.09274611688618332,0.09281668003319575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493542.5416060694,593.7597351162101,0.0,0.09274611688618332,0.0927461169296267,0.0927461169296267,0.37285751420564434,0.37285751420564434,0.5,8.830707135789662,0.38073142888725897,0.38073142888725897,-2.1714186004828662e-11,0.00034597712493678046,0.37852616441693954,-2.1714186004828662e-11,27713.566132418924,21007.104868003233,0.7580080011222168,0.9854049969124502,0.6068759799540105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678228368987472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.940776905154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512442108632,260.4512442108632,-12.698755789136783,244.63450981769932,276.26797860402263,124963.57565204072,124964.17712456467,-0.6014725239274261,0.0,nan,276.26797860402263,3.117978604022653,269.94128484677054,-3.2087151532294342,263.614591089503,-9.535408910496983,257.28789733222186,-15.862102667778117,250.96120357496164,-22.188796425038333,244.63450981769932,-28.515490182300653,1.0,1.0,26022.012520719443,26022.012520719443,275.49231946725445,2.3423194672544696,275.49231946725445,275.49231946725445,77078.4318992937,77074.44057837887,3.991320914836251,0.0,8546.071908451686,8546.071908451686,0.8850710658792699,3950.2212911996394,275.49231946725445,2.3423194672544696,1.0,0.002,0.17457923680747553,0.004690962848702398,0.0002695713334166866,0.0017304286662193028,0.1347856667083433,0.1347856667083433,0.0,-3.6401047107115225e-13,1.0,1.0007650094477805,0.3785261644386537,0.0927461169296267,0.0,7.088673048519455e-05,91.08818983660376,0.0,1599931.5217271638,266.4739675672698,0.00034597714665096646,1.0,1284982.2415723985,2594.600107336243,,,,,,,,,,,,,,,,,,,3.0,15271.065506374833,1566.3364915062286,0.37285751420564434,6.173730061729009,2.9723564706433723
1919.0,-30.27372358314254,4.6907830941419615,35.05381702224878,24.388693808019184,4.876212921033711,-26.758729932724364,-40.24965012269092,1.3612192706137416,-6.675860698335725,-6.676205111487596,40.10752570921518,41090.86185231585,25630.260130859613,25630.260130859613,66721.12198317546,77087.19896694623,77074.3111669104,25630.260130859613,102704.57129777002,102704.57129777002,102704.57129777002,130417.75399300817,126418.53551248359,3999.218480524571,0.0,90973.7476019724,54977.44878391339,39995.88757562112,27713.18269523816,67709.07027085929,21006.844453544443,1566.3132451076037,0.0,0.8776941148550144,2.7108804897994334,0.001494314320929203,1.0,1.0,-6.298539921350027,332071.9041719412,1559174.6530519966,4.695292295022593,1559174.6530519966,4.695292295022593,0.7580090920828795,0.09274560893223328,3.930558316994679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930558316994679,1.285384342561181,1.2856759755206766,3.0578856353290256,6479.292725044316,15271.053500172773,6450.783060665861,0.0003253163477551841,23145.248146714002,2360.1584788601617,19281.822254732677,1966.1986768909544,0.8330790896044108,0.8330790896044108,35526.09924131089,35405.22815468563,1.0042692361304457,0.8,4287.623813869609,4273.035954225843,1.0042692361304457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.6262636696465,4632.441516551485,6.102985961532636,4.6907830941419615,-3.889818639244028,8.58060173338599,2.972139622753666,3.5,0.8491827493581903,0.6,0.00022687204746370618,1.0000151116703009,0.00022686861909993272,199.14849888118644,0.0,6.803118017784967e-07,1.9280036462402594,0.0013057335187989488,7.665674336375284e-05,0.00015021530409995332,0.0005904300128699564,0.09274560892940276,0.09274560892940276,0.09274560892940276,0.09281600829220313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493532.2753635904,593.763087394607,0.0,0.09274560892940276,0.09274560893223328,0.09274560893223328,0.37285484565952476,0.37285484565952476,0.5,8.832819117118149,0.38005512887042414,0.38005512887042414,6.082245818106458e-11,0.00034441315187905275,0.37766519013757716,6.082245818106458e-11,27713.18269523816,21006.844453544443,0.7580090920828795,0.9854089225604236,0.6068738159885882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678180870520113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.902310735924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512442941511,260.4512442941511,-12.698755705848896,244.634375894857,276.2681126934419,124964.7096426467,124964.69571775281,0.013924893882588663,0.0,nan,276.2681126934419,3.1181126934419012,269.94136533373484,-3.208634666265141,263.61461797401574,-9.535382025984234,257.28787061428505,-15.862129385714923,250.96112325457202,-22.18887674542796,244.634375894857,-28.51562410514299,1.0,1.0,26022.012520719443,26022.012520719443,275.4924776228207,2.342477622820695,275.4924776228207,275.4924776228207,77078.42389413944,77074.3111669104,4.112727229046868,0.0,8546.071908451686,8546.071908451686,0.8850717068120968,3950.2111085796523,275.4924776228207,2.342477622820695,1.0,0.002,0.17450851130231884,0.004691288979218665,0.0002694622206279536,0.0017305377793484546,0.1347311103139768,0.1347311103139768,0.0,-2.3591805592415582e-14,1.0,1.000763272043066,0.3776651900767547,0.09274560893223328,0.0,7.072549890704499e-05,90.88096832235081,0.0,1599931.7212330408,266.47413930166425,0.00034441309105659457,1.0,1284981.6505613667,2594.6132501339716,,,,,,,,,,,,,,,,,,,3.0,15271.053500172773,1566.3132451076037,0.37285484565952476,6.173730061729009,2.972139622753666
1920.0,-30.273865561077614,4.691777873642323,35.053813149708205,24.388822889328026,4.876319805473388,-26.75884702442134,-40.24976313868535,1.361301268946747,-6.675704561889006,-6.676048121778603,40.10752228428934,41090.63400439948,25630.626460803203,25630.626460803203,66721.26046520268,77087.12345858339,77074.25683211898,25630.626460803203,102704.88329292218,102704.88329292218,102704.88329292218,130417.73446784395,126417.59151619261,4000.142951651346,0.0,90973.74101411745,54977.28909305491,39996.05769006949,27712.85117492178,67708.90886499127,21006.620324232677,1566.2928632483442,0.0,0.8776949834062108,2.710896382910179,0.001494314320929203,1.0,1.0,-6.298853638264291,332073.96502638445,1559174.5050457057,4.695262710287522,1559174.5050457057,4.695262710287522,0.7580100723538046,0.09274512225085706,3.9305500214959137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305500214959137,1.2853839656912873,1.2856755941582838,3.057880078177294,6479.280950106637,15271.041478741963,6450.785510994266,0.00032531898830840403,23145.29531912536,2360.163289107428,19281.829578928257,1966.1994237510523,0.8330777081507077,0.8330777081507077,35526.03925863142,35405.22815468563,1.0042671166060584,0.8,4287.616574595655,4273.035954225843,1.0042671166060584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.443126478191,4632.441516551485,6.103339344971198,4.691777873642323,-3.889570184091851,8.581348057734175,2.971923610916407,3.5,0.849121031690402,0.6,0.00022686861909993272,1.000014810461632,0.00022686525912071688,199.14861637277053,0.0,6.827534991021866e-07,1.9349234164555968,0.001306416272298051,7.665576087983089e-05,0.00015021285822010183,0.0005904191531059839,0.09274512221973524,0.09274512221973524,0.09274512221973524,0.092815436506466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493522.0642955262,593.7664220653393,0.0,0.09274512221973524,0.09274512225085706,0.09274512225085706,0.3728521775764303,0.3728521775764303,0.5,8.834928547065505,0.3794258820675509,0.3794258820675509,-7.673861546209082e-12,0.0003435598895862313,0.37719448351430174,-7.673861546209082e-12,27712.85117492178,21006.620324232677,0.7580100723538046,0.9854133168537995,0.6068718975568264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678133503140674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90923050614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512411719772,260.4512411719772,-12.69875882802279,244.63424276983392,276.2682395741115,124965.06269295582,124965.58469022514,-0.5219972693078017,0.0,nan,276.2682395741115,3.1182395741114988,269.94144021327327,-3.2085597867267097,263.6146408524078,-9.535359147592203,257.28784149154836,-15.862158508451614,250.9610421306882,-22.188957869311764,244.63424276983392,-28.51575723016606,1.0,1.0,26022.012520719443,26022.012520719443,275.49262825466235,2.3426282546623725,275.49262825466235,275.49262825466235,77078.23157360291,77074.25683211898,3.9747414839366684,0.0,8546.071908451686,8546.071908451686,0.8850722315728874,3950.202771603393,275.49262825466235,2.3426282546623725,1.0,0.002,0.1744378740707651,0.00469161191379273,0.00026935323504585724,0.001730646765381063,0.13467661752292862,0.13467661752292862,0.0,4.2692021792745116e-13,1.0,1.0007623225530478,0.3771944835219756,0.09274512225085706,0.0,7.063722719656566e-05,90.76750297547744,0.0,1599931.9034285857,266.47429543811097,0.00034355989726009284,1.0,1284981.115168837,2594.621291291659,,,,,,,,,,,,,,,,,,,3.0,15271.041478741963,1566.2928632483442,0.3728521775764303,6.173730061729009,2.971923610916407
1921.0,-30.27400611479339,4.692769849360023,35.05380907961362,24.38897411283108,4.876451603551728,-26.758960342942817,-40.24987182402981,1.3614058317293367,-6.675536617209559,-6.675878475897359,40.10750883776409,41090.39200460808,25630.96291469134,25630.96291469134,66721.35491929943,77087.03229313505,77074.10117231433,25630.96291469134,102705.06408700567,102705.06408700567,102705.06408700567,130417.53066191913,126416.46657771259,4001.064084206531,0.0,90973.72720220475,54977.124069313424,39996.225703212585,27712.46657491346,67708.69227812605,21006.358813351693,1566.2696541382588,0.0,0.877695959205116,2.7109135676450675,0.001494314320929203,1.0,1.0,-6.299623774622717,332076.19203543727,1559173.923962897,4.6952294725076555,1559173.923962897,4.6952294725076555,0.7580111556135379,0.09274461587151474,3.9305414856577663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305414856577663,1.2853834830236248,1.285675107062027,3.057874585732112,6479.269312274372,15271.029510331226,6450.787890613102,0.000325321595066585,23145.342069066224,2360.1680562746938,19281.8366917682,1966.2001490588734,0.8330763327770556,0.8330763327770556,35525.97753809148,35405.22815468563,1.0042649356742506,0.8,4287.609125580354,4273.035954225843,1.0042649356742506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.260613186897,4632.441516551485,6.103684737785191,4.692769849360023,-3.8893124944838897,8.582082343843913,2.971708341222586,3.5,0.849059526063596,0.6,0.00022686525912071688,1.0000146619097592,0.00022686193289152902,199.14873268588548,0.0,6.69135211874898e-07,1.896329190453461,0.001307085407509926,7.66548160546067e-05,0.00015021044306611018,0.00059040837805038,0.09274461586046241,0.09274461586046241,0.09274461586046241,0.09281475272993346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493511.83042921894,593.7697636582819,0.0,0.09274461586046241,0.09274461587151474,0.09274461587151474,0.37284951937762034,0.37284951937762034,0.5,8.837032653552138,0.37872992389134197,0.37872992389134197,4.519051799434237e-11,0.0003418586878183305,0.3762547012746609,4.519051799434237e-11,27712.46657491346,21006.358813351693,0.7580111556135379,0.9854178640052453,0.6068702646895269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678086280901717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87063628014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45123782148613,260.45123782148613,-12.698762178513846,244.63411077006523,276.2683648728988,124965.74048399096,124966.30064999204,-0.5601660010753888,0.0,nan,276.2683648728988,3.1183648728988373,269.9415140523404,-3.2084859476595966,263.6146632317806,-9.535336768219395,257.2878124112043,-15.862187588795678,250.96096159062776,-22.189038409372216,244.63411077006523,-28.515889229934743,1.0,1.0,26022.012520719443,26022.012520719443,275.4927796863504,2.3427796863504113,275.4927796863504,275.4927796863504,77078.11048136165,77074.10117231433,4.009309047323768,0.0,8546.071908451686,8546.071908451686,0.8850727715369973,3950.1941930860553,275.4927796863504,2.3427796863504113,1.0,0.002,0.1743674128025579,0.004691936310227222,0.00026924452810014334,0.0017307554718900542,0.13462226405007166,0.13462226405007166,0.0,-9.802488681875943e-15,1.0,1.000760425977668,0.37625470122947036,0.09274461587151474,0.0,7.046126345657962e-05,90.54135212687628,0.0,1599932.0982864657,266.4744633827904,0.0003418586426278125,1.0,1284980.536613151,2594.635369580767,,,,,,,,,,,,,,,,,,,3.0,15271.029510331226,1566.2696541382588,0.37284951937762034,6.173730061729009,2.971708341222586
1922.0,-30.27414545689162,4.6937589531127415,35.05380494693244,24.389129422511928,4.876589898956616,-26.75907192125569,-40.249980229977496,1.3615163635361358,-6.675372415774518,-6.675712901344961,40.107498891326586,41090.15778205819,25631.307550505226,25631.307550505226,66721.46533256341,77086.93866787561,77073.983779723,25631.307550505226,102705.29133022822,102705.29133022822,102705.29133022822,130417.39271908304,126415.40910345082,4001.983615632223,0.0,90973.7142867736,54976.97023646763,39996.382278117744,27712.101388854815,67708.48366697256,21006.11098270153,1566.2474708621817,0.0,0.8776968994396367,2.71093033625373,0.001494314320929203,1.0,1.0,-6.300218486318613,332078.3656086008,1559173.4941340282,4.695197446170657,1559173.4941340282,4.695197446170657,0.758012201526865,0.09274411598087119,3.9305333089324015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305333089324015,1.2853829723370214,1.2856745919838595,3.057869439320559,6479.258407645843,15271.017565719749,6450.789766684617,0.00032532401211112584,23145.386932615405,2360.172631083541,19281.842299471504,1966.2007208854711,0.833074960276444,0.8330749602764439,35525.91841418234,35405.22815468563,1.0042628464968173,0.8,4287.601989950882,4273.035954225843,1.0042628464968173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.078783213385,4632.441516551485,6.10403111581789,4.6937589531127415,-3.889058177180153,8.582817130292895,2.9714938836868297,3.5,0.8489982524819514,0.6,0.00022686193289152902,1.0000145355352172,0.00022685863537984515,199.14884799646313,0.0,6.624143273855941e-07,1.8772822038107735,0.0013077478218373115,7.665387366896457e-05,0.00015020805922256444,0.0005903977800443803,0.09274411597651959,0.09274411597651959,0.09274411597651959,0.09281411171627553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493501.634032023,593.7730931618075,0.0,0.09274411597651959,0.09274411598087119,0.09274411598087119,0.3728468599240769,0.3728468599240769,0.5,8.839132526571648,0.3780225819401153,0.3780225819401153,1.6484591469634324e-12,0.00034048557046162387,0.3754944150263668,1.6484591469634324e-12,27712.101388854815,21006.11098270153,0.758012201526865,0.9854225308121823,0.6068686751893915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678039191983146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.851589293496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512349850491,260.4512349850491,-12.69876501495088,244.6339799593127,276.2684900107769,124966.51053394249,124966.98476073713,-0.474226794646766,0.0,nan,276.2684900107769,3.1184900107768954,269.94158800049337,-3.208411999506609,263.61468599019025,-9.535314009809724,257.2877839799139,-15.862216020086066,250.96088196960753,-22.18911803039245,244.6339799593127,-28.516020040687266,1.0,1.0,26022.012520719443,26022.012520719443,275.49293152446427,2.3429315244642908,275.49293152446427,275.49293152446427,77078.00731795101,77073.983779723,4.023538228007965,0.0,8546.071908451686,8546.071908451686,0.8850732887840002,3950.1859754770635,275.49293152446427,2.3429315244642908,1.0,0.002,0.1742970939424105,0.004692259409494793,0.00026913603872398946,0.001730863961456355,0.13456801936199472,0.13456801936199472,0.0,1.8034445464776283e-13,1.0,1.0007588918048007,0.37549441502471836,0.09274411598087119,0.0,7.031885568466639e-05,90.35832120467637,0.0,1599932.289214377,266.47462758422546,0.0003404855688131647,1.0,1284979.971942003,2594.647148762258,,,,,,,,,,,,,,,,,,,3.0,15271.017565719749,1566.2474708621817,0.3728468599240769,6.173730061729009,2.9714938836868297
1923.0,-30.274283692753723,4.694745173335549,35.05380079085118,24.389289586711698,4.876730525474078,-26.759182270906283,-40.2500884613022,1.361629103903539,-6.675209260140207,-6.675548474308067,40.1074899506771,41089.92033196219,25631.65357422211,25631.65357422211,66721.57390618429,77086.84172209998,77073.87848325245,25631.65357422211,102705.53205747457,102705.53205747457,102705.53205747457,130417.27376720973,126414.37228978849,4002.90147742124,0.0,90973.69612981584,54976.81128243293,39996.53871931435,27711.74170973515,67708.2804290495,21005.86703334524,1566.2255782114787,0.0,0.8776978295725646,2.710946987519902,0.001494314320929203,1.0,1.0,-6.300759443187644,332080.5241294735,1559173.1077698795,4.69516576395784,1559173.1077698795,4.69516576395784,0.7580132368932215,0.09274361846553382,3.930524451370908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930524451370908,1.2853824512500613,1.2856740665398942,3.057863787970958,6479.246433114182,15271.005640695888,6450.792403655834,0.00032532670784430966,23145.43447200426,2360.177478752098,19281.85018155494,1966.2015246342983,0.8330735897344009,0.8330735897344009,35525.854367285254,35405.22815468563,1.0042605833637461,0.8,4287.594260168918,4273.035954225843,1.0042605833637461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.897615214737,4632.441516551485,6.104376892007468,4.694745173335549,-3.888805040981278,8.583550214316826,2.971280213067833,3.5,0.8489372037336665,0.6,0.00022685863537984515,1.000014420153268,0.0002268553640907253,199.14896239170764,0.0,6.566956530984846e-07,1.8610754808811054,0.0013084045174904099,7.665293281202582e-05,0.00015020570256781934,0.0005903871866781599,0.09274361845315883,0.09274361845315883,0.09274361845315883,0.09281348282142467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493491.46160411177,593.7764148612368,0.0,0.09274361845315883,0.09274361846553382,0.09274361846553382,0.3728442035354556,0.3728442035354556,0.5,8.84122845797048,0.3773160499568462,0.3773160499568462,2.8990143619012088e-12,0.00033921416786597547,0.3747890311204287,2.8990143619012088e-12,27711.74170973515,21005.86703334524,0.7580132368932215,0.9854270922756758,0.6068669898509638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267799223961964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83538257057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512328816519,260.4512328816519,-12.698767118348087,244.6338503336504,276.2686154296514,124967.2815976939,124967.63326559888,-0.3516679049820448,0.0,nan,276.2686154296514,3.1186154296514133,269.9416624104438,-3.2083375895561517,263.61470939124575,-9.535290608754224,257.2877563720665,-15.86224362793348,250.96080335285373,-22.189196647146247,244.6338503336504,-28.516149666349577,1.0,1.0,26022.012520719443,26022.012520719443,275.4930836304639,2.343083630463923,275.4930836304639,275.4930836304639,77077.91058952222,77073.87848325245,4.032106269762153,0.0,8546.071908451686,8546.071908451686,0.8850738490994453,3950.1770736277626,275.4930836304639,2.343083630463923,1.0,0.002,0.174226907225479,0.004692581759225293,0.00026902775268553583,0.0017309722472671266,0.1345138763427679,0.1345138763427679,0.0,-4.7337567893324106e-14,1.0,1.0007574684752678,0.3747890311175297,0.09274361846553382,0.0,7.01867121798999e-05,90.18848008984328,0.0,1599932.4790582615,266.47479073985977,0.0003392141649669611,1.0,1284979.4111836385,2594.6582262297984,,,,,,,,,,,,,,,,,,,3.0,15271.005640695888,1566.2255782114787,0.3728442035354556,6.173730061729009,2.971280213067833
1924.0,-30.274423105622894,4.695728511701055,35.053796626064056,24.38944971598687,4.876871316332997,-26.75929366337783,-40.25019683232529,1.36174187431131,-6.675046529305803,-6.6753845133276535,40.107481387344684,41089.678656164644,25631.999397352272,25631.999397352272,66721.67805351692,77086.74418752853,77073.77816270929,25631.999397352272,102705.77756006157,102705.77756006157,102705.77756006157,130417.16193963954,126413.34426585143,4003.8176737881076,0.0,90973.67796823116,54976.649289969806,39996.698531401504,27711.38437957797,67708.08291097947,21005.6247349233,1566.2038100556158,0.0,0.8776987557185276,2.7109635911815495,0.001494314320929203,1.0,1.0,-6.301279277177855,332082.6765440251,1559172.7377112587,4.695134217591609,1559172.7377112587,4.695134217591609,0.7580142676092174,0.09274312233043071,3.93051560892923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93051560892923,1.2853819299686933,1.2856735409351878,3.057858148842159,6479.234484476934,15270.993733188887,6450.795030838602,0.0003253293974429153,23145.481921394698,2360.1823172433706,19281.858034380042,1966.2023253996058,0.8330722211731835,0.8330722211731835,35525.790429687135,35405.22815468563,1.0042583240938325,0.8,4287.586543578182,4273.035954225843,1.0042583240938325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.717102231154,4632.441516551485,6.1047216979042735,4.695728511701055,-3.888552575181871,8.584281086882925,2.9710673210902345,3.5,0.8488763774543527,0.6,0.0002268553640907253,1.0000145429508789,0.00022685206499228734,199.14907776108643,0.0,6.514738339015879e-07,1.8462768452771001,0.0013090559913243114,7.665199075138494e-05,0.00015020337333934036,0.0005903767034241018,0.09274312229675623,0.09274312229675623,0.09274312229675623,0.0928128592352312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493481.3095320639,593.7797299056386,0.0,0.09274312229675623,0.09274312233043071,0.09274312233043071,0.372841551341603,0.372841551341603,0.5,8.843320565105028,0.3766142358722959,0.3766142358722959,7.156586434575729e-11,0.0003379840218258323,0.37410523614977365,7.156586434575729e-11,27711.38437957797,21005.6247349233,0.7580142676092174,0.9854315051460039,0.6068651908249729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677945424358223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.82058393496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512312859668,260.4512312859668,-12.698768714033179,244.63372147579952,276.2687410961282,124968.03906878513,124968.3058530273,-0.2667842421723181,0.0,nan,276.2687410961282,3.1187410961282467,269.94173717206746,-3.208262827932515,263.6147332479831,-9.535266752016867,257.28772932395117,-15.862270676048809,250.9607253998713,-22.18927460012867,244.63372147579952,-28.51627852420046,1.0,1.0,26022.012520719443,26022.012520719443,275.4932358526544,2.343235852654402,275.4932358526544,275.4932358526544,77077.81354564248,77073.77816270929,4.035382933187066,0.0,8546.071908451686,8546.071908451686,0.8850744084582288,3950.168186973876,275.4932358526544,2.343235852654402,1.0,0.002,0.17415684861466002,0.0046929034945706015,0.0002689196641283097,0.0017310803351711854,0.13445983206415485,0.13445983206415485,0.0,-7.005047583663604e-13,1.0,1.0007560887272757,0.3741052360782078,0.09274312233043071,0.0,7.005860529311993e-05,90.02382620325227,0.0,1599932.6684614387,266.4749534706942,0.00033798395025996797,1.0,1284978.8520139582,2594.669027718066,,,,,,,,,,,,,,,,,,,3.0,15270.993733188887,1566.2038100556158,0.372841551341603,6.173730061729009,2.9710673210902345
1925.0,-30.274558919665353,4.696708977283347,35.05379245576926,24.38961515380072,4.877012491555554,-26.759401778530624,-40.2503009425476,1.3618553505261595,-6.674883859845693,-6.675220627569804,40.10747289887633,41089.423299572314,25632.344131515765,25632.344131515765,66721.76743108808,77086.64431320428,77073.67965538033,25632.344131515765,102706.0237868961,102706.0237868961,102706.0237868961,130417.05156160836,126412.31936855563,4004.732193052722,0.0,90973.65225690705,54976.46714403689,39996.87234763351,27711.027774712253,67707.90012234576,21005.38294455498,1566.1820797602688,0.0,0.8776996811616646,2.7109801871160313,0.001494314320929203,1.0,1.0,-6.301792632091974,332084.8279803116,1559172.3708878367,4.695102695207369,1559172.3708878367,4.695102695207369,0.7580152968459539,0.09274262700904946,3.930505651649014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930505651649014,1.2853814054403168,1.2856730120469926,3.0578516501120463,6479.2207144476515,15270.981797494649,6450.79892356759,0.0003253325593357044,23145.53401513104,2360.187629326125,19281.86967000749,1966.2035119034015,0.8330708488904279,0.8330708488904279,35525.71843092159,35405.22815468563,1.0042557799793863,0.8,4287.577854089936,4273.035954225843,1.0042557799793863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.537240671606,4632.441516551485,6.105065326850731,4.696708977283347,-3.888300484543445,8.585009461826791,2.9708552034527216,3.5,0.8488157724150633,0.6,0.00022685206499228734,1.000014167550096,0.00022684885109982517,199.14919015241495,0.0,6.570124113625258e-07,1.861973173801398,0.001309713003735674,7.66510857396254e-05,0.00015020097925266194,0.0005903657978358041,0.0927426269677795,0.0927426269677795,0.0927426269677795,0.09281223753646989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493471.1761840981,593.7830388130643,0.0,0.0927426269677795,0.09274262700904946,0.09274262700904946,0.37283890377552314,0.37283890377552314,0.5,8.845408882251755,0.37591736469477155,0.37591736469477155,7.389644451905042e-12,0.00033676772409307887,0.3734279954778117,7.389644451905042e-12,27711.027774712253,21005.38294455498,0.7580152968459539,0.9854354855271575,0.6068630577129875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677898746117544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83628026349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512304677829,260.4512304677829,-12.698769532217057,244.6335938712677,276.2688670642948,124968.77221554231,124968.90900838879,-0.13679284647619028,0.0,nan,276.2688670642948,3.118867064294818,269.94181242569556,-3.208187574304418,263.61475778707984,-9.535242212920139,257.2877031484861,-15.862296851513861,250.9606485098737,-22.189351490126285,244.6335938712677,-28.516406128732285,1.0,1.0,26022.012520719443,26022.012520719443,275.49338821179157,2.3433882117915914,275.49338821179157,275.49338821179157,77077.71886172534,77073.67965538033,4.039206345012644,0.0,8546.071908451686,8546.071908451686,0.8850750383396772,3950.158179907259,275.49338821179157,2.3433882117915914,1.0,0.002,0.174086916885484,0.004693224692782987,0.0002688117713777267,0.00173118822843753,0.13440588568886336,0.13440588568886336,0.0,-1.8474327970197102e-13,1.0,1.0007547222056543,0.37342799547042205,0.09274262700904946,0.0,6.993172441255297e-05,89.86074786923444,0.0,1599932.857812051,266.4751161401543,0.0003367677167034344,1.0,1284978.2931007512,2594.6797465138616,,,,,,,,,,,,,,,,,,,3.0,15270.981797494649,1566.1820797602688,0.37283890377552314,6.173730061729009,2.9708552034527216
1926.0,-30.274693788381057,4.697686578437714,35.05378828377761,24.389769555442058,4.8771539564774224,-26.759509013920376,-40.25040491307152,1.361969182064364,-6.674721285147541,-6.675056851979734,40.10746450914637,41089.19972208093,25632.687862312494,25632.687862312494,66721.88758439342,77086.55303829844,77073.58312835766,25632.687862312494,102706.27099067015,102706.27099067015,102706.27099067015,130416.94305185183,126411.29799614463,4005.6450557072108,0.0,90973.64450291405,54976.32683681866,39997.01962899487,27710.672061181685,67707.69169017655,21005.141778671645,1566.160396211739,0.0,0.8777006056214498,2.71099677179049,0.001494314320929203,1.0,1.0,-6.3022987520516836,332086.9779822194,1559172.008331511,4.695071206360256,1559172.008331511,4.695071206360256,0.7580163242629023,0.09274213255466605,3.930498415877079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930498415877079,1.2853808790725685,1.2856724814285394,3.0578472730300943,6479.211439936231,15270.96992924981,6450.799691400415,0.00032533455539167686,23145.574651659932,2360.19177309886,19281.87196511119,1966.2037459388466,0.8330694854330761,0.8330694854330761,35525.666110723316,35405.22815468563,1.0042539312183278,0.8,4287.571539596288,4273.035954225843,1.0042539312183278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.358028840145,4632.441516551485,6.1054078013908395,4.697686578437714,-3.888048794248417,8.58573537268613,2.9706438580895482,3.5,0.8487553880255853,0.6,0.00022684885109982517,1.0000140689524932,0.00022684565961901668,199.14930176156034,0.0,6.400440810773048e-07,1.8138849257730818,0.0013103530478167512,7.66501819520986e-05,0.00015019866914772658,0.0005903556311519848,0.09274213254968933,0.09274213254968933,0.09274213254968933,0.09281161810119638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493461.0614826116,593.7863416101858,0.0,0.09274213254968933,0.09274213255466605,0.09274213255466605,0.37283626093822675,0.37283626093822675,0.5,8.847493449359442,0.375225929667522,0.375225929667522,1.3130829756846651e-11,0.0003355668321773919,0.3727580999280349,1.3130829756846651e-11,27710.672061181685,21005.141778671645,0.7580163242629023,0.9854402936922726,0.6068616237886367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677852204464926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78819201546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45123039801155,260.45123039801155,-12.698769601988431,244.6334674581056,276.26899333792306,124969.5871247237,124969.59878953635,-0.01166481265315955,0.0,nan,276.26899333792306,3.1189933379230865,269.941888161952,-3.208111838047955,263.6147829859913,-9.535217014008651,257.2876778100282,-15.862322189971792,250.96057263406917,-22.18942736593081,244.6334674581056,-28.516532541894378,1.0,1.0,26022.012520719443,26022.012520719443,275.4935406924822,2.343540692482236,275.4935406924822,275.4935406924822,77077.62354454074,77073.58312835766,4.040416183081106,0.0,8546.071908451686,8546.071908451686,0.8850754960627478,3950.1509079564644,275.4935406924822,2.343540692482236,1.0,0.002,0.17401711066371373,0.004693545349697895,0.0002687040722928698,0.001731295927779219,0.1343520361464349,0.1343520361464349,0.0,7.208860244856119e-14,1.0,1.000753370506841,0.37275809991490405,0.09274213255466605,0.0,6.980621735813392e-05,89.69943503923284,0.0,1599933.047072812,266.47527871485244,0.00033556681904656216,1.0,1284977.7345625064,2594.6903722491943,,,,,,,,,,,,,,,,,,,3.0,15270.96992924981,1566.160396211739,0.37283626093822675,6.173730061729009,2.9706438580895482
1927.0,-30.274827462380692,4.698661320270242,35.053784111150314,24.3899350631051,4.87729320351254,-26.75961539578799,-40.25050870897246,1.362081137098872,-6.674558989701836,-6.67489336110184,40.10745614688464,41088.94813595409,25633.030981180003,25633.030981180003,66721.97911713409,77086.45339912795,77073.48700050064,25633.030981180003,102706.51798168063,102706.51798168063,102706.51798168063,130416.8350540167,126410.27878257971,4006.5562714369817,0.0,90973.61605061893,54976.14612173777,39997.188809867956,27710.317072336067,67707.50588220402,21004.901106205947,1566.138755687831,0.0,0.8777015284190157,2.71101332767477,0.001494314320929203,1.0,1.0,-6.302803318218935,332089.1242580504,1559171.6469620247,4.695039774173598,1559171.6469620247,4.695039774173598,0.7580173496887082,0.09274163907265685,3.9304880708629484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304880708629484,1.2853803614455301,1.2856719595815915,3.057840456223205,6479.196995940427,15270.958075415883,6450.804096931607,0.00032533789523410655,23145.628331762233,2360.197246945923,19281.88513353874,1966.205088744754,0.8330681222889351,0.8330681222889351,35525.59130827828,35405.22815468563,1.0042512880367234,0.8,4287.56251173363,4273.035954225843,1.0042512880367234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.179464869377,4632.441516551485,6.105749217173486,4.698661320270242,-3.887797635775296,8.586458956045538,2.9704332827332545,3.5,0.8486952236380727,0.6,0.00022684565961901668,1.0000139443391,0.00022684249645032388,199.14941238214067,0.0,6.355811745975997e-07,1.8012370488095977,0.0013109886289913487,7.664927969235026e-05,0.00015019637992666642,0.0005903450795885616,0.0927416390536851,0.0927416390536851,0.0927416390536851,0.09281100003697929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493450.9650206186,593.7896384265174,0.0,0.0927416390536851,0.09274163907265685,0.09274163907265685,0.37283362295379424,0.37283362295379424,0.5,8.849574279116782,0.3745392747308074,0.3745392747308074,6.815525921410881e-11,0.0003343714000152431,0.3720900428829168,6.815525921410881e-11,27710.317072336067,21004.901106205947,0.7580173496887082,0.9854443498954972,0.606859573404457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677805799001813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.775544138494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512308475708,260.4512308475708,-12.698769152429179,244.63334220589937,276.26911948924027,124970.2718883752,124970.19672720104,0.07516117418130319,0.0,nan,276.26911948924027,3.1191194892402905,269.9419640325808,-3.208035967419164,263.6148085759076,-9.535191424092375,257.28765311923024,-15.862346880769735,250.9604976625665,-22.18950233743348,244.63334220589937,-28.51665779410061,1.0,1.0,26022.012520719443,26022.012520719443,275.49369293516816,2.3436929351681783,275.49369293516816,275.49369293516816,77077.52404366489,77073.48700050064,4.037043164251372,0.0,8546.071908451686,8546.071908451686,0.8850761504711435,3950.1405112172633,275.49369293516816,2.3436929351681783,1.0,0.002,0.17394742960431475,0.004693865436005004,0.00026859656624494396,0.001731403433668763,0.13429828312247197,0.13429828312247197,0.0,-8.629295195072828e-14,1.0,1.0007520225107502,0.37209004281476155,0.09274163907265685,0.0,6.968105475092771e-05,89.53856502385047,0.0,1599933.236012867,266.47544101029814,0.0003343713318599839,1.0,1284977.17699456,2594.700971356017,,,,,,,,,,,,,,,,,,,3.0,15270.958075415883,1566.138755687831,0.37283362295379424,6.173730061729009,2.9704332827332545
