time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1928.0,-30.274960076394095,4.699633220216351,35.053779928927455,24.390094668511324,4.877434734371805,-26.75972059535185,-40.250612365175016,1.3621952534604973,-6.674396329183594,-6.674729489889746,40.107447524938145,41088.72016393888,25633.37200830723,25633.37200830723,66722.0921722461,77086.35882058977,77073.38928552679,25633.37200830723,102706.76129383402,102706.76129383402,102706.76129383402,130416.72231968695,126409.25654135518,4007.465778331767,0.0,90973.59986582762,54975.996262573244,39997.337336949306,27709.961025852932,67707.29836280223,21004.65968777909,1566.1170573922384,0.0,0.8777024542743166,2.7110299223057646,0.001494314320929203,1.0,1.0,-6.303317170363869,332091.27553636406,1559171.2743703567,4.695008237877141,1559171.2743703567,4.695008237877141,0.7580183771526092,0.09274114577364087,3.9304796285838908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304796285838908,1.2853798336401934,1.2856714275904333,3.0578351439144487,6479.185739795631,15270.946241020478,6450.806272809613,0.00032534040737039065,23145.673928503333,2360.201896519539,19281.89163738371,1966.20575195237,0.833066762149385,0.8330667621493851,35525.53026404876,35405.22815468563,1.0042491310095387,0.8,4287.555144341832,4273.035954225843,1.0042491310095387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.0015460721,4632.441516551485,6.106089225310397,4.699633220216351,-3.8875465042431148,8.587179724459466,2.97022347415013,3.5,0.8486352783286086,0.6,0.00022684249645032388,1.0000138337798938,0.00022683935840456845,199.1495221256475,0.0,6.299431864361427e-07,1.7852589903600284,0.0013116185721777848,7.664837865674854e-05,0.00015019411779357533,0.0005903349203207771,0.09274114571221093,0.09274114571221093,0.09274114571221093,0.09281038018176102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493440.8856793907,593.7929296132947,0.0,0.09274114571221093,0.09274114577364087,0.09274114577364087,0.3728309898373866,0.3728309898373866,0.5,8.851651314989594,0.3738542685713355,0.3738542685713355,1.4836132322670892e-11,0.00033316070613409465,0.3714123195258594,1.4836132322670892e-11,27709.961025852932,21004.65968777909,0.7580183771526092,0.9854490399945216,0.6068580663751996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267775952948391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75956608005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512320260039,260.4512320260039,-12.698767973996098,244.63321810739527,276.26924594461167,124971.03901433511,124970.84199033816,0.19702399696735506,0.0,nan,276.26924594461167,3.1192459446116914,269.94204037717594,-3.207959622824035,263.61483480971145,-9.535165190288524,257.2876292422833,-15.86237075771669,250.96042367484557,-22.189576325154405,244.63321810739527,-28.516781892604712,1.0,1.0,26022.012520719443,26022.012520719443,275.49384537247533,2.343845372475357,275.49384537247533,275.49384537247533,77077.43005761433,77073.38928552679,4.040772087537334,0.0,8546.071908451686,8546.071908451686,0.8850766845154732,3950.13202672681,275.49384537247533,2.343845372475357,1.0,0.002,0.17387787551524023,0.004694185063021132,0.0002684892563926327,0.001731510744211476,0.13424462819631636,0.13424462819631636,0.0,6.041087768915432e-13,1.0,1.000750654990436,0.37141231951102327,0.09274114577364087,0.0,6.955408575337885e-05,89.37537388845749,0.0,1599933.425359785,266.4756036708164,0.00033316069129796233,1.0,1284976.6181293777,2594.7116968002706,,,,,,,,,,,,,,,,,,,3.0,15270.946241020478,1566.1170573922384,0.3728309898373866,6.173730061729009,2.97022347415013
1929.0,-30.27509156722978,4.700602279071717,35.05377574972764,24.390254204068356,4.877576253790481,-26.759824785084383,-40.250712039973564,1.362309471891735,-6.674234134624669,-6.67456611998523,40.10743924750922,41088.48135335608,25633.71293843593,25633.71293843593,66722.19429179201,77086.26468288543,77073.29578345416,25633.71293843593,102707.00872189009,102707.00872189009,102707.00872189009,130416.6159917696,126408.24231121749,4008.373680552125,0.0,90973.58379632859,54975.83522325664,39997.49841452439,27709.60726987952,67707.10568440391,21004.419874788284,1566.0954819009137,0.0,0.877703376075825,2.7110464658370916,0.001494314320929203,1.0,1.0,-6.303812929981632,332093.4202447914,1559170.9166667967,4.694976839702234,1559170.9166667967,4.694976839702234,0.7580193999219971,0.09274065384491938,3.9304712210349115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304712210349115,1.2853793053054603,1.2856708951020561,3.0578298598800497,6479.174543560807,15270.93442340433,6450.8084146651745,0.00032534290450919774,23145.719350255113,2360.20652824921,19281.898039533316,1966.2064047899453,0.8330654039197443,0.8330654039197443,35525.46947091859,35405.22815468563,1.0042469828559917,0.8,4287.547807255065,4273.035954225843,1.0042469828559917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.824272921991,4632.441516551485,6.106428299961447,4.700602279071717,-3.887296064558072,8.587898343629789,2.970014432834324,3.5,0.8485755522383782,0.6,0.00022683935840456845,1.0000137166283998,0.00022683624697606108,199.1496309397846,0.0,6.249403126022172e-07,1.7710808459146836,0.001312243512490387,7.664751223889313e-05,0.00015019184616567533,0.0005903247289882895,0.09274065382477963,0.09274065382477963,0.09274065382477963,0.09280976540890183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493430.8258754077,593.7962144114853,0.0,0.09274065382477963,0.09274065384491938,0.09274065384491938,0.3728283613267349,0.3728283613267349,0.5,8.853724662832754,0.37317462100821785,0.37317462100821785,-1.4665602066088468e-11,0.00033198536056033845,0.3707531900035974,-1.4665602066088468e-11,27709.60726987952,21004.419874788284,0.7580193999219971,0.9854533526037463,0.6068562662370703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677713395081671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7453879356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512339018805,260.4512339018805,-12.69876609811945,244.63309514674938,276.2693726570128,124971.80057667893,124971.48694985537,0.3136268235430344,0.0,nan,276.2693726570128,3.119372657012832,269.94211715496243,-3.2078828450375454,263.61486165290023,-9.535138347099746,257.2876061508523,-15.86239384914768,250.96035064880593,-22.18964935119405,244.63309514674938,-28.516904853250594,1.0,1.0,26022.012520719443,26022.012520719443,275.49399780143835,2.343997801438377,275.49399780143835,275.49399780143835,77077.3363459789,77073.29578345416,4.0405625247367425,0.0,8546.071908451686,8546.071908451686,0.8850772163626501,3950.123577140086,275.49399780143835,2.343997801438377,1.0,0.002,0.1738084449174899,0.004694504086237876,0.00026838213687803176,0.0017316178630656727,0.13419106843901588,0.13419106843901588,0.0,-5.629567992326834e-14,1.0,1.0007493250051458,0.370753190018263,0.09274065384491938,0.0,6.943059352483385e-05,89.21665057857649,0.0,1599933.614209299,266.4757658653753,0.0003319853752259405,1.0,1284976.0609732596,2594.7221831669326,,,,,,,,,,,,,,,,,,,3.0,15270.93442340433,1566.0954819009137,0.3728283613267349,6.173730061729009,2.970014432834324
1930.0,-30.275221868842294,4.701568502690132,35.05377157323614,24.390414053946756,4.877715712428246,-26.75992811070351,-40.25081538185475,1.3624219545558616,-6.674072177561129,-6.67440299019421,40.10743096721268,41088.257363342374,25634.053166818838,25634.053166818838,66722.31053016121,77086.1706034295,77073.20238406496,25634.053166818838,102707.2555508838,102707.2555508838,102707.2555508838,130416.50956441078,126407.22960829281,4009.279956117969,0.0,90973.5648327764,54975.686034380175,39997.64310932915,27709.25401352698,67706.89712285613,21004.180397495857,1566.0739374007253,0.0,0.8777042965738014,2.7110629851239265,0.001494314320929203,1.0,1.0,-6.304308624716725,332095.5618121826,1559170.5588407177,4.694945485969819,1559170.5588407177,4.694945485969819,0.7580204211647895,0.09274016283565019,3.930462341250768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930462341250768,1.285378785043745,1.2856703707227466,3.0578241892462876,6479.162528168323,15270.922623868708,6450.811140513779,0.00032534561511968907,23145.766816792962,2360.211368489032,19281.906187277207,1966.2072356285998,0.8330640475167836,0.8330640475167836,35525.40526313199,35405.22815468563,1.004244714044968,0.8,4287.5400580554415,4273.035954225843,1.004244714044968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.64764166023,4632.441516551485,6.106766302252136,4.701568502690132,-3.887046120240376,8.588614622930509,2.9698061542893863,3.5,0.8485160440826818,0.6,0.00022683624697606108,1.0000135925868652,0.0002268331637265792,199.14973876989396,0.0,6.196398389371969e-07,1.756059303548016,0.0013128631523293241,7.664661395467856e-05,0.00015018963302138253,0.0005903146966368168,0.09274016283292434,0.09274016283292434,0.09274016283292434,0.09280915148773783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493420.7839194906,593.7994933556257,0.0,0.09274016283292434,0.09274016283565019,0.09274016283565019,0.3728257378101345,0.3728257378101345,0.5,8.855794323747752,0.37249922628734566,0.37249922628734566,-2.2509993868879974e-11,0.00033081263308076814,0.37009436547748464,-2.2509993868879974e-11,27709.25401352698,21004.180397495857,0.7580204211647895,0.9854581049415341,0.6068548273418369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677667395755439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73036639323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512362691487,260.4512362691487,-12.698763730851283,244.6329733037453,276.2694992345551,124972.51834188594,124972.12255978271,0.3957821032445441,0.0,nan,276.2694992345551,3.1194992345551213,269.94219404839276,-3.207805951607213,263.6148888622231,-9.53511113777688,257.2875836760661,-15.862416323933871,250.9602784899098,-22.18972151009018,244.6329733037453,-28.517026696254675,1.0,1.0,26022.012520719443,26022.012520719443,275.4941500023032,2.344150002303195,275.4941500023032,275.4941500023032,77077.23787128025,77073.20238406496,4.035487215282046,0.0,8546.071908451686,8546.071908451686,0.8850777780824144,3950.114652957022,275.4941500023032,2.344150002303195,1.0,0.002,0.17373913775477123,0.0046948225578893445,0.00026827520775863647,0.001731724792629032,0.13413760387931822,0.13413760387931822,0.0,3.8766862983652395e-13,1.0,1.000747995626572,0.37009436549999464,0.09274016283565019,0.0,6.930715907017272e-05,89.05800170104364,0.0,1599933.8027831512,266.47592782243885,0.000330812655590762,1.0,1284975.5046354362,2594.7326626803992,,,,,,,,,,,,,,,,,,,3.0,15270.922623868708,1566.0739374007253,0.3728257378101345,6.173730061729009,2.9698061542893863
1931.0,-30.275351740448222,4.702532102593993,35.053767507016886,24.39062859574335,4.877908599898208,-26.760025706426386,-40.25091030690817,1.3625825659097344,-6.6738989078035615,-6.674228943300557,40.10742579660973,41087.97727880773,25634.36801185829,25634.36801185829,66722.34529066602,77086.0367974186,77073.18654756692,25634.36801185829,102707.5545594252,102707.5545594252,102707.5545594252,130416.45977430945,126406.27464309477,4010.1851312146764,0.0,90973.519013094,54975.493821070064,39997.80576891549,27708.905214884242,67706.71098379973,21003.944828856806,1566.0523414601087,0.0,0.8777052646707648,2.711080603776957,0.001494314320929203,1.0,1.0,-6.304572054379207,332097.8467116622,1559170.3353960451,4.694912510979831,1559170.3353960451,4.694912510979831,0.7580214615471069,0.09273967205750924,3.9304511779604607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304511779604607,1.2853780393663663,1.2856696209128649,3.0578172783300364,6479.147884766073,15270.910843774163,6450.815721357459,0.00032534900926954044,23145.820897920632,2360.216883229302,19281.919879725516,1966.2086318697534,0.8330626926028689,0.8330626926028689,35525.32454376812,35405.22815468563,1.0042418617913884,0.8,4287.5303160833655,4273.035954225843,1.0042418617913884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.471649822576,4632.441516551485,6.107097355366733,4.702532102593993,-3.886788197236617,8.589320299830609,2.969598635546061,3.5,0.8484567530131603,0.6,0.0002268331637265792,1.0000135477443035,0.0002268300906905102,199.1498462442574,0.0,6.140283288773237e-07,1.7401562840383353,0.0013134771806582015,7.664578884108758e-05,0.00015018737488549163,0.0005903041445334699,0.09273967204938888,0.09273967204938888,0.09273967204938888,0.09280857716880411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493410.7691995608,593.8027635345233,0.0,0.09273967204938888,0.09273967205750924,0.09273967205750924,0.3728231192568778,0.3728231192568778,0.5,8.857861476560416,0.3718674454366919,0.3718674454366919,2.6716406864579767e-12,0.00033003549697241397,0.36965688892132675,2.6716406864579767e-12,27708.905214884242,21003.944828856806,0.7580214615471069,0.9854613275577774,0.6068523589727893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267762153122545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.714463373726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512439347079,260.4512439347079,-12.69875606529206,244.63285293516662,276.26963493425194,124973.75374711749,124972.47213946503,1.2816076524691087,0.0,nan,276.26963493425194,3.1196349342519625,269.94227853444,-3.2077214655599846,263.6149221346049,-9.535077865395067,257.2875657347941,-15.862434265205877,250.96020933499008,-22.189790665009895,244.63285293516662,-28.517147064833352,1.0,1.0,26022.012520719443,26022.012520719443,275.4943221961235,2.344322196123528,275.4943221961235,275.4943221961235,77077.22850846665,77073.18654756692,4.041960899732658,0.0,8546.071908451686,8546.071908451686,0.885078484252529,3950.103433850263,275.4943221961235,2.344322196123528,1.0,0.002,0.17366991264035028,0.004695142582622436,0.00026816841127274454,0.0017318315881545124,0.13408420563637227,0.13408420563637227,0.0,-5.727432417224065e-13,1.0,1.0007471132718166,0.3696568889186551,0.09273967205750924,0.0,6.922510872033918e-05,88.95252792140012,0.0,1599934.005208725,266.4761010921964,0.0003300354943007733,1.0,1284974.9110652502,2594.7405251293667,,,,,,,,,,,,,,,,,,,3.0,15270.910843774163,1566.0523414601087,0.3728231192568778,6.173730061729009,2.969598635546061
1932.0,-30.275482005940678,4.703492725114568,35.0537637059334,24.39080182174223,4.878062712068862,-26.76012753414124,-40.25100586060432,1.3627082402655968,-6.673744750110814,-6.674074247531187,40.10742531588192,41087.719352989734,25634.725297435743,25634.725297435743,66722.44465042547,77085.93292839309,77073.1765060187,25634.725297435743,102707.90180345444,102707.90180345444,102707.90180345444,130416.4942476294,126405.40381465574,4011.0904329736472,0.0,90973.49517472635,54975.31602936129,39997.976828183404,27708.592444174956,67706.56927235836,21003.733932787603,1566.032925536662,0.0,0.8777061094053544,2.711096261596775,0.001494314320929203,1.0,1.0,-6.304720696166555,332099.8775789283,1559170.3146221465,4.694883737954969,1559170.3146221465,4.694883737954969,0.7580224067716265,0.09273920016278772,3.930442054715967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930442054715967,1.2853774572576309,1.285669034721864,3.05781156540711,6479.135779767924,15270.899067950697,6450.818521424845,0.0003253517439541412,23145.868558365135,2360.2217432421,19281.928249314315,1966.2094853302929,0.8330613388170152,0.833061338817015,35525.258575505024,35405.22815468563,1.0042395307755276,0.8,4287.522354412879,4273.035954225843,1.0042395307755276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.296347572331,4632.441516551485,6.107437544233107,4.703492725114568,-3.8865452028932714,8.59003792800784,2.969391935688209,3.5,0.8483976959109168,0.6,0.0002268300906905102,1.0000135888479187,0.00022682700837278955,199.1499540446821,0.0,6.11994660648494e-07,1.7343928682778318,0.00131408917531885,7.66449582714621e-05,0.0001501851324190481,0.000590293960452913,0.09273920016031018,0.09273920016031018,0.09273920016031018,0.09280805185773845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493400.78499194124,593.8060239568505,0.0,0.09273920016031018,0.09273920016278772,0.09273920016278772,0.3728205103583814,0.3728205103583814,0.5,8.859927027954917,0.37130839370672675,0.37130839370672675,4.6838977141305804e-11,0.000329497420352709,0.3693535513646111,4.6838977141305804e-11,27708.592444174956,21003.733932787603,0.7580224067716265,0.9854648576569561,0.6068498196638662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267757579144939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70869995796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45125237440914,260.45125237440914,-12.69874762559084,244.6327333524016,276.2697713964189,124974.53936454389,124973.12832784983,1.4110366940778238,0.0,nan,276.2697713964189,3.119771396418912,269.9423637876193,-3.2076362123806916,263.6149561788017,-9.535043821198258,257.2875485700032,-15.862451429996781,250.96014096121013,-22.189859038789848,244.6327333524016,-28.517266647598376,1.0,1.0,26022.012520719443,26022.012520719443,275.49447571690297,2.3444757169029913,275.49447571690297,275.49447571690297,77077.16874995444,77073.1765060187,3.9922439357324038,0.0,8546.071908451686,8546.071908451686,0.8850790613726892,3950.094264989547,275.49447571690297,2.3444757169029913,1.0,0.002,0.17360074449731344,0.0046954590152991586,0.0002680616920291644,0.0017319383079836626,0.13403084601458218,0.13403084601458218,0.0,1.2826979062241506e-14,1.0,1.0007465016643513,0.36935355131777214,0.09273920016278772,0.0,6.916813736613985e-05,88.87928466918294,0.0,1599934.1855243503,266.47625524988916,0.00032949737351373187,1.0,1284974.3834896495,2594.746444548653,,,,,,,,,,,,,,,,,,,3.0,15270.899067950697,1566.032925536662,0.3728205103583814,6.173730061729009,2.969391935688209
1933.0,-30.275609506561082,4.704450447708855,35.053759933975435,24.390924686472886,4.878168547202381,-26.76023170119583,-40.2511093072593,1.362790741951787,-6.673587839130732,-6.673916212718458,40.107418554366554,41087.52971026273,25635.073289288823,25635.073289288823,66722.60299955156,77085.8670471518,77073.088681736,25635.073289288823,102708.16197102482,102708.16197102482,102708.16197102482,130416.41147389082,126404.41776355557,4011.9937103352577,0.0,90973.49748379609,54975.19384616387,39998.115152924685,27708.249502866005,67706.36465579069,21003.50155397366,1566.0119928483925,0.0,0.8777069963216392,2.711112265003579,0.001494314320929203,1.0,1.0,-6.305196315728722,332101.9522900658,1559170.0224282593,4.694853528191375,1559170.0224282593,4.694853528191375,0.758023402084681,0.09273871998918078,3.930435287699749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930435287699749,1.2853770773200262,1.2856686507359267,3.0578072046333613,6479.126539811629,15270.887279907318,6450.819303408962,0.0003253537337321532,23145.90899600779,2360.2258667340825,19281.93058671717,1966.2097236790516,0.8330599843818154,0.8330599843818154,35525.20964461348,35405.22815468563,1.0042378017829365,0.8,4287.516448972646,4273.035954225843,1.0042378017829365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.121640770583,4632.441516551485,6.107774680693381,4.704450447708855,-3.886300045960617,8.590750493669471,2.969185943652906,3.5,0.8483388410436874,0.6,0.00022682700837278955,1.0000133004381262,0.0002268239915143249,199.1500595571536,0.0,6.13843432416502e-07,1.7396322874683667,0.0013147030187512666,7.664405910422383e-05,0.00015018294926856572,0.0005902843634159919,0.0927387199637793,0.0927387199637793,0.0927387199637793,0.09280745293377202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493390.78761055204,593.809288344595,0.0,0.0927387199637793,0.09273871998918078,0.09273871998918078,0.37281791472613035,0.37281791472613035,0.5,8.861989015650854,0.3707332073612406,0.3707332073612406,-3.2230218494078144e-11,0.00032837358770620995,0.36871989698971674,-3.2230218494078144e-11,27708.249502866005,21003.50155397366,0.758023402084681,0.9854701746100173,0.6068488526764915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677530193213202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71393937716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45125731002935,260.45125731002935,-12.69874268997063,244.63261445125977,276.2699001687995,124974.86080061833,124974.03561246637,0.825188151960015,0.0,nan,276.2699001687995,3.119900168799518,269.94244302528875,-3.207556974711224,263.61498588177653,-9.535014118223444,257.28752873827904,-15.862471261720941,250.96007159477236,-22.18992840522762,244.63261445125977,-28.517385548740208,1.0,1.0,26022.012520719443,26022.012520719443,275.49462347514844,2.3446234751484667,275.49462347514844,275.49462347514844,77076.98629382523,77073.088681736,3.8976120892330073,0.0,8546.071908451686,8546.071908451686,0.8850794894419135,3950.087464138248,275.49462347514844,2.3446234751484667,1.0,0.002,0.1735316950775028,0.004695775530817005,0.000267955157878981,0.0017320448412785129,0.1339775789394905,0.1339775789394905,0.0,-8.425061863437389e-13,1.0,1.000745223064089,0.36871989702194696,0.09273871998918078,0.0,6.904941422510248e-05,88.72669125913268,0.0,1599934.3682394163,266.47641216086924,0.00032837361993642844,1.0,1284973.844526499,2594.756539891421,,,,,,,,,,,,,,,,,,,3.0,15270.887279907318,1566.0119928483925,0.37281791472613035,6.173730061729009,2.969185943652906
1934.0,-30.275737666335726,4.7054054463472905,35.05375594967553,24.391075875051342,4.8782952686720416,-26.760334372833658,-40.25120873758567,1.3628919752798567,-6.6734226653953215,-6.673749355456795,40.10740488228616,41087.29384345762,25635.400164226718,25635.400164226718,66722.69400768433,77085.77955636357,77072.93150865576,25635.400164226718,102708.33167288249,102708.33167288249,102708.33167288249,130416.20247797665,126403.30858491539,4012.893893061259,0.0,90973.47751729135,54975.02567734333,39998.27982216447,27707.870805094164,67706.15062725864,21003.2439901173,1565.989152597556,0.0,0.8777079577034214,2.7111291684557144,0.001494314320929203,1.0,1.0,-6.305980538449262,332104.142836747,1559169.4315980938,4.694820782059733,1559169.4315980938,4.694820782059733,0.7580244666889308,0.09273822560767056,3.9304259227262333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304259227262333,1.2853766095385433,1.2856681789703317,3.057801031665946,6479.113460034411,15270.875542911357,6450.822806697739,0.00032535672302980113,23145.959065471987,2360.2309723985245,19281.941058281765,1966.210791481471,0.8330586347163131,0.8330586347163131,35525.14192840347,35405.22815468563,1.0042354090045982,0.8,4287.508276343485,4273.035954225843,1.0042354090045982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.947545076268,4632.441516551485,6.108105924340511,4.7054054463472905,-3.8860485332218553,8.591453979569145,2.9689806778440406,3.5,0.8482801936697258,0.6,0.0002268239915143249,1.0000133692133597,0.0002268209590965283,199.1501656152045,0.0,6.008075429105194e-07,1.702688576608412,0.001315303826294177,7.664319485645194e-05,0.00015018079665787295,0.0005902744962797811,0.09273822560331196,0.09273822560331196,0.09273822560331196,0.09280677962797988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493380.7827146584,593.8125548183792,0.0,0.09273822560331196,0.09273822560767056,0.09273822560767056,0.37281532447706317,0.37281532447706317,0.5,8.864045637004008,0.37007963318512793,0.37007963318512793,1.4267698134062812e-11,0.00032669006145624735,0.36776881700751574,1.4267698134062812e-11,27707.870805094164,21003.2439901173,0.7580244666889308,0.9854746339813569,0.6068472873262978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677484732838284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6769956663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512612174979,260.4512612174979,-12.698738782502062,244.632496183824,276.2700262511732,124975.38319971687,124974.72990633552,0.653293381347559,0.0,nan,276.2700262511732,3.120026251173215,269.942520237698,-3.2074797623020004,263.61501422422816,-9.534985775771815,257.28750821076665,-15.862491789233331,250.96000219729757,-22.189997802702408,244.632496183824,-28.517503816175974,1.0,1.0,26022.012520719443,26022.012520719443,275.4947719411443,2.3447719411443018,275.4947719411443,275.4947719411443,77076.86375236223,77072.93150865576,3.9322437064693077,0.0,8546.071908451686,8546.071908451686,0.8850800818530256,3950.0780523398644,275.4947719411443,2.3447719411443018,1.0,0.002,0.17346282372620545,0.00469609284242377,0.00026784890347321546,0.0017321510966208245,0.13392445173660772,0.13392445173660772,0.0,9.403979331357171e-14,1.0,1.000743303525751,0.36776881699324804,0.09273822560767056,0.0,6.887134730862847e-05,88.4978407374922,0.0,1599934.5598623755,266.47657733460466,0.0003266900471885492,1.0,1284973.2754742384,2594.77072569702,,,,,,,,,,,,,,,,,,,3.0,15270.875542911357,1565.989152597556,0.37281532447706317,6.173730061729009,2.9689806778440406
1935.0,-30.27586247005051,4.706357671843528,35.053751872759136,24.391230346541874,4.878433171007471,-26.76043290591972,-40.25130376741288,1.3630036070981124,-6.673260268589502,-6.673585565203783,40.10739424081685,41087.07076683198,25635.73294130561,25635.73294130561,66722.8037081376,77085.69170880472,77072.80939558717,25635.73294130561,102708.54233689279,102708.54233689279,102708.54233689279,130416.0509613139,126402.25862247281,4013.792338841092,0.0,90973.46581700948,54974.87786096528,39998.43106227133,27707.508624421116,67705.93968669245,21002.998088886325,1565.9671759604919,0.0,0.8777088907895396,2.711145757868113,0.001494314320929203,1.0,1.0,-6.30660585533326,332106.29312931123,1559168.9717363191,4.694788999765295,1559168.9717363191,4.694788999765295,0.7580255003647096,0.09273773634406415,3.930418123686685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930418123686685,1.2853760930997942,1.2856676585164355,3.057796192714419,6479.1032068767845,15270.863788460321,6450.824316382454,0.0003253589772256176,23146.002016619408,2360.2353521966634,19281.945570830405,1966.2112516333718,0.8330572838015604,0.8330572838015604,35525.08553511739,35405.22815468563,1.0042334163270041,0.8,4287.501470271287,4273.035954225843,1.0042334163270041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.774101465854,4632.441516551485,6.108437652708428,4.706357671843528,-3.8857996276129336,8.592157299456462,2.968776186512817,3.5,0.8482217675750905,0.6,0.0002268209590965283,1.0000130191312764,0.00022681800612313075,199.15026889605906,0.0,6.03906506408005e-07,1.7114710391602863,0.001315907732800585,7.664236886621253e-05,0.00015017859023031576,0.0005902646528309492,0.09273773633440645,0.09273773633440645,0.09273773633440645,0.09280614374329818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493370.8138081082,593.8158096650387,0.0,0.09273773633440645,0.09273773634406415,0.09273773634406415,0.37281273234949486,0.37281273234949486,0.5,8.866097859415898,0.3694000684917569,0.3694000684917569,8.29913915367797e-12,0.0003252966142781588,0.3669797098705203,8.29913915367797e-12,27707.508624421116,21002.998088886325,0.7580255003647096,0.985479324515629,0.6068458831966793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267743940196996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68577812885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45126560532725,260.45126560532725,-12.698734394672726,244.63237911622716,276.2701520944236,124976.10930484741,124975.37570506748,0.733599779941998,0.0,nan,276.2701520944236,3.120152094423645,269.94259749879103,-3.2074025012089464,263.61504290313746,-9.534957096862513,257.2874883075126,-15.862511692487374,250.95993371187174,-22.190066288128236,244.63237911622716,-28.51762088377282,1.0,1.0,26022.012520719443,26022.012520719443,275.4949214426024,2.3449214426024128,275.4949214426024,275.4949214426024,77076.77115003213,77072.80939558717,3.961754444957478,0.0,8546.071908451686,8546.071908451686,0.8850805752058402,3950.0702143051185,275.4949214426024,2.3449214426024128,1.0,0.002,0.17339410016084217,0.0046964090031963255,0.00026774287550887955,0.0017322571243695425,0.13387143775443977,0.13387143775443977,0.0,-1.2157809481383453e-13,1.0,1.0007417110321124,0.36697970986222117,0.09273773634406415,0.0,6.872356103617966e-05,88.30790093842447,0.0,1599934.748636379,266.4767397314105,0.00032529660597901966,1.0,1284972.7168813995,2594.782844527671,,,,,,,,,,,,,,,,,,,3.0,15270.863788460321,1565.9671759604919,0.37281273234949486,6.173730061729009,2.968776186512817
1936.0,-30.275986341893056,4.7073070984006735,35.0537477678885,24.391389882098906,4.878571706514514,-26.760530537006392,-40.2513986575417,1.363115901900522,-6.673099619133836,-6.673423682006636,40.1073852802397,41086.839558585496,25636.068814038506,25636.068814038506,66722.908372624,77085.59992855033,77072.70673865758,25636.068814038506,102708.77555269608,102708.77555269608,102708.77555269608,130415.93105419257,126401.2418689814,4014.6891852111726,0.0,90973.44621483439,54974.71858424623,39998.58625620907,27707.15550149648,67705.74175770555,21002.75857431787,1565.945677203022,0.0,0.877709807057033,2.7111621523065303,0.001494314320929203,1.0,1.0,-6.307144053821332,332108.4183952129,1559168.5845117045,4.694757790379994,1559168.5845117045,4.694757790379994,0.7580265167668871,0.09273725056366847,3.930409234192275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930409234192275,1.285375573392991,1.2856671348958684,3.057790513178354,6479.091172621388,15270.852096970359,6450.827107293476,0.00032536169640646963,23146.049379138007,2360.240181829474,19281.95391305022,1966.2121023030516,0.8330559395777245,0.8330559395777245,35525.02125694428,35405.22815468563,1.0042311450349788,0.8,4287.493712576757,4273.035954225843,1.0042311450349788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.601293556803,4632.441516551485,6.108769220797435,4.7073070984006735,-3.88555246974112,8.592859568141794,2.9685724502814272,3.5,0.848163557223265,0.6,0.00022681800612313075,1.000012921933841,0.00022681507523373445,199.15037140583993,0.0,5.880854461641558e-07,1.6666341544292176,0.0013164958182467492,7.664154409843e-05,0.00015017646202470075,0.0005902549531002093,0.09273725055161426,0.09273725055161426,0.09273725055161426,0.09280552771010854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493360.871976476,593.8190557288806,0.0,0.09273725055161426,0.09273725056366847,0.09273725056366847,0.37281014217113684,0.37281014217113684,0.5,8.86814617388682,0.3687170948082894,0.3687170948082894,-6.963318810448982e-11,0.0003240628727780859,0.36627962818528204,-6.963318810448982e-11,27707.15550149648,21002.75857431787,0.7580265167668871,0.9854837513102102,0.6068442423335452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677394202941157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64094124411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512705284256,260.4512705284256,-12.698729471574381,244.63226319701317,276.27027785983717,124976.80426400062,124975.9811715331,0.8230924675344049,0.0,nan,276.27027785983717,3.120277859837188,269.94267492727516,-3.2073250727248137,263.61507199471373,-9.534928005286247,257.28746906213746,-15.862530937862516,250.95986612957677,-22.19013387042321,244.63226319701317,-28.517736802986803,1.0,1.0,26022.012520719443,26022.012520719443,275.4950713136224,2.345071313622441,275.4950713136224,275.4950713136224,77076.67958293742,77072.70673865758,3.9728442798368633,0.0,8546.071908451686,8546.071908451686,0.8850811375386168,3950.061280363236,275.4950713136224,2.345071313622441,1.0,0.002,0.17332550773776265,0.004696724287402012,0.00026763704892576506,0.0017323629507441111,0.13381852446288253,0.13381852446288253,0.0,-3.301239490105523e-13,1.0,1.0007402982897249,0.3662796282549152,0.09273725056366847,0.0,6.859241855916494e-05,88.13934856429988,0.0,1599934.9355851216,266.47690038086614,0.000324062942411274,1.0,1284972.1647921565,2594.7938242905498,,,,,,,,,,,,,,,,,,,3.0,15270.852096970359,1565.945677203022,0.37281014217113684,6.173730061729009,2.9685724502814272
1937.0,-30.276109055664126,4.708253733177736,35.053743641717084,24.391549662128114,4.8787087008307255,-26.76062728000659,-40.25149337304754,1.3632269253973184,-6.672939129932047,-6.6732619811338365,40.10737645575897,41086.60905975143,25636.40382781362,25636.40382781362,66723.01288756504,77085.50831241405,77072.6066571459,25636.40382781362,102709.01048495952,102709.01048495952,102709.01048495952,130415.81392032537,126400.22959536576,4015.584324959604,0.0,90973.42449007089,54974.55767006427,39998.74091111846,27706.80343536584,67705.5443464843,21002.519799905647,1565.9242345580847,0.0,0.8777107218058706,2.7111785281005547,0.001494314320929203,1.0,1.0,-6.307671274216716,332110.54127980425,1559168.2031678583,4.694726632763679,1559168.2031678583,4.694726632763679,0.7580275309961367,0.09273676555302929,3.930399999251166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930399999251166,1.2853750595937237,1.2856666172125677,3.057784550832557,6479.078539126107,15270.840419988777,6450.830325961889,0.0003253645717828912,23146.098236160055,2360.245163859224,19281.9635338655,1966.2130833531837,0.8330545968107143,0.8330545968107143,35524.954480883716,35405.22815468563,1.0042287854803036,0.8,4287.485653413676,4273.035954225843,1.0042287854803036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.429110880001,4632.441516551485,6.109099701302377,4.708253733177736,-3.885305761982633,8.59355949516037,2.9683694567459056,3.5,0.8481055590702588,0.6,0.00022681507523373445,1.0000128011395149,0.00022681217177947984,199.15047295735422,0.0,5.836877118237145e-07,1.6541709753084068,0.0013170795059585729,7.664072085662233e-05,0.00015017435437711212,0.0005902452823313458,0.09273676554736414,0.09273676554736414,0.09273676554736414,0.09280491418676362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493350.9494760081,593.8222954621763,0.0,0.09273676554736414,0.09273676555302929,0.09273676555302929,0.37280755586877184,0.37280755586877184,0.5,8.870190633556895,0.3680329987914206,0.3680329987914206,-2.2509993868879974e-11,0.0003228512018154106,0.36559070691714624,-2.2509993868879974e-11,27706.80343536584,21002.519799905647,0.7580275309961367,0.9854881683855736,0.6068426072980079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677349136974543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.628478064995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45127585464115,260.45127585464115,-12.698724145358824,244.63214840340433,276.27040330588045,124977.46759143831,124976.57710055997,0.8904908783352043,0.0,nan,276.27040330588045,3.1204033058804725,269.94275232538996,-3.2072476746100165,263.6151013448845,-9.534898655115455,257.2874503643829,-15.862549635617086,250.9597993839048,-22.190200616095183,244.63214840340433,-28.517851596595648,1.0,1.0,26022.012520719443,26022.012520719443,275.49522130367495,2.3452213036749754,275.49522130367495,275.49522130367495,77076.58358269754,77072.6066571459,3.9769255516439443,0.0,8546.071908451686,8546.071908451686,0.8850817217234848,3950.0519992474215,275.49522130367495,2.3452213036749754,1.0,0.002,0.17325704437068778,0.004697039004981219,0.0002675314214515006,0.0017324685785734591,0.1337657107257503,0.1337657107257503,0.0,2.4959635053223295e-14,1.0,1.0007389080743692,0.36559070693965623,0.09273676555302929,0.0,6.846336298827419e-05,87.97347799261442,0.0,1599935.1223765125,266.47706087006793,0.0003228512243254045,1.0,1284971.6133237826,2594.8046622812517,,,,,,,,,,,,,,,,,,,3.0,15270.840419988777,1565.9242345580847,0.37280755586877184,6.173730061729009,2.9683694567459056
1938.0,-30.276230670107317,4.709197593393031,35.05373949048754,24.391708883363776,4.8788480788195985,-26.760722795188894,-40.25158417699856,1.363340204132859,-6.672778277884788,-6.673099916031466,40.107367480238224,41086.37371449609,25636.73677504444,25636.73677504444,66723.11048954053,77085.4175900103,77072.50663291977,25636.73677504444,102709.24340796421,102709.24340796421,102709.24340796421,130415.69426433551,126399.21654316648,4016.4777211690393,0.0,90973.40639364105,54974.39465982594,39998.901926461236,27706.450856371306,67705.35278283255,21002.280668984196,1565.9027607086955,0.0,0.877711639110373,2.711194940848341,0.001494314320929203,1.0,1.0,-6.308200233597859,332112.6689576474,1559167.8152981338,4.694695388139397,1559167.8152981338,4.694695388139397,0.7580285464153762,0.09273628066518962,3.9303913945660223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303913945660223,1.285374535178318,1.28566608894599,3.0577791040653888,6479.066998080071,15270.828762078167,6450.83278660311,0.0003253671639460828,23146.14430497092,2360.249861570559,19281.970888886775,1966.2138333566281,0.8330532565091515,0.8330532565091515,35524.89226205306,35405.22815468563,1.0042265869578852,0.8,4287.478144259963,4273.035954225843,1.0042265869578852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.257551361592,4632.441516551485,6.1094288091840045,4.709197593393031,-3.8850590885455016,8.594256681938532,2.9681672034009874,3.5,0.8480477724002821,0.6,0.00022681217177947984,1.0000126864728496,0.0002268092943695248,199.15057359921263,0.0,5.782242880154749e-07,1.638687632235856,0.0013176577302465883,7.663993162067776e-05,0.0001501722401588021,0.0005902356804228577,0.09273628065809984,0.09273628065809984,0.09273628065809984,0.09280430033238367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493341.0449841754,593.825529282692,0.0,0.09273628065809984,0.09273628066518962,0.09273628066518962,0.37280497361824794,0.37280497361824794,0.5,8.872231224089909,0.36734738544021184,0.36734738544021184,8.36735125631094e-11,0.00032163814665864265,0.36489968243358817,8.36735125631094e-11,27706.450856371306,21002.280668984196,0.7580285464153762,0.9854923982680868,0.6068408482602871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677304203728494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61299472192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512818273301,260.4512818273301,-12.698718172669885,244.63203474229894,276.27052891236144,124978.1758631598,124977.17728988266,0.9985732771305083,0.0,nan,276.27052891236144,3.120528912361465,269.94283007835287,-3.2071699216471075,263.61513124432497,-9.534868755675006,257.28743241032254,-15.86256758967744,250.9597335763199,-22.19026642368007,244.63203474229894,-28.517965257701036,1.0,1.0,26022.012520719443,26022.012520719443,275.4953716646603,2.3453716646603198,275.4953716646603,275.4953716646603,77076.49321928687,77072.50663291977,3.9865863671002444,0.0,8546.071908451686,8546.071908451686,0.8850822660393531,3950.043351538852,275.4953716646603,2.3453716646603198,1.0,0.002,0.17318871045171771,0.004697353246578454,0.0002674259939919785,0.001732574005963814,0.13371299699598926,0.13371299699598926,0.0,-4.420769306179295e-14,1.0,1.0007375136056986,0.36489968234991466,0.09273628066518962,0.0,6.833391468857109e-05,87.80710283317931,0.0,1599935.3095916843,266.4772217221152,0.0003216380629851301,1.0,1284971.0606125297,2594.8155318628596,,,,,,,,,,,,,,,,,,,3.0,15270.828762078167,1565.9027607086955,0.37280497361824794,6.173730061729009,2.9681672034009874
1939.0,-30.276353350063996,4.710138738022306,35.05373536314036,24.391913087479793,4.879035621218102,-26.76081445293536,-40.25167435230685,1.3634967240906206,-6.672614616261853,-6.672935199751714,40.107359867117395,41086.1207131837,25637.062644222366,25637.062644222366,66723.18335740606,77085.29382214599,77072.4347962681,25637.062644222366,102709.49744049046,102709.49744049046,102709.49744049046,130415.5996930339,126398.23003413178,4017.36965890213,0.0,90973.37103715767,54974.23035012243,39999.04520781694,27706.102252543446,67705.14746036039,21002.044561128594,1565.8814131790994,0.0,0.8777125656480514,2.711211619797054,0.001494314320929203,1.0,1.0,-6.308637331264265,332114.8314497992,1559167.486302711,4.694663829062952,1559167.486302711,4.694663829062952,0.7580295622131614,0.09273579712542636,3.930381753015277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930381753015277,1.2853738082380977,1.2856653581421424,3.0577733324150853,6479.054768645657,15270.817122100298,6450.8357392604385,0.00032536993558817946,23146.19208868592,2360.254734153449,19281.979714577123,1966.2147333265818,0.8330519180302811,0.8330519180302811,35524.82254581341,35405.22815468563,1.0042241235132494,0.8,4287.469730248414,4273.035954225843,1.0042241235132494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.086615511579,4632.441516551485,6.109755349055573,4.710138738022306,-3.8848107076722744,8.594949445694581,2.9679656907878975,3.5,0.8479901973679708,0.6,0.0002268092943695248,1.000012797637717,0.00022680639178349082,199.15067512292637,0.0,5.730378430234182e-07,1.6239892471283672,0.0013182307680896118,7.6639147856111e-05,0.0001501701465134138,0.0005902260037039523,0.09273579707626514,0.09273579707626514,0.09273579707626514,0.09280370403580103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493331.16347908275,593.8287556400702,0.0,0.09273579707626514,0.09273579712542636,0.09273579712542636,0.37280239532537135,0.37280239532537135,0.5,8.874268433079202,0.36667756863391787,0.36667756863391787,-1.830358087318018e-11,0.0003205834898380999,0.3642978684874265,-1.830358087318018e-11,27706.102252543446,21002.044561128594,0.7580295622131614,0.9854964631229961,0.6068389517538317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26772594023839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.598296336815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512926106477,260.4512926106477,-12.69870738935225,244.6319222616086,276.2706629596871,124979.37427998793,124977.57141319518,1.8028667927025377,0.0,nan,276.2706629596871,3.120662959687138,269.94291482007435,-3.2070851799256275,263.6151666804463,-9.534833319553684,257.287418540839,-15.862581459160992,250.95967040123128,-22.1903295987687,244.6319222616086,-28.518077738391383,1.0,1.0,26022.012520719443,26022.012520719443,275.49552797513064,2.345527975130665,275.49552797513064,275.49552797513064,77076.52469896598,77072.4347962681,4.089902697873185,0.0,8546.071908451686,8546.071908451686,0.885082875945118,3950.033661780353,275.49552797513064,2.345527975130665,1.0,0.002,0.17312048929984475,0.004697667480706784,0.00026732074204480953,0.001732679257866023,0.13366037102240477,0.13366037102240477,0.0,-8.916738875042185e-14,1.0,1.000736299293497,0.3642978685057301,0.09273579712542636,0.0,6.822114592908279e-05,87.66215991728261,0.0,1599935.500332691,266.4773853837381,0.0003205835081416808,1.0,1284970.4988598276,2594.825322572215,,,,,,,,,,,,,,,,,,,3.0,15270.817122100298,1565.8814131790994,0.37280239532537135,6.173730061729009,2.9679656907878975
1940.0,-30.276474973100395,4.71107694423847,35.053731459610596,24.392040946427755,4.879140795581596,-26.760913396228197,-40.251769417058654,1.3635792187715747,-6.672463079020645,-6.672783029183362,40.107358071592856,41085.9087786341,25637.415254533895,25637.415254533895,66723.324033168,77085.22576833061,77072.40691337209,25637.415254533895,102709.82216790598,102709.82216790598,102709.82216790598,130415.61086964681,126397.34941601635,4018.261453630454,0.0,90973.36416717806,54974.07931988369,39999.20538588263,27705.78870174084,67704.99408762348,21001.832869337704,1565.8620339019767,0.0,0.8777134016016822,2.7112270239778105,0.001494314320929203,1.0,1.0,-6.308847253498527,332116.8292457035,1559167.408711251,4.694635355433201,1559167.408711251,4.694635355433201,0.7580305002477008,0.09273532973933046,3.9303737335054953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303737335054953,1.2853734279641669,1.2856649740508561,3.05776799799775,6479.043465655436,15270.805456722828,6450.83802896096,0.0003253724656033143,23146.237568110104,2360.259371764069,19281.986558645207,1966.2154312273008,0.8330505768769566,0.8330505768769566,35524.76455822077,35405.22815468563,1.0042220745048611,0.8,4287.462731760304,4273.035954225843,1.0042220745048611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.916314550041,4632.441516551485,6.110087364143053,4.71107694423847,-3.8845721414481345,8.595649085686604,2.9677649320733837,3.5,0.8479328377352525,0.6,0.00022680639178349082,1.0000126873946962,0.0002268035142377872,199.15077577207688,0.0,5.780519682721645e-07,1.6381992780833141,0.0013188088200578839,7.663832160265134e-05,0.0001501680701808395,0.0005902166386499814,0.09273532973457632,0.09273532973457632,0.09273532973457632,0.09280317116167645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493321.3197113658,593.8319699387924,0.0,0.09273532973457632,0.09273532973933046,0.09273532973933046,0.3727998229083102,0.3727998229083102,0.5,8.876303676022868,0.36607386117231044,0.36607386117231044,-6.707523425575346e-12,0.0003199501626909296,0.3639357756848085,-6.707523425575346e-12,27705.78870174084,21001.832869337704,0.7580305002477008,0.985500773352332,0.606837196166961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267721473013964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61250636777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45129993802726,260.45129993802726,-12.698700061972716,244.63181018047166,276.27078969558846,124979.6366455304,124978.41157808206,1.2250674482994204,0.0,nan,276.27078969558846,3.120789695588485,269.9429937925539,-3.2070062074460566,263.6151978895401,-9.53480211045985,257.2874019865117,-15.862598013488252,250.9596060834978,-22.190393916502188,244.63181018047166,-28.518189819528317,1.0,1.0,26022.012520719443,26022.012520719443,275.4956768830426,2.3456768830426427,275.4956768830426,275.4956768830426,77076.338020973,77072.40691337209,3.9311076009034878,0.0,8546.071908451686,8546.071908451686,0.885083383243537,3950.025602173023,275.4956768830426,2.3456768830426427,1.0,0.002,0.17305233609968754,0.004697979253479946,0.0002672155880684723,0.001732784411815655,0.13360779403423614,0.13360779403423614,0.0,-1.158725893013468e-13,1.0,1.0007355689872126,0.36393577569151603,0.09273532973933046,0.0,6.815319564164376e-05,87.57481043325424,0.0,1599935.6774317014,266.47753692097933,0.000319950169398453,1.0,1284969.979892524,2594.831943151161,,,,,,,,,,,,,,,,,,,3.0,15270.805456722828,1565.8620339019767,0.3727998229083102,6.173730061729009,2.9677649320733837
