time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1941.0,-30.276593393659887,4.71201249816801,35.05372736154102,24.3921962910332,4.8792715857959115,-26.76100689569965,-40.25186364362014,1.3636850879512965,-6.67229786563189,-6.672616222598029,40.10734465019856,41085.6931791408,25637.733529237674,25637.733529237674,66723.42670837848,77085.13898116226,77072.26059411492,25637.733529237674,102709.9941233526,102709.9941233526,102709.9941233526,130415.40784168207,126396.2580080864,4019.1498335956694,0.0,90973.34272068064,54973.92821449666,39999.34945131553,27705.41371832947,67704.763169645,21001.577907513147,1565.8393832755346,0.0,0.8777143617049858,2.711243921674508,0.001494314320929203,1.0,1.0,-6.309592119893011,332119.0192037141,1559166.8287161314,4.6946026531524065,1559166.8287161314,4.6946026531524065,0.7580315573349057,0.09273483976410556,3.9303643845090255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303643845090255,1.285372938190817,1.2856644804675048,3.0577618897446808,6479.030523000152,15270.793808429664,6450.841478259806,0.0003253754222418295,23146.287168497453,2360.2644295959835,19281.996868830283,1966.2164825735888,0.8330492371611744,0.8330492371611744,35524.6969573258,35405.22815468563,1.004219685808705,0.8,4287.454573048448,4273.035954225843,1.004219685808705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.746587665244,4632.441516551485,6.11041038670164,4.71201249816801,-3.8843228333999598,8.59633533156797,2.967564855511964,3.5,0.8478756730034183,0.6,0.0002268035142377872,1.0000123533308387,0.0002268007124935513,199.15087377110396,0.0,5.730654591946595e-07,1.624067511357665,0.0013193818855170786,7.663750264243441e-05,0.0001501660115953528,0.0005902071437381439,0.09273483975946198,0.09273483975946198,0.09273483975946198,0.09280250863836974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493311.4446559149,593.8351938531928,0.0,0.09273483975946198,0.09273483976410556,0.09273483976410556,0.3727972620103327,0.3727972620103327,0.5,8.878333743099239,0.365403237441285,0.365403237441285,1.6484591469634324e-12,0.00031835696614734843,0.36302410270502605,1.6484591469634324e-12,27705.41371832947,21001.577907513147,0.7580315573349057,0.9855056510749823,0.6068360814761894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677170197570569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.598374601046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45130705766115,260.45130705766115,-12.698692942338823,244.63169921225762,276.2709149030679,124980.20794607287,124979.01760987382,1.1903361990447396,0.0,nan,276.2709149030679,3.1209149030678986,269.94307176489457,-3.2069282351054085,263.6152286267497,-9.534771373250294,257.2873854885785,-15.862614511421498,250.9595423504183,-22.190457649581674,244.63169921225762,-28.518300787742362,1.0,1.0,26022.012520719443,26022.012520719443,275.49582656839857,2.345826568398593,275.49582656839857,275.49582656839857,77076.22596945177,77072.26059411492,3.965375336847501,0.0,8546.071908451686,8546.071908451686,0.8850839746424559,3950.0162064315705,275.49582656839857,2.345826568398593,1.0,0.002,0.17298435359681988,0.004698292860267013,0.0002671107056340067,0.0017328892945163042,0.13355535281700337,0.13355535281700337,0.0,1.5031075342730738e-13,1.0,1.0007337289521119,0.3630241027033776,0.09273483976410556,0.0,6.798249898789641e-05,87.3554316834374,0.0,1599935.8692272597,266.4777021343681,0.0003183569644988893,1.0,1284969.4110095915,2594.8456380334533,,,,,,,,,,,,,,,,,,,3.0,15270.793808429664,1565.8393832755346,0.3727972620103327,6.173730061729009,2.967564855511964
1942.0,-30.276710765951172,4.712945329552338,35.05372320662373,24.39235020373019,4.879408922840935,-26.76109879708553,-40.251950047072,1.3637969541352615,-6.6721364971245976,-6.6724535832517455,40.107334813447565,41085.46789741242,25638.060234697197,25638.060234697197,66723.52813210961,77085.05369952472,77072.15328701666,25638.060234697197,102710.21352171386,102710.21352171386,102710.21352171386,130415.2722002776,126395.23549832747,4020.0367019501273,0.0,90973.33088979613,54973.77610625553,39999.505315045106,27705.05867856375,67704.56399360886,21001.33699982171,1565.8177863476176,0.0,0.8777152854033665,2.711260393581686,0.001494314320929203,1.0,1.0,-6.31015840073087,332121.15446178115,1559166.403628168,4.694571190910361,1559166.403628168,4.694571190910361,0.7580325760533793,0.09273435643808796,3.930356715541658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930356715541658,1.2853724201811096,1.2856639587388328,3.057757155694899,6479.020492116735,15270.782220238685,6450.842911889376,0.00032537762438074265,23146.32932172894,2360.268728029341,19282.00115404501,1966.216919543882,0.8330479051788036,0.8330479051788036,35524.64150439203,35405.22815468563,1.0042177263649366,0.8,4287.447880466811,4273.035954225843,1.0042177263649366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.577503973588,4632.441516551485,6.110734508042255,4.712945329552338,-3.8840769552525587,8.597022284804897,2.9673655425211054,3.5,0.8478187264346015,0.6,0.0002268007124935513,1.000012243989336,0.0002267979355820466,199.15097090272016,0.0,5.579698126611468e-07,1.58128644908169,0.0013199398553297398,7.663675168306084e-05,0.00015016396081049047,0.0005901979318038456,0.09273435642896426,0.09273435642896426,0.09273435642896426,0.09280189012340587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493301.6066205941,593.8384058326145,0.0,0.09273435642896426,0.09273435643808796,0.09273435643808796,0.37279469974285817,0.37279469974285817,0.5,8.8803597530933,0.36472247074198094,0.36472247074198094,-1.6143530956469476e-11,0.00031708612715419804,0.36229518252088155,-1.6143530956469476e-11,27705.05867856375,21001.33699982171,0.7580325760533793,0.985510048309419,0.6068345392681472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677125791093713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55559353877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45131469779636,260.45131469779636,-12.698685302203614,244.63158939520252,276.27104000039157,124980.91308934375,124979.635730872,1.2773584717259765,0.0,nan,276.27104000039157,3.121040000391588,269.9431498793488,-3.206850120651154,263.6152597583064,-9.534740241693555,257.28736963728164,-15.862630362718335,250.95947951624706,-22.19052048375292,244.63158939520252,-28.518410604797452,1.0,1.0,26022.012520719443,26022.012520719443,275.49597665143835,2.3459766514383773,275.49597665143835,275.49597665143835,77076.13121253227,77072.15328701666,3.977925515617244,0.0,8546.071908451686,8546.071908451686,0.8850844597659041,3950.008499119366,275.49597665143835,2.3459766514383773,1.0,0.002,0.17291650762346422,0.004698605172169422,0.00026700603166241864,0.0017329939677614577,0.13350301583120933,0.13350301583120933,0.0,-5.761237840962163e-13,1.0,1.0007322579296423,0.3622951825370251,0.09273435643808796,0.0,6.784596867002718e-05,87.17995676909078,0.0,1599936.0569654214,266.4778635028754,0.000317086143297729,1.0,1284968.8563383268,2594.8569905014715,,,,,,,,,,,,,,,,,,,3.0,15270.782220238685,1565.8177863476176,0.37279469974285817,6.173730061729009,2.9673655425211054
1943.0,-30.276827138072218,4.7138754254673625,35.053719033976044,24.392514454107754,4.8795484307979295,-26.761189581229342,-40.2520400826819,1.3639108740392043,-6.671976235765669,-6.672292148884952,40.107325991961034,41085.24027714851,25638.388491549595,25638.388491549595,66723.62876869811,77084.9608327103,77072.05799628884,25638.388491549595,102710.44648783843,102710.44648783843,102710.44648783843,130415.15564849417,126394.2336657182,4020.92198277597,0.0,90973.3047871178,54973.6149850927,39999.65533558344,27704.709160655737,67704.36449623917,21001.09998241873,1565.796481812272,0.0,0.877716198652144,2.7112767423687667,0.001494314320929203,1.0,1.0,-6.310671120158929,332123.2739111419,1559166.0224162047,4.6945400846354195,1559166.0224162047,4.6945400846354195,0.7580335841331626,0.0927338755299789,3.9303470232024758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303470232024758,1.285371892504273,1.2856634273727625,3.057750870485454,6479.007174512126,15270.770649100661,6450.846661654808,0.00032538068110073593,23146.379759869673,2360.2738712883274,19282.012362344816,1966.2180624723853,0.8330465741245311,0.833046574124531,35524.57142078698,35405.22815468563,1.0042152499437054,0.8,4287.43942211815,4273.035954225843,1.0042152499437054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.409041795815,4632.441516551485,6.111058119990909,4.7138754254673625,-3.883832286804533,8.597707712271895,2.9671669674856576,3.5,0.8477619907101879,0.6,0.0002267979355820466,1.000012139665038,0.00022679518236450047,199.15106720672668,0.0,5.530246222715002e-07,1.5672717795174316,0.0013204928799520114,7.663596916270587e-05,0.00015016196641934074,0.000590188637714486,0.09273387552475124,0.09273387552475124,0.09273387552475124,0.09280128360185975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493291.7917503366,593.8416102740096,0.0,0.09273387552475124,0.0927338755299789,0.0927338755299789,0.3727921405423877,0.3727921405423877,0.5,8.882381996303828,0.3640434657315268,0.3640434657315268,8.128608897095546e-12,0.0003159131192660425,0.361621028726006,8.128608897095546e-12,27704.709160655737,21001.09998241873,0.7580335841331626,0.985514438620932,0.6068329653907423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677081514042192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.541578869204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45132305207477,260.45132305207477,-12.698676947925208,244.63148071249694,276.2711653916549,124981.57423769127,124980.17748153642,1.3967561548427199,0.0,nan,276.2711653916549,3.1211653916549267,269.9432284558261,-3.2067715441738756,263.6152915199834,-9.534708480016604,257.287354584153,-15.862645415846998,250.9594176483341,-22.19058235166588,244.63148071249694,-28.51851928750304,1.0,1.0,26022.012520719443,26022.012520719443,275.4961269355681,2.3461269355681225,275.4961269355681,275.4961269355681,77076.04336063765,77072.05799628884,3.98536434880225,0.0,8546.071908451686,8546.071908451686,0.8850850728835614,3949.998758318488,275.4961269355681,2.3461269355681225,1.0,0.002,0.17284878794228162,0.004698916753687946,0.00026690155197245987,0.00173309844822672,0.13345077598622992,0.13345077598622992,0.0,1.99180082149919e-13,1.0,1.0007308974864664,0.3616210287178774,0.0927338755299789,0.0,6.771967764006644e-05,87.017639444848,0.0,1599936.2435420402,266.4780237642343,0.0003159131111374336,1.0,1284968.3057759257,2594.867641765172,,,,,,,,,,,,,,,,,,,3.0,15270.770649100661,1565.796481812272,0.3727921405423877,6.173730061729009,2.9671669674856576
1944.0,-30.276942456828465,4.714802788352515,35.053714857489126,24.392673116549872,4.879688368060792,-26.761279374317816,-40.25212620673699,1.3640252857433215,-6.671816345265654,-6.67213112331531,40.1073175359158,41085.01623515632,25638.716454900907,25638.716454900907,66723.73269005722,77084.87266403499,77071.96761467606,25638.716454900907,102710.68406957696,102710.68406957696,102710.68406957696,130415.04595144402,126393.24027660527,4021.8056748387444,0.0,90973.28822685017,54973.46227316719,39999.806615203306,27704.361881867044,67704.16849707035,21000.864541034727,1565.7752951151735,0.0,0.877717108271681,2.711293049369442,0.001494314320929203,1.0,1.0,-6.311163621654373,332125.3880036142,1559165.6569940436,4.694509102017449,1559165.6569940436,4.694509102017449,0.7580345878596155,0.09273339598671618,3.9303387715976608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303387715976608,1.2853713624761427,1.2856628936853256,3.0577457117344253,6478.99624373773,15270.75909408697,6450.848743113245,0.0003253831181891925,23146.424141415686,2360.27839694653,19282.01858396338,1966.2186969009174,0.8330452456136515,0.8330452456136515,35524.51175485226,35405.22815468563,1.0042131416343518,0.8,4287.432221071932,4273.035954225843,1.0042131416343518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.241194024476,4632.441516551485,6.111380792937391,4.714802788352515,-3.883588230530108,8.598391018882623,2.966969121969277,3.5,0.8477054634197935,0.6,0.00022679518236450047,1.000012029791271,0.00022679245409861585,199.15116263910028,0.0,5.483062125672409e-07,1.5538998064155607,0.0013210411861645786,7.663522064549393e-05,0.00015015996171900654,0.0005901795194858319,0.0927333959620626,0.0927333959620626,0.0927333959620626,0.09280068223372295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493281.9963556183,593.8448083500571,0.0,0.0927333959620626,0.09273339598671618,0.09273339598671618,0.37278958553424224,0.37278958553424224,0.5,8.884400584489946,0.3633697058501184,0.3633697058501184,-1.0800249583553523e-12,0.00031477804964197276,0.36096750166092306,-1.0800249583553523e-12,27704.361881867044,21000.864541034727,0.7580345878596155,0.98551882655415,0.606831413001315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677037367027706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5282068961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45133212544675,260.45133212544675,-12.698667874553223,244.63137314375203,276.2712911071423,124982.27939036737,124980.76241017476,1.5169801926116433,0.0,nan,276.2712911071423,3.1212911071423264,269.9433075144696,-3.2066924855303682,263.61532392177986,-9.534676078220116,257.287340329102,-15.862659670897983,250.9593567364346,-22.19064326356539,244.63137314375203,-28.51862685624795,1.0,1.0,26022.012520719443,26022.012520719443,275.4962773853301,2.3462773853300973,275.4962773853301,275.4962773853301,77075.95571033686,77071.96761467606,3.988095660795807,0.0,8546.071908451686,8546.071908451686,0.8850855948630989,3949.990465455649,275.4962773853301,2.3462773853300973,1.0,0.002,0.17278119069470113,0.004699227752159916,0.00026679726104313057,0.0017332027387823498,0.13339863052156528,0.13339863052156528,0.0,-1.745196868963017e-13,1.0,1.0007295786869101,0.3609675016620031,0.09273339598671618,0.0,6.75972435428472e-05,86.86027838809072,0.0,1599936.4297367649,266.4781836547343,0.0003147780507219977,1.0,1284967.7566073157,2594.8780296980904,,,,,,,,,,,,,,,,,,,3.0,15270.75909408697,1565.7752951151735,0.37278958553424224,6.173730061729009,2.966969121969277
1945.0,-30.27705665423782,4.715727423261767,35.05371067969498,24.39283209331336,4.879826252145058,-26.76136836355888,-40.252212156169094,1.364137961794839,-6.671656720485885,-6.6719703735095885,40.10730914512844,41084.79146360185,25639.043811756917,25639.043811756917,66723.83527535877,77084.78453006313,77071.87823013865,25639.043811756917,102710.92204189557,102710.92204189557,102710.92204189557,130414.93748803163,126392.24972242507,4022.687765606562,0.0,90973.26877703267,54973.30588957285,39999.958763844246,27704.015446136073,67703.97420998031,21000.629679732403,1565.7541566874795,0.0,0.8777180161337489,2.7113093284215584,0.001494314320929203,1.0,1.0,-6.311651808408328,332127.4984869928,1559165.294393193,4.69447817930154,1559165.294393193,4.69447817930154,0.7580355894820798,0.09273291733305129,3.9303300473662985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303300473662985,1.2853708405238355,1.28566236810762,3.057740166071097,6478.984493142599,15270.747556296617,6450.851408506268,0.0003253857688788048,23146.470571343893,2360.2831314815858,19282.02655100149,1966.2195093127104,0.8330439187939646,0.8330439187939644,35524.44867140905,35405.22815468563,1.0042109125675223,0.8,4287.424607568644,4273.035954225843,1.0042109125675223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.07395746501,4632.441516551485,6.111702456671353,4.715727423261767,-3.883344686553353,8.59907210981512,2.966772002148744,3.5,0.8476491434710697,0.6,0.00022679245409861585,1.0000119128254323,0.00022678975239188575,199.15125714357967,0.0,5.433373229093932e-07,1.5398179731252204,0.001321584523487488,7.663447365269553e-05,0.00015015798044592033,0.0005901704223984417,0.09273291732624075,0.09273291732624075,0.09273291732624075,0.09280008256748501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493272.21886648465,593.8480005586441,0.0,0.09273291732624075,0.09273291733305129,0.09273291733305129,0.37278703513064854,0.37278703513064854,0.5,8.886415541441508,0.3627010118225371,0.3627010118225371,5.354650056688115e-11,0.00031365302368158154,0.36031856510123816,5.354650056688115e-11,27704.015446136073,21000.629679732403,0.7580355894820798,0.9855231698573308,0.6068298344817917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676993349932728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.514125062815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.451341702454,260.451341702454,-12.69865829754599,244.631266661442,276.2714167434691,124982.94021353887,124981.33903144076,1.6011820980806313,0.0,nan,276.2714167434691,3.1214167434691262,269.9433867270626,-3.206613272937375,263.6153567106573,-9.534643289342682,257.2873266942437,-15.862673305756289,250.9592966778491,-22.19070332215088,244.631266661442,-28.51873333855798,1.0,1.0,26022.012520719443,26022.012520719443,275.49642767599875,2.3464276759987683,275.49642767599875,275.49642767599875,77075.86304992727,77071.87823013865,3.9848197886167327,0.0,8546.071908451686,8546.071908451686,0.8850861467398241,3949.98169760313,275.49642767599875,2.3464276759987683,1.0,0.002,0.17271371502230345,0.004699538198024411,0.0002666931576222787,0.0017333068420525002,0.13334657881113934,0.13334657881113934,0.0,-3.2522118678657286e-13,1.0,1.0007282691482495,0.36031856504769166,0.09273291733305129,0.0,6.747566827396766e-05,86.70402109547216,0.0,1599936.615633213,266.4783432795141,0.000313652970135081,1.0,1284967.2083784735,2594.8883566813192,,,,,,,,,,,,,,,,,,,3.0,15270.747556296617,1565.7541566874795,0.37278703513064854,6.173730061729009,2.966772002148744
1946.0,-30.277172025714783,4.7166494130592405,35.053706532049866,24.39304059315475,4.88001673107256,-26.76145315003325,-40.25229747695846,1.3642978553930432,-6.671493026416954,-6.671805677403102,40.10730165965016,41084.54628058773,25639.36122412089,25639.36122412089,66723.90750470862,77084.65997445355,77071.81439268698,25639.36122412089,102711.17561680787,102711.17561680787,102711.17561680787,130414.84552449887,126391.27712617378,4023.568398325095,0.0,90973.22977699593,54973.1465706857,40000.09245145581,27703.669907691,67703.76235914681,21000.395711571087,1565.732966773549,0.0,0.8777189420313198,2.711326005198857,0.001494314320929203,1.0,1.0,-6.3120660971200095,332129.6607909396,1559164.9709148412,4.694446642319802,1559164.9709148412,4.694446642319802,0.7580365988168603,0.09273243887734066,3.9303200860706466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303200860706466,1.2853700974283009,1.2856616213706742,3.0577341840565757,6478.971817971649,15270.736037126622,6450.854732043783,0.0003253886604340657,23146.519312615776,2360.288101708104,19282.036485277535,1966.220522326945,0.8330425937850645,0.8330425937850645,35524.3766429287,35405.22815468563,1.0042083674271203,0.8,4287.415914494138,4273.035954225843,1.0042083674271203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.907329594965,4632.441516551485,6.112020888575023,4.7166494130592405,-3.8830984477779196,8.59974786083716,2.9665756049936225,3.5,0.8475930299981779,0.6,0.00022678975239188575,1.0000120353136615,0.00022678702293893032,199.15135261974356,0.0,5.380482917340518e-07,1.5248288587743029,0.001322122571779222,7.663373213013536e-05,0.00015015602026175037,0.0005901612224791885,0.09273243885460361,0.09273243885460361,0.09273243885460361,0.09279949535286629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493262.4615666284,593.851186195884,0.0,0.09273243885460361,0.09273243887734066,0.09273243887734066,0.3727844893921828,0.3727844893921828,0.5,8.888427236986923,0.3620488254140355,0.3620488254140355,7.958078640513122e-12,0.00031265098613175724,0.35973958028307607,7.958078640513122e-12,27703.669907691,21000.395711571087,0.7580365988168603,0.9855273204871485,0.6068281118949838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676949462515632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49913594846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4513563661317,260.4513563661317,-12.6986436338683,244.6311613433851,276.27155138888077,124984.13596241019,124981.6843368959,2.451625514267794,0.0,nan,276.27155138888077,3.121551388880789,269.9434733797804,-3.206526620219563,263.615395370681,-9.534604629319006,257.28731736157675,-15.862682638423223,250.959239352486,-22.19076064751397,244.6311613433851,-28.51883865661489,1.0,1.0,26022.012520719443,26022.012520719443,275.4965849023048,2.346584902304812,275.4965849023048,275.4965849023048,77075.90183282815,77071.81439268698,4.0874401411711005,0.0,8546.071908451686,8546.071908451686,0.8850867768704176,3949.971686501,275.4965849023048,2.346584902304812,1.0,0.002,0.1726463478446545,0.0046998488811629,0.000266589223823668,0.0017334107762750153,0.133294611911834,0.133294611911834,0.0,9.868321437789263e-14,1.0,1.0007271008877492,0.359739580275118,0.09273243887734066,0.0,6.736717237687386e-05,86.5645695861532,0.0,1599936.806484545,266.478506973583,0.0003126509781736786,1.0,1284966.6466908073,2594.8978632550793,,,,,,,,,,,,,,,,,,,3.0,15270.736037126622,1565.732966773549,0.3727844893921828,6.173730061729009,2.9665756049936225
1947.0,-30.27728609030929,4.717568555266524,35.05370265728832,24.393204564135544,4.880156865865457,-26.761541794692533,-40.25238339146597,1.364412570247136,-6.671340196207609,-6.671652382503816,40.10730123963439,41084.31413989537,25639.70293505642,25639.70293505642,66724.01707495179,77084.56819125831,77071.81528549915,25639.70293505642,102711.51822055556,102711.51822055556,102711.51822055556,130414.8819746498,126390.43277852767,4024.4491961221347,0.0,90973.2049014667,54972.98099188973,40000.24878841885,27703.363754094247,67703.6125425131,21000.189352688838,1565.7139229819986,0.0,0.8777197788174088,2.7113415214325935,0.001494314320929203,1.0,1.0,-6.312181913052484,332131.6734187168,1559164.9527643996,4.694418140599219,1559164.9527643996,4.694418140599219,0.7580375271066224,0.09273197807127762,3.9303106225033004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303106225033004,1.2853695659331186,1.2856610862464095,3.0577280858910623,6478.958896690687,15270.72449062956,6450.8582150628545,0.00032539161496409453,23146.568716628277,2360.2931395153573,19282.046896254626,1966.2215839511582,0.8330412655247076,0.8330412655247076,35524.30821340552,35405.22815468563,1.0042059494577673,0.8,4287.407655775634,4273.035954225843,1.0042059494577673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.741327814188,4632.441516551485,6.112344226101984,4.717568555266524,-3.8828611421249066,8.60042969739143,2.96637995095463,3.5,0.84753712884418,0.6,0.00022678702293893032,1.0000118989927897,0.00022678432443388904,199.15144701447096,0.0,5.435742479853296e-07,1.5404894187904241,0.0013226661460272074,7.663298545427719e-05,0.00015015403748465313,0.000590152008537691,0.09273197806629391,0.09273197806629391,0.09273197806629391,0.09279898617833936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493252.7455634129,593.8543586753975,0.0,0.09273197806629391,0.09273197807127762,0.09273197807127762,0.37278194976709766,0.37278194976709766,0.5,8.890437480930018,0.3614774020939535,0.3614774020939535,3.7402969610411674e-11,0.000312186296184791,0.3594704694513098,3.7402969610411674e-11,27703.363754094247,21000.189352688838,0.7580375271066224,0.9855311196733232,0.6068260259243524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676905700841596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.514796508476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45137073370387,260.45137073370387,-12.698629266296109,244.63105674595124,276.27168472145826,124984.7139412322,124982.31182163752,2.402119594679036,0.0,nan,276.27168472145826,3.12168472145828,269.9435591263562,-3.2064408736437713,263.6154335312543,-9.534566468745652,257.28730793614864,-15.862692063851341,250.9591823410541,-22.19081765894589,244.63105674595124,-28.518943254048736,1.0,1.0,26022.012520719443,26022.012520719443,275.49673830167455,2.346738301674577,275.49673830167455,275.49673830167455,77075.80533729032,77071.81528549915,3.990051791173755,0.0,8546.071908451686,8546.071908451686,0.8850873755155243,3949.962175615817,275.49673830167455,2.346738301674577,1.0,0.002,0.17257903122772708,0.004700157372461717,0.0002664853617880705,0.0017335146383025877,0.13324268089403524,0.13324268089403524,0.0,9.065794989715492e-14,1.0,1.0007265583251084,0.3594704694139068,0.09273197807127762,0.0,6.731661181478265e-05,86.49956575675704,0.0,1599936.9853400842,266.47865980379237,0.0003121862587818214,1.0,1284966.1238856623,2594.9033373881925,,,,,,,,,,,,,,,,,,,3.0,15270.72449062956,1565.7139229819986,0.37278194976709766,6.173730061729009,2.96637995095463
1948.0,-30.277399209901233,4.718485018612478,35.05369878996806,24.393367871549003,4.880300270820589,-26.76162926182901,-40.25246535949407,1.3645303227470225,-6.671179621115357,-6.671490737882454,40.10729370488322,41084.07880000237,25640.024398406647,25640.024398406647,66724.10319840902,77084.47738891702,77071.74135899552,25640.024398406647,102711.76575740217,102711.76575740217,102711.76575740217,130414.78589489215,126389.45807119698,4025.327823695174,0.0,90973.18492134954,54972.81622411133,40000.40966359802,27703.02013748998,67703.429801088,20999.95657695801,1565.692896566129,0.0,0.8777206882665144,2.711357890511011,0.001494314320929203,1.0,1.0,-6.312639681878522,332133.7956806456,1559164.627156302,4.694387163947252,1559164.627156302,4.694387163947252,0.7580385269452684,0.09273150525880887,3.930302006679299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930302006679299,1.2853690201511685,1.2856605368719214,3.057722681239873,6478.947444883357,15270.712966467992,6450.860677001689,0.0003253941884455265,23146.614373843633,2360.297795255631,19282.05425515455,1966.2223343501148,0.8330399402576927,0.8330399402576927,35524.245913748564,35405.22815468563,1.0042037480893382,0.8,4287.400136867044,4273.035954225843,1.0042037480893382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.5758966057065,4632.441516551485,6.11266193065068,4.718485018612478,-3.8826178481781835,8.601102866790661,2.9661849745422595,3.5,0.8474814212977885,0.6,0.00022678432443388904,1.0000118004223888,0.0002267816483146489,199.1515406272349,0.0,5.374111837455995e-07,1.523023294735029,0.001323203557210953,7.663227308321385e-05,0.0001501520513506752,0.0005901429087305719,0.09273150524808307,0.09273150524808307,0.09273150524808307,0.09279839635163971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493243.01208610664,593.8575364840495,0.0,0.09273150524808307,0.09273150525880887,0.09273150525880887,0.3727794234807837,0.3727794234807837,0.5,8.892444214417724,0.3608933447570166,0.3608933447570166,1.000444171950221e-11,0.0003111167670795112,0.358851056003914,1.000444171950221e-11,27703.02013748998,20999.95657695801,0.7580385269452684,0.9855350518348003,0.6068241877953152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676862074519404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49733038442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4513852422052,260.4513852422052,-12.698614757794758,244.63095293107554,276.2718175533365,124985.36367384248,124982.93799228725,2.425681555195441,0.0,nan,276.2718175533365,3.121817553336541,269.9436446288842,-3.2063553711157624,263.6154717044311,-9.534528295568862,257.2872987799749,-15.862701220025087,250.959125855529,-22.190874144470968,244.63095293107554,-28.519047068924436,1.0,1.0,26022.012520719443,26022.012520719443,275.496891295947,2.346891295947046,275.496891295947,275.496891295947,77075.7198925893,77071.74135899552,3.9785335937776836,0.0,8546.071908451686,8546.071908451686,0.8850879205339881,3949.9535167126955,275.496891295947,2.346891295947046,1.0,0.002,0.17251183066145753,0.00470046683337869,0.0002663816834527079,0.001733618316545616,0.13319084172635395,0.13319084172635395,0.0,-1.6761765586625899e-15,1.0,1.000725308393693,0.35885105599390954,0.09273150525880887,0.0,6.720056111986041e-05,86.35040749868415,0.0,1599937.17243087,266.4788203788846,0.00031111675707506947,1.0,1284965.5726038902,2594.9133080049173,,,,,,,,,,,,,,,,,,,3.0,15270.712966467992,1565.692896566129,0.3727794234807837,6.173730061729009,2.9661849745422595
1949.0,-30.27750968003282,4.719398746616895,35.05369491238589,24.393495136778824,4.880404767525964,-26.761718235274465,-40.2525550807826,1.364613322827716,-6.671022687565085,-6.671332659049858,40.10728567412901,41083.894410522196,25640.352640028097,25640.352640028097,66724.2470505503,77084.41364357708,77071.64999192885,25640.352640028097,102712.00263195694,102712.00263195694,102712.00263195694,130414.6806935349,126388.47583902019,4026.2048545147054,0.0,90973.17839757506,54972.68835595202,40000.544490692264,27702.678061577964,67703.22255227022,20999.72466208965,1565.6720328245167,0.0,0.8777215801775721,2.711373899883109,0.001494314320929203,1.0,1.0,-6.313146018829286,332135.871137274,1559164.2801143867,4.694356784696627,1559164.2801143867,4.694356784696627,0.7580395157251989,0.09273103425568488,3.930294187844857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930294187844857,1.2853686370457929,1.28566015023968,3.057717509646095,6478.936486896715,15270.701457435824,6450.8627994579065,0.00032539663413184576,23146.6587613024,2360.302321516767,19282.06059931822,1966.22298127477,0.8330386168544903,0.8330386168544904,35524.18937697307,35405.22815468563,1.0042017503540905,0.8,4287.393313477193,4273.035954225843,1.0042017503540905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.4110751761,4632.441516551485,6.1129803875867355,4.719398746616895,-3.8823775529773714,8.601776299594267,2.9659907219104,3.5,0.8474259205458285,0.6,0.0002267816483146489,1.0000115240446643,0.00022677903490292176,199.151632047498,0.0,5.329532695750659e-07,1.510389565975737,0.001323736510480528,7.663149333681916e-05,0.00015015015497782977,0.0005901342814133688,0.0927310342470761,0.0927310342470761,0.0927310342470761,0.09279780198490975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493233.2941250675,593.8607091780407,0.0,0.0927310342470761,0.09273103425568488,0.09273103425568488,0.37277690226439564,0.37277690226439564,0.5,8.894447248077677,0.36029451306450255,0.36029451306450255,4.718003765447065e-12,0.0003099714847962787,0.35818664022059465,4.718003765447065e-12,27702.678061577964,20999.72466208965,0.7580395157251989,0.9855401934381468,0.6068233218707338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267681857553874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.484696655665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4513965697566,260.4513965697566,-12.698603430243395,244.63084986040113,276.271943279113,124985.61331851334,124983.71946075348,1.8938577598593485,0.0,nan,276.271943279113,3.1219432791129975,269.94372459536646,-3.206275404633516,263.6155059116333,-9.534494088366671,257.28728722788355,-15.862712772116424,250.95906854414187,-22.190931455858106,244.63084986040113,-28.51915013959885,1.0,1.0,26022.012520719443,26022.012520719443,275.4970386836612,2.3470386836611965,275.4970386836612,275.4970386836612,77075.53928220384,77071.64999192885,3.889290274993982,0.0,8546.071908451686,8546.071908451686,0.8850884151364404,3949.9456587840814,275.4970386836612,2.3470386836611965,1.0,0.002,0.17244475456102,0.004700775158437416,0.0002662781952908943,0.0017337218052586394,0.13313909764544715,0.13313909764544715,0.0,5.495335089755748e-13,1.0,1.000723967554708,0.35818664021587665,0.09273103425568488,0.0,6.707609717771082e-05,86.19043945583402,0.0,1599937.3551359004,266.4789773124349,0.0003099714800782749,1.0,1284965.033482521,2594.923792724611,,,,,,,,,,,,,,,,,,,3.0,15270.701457435824,1565.6720328245167,0.37277690226439564,6.173730061729009,2.9659907219104
1950.0,-30.277620832758537,4.720309943619584,35.0536908708391,24.393684637639694,4.880579961195764,-26.761800753362063,-40.25263247368855,1.364759881799746,-6.670855577527902,-6.671164102786263,40.10727318702894,41083.650977264166,25640.6563594818,25640.6563594818,66724.30733674596,77084.30454351832,77071.52907113302,25640.6563594818,102712.18543061482,102712.18543061482,102712.18543061482,130414.49441662054,126387.4152123019,4027.079204318643,0.0,90973.15257177451,54972.52837671327,40000.69355006804,27702.30898600572,67703.00253607376,20999.473977704354,1565.6496359744042,0.0,0.8777225461875849,2.7113909733986152,0.001494314320929203,1.0,1.0,-6.3138180953493475,332138.08416594623,1559163.740494653,4.6943238816168025,1559163.740494653,4.6943238816168025,0.7580405657995002,0.09273055180689178,3.9302857615251847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302857615251847,1.2853679562074976,1.2856594658876046,3.057712573698793,6478.92602821668,15270.689997710524,6450.864595137152,0.0003253989517913853,23146.70181551163,2360.3067118242857,19282.065966723654,1966.223528597804,0.8330372992407016,0.8330372992407016,35524.12844754118,35405.22815468563,1.0041995974045759,0.8,4287.385959940254,4273.035954225843,1.0041995974045759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.246845327468,4632.441516551485,6.1132921606763215,4.720309943619584,-3.8821296128153806,8.602439556434964,2.9657971715560865,3.5,0.8473706204445961,0.6,0.00022677903490292176,1.000011595262603,0.0002267764053709493,199.15172403272118,0.0,5.20465210674346e-07,1.4749984070510964,0.0013242569756912023,7.663082073936073e-05,0.00015014821416356103,0.000590125388245478,0.09273055177585934,0.09273055177585934,0.09273055177585934,0.09279716098813148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493223.57759437733,593.8638811603521,0.0,0.09273055177585934,0.09273055180689178,0.09273055180689178,0.3727743853252076,0.3727743853252076,0.5,8.89644552514641,0.3596435111310825,0.3596435111310825,-1.1937117960769683e-12,0.0003085252583332476,0.35734600743688816,-1.1937117960769683e-12,27702.30898600572,20999.473977704354,0.7580405657995002,0.9855442866244177,0.6068216982751071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676775206578663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44930549674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45141165965885,260.45141165965885,-12.698588340341132,244.63074792340836,276.27207539590995,124986.67781822002,124984.15493199129,2.5228862287535567,0.0,nan,276.27207539590995,3.122075395909974,269.9438099014064,-3.206190098593595,263.6155444069129,-9.534455593087102,257.2872789124077,-15.862721087592263,250.95901341790767,-22.190986582092307,244.63074792340836,-28.519252076591613,1.0,1.0,26022.012520719443,26022.012520719443,275.49719309064113,2.3471930906411558,275.49719309064113,275.49719309064113,77075.54314401436,77071.52907113302,4.014072881342145,0.0,8546.071908451686,8546.071908451686,0.8850889481669061,3949.9371903328106,275.49719309064113,2.3471930906411558,1.0,0.002,0.17237783586814004,0.004701084648049137,0.0002661749558478875,0.0017338250443114048,0.13308747792394374,0.13308747792394374,0.0,1.592922842241773e-13,1.0,1.0007222709050574,0.35734600743808187,0.09273055180689178,0.0,6.691868816304892e-05,85.98813590751324,0.0,1599937.5493652225,266.4791444224721,0.0003085252595269594,1.0,1284964.4586277776,2594.9366260704523,,,,,,,,,,,,,,,,,,,3.0,15270.689997710524,1565.6496359744042,0.3727743853252076,6.173730061729009,2.9657971715560865
1951.0,-30.277729260683017,4.721218311884551,35.05368698532923,24.393811902869516,4.880683868999697,-26.761887947721934,-40.25271814372388,1.3648425561253874,-6.670704191936977,-6.671011954803355,40.107269607055244,41083.457960539905,25640.99580888722,25640.99580888722,66724.45376942713,77084.24148062,77071.48449403857,25640.99580888722,102712.48030292579,102712.48030292579,102712.48030292579,130414.47216521805,126386.51869822318,4027.9534669948584,0.0,90973.1454175376,54972.3905486254,40000.83874323578,27701.991862292252,67702.83060552803,20999.25961011354,1565.6301059347952,0.0,0.8777233887737446,2.711406377798391,0.001494314320929203,1.0,1.0,-6.314110104788256,332140.0817752036,1559163.585789366,4.694295182490581,1559163.585789366,4.694295182490581,0.7580415052643769,0.09273009062544552,3.930277865203144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930277865203144,1.2853675745318085,1.285659080745264,3.0577073384123112,6478.914935272842,15270.678520628251,6450.866827689015,0.00032540143362914416,23146.746499267032,2360.3112682992696,19282.072639970575,1966.224209079612,0.8330359794013021,0.8330359794013021,35524.0713504176,35405.22815468563,1.0041975798710185,0.8,4287.379068922326,4273.035954225843,1.0041975798710185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.083255544117,4632.441516551485,6.113611544308912,4.721218311884551,-3.8818943732661566,8.603112685150709,2.965604380562926,3.5,0.8473155373036931,0.6,0.0002267764053709493,1.0000113110245623,0.0002267738403264713,199.15181376308834,0.0,5.236758257134234e-07,1.4840972900718419,0.0013247806515169157,7.663007621433267e-05,0.00015014632915661663,0.0005901167940257557,0.09273009062233475,0.09273009062233475,0.09273009062233475,0.09279661971853538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493213.91588346346,593.8670356613815,0.0,0.09273009062233475,0.09273009062544552,0.09273009062544552,0.3727718683908649,0.3727718683908649,0.5,8.898441398788933,0.35903984635473307,0.35903984635473307,4.888534022029489e-12,0.0003077628663845644,0.356901850015106,4.888534022029489e-12,27701.991862292252,20999.25961011354,0.7580415052643769,0.9855489522764354,0.6068203883514641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676731957938803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45840437976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45142359502455,260.45142359502455,-12.698576404975427,244.6306467365774,276.27220045347013,124986.91784622363,124984.9223685372,1.9954776864265664,0.0,nan,276.27220045347013,3.122200453470157,269.9438897100947,-3.2061102899052685,263.615578966713,-9.534421033287003,257.287268223336,-15.862731776663964,250.95895747995644,-22.19104252004354,244.6306467365774,-28.519353263422573,1.0,1.0,26022.012520719443,26022.012520719443,275.49734002253234,2.3473400225323644,275.49734002253234,275.49734002253234,77075.36303421938,77071.48449403857,3.8785401808127062,0.0,8546.071908451686,8546.071908451686,0.8850894476707167,3949.9292545291596,275.49734002253234,2.3473400225323644,1.0,0.002,0.17231100046014564,0.004701390939547202,0.00026607183597115904,0.0017339281641946998,0.1330359179855795,0.1330359179855795,0.0,1.658586462616185e-13,1.0,1.0007213748200023,0.35690185001021746,0.09273009062544552,0.0,6.683540425196311e-05,85.88108436120649,0.0,1599937.7260983477,266.479295808063,0.0003077628614960304,1.0,1284963.9397323458,2594.944274562686,,,,,,,,,,,,,,,,,,,3.0,15270.678520628251,1565.6301059347952,0.3727718683908649,6.173730061729009,2.965604380562926
1952.0,-30.27783685265152,4.722124279829469,35.05368300536393,24.39401209065693,4.880858471306263,-26.761967320257096,-40.25279508261008,1.3649889389173022,-6.670530801355767,-6.670837364853856,40.10725911005063,41083.20007164257,25641.28384684772,25641.28384684772,66724.4839184903,77084.1253634105,77071.41175083713,25641.28384684772,102712.69559768485,102712.69559768485,102712.69559768485,130414.32223244675,126385.49724111726,4028.8249913294894,0.0,90973.10162990785,54972.20476771989,40000.99651354217,27701.626634761895,67702.62314830406,20999.012075042705,1565.6077475511747,0.0,0.8777243800403993,2.711424058711151,0.001494314320929203,1.0,1.0,-6.314635078133847,332142.37404426886,1559163.132170263,4.694261419238406,1559163.132170263,4.694261419238406,0.758042563778248,0.09272960970539089,3.9302668058064527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302668058064527,1.285366894419657,1.285658397181676,3.057700352225866,6478.900132382084,15270.66709442774,6450.871689619109,0.000325404881156706,23146.80049087432,2360.3167739110013,19282.087172604988,1966.2256909959046,0.8330346641302324,0.8330346641302324,35523.99138153578,35405.22815468563,1.004194754162564,0.8,4287.369417525482,4273.035954225843,1.004194754162564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.920226080582,4632.441516551485,6.113917877453459,4.722124279829469,-3.8816424404216554,8.603766720251125,2.9654122548955573,3.5,0.8472606442558736,0.6,0.0002267738403264713,1.0000112238284478,0.00022677129508435838,199.15190280172442,0.0,5.108332601783361e-07,1.4477014593454045,0.001325291484777094,7.66294075740338e-05,0.0001501444327524375,0.0005901076801235444,0.0927296097015627,0.0927296097015627,0.0927296097015627,0.0927960044249652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493204.24017528346,593.8701943662653,0.0,0.0927296097015627,0.09272960970539089,0.09272960970539089,0.37276936085113777,0.37276936085113777,0.5,8.90043324068207,0.35840884128134576,0.35840884128134576,-6.59383658785373e-11,0.0003065634980998766,0.35620228672001986,-6.59383658785373e-11,27701.626634761895,20999.012075042705,0.758042563778248,0.985552417552993,0.6068184386541261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676688843749082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42200854903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4514394521696,260.4514394521696,-12.698560547830368,244.6305469505776,276.27233195376186,124987.8971707613,124985.2460087286,2.6511620326924907,0.0,nan,276.27233195376186,3.1223319537618863,269.9439749531256,-3.2060250468744016,263.61561795248645,-9.534382047513532,257.2872609518517,-15.862739048148285,250.95890395121447,-22.19109604878551,244.6305469505776,-28.519453049422367,1.0,1.0,26022.012520719443,26022.012520719443,275.4975061005945,2.347506100594501,275.4975061005945,275.4975061005945,77075.32632259709,77071.41175083713,3.9145717599603813,0.0,8546.071908451686,8546.071908451686,0.8850901472633348,3949.918139835485,275.4975061005945,2.347506100594501,1.0,0.002,0.1722442960838914,0.004701700589456759,0.0002659689306187706,0.001734031069306508,0.1329844653093853,0.1329844653093853,0.0,-7.472147900422499e-14,1.0,1.000719963073625,0.3562022867859582,0.09272960970539089,0.0,6.670437183144112e-05,85.71267270789802,0.0,1599937.9280558943,266.4794691986442,0.0003065635640382425,1.0,1284963.3442990815,2594.9554268160314,,,,,,,,,,,,,,,,,,,3.0,15270.66709442774,1565.6077475511747,0.37276936085113777,6.173730061729009,2.9654122548955573
1953.0,-30.27794319207495,4.723027411127271,35.053679162502775,24.394143057893984,4.880970124261065,-26.76205186043725,-40.25287652676923,1.3650787927089343,-6.670380737453968,-6.670686484079429,40.10725510695122,41083.00627115245,25641.624245183226,25641.624245183226,66724.63051633567,77084.06030407817,77071.35777795286,25641.624245183226,102712.98202313608,102712.98202313608,102712.98202313608,130414.29161329278,126384.59524054753,4029.6963727452476,0.0,90973.09722269714,54972.071288361716,40001.13992703935,27701.309590156696,67702.44951719604,20998.7976612849,1565.5882557481723,0.0,0.8777252173282348,2.711439335766981,0.001494314320929203,1.0,1.0,-6.3149616182487875,332144.35503684916,1559162.9591801234,4.694232900652925,1559162.9591801234,4.694232900652925,0.7580434994577496,0.09272915076246709,3.930259619027117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930259619027117,1.285366478953936,1.2856579783499942,3.0576957493287535,6478.890379395435,15270.655681359949,6450.873012199591,0.00032540701704477287,23146.841695210023,2360.3209755839175,19282.091125886553,1966.2260941184354,0.8330333520134958,0.8330333520134958,35523.93941496018,35405.22815468563,1.0041929179192592,0.8,4287.363145710343,4273.035954225843,1.0041929179192592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.7578626507575,4632.441516551485,6.114235748693385,4.723027411127271,-3.8814087073234056,8.604436118450677,2.965220919078748,3.5,0.8472059768796424,0.6,0.00022677129508435838,1.000011093173892,0.00022676877949885416,199.15199080387558,0.0,5.0688980987734e-07,1.4365257211923814,0.0013257983745869715,7.662869978636718e-05,0.0001501425952979912,0.0005900993793956256,0.09272915075666721,0.09272915075666721,0.09272915075666721,0.09279546047255055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493194.6083003539,593.87333905783,0.0,0.09272915075666721,0.09272915076246709,0.09272915076246709,0.37276685615433586,0.37276685615433586,0.5,8.902422532463275,0.35781717604021424,0.35781717604021424,1.0231815394945443e-11,0.00030574662548588094,0.3557248658306662,1.0231815394945443e-11,27701.309590156696,20998.7976612849,0.7580434994577496,0.9855571104467644,0.6068171323803816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267664584367374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41083281088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4514529092473,260.4514529092473,-12.698547090752697,244.6304479547858,276.27245786370503,124988.2429348993,124985.99304133175,2.249893567565375,0.0,nan,276.27245786370503,3.1224578637050513,269.9440558819216,-3.205944118078378,263.61565390013436,-9.534346099865616,257.28725191836537,-15.862748081634606,250.9588499365716,-22.19115006342838,244.6304479547858,-28.51955204521417,1.0,1.0,26022.012520719443,26022.012520719443,275.49765066584933,2.3476506658493577,275.49765066584933,275.49765066584933,77075.17743472247,77071.35777795286,3.8196567696140846,0.0,8546.071908451686,8546.071908451686,0.8850906018826963,3949.9109171222526,275.49765066584933,2.3476506658493577,1.0,0.002,0.1721776812088451,0.004702005744366332,0.00026586615045009695,0.0017341338494847145,0.13293307522504846,0.13293307522504846,0.0,-6.518873982286344e-14,1.0,1.000718999796021,0.3557248658204344,0.09272915076246709,0.0,6.6614870960423e-05,85.59763309101987,0.0,1599938.1031581152,266.479619262546,0.00030574661525406555,1.0,1284962.8297242345,2594.9634743264087,,,,,,,,,,,,,,,,,,,3.0,15270.655681359949,1565.5882557481723,0.37276685615433586,6.173730061729009,2.965220919078748
