time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1954.0,-30.278048194715144,4.723927928062714,35.05367514505807,24.39429243039342,4.881098256289626,-26.76213354956779,-40.25295755183322,1.365183611326737,-6.67022015937539,-6.670524398250824,40.107242382825525,41082.805360063976,25641.937968620503,25641.937968620503,66724.74332868448,77083.98222687587,77071.21687735854,25641.937968620503,102713.15484597905,102713.15484597905,102713.15484597905,130414.10064257275,126383.53596393854,4030.564678634206,0.0,90973.08205812432,54971.932936733225,40001.27680154566,27700.9457965937,67702.22259813936,20998.550333601637,1565.5662707828667,0.0,0.8777261489676791,2.7114557557282155,0.001494314320929203,1.0,1.0,-6.3156819102446775,332146.4831557056,1559162.409319121,4.694201168429074,1559162.409319121,4.694201168429074,0.7580445262697046,0.09272867461858651,3.9302513790897167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302513790897167,1.2853659933572157,1.2856574894095323,3.0576904939148033,6478.879243803907,15270.64428979841,6450.875315869368,0.0003254095129005953,23146.886365114526,2360.325530646503,19282.098011709677,1966.2267962769834,0.833032041871964,0.833032041871964,35523.87983312554,35405.22815468563,1.0041908125909644,0.8,4287.355954814114,4273.035954225843,1.0041908125909644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.596050212546,4632.441516551485,6.114546480298425,4.723927928062714,-3.881166824548848,8.605094752611564,2.965030237486634,3.5,0.8471514964247525,0.6,0.00022676877949885416,1.0000109537313269,0.0002267662955617786,199.15207769982723,0.0,5.009838612040804e-07,1.4197882626523637,0.0013262993584481756,7.662799564683033e-05,0.0001501407838520238,0.0005900910227920276,0.09272867460951757,0.09272867460951757,0.09272867460951757,0.09279481781931266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493184.95833560603,593.8764892001262,0.0,0.09272867460951757,0.09272867461858651,0.09272867461858651,0.37276436020272224,0.37276436020272224,0.5,8.904406830220335,0.35716329367801336,0.35716329367801336,9.094947017729282e-12,0.0003042388754579406,0.35484248800617024,9.094947017729282e-12,27700.9457965937,20998.550333601637,0.7580445262697046,0.985562080062616,0.6068161986929074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676602978420606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39409535234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4514660222698,260.4514660222698,-12.698533977730165,244.63034998625358,276.2725820582821,124988.78090517248,124986.58853728969,2.192367882781699,0.0,nan,276.2725820582821,3.1225820582821484,269.9441356438792,-3.2058643561207987,263.6156892294685,-9.534310770531476,257.2872428150747,-15.862757184925272,250.95879640066096,-22.19120359933902,244.63034998625358,-28.5196500137464,1.0,1.0,26022.012520719443,26022.012520719443,275.49779626450163,2.3477962645016532,275.49779626450163,275.49779626450163,77075.07442749178,77071.21687735854,3.8575501332379645,0.0,8546.071908451686,8546.071908451686,0.8850911231222811,3949.902635985165,275.49779626450163,2.3477962645016532,1.0,0.002,0.17211123154621152,0.004702312162117134,0.00026576363144406936,0.0017342363690684272,0.13288181572203467,0.13288181572203467,0.0,5.12496295401732e-13,1.0,1.0007172187698852,0.3548424879970753,0.09272867461858651,0.0,6.644965947473647e-05,85.3853057401894,0.0,1599938.289625733,266.4797798406246,0.0003042388663629936,1.0,1284962.2769346482,2594.9767421314673,,,,,,,,,,,,,,,,,,,3.0,15270.64428979841,1565.5662707828667,0.37276436020272224,6.173730061729009,2.965030237486634
1955.0,-30.27815208791319,4.7248257941574465,35.05367104661539,24.394446168467425,4.881231406210277,-26.762213738485563,-40.25303456056861,1.3652930569620598,-6.670061794843605,-6.67036474482091,40.1072320104128,41082.59276773757,25642.256069754945,25642.256069754945,66724.84883749252,77083.90134894224,77071.10316924384,25642.256069754945,102713.35923899879,102713.35923899879,102713.35923899879,130413.95437483682,126382.52309914812,4031.4312756886957,0.0,90973.06559638525,54971.78446710196,40001.42347698143,27700.595135838023,67702.01861281945,20998.31227396472,1565.5449734542956,0.0,0.8777270583663742,2.711471926767228,0.001494314320929203,1.0,1.0,-6.316278331349963,332148.5793483296,1559161.9610834531,4.694170193780462,1559161.9610834531,4.694170193780462,0.7580455282997824,0.09272820244940762,3.9302431275644447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302431275644447,1.2853654860303556,1.2856569787746872,3.0576852811742814,6478.868198632253,15270.63292147245,6450.877567234818,0.00032541198605947816,23146.930773405074,2360.330059031889,19282.10474119167,1966.2274824931726,0.8330307343963745,0.8330307343963745,35523.82016747559,35405.22815468563,1.0041887043019344,0.8,4287.348753802265,4273.035954225843,1.0041887043019344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.434841702138,4632.441516551485,6.11485739917843,4.7248257941574465,-3.8809270666572457,8.605752860814693,2.9648402724473715,3.5,0.847097220699249,0.6,0.0002267662955617786,1.0000108380045052,0.0002267638378942819,199.15216367771535,0.0,4.946812294728252e-07,1.4019266043259866,0.0013267940396776484,7.662732641630658e-05,0.000150138969145472,0.0005900826516636016,0.09272820243366497,0.09272820243366497,0.09272820243366497,0.09279420503673101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493175.3401863795,593.8796290478614,0.0,0.09272820243366497,0.09272820244940762,0.09272820244940762,0.3727618631730859,0.3727618631730859,0.5,8.906386910691939,0.35648985794830423,0.35648985794830423,-1.7962520360015333e-11,0.0003029499773106181,0.35408641347095227,-1.7962520360015333e-11,27700.595135838023,20998.31227396472,0.7580455282997824,0.9855666079778913,0.6068148869043993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676560237437693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37623369401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4514794107977,260.4514794107977,-12.698520589202303,244.63025309544395,276.27270572614816,124989.38419249006,124987.14576056146,2.2384319286331693,0.0,nan,276.27270572614816,3.122705726148183,269.94421519999594,-3.2057848000040394,263.61572467387145,-9.534275326128522,257.2872341477446,-15.862765852255393,250.95874362158202,-22.19125637841796,244.63025309544395,-28.51974690455603,1.0,1.0,26022.012520719443,26022.012520719443,275.49794261262406,2.347942612624081,275.49794261262406,275.49794261262406,77074.98389856925,77071.10316924384,3.880729325406719,0.0,8546.071908451686,8546.071908451686,0.885091645094709,3949.894343202267,275.49794261262406,2.347942612624081,1.0,0.002,0.1720449234827465,0.004702617567012751,0.0002656613296916345,0.001734338671242731,0.13283066484581724,0.13283066484581724,0.0,9.343654322480077e-13,1.0,1.0007156927881318,0.3540864134889148,0.09272820244940762,0.0,6.630806127388962e-05,85.20332128925408,0.0,1599938.4738047984,266.4799382051564,0.0003029499952731385,1.0,1284961.7324402893,2594.9883967882975,,,,,,,,,,,,,,,,,,,3.0,15270.63292147245,1565.5449734542956,0.3727618631730859,6.173730061729009,2.9648402724473715
1956.0,-30.278254980371855,4.725721007095769,35.0536669014802,24.394604691211157,4.881367387584217,-26.762292743601304,-40.253111394681014,1.36540515092625,-6.669904003224644,-6.670205751746259,40.1072224659406,41082.37779745042,25642.57444869153,25642.57444869153,66724.95224614194,77083.81721062984,77071.0006663202,25642.57444869153,102713.57511501171,102713.57511501171,102713.57511501171,130413.8240636483,126381.52789782421,4032.296165824089,0.0,90973.04461912054,54971.63239284706,40001.569140303865,27700.248948636574,67701.81808894043,20998.07738100724,1565.5239064302793,0.0,0.8777279609994957,2.711488029925201,0.001494314320929203,1.0,1.0,-6.316825642580568,332150.66688230896,1559161.5486270643,4.69413944961165,1559161.5486270643,4.69413944961165,0.7580465222512298,0.09272773184459013,3.9302343160894258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302343160894258,1.2853649662493443,1.2856564557166368,3.0576796624212728,6478.856293168859,15270.621571872225,6450.880431592604,0.00032541468337715705,23146.977330765996,2360.3348065614655,19282.113302948776,1966.2283555494257,0.8330294287418597,0.8330294287418597,35523.756452878,35405.22815468563,1.0041864529440934,0.8,4287.3410641253295,4273.035954225843,1.0041864529440934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.274224129247,4632.441516551485,6.1151675464335575,4.725721007095769,-3.8806881039343364,8.606409111030105,2.964651008599387,3.5,0.8470431453141105,0.6,0.0002267638378942819,1.0000107336172053,0.00022676140392417524,199.152248827496,0.0,4.894497995692863e-07,1.3871007319793576,0.0013272834894772177,7.662665870869861e-05,0.00015013717918558328,0.0005900742937560465,0.09272773184009722,0.09272773184009722,0.09272773184009722,0.0927936028502008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493165.74517282913,593.882761359677,0.0,0.09272773184009722,0.09272773184459013,0.09272773184459013,0.372759368132217,0.372759368132217,0.5,8.908363041941387,0.3558100893993128,0.3558100893993128,4.9965365178650245e-11,0.0003017485216219029,0.3533801091656983,4.9965365178650245e-11,27700.248948636574,20998.07738100724,0.7580465222512298,0.9855710545097153,0.6068135089589495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267651762245475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36140782166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45149337312245,260.45149337312245,-12.698506626877531,244.63015728500204,276.2728294612462,124990.00111231873,124987.66674533793,2.334366980795924,0.0,nan,276.2728294612462,3.1228294612462264,269.94429502597603,-3.205704974023945,263.6157605907546,-9.534239409245401,257.28722615551,-15.862773844489993,250.9586917202459,-22.191308279754082,244.63015728500204,-28.519842714997935,1.0,1.0,26022.012520719443,26022.012520719443,275.49808961154224,2.348089611542264,275.49808961154224,275.49808961154224,77074.89992491077,77071.0006663202,3.899258590579848,0.0,8546.071908451686,8546.071908451686,0.8850922024880663,3949.885487669873,275.49808961154224,2.348089611542264,1.0,0.002,0.17197874771127528,0.004702922303711305,0.0002655592317894208,0.0017344407684519512,0.13277961589471038,0.13277961589471038,0.0,2.413720265326269e-13,1.0,1.0007142673047629,0.3533801091157329,0.09272773184459013,0.0,6.617576823092069e-05,85.03329390822107,0.0,1599938.6574350093,266.48009599677533,0.00030174847165653773,1.0,1284961.1901972478,2594.9994200231217,,,,,,,,,,,,,,,,,,,3.0,15270.621571872225,1565.5239064302793,0.372759368132217,6.173730061729009,2.964651008599387
1957.0,-30.27835689390147,4.72661357028757,35.053662730034695,24.39476300440731,4.881504115625076,-26.762370792910243,-40.25318808909503,1.3655180148354105,-6.6697465244878344,-6.670047125387918,40.107213416415,41082.168640444645,25642.892418124506,25642.892418124506,66725.06105856915,77083.73359665141,77070.90528144814,25642.892418124506,102713.79769957265,102713.79769957265,102713.79769957265,130413.70325759289,126380.54384998222,4033.1594076106694,0.0,90973.02484892658,54971.48682099885,40001.7089199197,27699.905558020244,67701.61447793995,20997.844467172283,1565.502982882478,0.0,0.8777288597378251,2.711504095336119,0.001494314320929203,1.0,1.0,-6.317342956514665,332152.74961075495,1559161.1575608638,4.694108838141555,1559161.1575608638,4.694108838141555,0.7580475111436817,0.09272726247709459,3.9302257237751834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302257237751834,1.2853644428146855,1.2856559290345742,3.0576742228599323,6478.844767391109,15270.61023885704,6450.883037328803,0.0003254172826081168,23147.02290471559,2360.339453810995,19282.12109166865,1966.2291497778192,0.8330281250873273,0.8330281250873273,35523.694322975156,35405.22815468563,1.0041842575824769,0.8,4287.3335657042635,4273.035954225843,1.0041842575824769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.114193196723,4632.441516551485,6.115476764198263,4.72661357028757,-3.8804497163095273,8.607063286597096,2.9644624408260434,3.5,0.846989268807441,0.6,0.00022676140392417524,1.0000106315048949,0.00022675899313482975,199.15233316721674,0.0,4.84730620318981e-07,1.373726577983992,0.0013277682200975368,7.662599222046804e-05,0.0001501354117037072,0.0005900660571274878,0.09272726245755988,0.09272726245755988,0.09272726245755988,0.09279300744822297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493156.17086505645,593.8858869125884,0.0,0.09272726245755988,0.09272726247709459,0.09272726247709459,0.37275687611475705,0.37275687611475705,0.5,8.910335392828657,0.3551312206339503,0.3551312206339503,4.695266397902742e-11,0.000300600900061454,0.3527041688732311,4.695266397902742e-11,27699.905558020244,20997.844467172283,0.7580475111436817,0.9855756258266337,0.6068122445415383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676475133580045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34803366767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45150796180343,260.45150796180343,-12.698492038196548,244.6300625343824,276.272953389227,124990.62856475529,124988.1894781032,2.4390866520812304,0.0,nan,276.272953389227,3.122953389227007,269.94437521824483,-3.205624781755148,263.61579704727717,-9.534202952722808,257.28721887633407,-15.862781123665911,250.958640705355,-22.19135929464497,244.6300625343824,-28.519937465617573,1.0,1.0,26022.012520719443,26022.012520719443,275.49823707664746,2.3482370766474787,275.49823707664746,275.49823707664746,77074.81667917302,77070.90528144814,3.911397724878043,0.0,8546.071908451686,8546.071908451686,0.8850927460176272,3949.8768523940594,275.49823707664746,2.3482370766474787,1.0,0.002,0.1719126985559157,0.004703226452280007,0.0002654573291336702,0.0017345426712410221,0.1327286645668351,0.1327286645668351,0.0,3.7469246455534844e-13,1.0,1.000712903131875,0.3527041688262784,0.09272726247709459,0.0,6.604915245065044e-05,84.87056181240422,0.0,1599938.8407741517,266.48025347551214,0.00030060085310879003,1.0,1284960.6492046427,2595.010058612225,,,,,,,,,,,,,,,,,,,3.0,15270.61023885704,1565.502982882478,0.37275687611475705,6.173730061729009,2.9644624408260434
1958.0,-30.27845785266676,4.727503493037892,35.05365854028019,24.39492114298048,4.881641357172733,-26.76244793168819,-40.25326460888607,1.3656314363939457,-6.669589073654549,-6.6698885520658076,40.10720454516858,41081.96460790077,25643.20927122672,25643.20927122672,66725.17387912748,77083.65045154648,77070.8133424405,25643.20927122672,102714.02261366721,102714.02261366721,102714.02261366721,130413.58598394976,126379.56497403052,4034.0210099192304,0.0,90973.00594014267,54971.34677218501,40001.843519952956,27699.56337028254,67701.40689023549,20997.6124054211,1565.4821195853622,0.0,0.8777297575002708,2.7115201551199988,0.001494314320929203,1.0,1.0,-6.317846743172026,332154.8316525497,1559160.7741977184,4.6940782599504,1559160.7741977184,4.6940782599504,0.7580484979033415,0.09272679385016136,3.930217291826571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930217291826571,1.285363916721487,1.285655399723169,3.0576689143812117,6478.8335193616995,15270.598922023317,6450.885455824549,0.0003254198102245292,23147.067753565072,2360.3440271208897,19282.12832071428,1966.2298869353226,0.8330268233540933,0.8330268233540933,35523.63335262885,35405.22815468563,1.0041821031947515,0.8,4287.326207229386,4273.035954225843,1.0041821031947515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.954746069426,4632.441516551485,6.115784887796671,4.727503493037892,-3.8802116662121677,8.60771515925006,2.964274565734063,3.5,0.8469355902097322,0.6,0.00022675899313482975,1.0000105319131793,0.00022675660495395354,199.15241671687355,0.0,4.801143229302987e-07,1.3606439911844663,0.001328248334420467,7.66253272550849e-05,0.00015013366587974484,0.0005900579297258861,0.09272679381935266,0.09272679381935266,0.09272679381935266,0.09279241530570007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493146.61537003564,593.8890063091033,0.0,0.09272679381935266,0.09272679385016136,0.09272679385016136,0.3727543877601426,0.3727543877601426,0.5,8.912304037487797,0.3544556737344351,0.3544556737344351,1.5916157281026244e-12,0.00029947841125022023,0.3520418088937731,1.5916157281026244e-12,27699.56337028254,20997.6124054211,0.7580484979033415,0.985580314265983,0.6068110914520151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676432770650112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33495108087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4515231964355,260.4515231964355,-12.69847680356446,244.62996882045252,276.2730775724194,124991.26118303728,124988.71410036231,2.547082674994864,0.0,nan,276.2730775724194,3.1230775724194473,269.94445582201627,-3.205544177983711,263.6158340716244,-9.534165928375558,257.28721232125133,-15.862787678748646,250.95859057084925,-22.191409429150724,244.62996882045252,-28.52003117954746,1.0,1.0,26022.012520719443,26022.012520719443,275.4983848919267,2.3483848919267416,275.4983848919267,275.4983848919267,77074.73385992118,77070.8133424405,3.9205174806847936,0.0,8546.071908451686,8546.071908451686,0.885093279402647,3949.8683782857042,275.4983848919267,2.3483848919267416,1.0,0.002,0.1718467734759929,0.004703530073897187,0.00026535561797259594,0.0017346443818737568,0.13267780898629797,0.13267780898629797,0.0,-1.5364706035247977e-13,1.0,1.0007115663767843,0.3520418088921815,0.09272679385016136,0.0,6.592507611777e-05,84.7110929540788,0.0,1599939.0241160276,266.4804109263454,0.0002994784096586045,1.0,1284960.1083925797,2595.020526829747,,,,,,,,,,,,,,,,,,,3.0,15270.598922023317,1565.4821195853622,0.3727543877601426,6.173730061729009,2.964274565734063
1959.0,-30.27855780383401,4.728390784420504,35.053654338203366,24.395079141855263,4.881779002728196,-26.762524123170994,-40.25333725204689,1.3657453222204254,-6.669431662612112,-6.66973003882074,40.107195809922395,41081.750332969954,25643.525034954975,25643.525034954975,66725.27536792493,77083.56777953914,77070.7241625709,25643.525034954975,102714.24919752587,102714.24919752587,102714.24919752587,130413.47138747814,126378.59038938172,4034.880998096429,0.0,90972.98774154713,54971.19670395646,40001.99004176741,27699.222189952266,67701.21223171968,20997.38105510918,1565.46130732664,0.0,0.8777306544103153,2.7115362086393726,0.001494314320929203,1.0,1.0,-6.31833985727809,332156.91291652224,1559160.396712891,4.694047710832198,1559160.396712891,4.694047710832198,0.7580494828019344,0.09272632594644055,3.930208994274719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930208994274719,1.2853633884081765,1.2856548682202125,3.0576637157387685,6478.822504062183,15270.58762091959,6450.887718473757,0.00032542227790801075,23147.111991772155,2360.348538162589,19282.13508392418,1966.230576590801,0.8330255234768892,0.8330255234768892,35523.57335406285,35405.22815468563,1.0041799831457945,0.8,4287.318966038096,4273.035954225843,1.0041799831457945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.795881425929,4632.441516551485,6.116091925332138,4.728390784420504,-3.8799739573963365,8.60836474181684,2.9640873817142226,3.5,0.8468821090612064,0.6,0.00022675660495395354,1.000010426809654,0.00022675424063064826,199.15249943274148,0.0,4.7561199305237113e-07,1.3478843883104197,0.0013287239464135194,7.662469598298017e-05,0.00015013190897097338,0.0005900497789653529,0.09272632593730858,0.09272632593730858,0.09272632593730858,0.092791825867902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493137.0781978397,593.8921197072204,0.0,0.09272632593730858,0.09272632594644055,0.09272632594644055,0.37275190332961233,0.37275190332961233,0.5,8.914269034860887,0.3537849334690577,0.3537849334690577,1.1652900866465643e-11,0.00029837620860462266,0.3513901815426266,1.1652900866465643e-11,27699.222189952266,20997.38105510918,0.7580494828019344,0.985584647133726,0.6068096711822561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676390533221698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.322191478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45153908790024,260.45153908790024,-12.698460912099733,244.6298761324656,276.273202043332,124991.89683586308,124989.2399377495,2.6568981135849294,0.0,nan,276.273202043332,3.1232020433320145,269.94453686115514,-3.2054631388448342,263.6158716789671,-9.534128321032881,257.28720649683413,-15.862793503165847,250.95854131464753,-22.191458685352444,244.6298761324656,-28.52012386753438,1.0,1.0,26022.012520719443,26022.012520719443,275.4985329699835,2.3485329699835233,275.4985329699835,275.4985329699835,77074.65152859253,77070.7241625709,3.9273660216276767,0.0,8546.071908451686,8546.071908451686,0.8850938042858646,3949.8600392460926,275.4985329699835,2.3485329699835233,1.0,0.002,0.17178097046507726,0.004703833178253713,0.00026525409520442565,0.001734745904377592,0.13262704760221283,0.13262704760221283,0.0,-4.1798248889834966e-13,1.0,1.0007102512886001,0.3513901815309737,0.09272632594644055,0.0,6.580300684715212e-05,84.55420323725265,0.0,1599939.2074396296,266.48056833738787,0.0002983761969517218,1.0,1284959.5677847366,2595.030860197555,,,,,,,,,,,,,,,,,,,3.0,15270.58762091959,1565.46130732664,0.37275190332961233,6.173730061729009,2.9640873817142226
1960.0,-30.2786566818755,4.729275451070372,35.053650127428156,24.39524276359009,4.881914865997504,-26.76259952706824,-40.25340972058473,1.3658577114252408,-6.669274427236701,-6.669571713883162,40.10718715474257,41081.52224709524,25643.840003015932,25643.840003015932,66725.36225011118,77083.48098453529,77070.63650495475,25643.840003015932,102714.47650797068,102714.47650797068,102714.47650797068,130413.35837130292,126377.61897953578,4035.7393917671407,0.0,90972.95826356023,54971.02565156443,40002.147346662,27698.881863332237,67701.02920999425,20997.150297816366,1565.4405418161314,0.0,0.8777315499828224,2.7115522430105963,0.001494314320929203,1.0,1.0,-6.3188268481634395,332158.9917179303,1559160.0226869462,4.694017207310727,1559160.0226869462,4.694017207310727,0.7580504657703306,0.09272585884996425,3.9301989909832438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301989909832438,1.2853628670536335,1.285654343708271,3.057657173489244,6478.808641820488,15270.576336636119,6450.891987882311,0.0003254254858404507,23147.163406298907,2360.3537809852405,19282.147845472056,1966.2318779065286,0.8330242244812128,0.8330242244812128,35523.501021472,35405.22815468563,1.0041774272753359,0.8,4287.310236260674,4273.035954225843,1.0041774272753359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.637597898459,4632.441516551485,6.116397948601566,4.729275451070372,-3.879736685772217,8.609012136842589,2.96390088710304,3.5,0.8468288248865828,0.6,0.00022675424063064826,1.0000103148700408,0.00022675190171425057,199.15258126059024,0.0,4.708608957135147e-07,1.3344197784521006,0.0013291948073092328,7.662406623314748e-05,0.00015013017439750078,0.0005900414599331959,0.09272585884490833,0.09272585884490833,0.09272585884490833,0.0927912383884272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493127.558900334,593.8952272506057,0.0,0.09272585884490833,0.09272585884996425,0.09272585884996425,0.3727494230241986,0.3727494230241986,0.5,8.916230421549061,0.353119347405368,0.353119347405368,-4.433786671143025e-12,0.00029728664645745084,0.35074486571971875,-4.433786671143025e-12,27698.881863332237,20997.150297816366,0.7580504657703306,0.9855885948667523,0.6068079426040787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676348420862529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30872686814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4515554522892,260.4515554522892,-12.698444547710778,244.6297844530224,276.273326451559,124992.45271501812,124989.7167460808,2.7359689373364717,0.0,nan,276.273326451559,3.1233264515590236,269.94461805183715,-3.205381948162824,263.61590965213156,-9.534090347868414,257.2872012524504,-15.862798747549562,250.95849285273445,-22.191507147265526,244.6297844530224,-28.520215546977568,1.0,1.0,26022.012520719443,26022.012520719443,275.49868103785593,2.348681037855954,275.49868103785593,275.49868103785593,77074.56483509428,77070.63650495475,3.9283301395335,0.0,8546.071908451686,8546.071908451686,0.8850944370698363,3949.84998593816,275.49868103785593,2.348681037855954,1.0,0.002,0.17171528834347038,0.004704135749085024,0.0002651527589378894,0.0017348472410649654,0.1325763794689447,0.1325763794689447,0.0,2.8549211605888303e-15,1.0,1.0007089489384118,0.35074486572415253,0.09272585884996425,0.0,6.568211814301466e-05,84.39883067412264,0.0,1599939.3905745805,266.4807255727633,0.0002972866508912375,1.0,1284959.027818723,2595.041112256681,,,,,,,,,,,,,,,,,,,3.0,15270.576336636119,1565.4405418161314,0.3727494230241986,6.173730061729009,2.96390088710304
1961.0,-30.27875460810818,4.730157510095074,35.05364590203639,24.395400552917295,4.882053091546826,-26.762673838115404,-40.25348204942418,1.3659723218081945,-6.66911681759467,-6.669413007929804,40.10717831138459,41081.31755040638,25644.15291830718,25644.15291830718,66725.47046871355,77083.39920375841,77070.54828302399,25644.15291830718,102714.70120133118,102714.70120133118,102714.70120133118,130413.24202776747,126376.64588251416,4036.596145253312,0.0,90972.94114131526,54970.88536170851,40002.28419956305,27698.5408264363,67700.82502599935,20996.91904361518,1565.4197352060141,0.0,0.8777324483441493,2.711568316103851,0.001494314320929203,1.0,1.0,-6.319318661875855,332161.0755329098,1559159.640529666,4.69398660884089,1559159.640529666,4.69398660884089,0.7580514502617808,0.09272539189144988,3.930190907278809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930190907278809,1.2853623352468364,1.2856538087743665,3.057652149519434,6478.797996631321,15270.565070519226,6450.894007477641,0.0003254278585534848,23147.206659307867,2360.35819156469,19282.15388217765,1966.232493479185,0.833022928683448,0.833022928683448,35523.44256915598,35405.22815468563,1.0041753618650244,0.8,4287.303181685375,4273.035954225843,1.0041753618650244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.4798935073395,4632.441516551485,6.1167026604041315,4.730157510095074,-3.8794994182391216,8.609656928334196,2.963715079516451,3.5,0.8467757370047002,0.6,0.00022675190171425057,1.0000102155859163,0.0002267495853343801,199.15266230081554,0.0,4.658012379527916e-07,1.3200807083582113,0.0013296606085471856,7.662343770206222e-05,0.00015012846401218834,0.0005900335241844365,0.09272539187780318,0.09272539187780318,0.09272539187780318,0.09279065007671641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493118.05633078486,593.8983293004886,0.0,0.09272539187780318,0.09272539189144988,0.09272539189144988,0.3727469469559184,0.3727469469559184,0.5,8.918188165811385,0.3524566369242734,0.3524566369242734,2.4385826691286638e-11,0.0002961903351206274,0.3500943460539361,2.4385826691286638e-11,27698.5408264363,20996.91904361518,0.7580514502617808,0.985593165860073,0.606806749173733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676306433256108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29438779804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45157250491576,260.45157250491576,-12.698427495084218,244.62969378462938,276.27345122520705,124993.09264971747,124990.24161547956,2.8510342378788187,0.0,nan,276.27345122520705,3.123451225207077,269.9446997370684,-3.205300262931587,263.6159482489629,-9.534051751037055,257.28719676087593,-15.862803239124048,250.95844527275108,-22.1915547272489,244.62969378462938,-28.520306215370596,1.0,1.0,26022.012520719443,26022.012520719443,275.4988294207121,2.34882942071215,275.4988294207121,275.4988294207121,77074.48372066172,77070.54828302399,3.9354376377305016,0.0,8546.071908451686,8546.071908451686,0.885094948425192,3949.841861815203,275.4988294207121,2.34882942071215,1.0,0.002,0.1716497280814991,0.0047044378756879056,0.00026505161098154073,0.0017349483880098166,0.13252580549077037,0.13252580549077037,0.0,-1.0086428220423826e-12,1.0,1.0007076360734706,0.35009434602955025,0.09272539189144988,0.0,6.556025704130361e-05,84.24220866579425,0.0,1599939.5741390998,266.4808831824053,0.00029619031073480073,1.0,1284958.4865526203,2595.0514349208065,,,,,,,,,,,,,,,,,,,3.0,15270.565070519226,1565.4197352060141,0.3727469469559184,6.173730061729009,2.963715079516451
1962.0,-30.278851594610146,4.73103696242489,35.053641676238335,24.395558202546113,4.882191425538999,-26.76274729260879,-40.25355420364065,1.3660871237080356,-6.668959648663247,-6.669254779435083,40.10716984899153,41081.11688903469,25644.465721775632,25644.465721775632,66725.58261081032,77083.31780651634,77070.46489633255,25644.465721775632,102714.93061810818,102714.93061810818,102714.93061810818,130413.13276724123,126375.68139437897,4037.4513728622483,0.0,90972.9242834343,54970.74899079189,40002.416991824895,27698.202149133056,67700.61914095795,20996.689447890592,1565.3990538038863,0.0,0.8777333426430562,2.711584340467771,0.001494314320929203,1.0,1.0,-6.319790251836594,332163.15308807255,1559159.2748352375,4.693956148777974,1559159.2748352375,4.693956148777974,0.7580524300761442,0.09272492633702964,3.9301828826561085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301828826561085,1.285361802497189,1.2856532729263697,3.057647173753402,6478.787453580175,15270.553820174302,6450.895962941852,0.00032543020526641707,23147.249631791357,2360.3625735385026,19282.159727191036,1966.2330895046766,0.8330216347046323,0.8330216347046323,35523.38454402924,35405.22815468563,1.00417331155027,0.8,4287.296178667299,4273.035954225843,1.00417331155027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.322768963433,4632.441516551485,6.1170065224048376,4.73103696242489,-3.8792628023301123,8.610299764755002,2.9635299597406863,3.5,0.8467228456401961,0.6,0.0002267495853343801,1.000010117561556,0.0002267472912047037,199.1527425634111,0.0,4.613132181035512e-07,1.307361660105464,0.0013301219217652892,7.662281069318409e-05,0.00015012677464119602,0.0005900256799231998,0.09272492629785473,0.09272492629785473,0.09272492629785473,0.09279006707379993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493108.5726639686,593.9014251751698,0.0,0.09272492629785473,0.09272492633702964,0.09272492633702964,0.3727444749631183,0.3727444749631183,0.5,8.920142388302313,0.3518006792830306,0.3518006792830306,-2.3533175408374518e-11,0.0002951307718603857,0.34946452759851354,-2.3533175408374518e-11,27698.202149133056,20996.689447890592,0.7580524300761442,0.9855978195987023,0.6068056305881134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267626456958889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28166874979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4515902159216,260.4515902159216,-12.698409784078365,244.62960410676283,276.2735763250851,124993.7290101353,124990.76790001742,2.9611101179085377,0.0,nan,276.2735763250851,3.123576325085139,269.94478188139544,-3.2052181186045345,263.6159874377375,-9.53401256226249,257.28719299411256,-15.862807005887419,250.95839855043633,-22.19160144956365,244.62960410676283,-28.52039589323715,1.0,1.0,26022.012520719443,26022.012520719443,275.49897789189464,2.3489778918946627,275.49897789189464,275.49897789189464,77074.40264195892,77070.46489633255,3.937745626375545,0.0,8546.071908451686,8546.071908451686,0.8850954560430117,3949.833797069389,275.49897789189464,2.3489778918946627,1.0,0.002,0.17158428581025484,0.004704739432652938,0.00026495064489400855,0.0017350493545513098,0.13247532244700427,0.13247532244700427,0.0,-5.54681734571405e-13,1.0,1.000706365006089,0.3494645276220467,0.09272492633702964,0.0,6.544226692313018e-05,84.09056094698704,0.0,1599939.7572380742,266.48104035133673,0.00029513079539356113,1.0,1284957.946914668,2595.061492236017,,,,,,,,,,,,,,,,,,,3.0,15270.553820174302,1565.3990538038863,0.3727444749631183,6.173730061729009,2.9635299597406863
1963.0,-30.278947567909803,4.731913814013904,35.05363745087384,24.39572150995957,4.882327788351033,-26.76282003228304,-40.25362628800792,1.3662002528783137,-6.668802688859671,-6.669096766271331,40.1071614097706,41080.9016955408,25644.77781032424,25644.77781032424,66725.67950586505,77083.23222810756,77070.3820629735,25644.77781032424,102715.15987329774,102715.15987329774,102715.15987329774,130413.0239428417,126374.71889407477,4038.305048766926,0.0,90972.89586344069,54970.59068765903,40002.56130642406,27697.864069543954,67700.42537596801,20996.460260033284,1565.3784074803596,0.0,0.8777342356751914,2.7116003430475506,0.001494314320929203,1.0,1.0,-6.320259540448774,332165.2278274005,1559158.910141826,4.693925731901098,1559158.910141826,4.693925731901098,0.7580534082814203,0.09272446155141086,3.9301731030863647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301731030863647,1.2853612775342051,1.2856527448954056,3.0576408141264997,6478.7739782939025,15270.54258539111,6450.89998436485,0.00032543331433604794,23147.29999856741,2360.3677095203166,19282.17174749349,1966.2343152344063,0.8330203414085817,0.8330203414085817,35523.31382904961,35405.22815468563,1.0041708128413733,0.8,4287.2876441184135,4273.035954225843,1.0041708128413733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.16622085942,4632.441516551485,6.117309395491216,4.731913814013904,-3.8790266405839744,8.610940454597879,2.963345523710339,3.5,0.8466701496315254,0.6,0.0002267472912047037,1.0000100118724147,0.00022674502106248217,199.15282198757265,0.0,4.568822168516792e-07,1.2948042025576587,0.0013305788039821409,7.662218429602123e-05,0.00015012510690868246,0.0005900176572704688,0.09272446154660742,0.09272446154660742,0.09272446154660742,0.0927894852549774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493099.10611252335,593.9045154405894,0.0,0.09272446154660742,0.09272446155141086,0.09272446155141086,0.37274200749487535,0.37274200749487535,0.5,8.922093100057802,0.3511505319948469,0.3511505319948469,2.7000623958883807e-11,0.0002940774116382272,0.3488372258225354,2.7000623958883807e-11,27697.864069543954,20996.460260033284,0.7580534082814203,0.985602071705018,0.6068041887093298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676222829815151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26911129225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45160837852876,260.45160837852876,-12.698391621471217,244.62951539642478,276.27370136063337,124994.28165758649,124991.24504619335,3.036611393131061,0.0,nan,276.27370136063337,3.1237013606333903,269.9448641677769,-3.20513583222305,263.61602697494675,-9.533973025053228,257.2871897821228,-15.862810217877154,250.95835258926786,-22.191647410732116,244.62951539642478,-28.5204846035752,1.0,1.0,26022.012520719443,26022.012520719443,275.49912621249325,2.3491262124932746,275.49912621249325,275.49912621249325,77074.31711983119,77070.3820629735,3.9350568576919613,0.0,8546.071908451686,8546.071908451686,0.885096074674219,3949.8239686017964,275.49912621249325,2.3491262124932746,1.0,0.002,0.17151896105913625,0.004705040464074249,0.0002648498600917572,0.0017351501399759826,0.1324249300458786,0.1324249300458786,0.0,6.773965069428733e-14,1.0,1.0007050990128654,0.3488372257955348,0.09272446155141086,0.0,6.532474788227571e-05,83.9395187177345,0.0,1599939.9400997488,266.4811973111403,0.00029407738463760325,1.0,1284957.4080102872,2595.071515339057,,,,,,,,,,,,,,,,,,,3.0,15270.54258539111,1565.3784074803596,0.37274200749487535,6.173730061729009,2.963345523710339
1964.0,-30.279042571843878,4.732788081192692,35.05363321815512,24.395878984965407,4.88246636564608,-26.762891678085644,-40.25369439097119,1.3663154720675486,-6.6686453940027945,-6.668938406027946,40.10715274685607,41080.69428714119,25645.087939626028,25645.087939626028,66725.78222676722,77083.15164682259,77070.2979822543,25645.087939626028,102715.38592188033,102715.38592188033,102715.38592188033,130412.91103184049,126373.75390631965,4039.157125520845,0.0,90972.87958714875,54970.44732796662,40002.70251020237,27697.525109960156,67700.22762016252,20996.23045198383,1565.3577126124746,0.0,0.8777351314460412,2.711616380968577,0.001494314320929203,1.0,1.0,-6.320736710183326,332167.30713283346,1559158.535783193,4.6938952217825785,1559158.535783193,4.6938952217825785,0.7580543882035687,0.09272399698326571,3.9301652065108637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301652065108637,1.2853607427360552,1.2856522070578815,3.0576359428443434,6478.763656631551,15270.531367672851,6450.901800061766,0.0003254356046387591,23147.342365262295,2360.372029720883,19282.17717473308,1966.2348686588264,0.8330190511922547,0.8330190511922547,35523.25672976595,35405.22815468563,1.004168795243056,0.8,4287.280752839787,4273.035954225843,1.004168795243056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.010247075208,4632.441516551485,6.117610985688494,4.732788081192692,-3.878790505388851,8.611578586581544,2.9631617688770664,3.5,0.8466176482505904,0.6,0.00022674502106248217,1.0000099107561007,0.00022674277387015277,199.15290060957616,0.0,4.5210522973098403e-07,1.2812662210576087,0.0013310309092118718,7.662159250072597e-05,0.0001501234285617562,0.0005900098756155335,0.09272399696848474,0.09272399696848474,0.09272399696848474,0.09278890204165902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493089.6557096401,593.907600400279,0.0,0.09272399696848474,0.09272399698326571,0.09272399698326571,0.37273954456189784,0.37273954456189784,0.5,8.924040253544723,0.35050318273425773,0.35050318273425773,-2.3590018827235326e-11,0.00029301202516762714,0.34820169584463656,-2.3590018827235326e-11,27697.525109960156,20996.23045198383,0.7580543882035687,0.9856064679891107,0.6068028975859235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267618121365073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.255573310744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4516272000446,260.4516272000446,-12.698372799955393,244.62942766525808,276.27382673483277,124994.91594543688,124991.76916805272,3.1467773841614877,0.0,nan,276.27382673483277,3.1238267348327895,269.9449469208972,-3.205053079102754,263.616067107008,-9.53393289299197,257.28718729310145,-15.862812706898524,250.95830747916983,-22.191692520830145,244.62942766525808,-28.5205723347419,1.0,1.0,26022.012520719443,26022.012520719443,275.4992747342143,2.3492747342143048,275.4992747342143,275.4992747342143,77074.23705909196,77070.2979822543,3.9390768376615597,0.0,8546.071908451686,8546.071908451686,0.88509657419172,3949.816032543418,275.4992747342143,2.3492747342143048,1.0,0.002,0.17145375536531154,0.004705341060245669,0.0002647492592543793,0.0017352507411838743,0.13237462962718965,0.13237462962718965,0.0,4.3825360007687664e-13,1.0,1.0007038163972137,0.3482016958682266,0.09272399698326571,0.0,6.52056911084065e-05,83.78650061735101,0.0,1599940.1233376195,266.4813546059972,0.00029301204875764597,1.0,1284956.867922055,2595.081646415271,,,,,,,,,,,,,,,,,,,3.0,15270.531367672851,1565.3577126124746,0.37273954456189784,6.173730061729009,2.9631617688770664
1965.0,-30.27913883700454,4.733659764163589,35.05362899024749,24.396036459971242,4.882604760889227,-26.762964477242733,-40.253766475338466,1.366430401127761,-6.668488577842538,-6.6687805558945215,40.10714442020101,41080.496736560606,25645.398044380065,25645.398044380065,66725.89478094067,77083.07037546934,77070.2179220031,25645.398044380065,102715.61596638316,102715.61596638316,102715.61596638316,130412.8043349021,126372.79663033952,4040.007704562581,0.0,90972.86278715267,54970.314580962164,40002.83134021167,27697.188368518942,67700.01970873062,20996.00219802015,1565.3371371188646,0.0,0.877736023148341,2.7116323669417346,0.001494314320929203,1.0,1.0,-6.321196796556308,332169.37975144014,1559158.1759542653,4.69386485027901,1559158.1759542653,4.69386485027901,0.7580553635503499,0.09272353379598172,3.9301572361449457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301572361449457,1.2853602092494036,1.2856516705616563,3.0576310110299683,6478.753206708692,15270.520166175107,6450.903713592435,0.0003254379288175929,23147.385033476956,2360.37638066791,19282.1828944043,1966.2354519029743,0.8330177627631545,0.8330177627631545,35523.1990968885,35405.22815468563,1.0041667587910696,0.8,4287.273797162044,4273.035954225843,1.0041667587910696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.854848155854,4632.441516551485,6.1179117534717085,4.733659764163589,-3.8785550436151204,8.61221480777871,2.9629786958326907,3.5,0.846565341666483,0.6,0.00022674277387015277,1.0000100423350597,0.0002267404968661116,199.15298027538375,0.0,4.475348706292734e-07,1.2683138233633608,0.0013314784440825011,7.662096611277093e-05,0.00015012180775738184,0.0005900023090608347,0.09272353379276999,0.09272353379276999,0.09272353379276999,0.09278832368089826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493080.2236755681,593.9106793572458,0.0,0.09272353379276999,0.09272353379598172,0.09272353379598172,0.37273708594016497,0.37273708594016497,0.5,8.925983950787174,0.34986190235974846,0.34986190235974846,-9.890754881780595e-12,0.0002919780519619053,0.3475837593381925,-9.890754881780595e-12,27697.188368518942,20996.00219802015,0.7580553635503499,0.9856111573972802,0.6068018430910863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676139720319008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24262091305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4516464294729,260.4516464294729,-12.698353570527104,244.6293405157388,276.2739523432089,124995.53073606284,124992.31575939183,3.2149766709741763,0.0,nan,276.2739523432089,3.1239523432089413,269.94502997769854,-3.2049700223014383,263.6161076122242,-9.53389238777578,257.2871852467372,-15.862814753262796,250.9582628812298,-22.191737118770163,244.6293405157388,-28.520659484261188,1.0,1.0,26022.012520719443,26022.012520719443,275.49942321627174,2.3494232162717594,275.49942321627174,275.49942321627174,77074.15609610543,77070.2179220031,3.9381741023389623,0.0,8546.071908451686,8546.071908451686,0.8850970783768505,3949.8080223256707,275.49942321627174,2.3494232162717594,1.0,0.002,0.17138866543793893,0.004705641084506115,0.00026464883683451887,0.0017353511632736233,0.13232441841725942,0.13232441841725942,0.0,1.0814222781152516e-13,1.0,1.0007025693031009,0.3475837593480833,0.09272353379598172,0.0,6.508992429650048e-05,83.63771021620634,0.0,1599940.3060575302,266.48151142215744,0.0002919780618526602,1.0,1284956.3295728564,2595.0915505565595,,,,,,,,,,,,,,,,,,,3.0,15270.520166175107,1565.3371371188646,0.37273708594016497,6.173730061729009,2.9629786958326907
1966.0,-30.279231743745733,4.734528869276787,35.05362476605224,24.396199697535508,4.882741248974224,-26.763034444490604,-40.25383433382956,1.3665439498051644,-6.668331949396702,-6.668622894259483,40.107136071527066,41080.27872951524,25645.707387352326,25645.707387352326,66725.98611686757,77082.98621906168,77070.1377983828,25645.707387352326,102715.84518573512,102715.84518573512,102715.84518573512,130412.69718119969,126371.84042552544,4040.856755674246,0.0,90972.83504099952,54970.15209695102,40002.98104894278,27696.851995464578,67699.83304440735,20995.774188952124,1565.316585097677,0.0,0.8777369139020331,2.711648333904358,0.001494314320929203,1.0,1.0,-6.321657679726286,332171.4499050413,1559157.8151745093,4.69383451112439,1559157.8151745093,4.69383451112439,0.7580563376801894,0.09272307141600046,3.930147573995899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930147573995899,1.2853596822881082,1.2856511405539484,3.057624747494587,6478.739935028822,15270.508936243992,6450.907594154822,0.0003254409851059364,23147.434880798817,2360.381463680137,19282.194493664963,1966.2366346983897,0.8330164699873447,0.8330164699873447,35523.12923087387,35405.22815468563,1.004164290083507,0.8,4287.26536507424,4273.035954225843,1.004164290083507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.700020539377,4632.441516551485,6.118211527945243,4.734528869276787,-3.8783200128706854,8.612848882147471,2.962796300330899,3.5,0.8465132286659711,0.6,0.0002267404968661116,1.0000096919921888,0.00022673829932028572,199.15305716192984,0.0,4.5347214089523286e-07,1.28514004729709,0.0013319319162233964,7.66203764505292e-05,0.0001501201204155824,0.0005899942270592734,0.09272307141065063,0.09272307141065063,0.09272307141065063,0.09278774594498619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493070.8082967174,593.9137528533087,0.0,0.09272307141065063,0.09272307141600046,0.09272307141600046,0.37273463200485657,0.37273463200485657,0.5,8.92792418707159,0.3492252384422727,0.3492252384422727,-4.604316927725449e-12,0.0002909448627974598,0.3469652145332134,-4.604316927725449e-12,27696.851995464578,20995.774188952124,0.7580563376801894,0.9856152240892383,0.6068002959854989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676098349808833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25944713698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45166612458615,260.45166612458615,-12.698333875413823,244.62925440485571,276.27407784431574,124996.07782858184,124992.78499475229,3.2928338295423356,0.0,nan,276.27407784431574,3.1240778443157637,269.94511315642217,-3.2048868435778104,263.61614846853723,-9.533851531462744,257.2871837806432,-15.862816219356773,250.95821909274287,-22.19178090725711,244.62925440485571,-28.520745595144263,1.0,1.0,26022.012520719443,26022.012520719443,275.49957150241573,2.349571502415756,275.49957150241573,275.49957150241573,77074.07210495834,77070.1377983828,3.9343065755383577,0.0,8546.071908451686,8546.071908451686,0.8850976895796661,3949.7983118658785,275.49957150241573,2.349571502415756,1.0,0.002,0.17132369139003312,0.004705940594730977,0.0002645485931818631,0.001735451406775037,0.13227429659093154,0.13227429659093154,0.0,-4.310007212238176e-14,1.0,1.0007013209725784,0.3469652145378177,0.09272307141600046,0.0,6.49740444118578e-05,83.48877468798084,0.0,1599940.4885577266,266.4816680506033,0.0002909448674017767,1.0,1284955.7918660839,2595.1014599481646,,,,,,,,,,,,,,,,,,,3.0,15270.508936243992,1565.316585097677,0.37273463200485657,6.173730061729009,2.962796300330899
