time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1967.0,-30.279323895585755,4.735395411954523,35.05362053775667,24.396356928069167,4.882879891375239,-26.763103516898017,-40.253902052622266,1.3666595128016559,-6.668175028296787,-6.668464928140612,40.10712750480053,41080.082908132754,25646.01487957226,25646.01487957226,66726.09778770502,77082.90673256842,77070.05635545038,25646.01487957226,102716.07123502264,102716.07123502264,102716.07123502264,130412.58601254325,126370.88178227904,4041.704230264212,0.0,90972.81916683755,54970.019688307955,40003.11053169955,27696.514777520613,67699.62530922017,20995.545582758314,1565.295987120849,0.0,0.8777378071414805,2.7116643319078495,0.001494314320929203,1.0,1.0,-6.32212644554312,332173.5240668711,1559157.444972572,4.693804087344096,1559157.444972572,4.693804087344096,0.7580573133988315,0.09272260926410587,3.9301397927402286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301397927402286,1.2853591457315228,1.285650601050915,3.05761997010066,6478.729812304364,15270.497770384376,6450.909295108472,0.0003254432254908118,23147.476671156313,2360.385725110646,19282.199577929252,1966.2371531490624,0.8330151857094852,0.8330151857094852,35523.072965382504,35405.22815468563,1.0041623019497463,0.8,4287.258574425511,4273.035954225843,1.0041623019497463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.545762237931,4632.441516551485,6.118510051976496,4.735395411954523,-3.8780850381123426,8.613480450066866,2.9626145799803196,3.5,0.8464613085658056,0.6,0.00022673829932028572,1.0000096132481275,0.00022673611964970806,199.15313342379662,0.0,4.3764796948006285e-07,1.240294345506498,0.0013323695641928764,7.66197880063921e-05,0.0001501185113138936,0.0005899867349416575,0.09272260926208808,0.09272260926208808,0.09272260926208808,0.09278716679414152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493061.408856558,593.9168211127954,0.0,0.09272260926208808,0.09272260926410587,0.09272260926410587,0.3727321827041568,0.3727321827041568,0.5,8.929860914049346,0.34859045100012054,0.34859045100012054,6.536993168992922e-12,0.00028989984383542833,0.34633848259750266,6.536993168992922e-12,27696.514777520613,20995.545582758314,0.7580573133988315,0.9856198979378611,0.6067992654390358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676057101817277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2146014352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4516864651974,260.4516864651974,-12.698313534802594,244.62916929375203,276.2742036366399,124996.70474269032,124993.30399047972,3.4007522106247348,0.0,nan,276.2742036366399,3.1242036366399475,269.94519676806567,-3.2048032319343065,263.6161898995005,-9.533810100499466,257.28718303090676,-15.862816969093217,250.95817616231918,-22.1918238376808,244.62916929375203,-28.52083070624795,1.0,1.0,26022.012520719443,26022.012520719443,275.49971993866717,2.3497199386671923,275.49971993866717,275.49971993866717,77073.99311373626,77070.05635545038,3.9367582858831156,0.0,8546.071908451686,8546.071908451686,0.8850981818018026,3949.7904917039295,275.49971993866717,2.3497199386671923,1.0,0.002,0.17125883475260462,0.004706239671234822,0.00026444853092854177,0.0017355514693834664,0.13222426546427088,0.13222426546427088,0.0,3.120082317509265e-13,1.0,1.0007000561020565,0.34633848259096567,0.09272260926410587,0.0,6.485663442782008e-05,83.33787310773478,0.0,1599940.671384445,266.4818249717032,0.00028989983729843516,1.0,1284955.2531203688,2595.111476218144,,,,,,,,,,,,,,,,,,,3.0,15270.497770384376,1565.295987120849,0.3727321827041568,6.173730061729009,2.9626145799803196
1968.0,-30.279415287821248,4.736259393045836,35.05361631737986,24.3965195020661,4.883018606111198,-26.763171898425153,-40.25396966664118,1.3667752168856429,-6.668018546714848,-6.668307432348243,40.107119276749444,41079.87672921881,25646.32226992755,25646.32226992755,66726.19899914636,77082.8233667403,77069.97904579707,25646.32226992755,102716.30131572462,102716.30131572462,102716.30131572462,130412.48106395989,126369.9308328257,4042.55023113418,0.0,90972.79470515282,54969.87221281295,40003.24721371096,27696.179748235278,67699.42696194624,20995.31851218028,1565.275506126084,0.0,0.8777386965192634,2.711680281982619,0.001494314320929203,1.0,1.0,-6.322578257238149,332175.5920625707,1559157.0894055767,4.693773795131474,1559157.0894055767,4.693773795131474,0.758058284681592,0.0927221485390612,3.930130756132704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930130756132704,1.2853586084778525,1.285650060873618,3.0576142177060173,6478.717623670384,15270.486616551056,6450.912452048095,0.00032544600301785773,23147.52367035013,2360.3905176946387,19282.209014233045,1966.2381153842593,0.8330139019981563,0.8330139019981563,35523.00762253789,35405.22815468563,1.0041599930698866,0.8,4287.25068823641,4273.035954225843,1.0041599930698866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.392073595539,4632.441516551485,6.118807742060537,4.736259393045836,-3.8778507039809744,8.61411009702681,2.962433535136898,3.5,0.8464095814676852,0.6,0.00022673611964970806,1.0000095340132455,0.0002267339579651496,199.15320905709046,0.0,4.3408822537168844e-07,1.230206030703365,0.0013328036524182481,7.66192004768574e-05,0.00015011691917285068,0.0005899791210571076,0.09272214853003542,0.09272214853003542,0.09272214853003542,0.09278659251378049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493052.02756168495,593.9198834430264,0.0,0.09272214853003542,0.0927221485390612,0.0927221485390612,0.37272973781124924,0.37272973781124924,0.5,8.931794233331852,0.3479609313370702,0.3479609313370702,-3.461764208623208e-11,0.0002888856333811418,0.3457291751100797,-3.461764208623208e-11,27696.179748235278,20995.31851218028,0.758058284681592,0.9856242806405595,0.6067979977483378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676015975610868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20451312039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45170740954717,260.45170740954717,-12.698292590452809,244.6290851324921,276.2743296865916,124997.28579657341,124993.78410223826,3.5016943351386476,0.0,nan,276.2743296865916,3.1243296865916363,269.9452807757922,-3.2047192242077926,263.6162318649586,-9.533768135041385,257.2871829541407,-15.862817045859288,250.95813404330806,-22.191865956691913,244.6290851324921,-28.520914867507884,1.0,1.0,26022.012520719443,26022.012520719443,275.4998683882388,2.3498683882388036,275.4998683882388,275.4998683882388,77073.91505240487,77069.97904579707,3.93600660780794,0.0,8546.071908451686,8546.071908451686,0.8850987534340548,3949.7814099133675,275.4998683882388,2.3498683882388036,1.0,0.002,0.17119409226611068,0.004706538188816368,0.0002643486446206767,0.001735651355113397,0.13217432231033835,0.13217432231033835,0.0,-2.659261699733406e-13,1.0,1.000698826412795,0.34572917514469736,0.0927221485390612,0.0,6.474248290112758e-05,83.19115872795535,0.0,1599940.8537385317,266.48198145328513,0.0002888856679987839,1.0,1284954.7159784082,2595.1212681897455,,,,,,,,,,,,,,,,,,,3.0,15270.486616551056,1565.275506126084,0.37272973781124924,6.173730061729009,2.962433535136898
1969.0,-30.279505466310535,4.737120816975608,35.05361210458577,24.39667701199653,4.883155090323422,-26.763239410632274,-40.25403333418069,1.3668890347697,-6.667862349789289,-6.668150223456265,40.10711105482132,41079.668006288455,25646.629129303008,25646.629129303008,66726.29713559146,77082.74425923514,77069.90174925032,25646.629129303008,102716.53087855333,102716.53087855333,102716.53087855333,130412.37613458505,126368.98140213522,4043.3947324498245,0.0,90972.77590774065,54969.72347888187,40003.39158762087,27695.845256031724,67699.23684365259,20995.091802308383,1565.2550588502138,0.0,0.8777395843055275,2.711696203081182,0.001494314320929203,1.0,1.0,-6.323030117674364,332177.6563024117,1559156.7341036103,4.693743557164987,1559156.7341036103,4.693743557164987,0.7580592543112935,0.09272168871425755,3.930122502169836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930122502169836,1.285358080019146,1.2856495295164014,3.05760905327743,6478.706680865921,15270.475474863419,6450.914740247484,0.0003254484572796904,23147.5675013983,2360.394987217684,19282.215853814145,1966.238812827433,0.8330126201230149,0.8330126201230149,35522.94793889565,35405.22815468563,1.0041578841580434,0.8,4287.243485053083,4273.035954225843,1.0041578841580434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.23895124582,4632.441516551485,6.119104500515226,4.737120816975608,-3.877616872803499,8.614737689779107,2.9622531617860353,3.5,0.8463580462245816,0.6,0.0002267339579651496,1.0000094074019807,0.00022673182500772995,199.15328368597656,0.0,4.3050641678645297e-07,1.2200551851728076,0.0013332341588350345,7.661864724391838e-05,0.00015011531072123122,0.0005899715605857277,0.09272168871330806,0.09272168871330806,0.09272168871330806,0.09278601905687163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493042.6628002766,593.9229403538558,0.0,0.09272168871330806,0.09272168871425755,0.09272168871425755,0.3727272977001253,0.3727272977001253,0.5,8.933724144947995,0.3473356068822113,0.3473356068822113,1.5234036254696548e-11,0.0002878736669913451,0.3451201057819162,1.5234036254696548e-11,27695.845256031724,20995.091802308383,0.7580592543112935,0.985628498142334,0.6067966187146177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675974971147785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19436227486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45172875544193,260.45172875544193,-12.698271244558043,244.62900193777648,276.2744555730965,124997.86259117289,124994.29376185148,3.5688293214027933,0.0,nan,276.2744555730965,3.1244555730964976,269.94536484605237,-3.2046351539476063,263.6162741189757,-9.533725881024282,257.2871833919126,-15.862816608087371,250.95809266483784,-22.191907335162142,244.62900193777648,-28.520998062223498,1.0,1.0,26022.012520719443,26022.012520719443,275.5000165524436,2.3500165524436056,275.5000165524436,275.5000165524436,77073.83132197068,77069.90174925032,3.9295727203571005,0.0,8546.071908451686,8546.071908451686,0.8850992755580568,3949.773114680685,275.5000165524436,2.3500165524436056,1.0,0.002,0.17112946388693262,0.004706836185661624,0.0002642489342909917,0.0017357510661656814,0.13212446714549586,0.13212446714549586,0.0,4.566728939447984e-13,1.0,1.0006975971960494,0.3451201057666822,0.09272168871425755,0.0,6.462837654236541e-05,83.04450257271468,0.0,1599941.0357609813,266.4821376502107,0.00028787365175730883,1.0,1284954.179814142,2595.131053461844,,,,,,,,,,,,,,,,,,,3.0,15270.475474863419,1565.2550588502138,0.3727272977001253,6.173730061729009,2.9622531617860353
1970.0,-30.279596860683874,4.737979696807068,35.05360788757761,24.396839935239427,4.883291235310539,-26.76330805105125,-40.25410094819961,1.3670024260151692,-6.667705997338999,-6.667992835905356,40.10710250763375,41079.45535640323,25646.934421327085,25646.934421327085,66726.38977773032,77082.66024164032,77069.82119976013,25646.934421327085,102716.75562108721,102716.75562108721,102716.75562108721,130412.26520218114,126368.027540973,4044.237661208136,0.0,90972.74756766944,54969.56682830637,40003.53415484786,27695.509581093924,67699.04373594178,20994.86424368141,1565.2345526832191,0.0,0.8777404743012368,2.711712142628515,0.001494314320929203,1.0,1.0,-6.323496765150537,332179.72289730463,1559156.3647460076,4.693713243983981,1559156.3647460076,4.693713243983981,0.7580602256913647,0.09272122906259454,3.9301128396472262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301128396472262,1.285357553499159,1.2856490001352725,3.0576027883822583,6478.693406304819,15270.464354444755,6450.91867546796,0.00032545151806771,23147.617200689667,2360.4000551350023,19282.227616451495,1966.2400122826343,0.8330113397536656,0.8330113397536657,35522.87807005634,35405.22815468563,1.0041554153550343,0.8,4287.235052624369,4273.035954225843,1.0041554153550343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.08639273889,4632.441516551485,6.119400083415299,4.737979696807068,-3.8773831911099412,8.615362887917009,2.9620734569932594,3.5,0.8463067019980741,0.6,0.00022673182500772995,1.0000095342504582,0.00022672966331033364,199.15335932114058,0.0,4.247854740867073e-07,1.2038420335617286,0.0013336589443091213,7.661805972247126e-05,0.00015011376528525867,0.0005899640363553852,0.09272122906098201,0.09272122906098201,0.09272122906098201,0.09278544295818916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493033.3133804834,593.9259922180722,0.0,0.09272122906098201,0.09272122906259454,0.09272122906259454,0.37272486233844654,0.37272486233844654,0.5,8.935650563186186,0.3467104760755433,0.3467104760755433,-6.536993168992922e-12,0.00028683856635325355,0.3444960707548148,-6.536993168992922e-12,27695.509581093924,20994.86424368141,0.7580602256913647,0.9856326780330122,0.6067952084616216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675934088216512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17814912325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45175028852526,260.45175028852526,-12.698249711474716,244.62891932075,276.2745812562903,124998.37977796403,124994.77965716558,3.6001207984636254,0.0,nan,276.2745812562903,3.1245812562902984,269.9454488691984,-3.204551130801576,263.61631648208214,-9.533683517917837,257.28718409497446,-15.862815905025514,250.95805170785658,-22.191948292143394,244.62891932075,-28.52108067924999,1.0,1.0,26022.012520719443,26022.012520719443,275.50016451467127,2.3501645146712917,275.50016451467127,275.50016451467127,77073.74735745686,77069.82119976013,3.926157696725568,0.0,8546.071908451686,8546.071908451686,0.8850998867836187,3949.7634038454626,275.50016451467127,2.3501645146712917,1.0,0.002,0.17106495241153383,0.004707133725583401,0.0002641494045104468,0.0017358505959332502,0.13207470225522341,0.13207470225522341,0.0,4.4369716234449186e-13,1.0,1.000696337748463,0.3444960707613518,0.09272122906259454,0.0,6.451147271826043e-05,82.89425188722528,0.0,1599941.2179328874,266.482294002661,0.0002868385728902467,1.0,1284953.643040325,2595.14102871773,,,,,,,,,,,,,,,,,,,3.0,15270.464354444755,1565.2345526832191,0.37272486233844654,6.173730061729009,2.9620734569932594
1971.0,-30.27968499767482,4.738836042900946,35.053603666633535,24.396997095923894,4.883429692388216,-26.76337352868624,-40.25416433634234,1.3671182233637995,-6.66754959416528,-6.667835403390366,40.10709396001226,41079.25972145055,25647.238469629265,25647.238469629265,66726.49819107982,77082.58249076628,77069.74159976192,25647.238469629265,102716.9800693912,102716.9800693912,102716.9800693912,130412.15431335323,126367.07526660067,4045.0790467525503,0.0,90972.73202347038,54969.43253777383,40003.66609521839,27695.17424396203,67698.84033918042,20994.63692143387,1565.2140632016617,0.0,0.8777413645379832,2.711728086725669,0.001494314320929203,1.0,1.0,-6.32396101306216,332181.79009291285,1559155.9953685792,4.693682922632441,1559155.9953685792,4.693682922632441,0.7580611963837354,0.09272077004686695,3.9301051299049417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301051299049417,1.2853570157730114,1.2856484595085014,3.0575980693903815,6478.683407327296,15270.453206661932,6450.920298045412,0.0003254537268779628,23147.658654533436,2360.4042822506603,19282.232466444082,1966.2405068442417,0.8330100574844828,0.8330100574844828,35522.82232157277,35405.22815468563,1.0041534454931547,0.8,4287.2283243730035,4273.035954225843,1.0041534454931547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.934397843067,4632.441516551485,6.119694568072705,4.738836042900946,-3.877149757335447,8.615985800236393,2.9618944204373756,3.5,0.8462555486963931,0.6,0.00022672966331033364,1.0000091944459166,0.00022672757867587368,199.15343226064363,0.0,4.3050929831052313e-07,1.2200633514120225,0.0013340894536074319,7.661750892489817e-05,0.00015011215438543547,0.0005899565480112825,0.09272077003900163,0.09272077003900163,0.09272077003900163,0.09278486801411592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493023.98080915405,593.929038559952,0.0,0.09272077003900163,0.09272077004686695,0.09272077004686695,0.3727224313500963,0.3727224313500963,0.5,8.937573501904817,0.34608601975662623,0.34608601975662623,-1.3130829756846651e-11,0.000285809225090361,0.3438743903282102,-1.3130829756846651e-11,27695.17424396203,20994.63692143387,0.7580611963837354,0.9856372407085701,0.6067941417554253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675893326195564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1943704411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4517724810354,260.4517724810354,-12.698227518964586,244.62883776003534,276.2747072020264,124998.99518998394,124995.28481519256,3.7103747913835816,0.0,nan,276.2747072020264,3.1247072020264,269.9455333136408,-3.204466686359183,263.6163594252223,-9.533640574777678,257.28718553684956,-15.862814463150414,250.95801164843786,-22.191988351562117,244.62883776003534,-28.52116223996464,1.0,1.0,26022.012520719443,26022.012520719443,275.50031263296574,2.3503126329657675,275.50031263296574,275.50031263296574,77073.67024088497,77069.74159976192,3.9286411230423255,0.0,8546.071908451686,8546.071908451686,0.8851003744812983,3949.7556555544666,275.50031263296574,2.3503126329657675,1.0,0.002,0.17100055739788522,0.004707430786865665,0.0002640500545240982,0.001735949945063844,0.1320250272620491,0.1320250272620491,0.0,-4.1205754086615087e-13,1.0,1.0006950830496075,0.34387439034134104,0.09272077004686695,0.0,6.439500972071795e-05,82.74456775878947,0.0,1599941.4001722003,266.4824504058347,0.00028580923822119075,1.0,1284953.1061126292,2595.150975358088,,,,,,,,,,,,,,,,,,,3.0,15270.453206661932,1565.2140632016617,0.3727224313500963,6.173730061729009,2.9618944204373756
1972.0,-30.279772295191304,4.739689852347501,35.053599453207575,24.397154396306746,4.883565928623455,-26.763438472813576,-40.25422761971129,1.3672321064081476,-6.667393832217385,-6.667678640038862,40.10708573509488,41079.06191614146,25647.542867317698,25647.542867317698,66726.60478345916,77082.50441202347,77069.66533739261,25647.542867317698,102717.2082047103,102717.2082047103,102717.2082047103,130412.04933661083,126366.13036668855,4045.91896992228,0.0,90972.71316018136,54969.293726689604,40003.799370546396,27694.841131900528,67698.64050244693,20994.411149557935,1565.1936969719661,0.0,0.8777422498915529,2.711743962821394,0.001494314320929203,1.0,1.0,-6.324410160910929,332183.8485126115,1559155.639936573,4.693652767640143,1559155.639936573,4.693652767640143,0.7580621621755884,0.09272031251155993,3.930096915973628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930096915973628,1.28535648685135,1.2856479277872737,3.057592937194348,6478.672532819748,15270.442121088858,6450.922565253509,0.00032545616531029476,23147.70223360869,2360.408726079618,19282.239243280805,1966.2411978892696,0.8330087819811537,0.8330087819811537,35522.7629273176,35405.22815468563,1.0041513468094916,0.8,4287.221156115629,4273.035954225843,1.0041513468094916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.782965652838,4632.441516551485,6.119988335717199,4.739689852347501,-3.876917112020791,8.616606964368293,2.961716051003707,3.5,0.8462045860010592,0.6,0.00022672757867587368,1.0000091068781423,0.0002267255139142467,199.15350450546967,0.0,4.15162107708575e-07,1.1765694132461015,0.0013345046157151404,7.661695904138527e-05,0.00015011061963448842,0.0005899492832803933,0.09272031250753035,0.09272031250753035,0.09272031250753035,0.09278429751783397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493014.6662092245,593.9320790290378,0.0,0.09272031250753035,0.09272031251155993,0.09272031251155993,0.37272000475736994,0.37272000475736994,0.5,8.939493052723174,0.34546551654347013,0.34546551654347013,2.660272002685815e-11,0.0002848078214583438,0.34326847912791436,2.660272002685815e-11,27694.841131900528,20994.411149557935,0.7580621621755884,0.98564172468201,0.6067930110746711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675852684591733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.150876502936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4517950875107,260.4517950875107,-12.698204912489302,244.62875718839715,276.27483298662037,124999.56316351383,124995.78357621837,3.7795872954525827,0.0,nan,276.27483298662037,3.1248329866203903,269.94561782698116,-3.2043821730188142,263.6164026673275,-9.533597332672457,257.287187507692,-15.862812492307967,250.95797234804596,-22.19202765195402,244.62875718839715,-28.521242811602832,1.0,1.0,26022.012520719443,26022.012520719443,275.50046047264215,2.350460472642169,275.50046047264215,275.50046047264215,77073.58747599901,77069.66533739261,3.922138606401859,0.0,8546.071908451686,8546.071908451686,0.8851008940724553,3949.747400553496,275.50046047264215,2.350460472642169,1.0,0.002,0.17093627589900495,0.004707727263396281,0.0002639508793944331,0.0017360491206899321,0.13197543969721653,0.13197543969721653,0.0,8.436524048804905e-14,1.0,1.0006938601884463,0.34326847910131164,0.09272031251155993,0.0,6.428149566948544e-05,82.59867315821809,0.0,1599941.5816977385,266.4826061677826,0.0002848077948556238,1.0,1284952.5714665013,2595.1607156579535,,,,,,,,,,,,,,,,,,,3.0,15270.442121088858,1565.1936969719661,0.37272000475736994,6.173730061729009,2.961716051003707
1973.0,-30.279858702266218,4.740541140439199,35.05359523720954,24.3973167258315,4.883704111326885,-26.76350242089707,-40.254290763381846,1.36734783009271,-6.6672377855398395,-6.66752157428218,40.10707723406322,41078.8590357738,25647.845430058693,25647.845430058693,66726.70446583249,77082.42287290344,77069.58690787666,25647.845430058693,102717.43233793534,102717.43233793534,102717.43233793534,130411.939248204,126365.1819104344,4046.757337769591,0.0,90972.68847977786,54969.147469455565,40003.93445591366,27694.506910268654,67698.44136618232,20994.184590355824,1565.173272183292,0.0,0.8777431379402958,2.711759869803985,0.001494314320929203,1.0,1.0,-6.3248706697256125,332185.91091087327,1559155.2725735093,4.693622520889624,1559155.2725735093,4.693622520889624,0.7580631299332337,0.09271985516378954,3.9300879169114085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300879169114085,1.285355949270754,1.285647387430695,3.0575872147642382,6478.660407677018,15270.431049395354,6450.925716973801,0.0003254589291282835,23147.748957044147,2360.4134905440847,19282.24866398367,1966.2421585336147,0.8330075075449548,0.8330075075449548,35522.697855817576,35405.22815468563,1.004149047522568,0.8,4287.213302674946,4273.035954225843,1.004149047522568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.632091878303,4632.441516551485,6.120280871175915,4.740541140439199,-3.876684520081581,8.61722566052078,2.9615383435915863,3.5,0.846153812454739,0.6,0.0002267255139142467,1.0000090139932691,0.0002267234702304121,199.15357601343845,0.0,4.1120451398022776e-07,1.1653535926199654,0.0013349158202291206,7.661641037538099e-05,0.00015010910353886574,0.0005899419740364998,0.09271985515313295,0.09271985515313295,0.09271985515313295,0.09278372487639312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493005.3670159362,593.9351144330641,0.0,0.09271985515313295,0.09271985516378954,0.09271985516378954,0.3727175828944788,0.3727175828944788,0.5,8.941409145866587,0.3448454897871329,0.3448454897871329,-1.0840039976756088e-10,0.0002837887423652319,0.3426509045565922,-1.0840039976756088e-10,27694.506910268654,20994.184590355824,0.7580631299332337,0.9856460964131554,0.6067917991431645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675812163541624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13966068231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45181829059925,260.45181829059925,-12.698181709400728,244.62867759749193,276.27495898370483,125000.12518332385,124996.24584930301,3.879334020840437,0.0,nan,276.27495898370483,3.1249589837048575,269.9457027064666,-3.2042972935333864,263.61644642919947,-9.533553570800507,257.28719015198703,-15.862809848012944,250.9579338747456,-22.19206612525437,244.62867759749193,-28.521322402508048,1.0,1.0,26022.012520719443,26022.012520719443,275.5006083611397,2.3506083611397344,275.5006083611397,275.5006083611397,77073.5110490837,77069.58690787666,3.9241412070405204,0.0,8546.071908451686,8546.071908451686,0.8851014633286731,3949.7383564959655,275.5006083611397,2.3506083611397344,1.0,0.002,0.17087211009486772,0.00470802331138785,0.00026385188301456566,0.00173614811749908,0.13192594150728282,0.13192594150728282,0.0,5.136455497045667e-13,1.0,1.0006926137665977,0.3426509046649926,0.09271985516378954,0.0,6.41658016046814e-05,82.44997739997719,0.0,1599941.7635324188,266.48276221446014,0.00028378885076563165,1.0,1284952.035789136,2595.170606320429,,,,,,,,,,,,,,,,,,,3.0,15270.431049395354,1565.173272183292,0.3727175828944788,6.173730061729009,2.9615383435915863
1974.0,-30.27994590909187,4.74139010075603,35.053591144545145,24.39752375883984,4.883891498682117,-26.763562168302734,-40.25434947162864,1.367507757918775,-6.667071319040076,-6.667354493406702,40.107072361374264,41078.62689588079,25648.12476251674,25648.12476251674,66726.75165839754,77082.30863482173,77069.59048574811,25648.12476251674,102717.71524826485,102717.71524826485,102717.71524826485,130411.89530452725,126364.3004805219,4047.594824005357,0.0,90972.64812446947,54968.98942292665,40004.06522393647,27694.180056262394,67698.24528019887,20993.963975777995,1565.152955960613,0.0,0.8777440666808604,2.711776785000589,0.001494314320929203,1.0,1.0,-6.325076792683774,332188.10482993635,1559155.0620068712,4.693590888226057,1559155.0620068712,4.693590888226057,0.7580641106950086,0.09271939915448023,3.9300781457210348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300781457210348,1.2853552046728989,1.2856466400370155,3.0575813840666504,6478.648053128494,15270.419992630448,6450.929036856207,0.0003254617530498,23147.79624001067,2360.418312064841,19282.25858733435,1966.2431704337719,0.8330062346930984,0.8330062346930984,35522.62720108679,35405.22815468563,1.0041465509546248,0.8,4287.204775397458,4273.035954225843,1.0041465509546248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.481776886914,4632.441516551485,6.120567067963863,4.74139010075603,-3.8764445970700376,8.617834697826067,2.9613612985864943,3.5,0.8461032281675698,0.6,0.0002267234702304121,1.000009097430183,0.00022672140764823503,199.15364818330366,0.0,4.070069439020558e-07,1.153457679018426,0.0013353228271730227,7.661590025278022e-05,0.0001501075699776319,0.000589934480276382,0.09271939914912246,0.09271939914912246,0.09271939914912246,0.09278319745258999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492996.0958009041,593.9381408615744,0.0,0.09271939914912246,0.09271939915448023,0.09271939915448023,0.37271516544939404,0.37271516544939404,0.5,8.943323095116009,0.34427118801573897,0.34427118801573897,-2.1600499167107046e-12,0.00028317436664337947,0.3422777007229456,-2.1600499167107046e-12,27694.180056262394,20993.963975777995,0.7580641106950086,0.9856496484099347,0.6067901276592751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267577176231799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12776476871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45184638227676,260.45184638227676,-12.698153617723221,244.6285991181815,276.2750936463712,125001.19918282637,124996.50252618191,4.69665664445615,0.0,nan,276.2750936463712,3.1250936463712264,269.94579474074015,-3.2042052592598225,263.61649583508245,-9.533504164917531,257.2871969294574,-15.862803070542554,250.95789802382765,-22.192101976172324,244.6285991181815,-28.521400881818465,1.0,1.0,26022.012520719443,26022.012520719443,275.50077586067204,2.3507758606720586,275.50077586067204,275.50077586067204,77073.51145359172,77069.59048574811,3.9209678436163813,0.0,8546.071908451686,8546.071908451686,0.8851020814273779,3949.7285364496397,275.50077586067204,2.3507758606720586,1.0,0.002,0.17080801429132733,0.004708320811605706,0.0002637530000870978,0.00173624699974121,0.1318765000435489,0.1318765000435489,0.0,-1.716920876304595e-13,1.0,1.0006918609411026,0.34227770072510566,0.09271939915448023,0.0,6.409579968986969e-05,82.35999177296264,0.0,1599941.9581817705,266.4829286809599,0.0002831743688034294,1.0,1284951.4659535422,2595.177576309974,,,,,,,,,,,,,,,,,,,3.0,15270.419992630448,1565.152955960613,0.37271516544939404,6.173730061729009,2.9613612985864943
1975.0,-30.280030636223355,4.74223634136287,35.05358727702055,24.39765891702848,4.884001417369893,-26.763627430852786,-40.254412789922185,1.367598212115388,-6.6669262409739645,-6.667208872153642,40.10707067352675,41078.44035037707,25648.451127803626,25648.451127803626,66726.8914781807,77082.24749680323,77069.57236849607,25648.451127803626,102718.02349629969,102718.02349629969,102718.02349629969,130411.9080733918,126363.47575451068,4048.4323188811063,0.0,90972.63488231703,54968.850118357106,40004.2052932888,27693.884577092096,67698.08987038089,20993.76455341601,1565.1346495656408,0.0,0.8777448663561538,2.7117915277949636,0.001494314320929203,1.0,1.0,-6.3252614101159566,332190.01697352563,1559154.9890668853,4.693563651526422,1559154.9890668853,4.693563651526422,0.7580649978869953,0.0927189608076905,3.9300699577919542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300699577919542,1.285354785406447,1.2856462180242132,3.057576011240516,6478.636668754637,15270.408916963632,6450.931666518942,0.00032546432424538583,23147.84109681053,2360.422886185449,19282.26644757224,1966.2439719549736,0.8330049600275287,0.8330049600275287,35522.56799477036,35405.22815468563,1.0041444589146091,0.8,4287.197629822298,4273.035954225843,1.0041444589146091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.332066732542,4632.441516551485,6.120863625923396,4.74223634136287,-3.8762211850379398,8.61845752640081,2.9611849701828037,3.5,0.8460528486236581,0.6,0.00022672140764823503,1.0000088387531794,0.0002267194037313845,199.1537183010895,0.0,4.107707652423773e-07,1.1641243486968973,0.001335733597938265,7.661535007648164e-05,0.0001501060575717534,0.0005899273073453376,0.09271896079227705,0.09271896079227705,0.09271896079227705,0.09278270118638879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492986.8484586809,593.9411596330121,0.0,0.09271896079227705,0.0927189608076905,0.0927189608076905,0.3727127576568214,0.3727127576568214,0.5,8.945235305317539,0.3437535014547848,0.3437535014547848,1.2448708730516955e-11,0.0002826311796866321,0.34194746203769455,1.2448708730516955e-11,27693.884577092096,20993.76455341601,0.7580649978869953,0.9856539764406985,0.606788765074886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267573147173232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13843143838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4518716565155,260.4518716565155,-12.698128343484484,244.62852127241433,276.27522204061296,125001.39515292688,124997.16954437953,4.225608547337444,0.0,nan,276.27522204061296,3.1252220406129823,269.94588188698884,-3.204118113011134,263.6165417333263,-9.533458266673676,257.28720157969104,-15.862798420308934,250.95786142605948,-22.192138573940497,244.62852127241433,-28.521478727585645,1.0,1.0,26022.012520719443,26022.012520719443,275.5009193619743,2.35091936197432,275.5009193619743,275.5009193619743,77073.36681373118,77069.57236849607,3.7944452351075597,0.0,8546.071908451686,8546.071908451686,0.8851025993731217,3949.720307580914,275.5009193619743,2.35091936197432,1.0,0.002,0.1707439804549899,0.004708614316786069,0.00026365420115900064,0.0017363457979195094,0.1318271005795003,0.1318271005795003,0.0,-9.214898809284389e-13,1.0,1.0006911947698613,0.34194746202524584,0.0927189608076905,0.0,6.403383178871634e-05,82.2803342253284,0.0,1599942.1278103595,266.483073759026,0.00028263116723792336,1.0,1284950.9693066243,2595.1837133583904,,,,,,,,,,,,,,,,,,,3.0,15270.408916963632,1565.1346495656408,0.3727127576568214,6.173730061729009,2.9611849701828037
1976.0,-30.280114227482905,4.743080131231045,35.053583244250945,24.397812166158133,4.884129283725053,-26.763689876364204,-40.254471882339544,1.3677049327107464,-6.666768296617249,-6.667049546894971,40.107058169565676,41078.234387148754,25648.745216648895,25648.745216648895,66726.97960379765,77082.17342556597,77069.4447743365,25648.745216648895,102718.1899909854,102718.1899909854,102718.1899909854,130411.72137451913,126362.45472282855,4049.266651690573,0.0,90972.61293298725,54968.69597670342,40004.352173648695,27693.53138353373,67697.88355718242,20993.52448350573,1565.113268850345,0.0,0.8777457819856442,2.711807668428582,0.001494314320929203,1.0,1.0,-6.325942345067517,332192.1090738924,1559154.4487214247,4.693532465500582,1559154.4487214247,4.693532465500582,0.7580659971731973,0.09271850148377309,3.9300610861763117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300610861763117,1.285354289856094,1.285645719785625,3.057570287968086,6478.624541827131,15270.397888066462,6450.934839945821,0.00032546708997076426,23147.887765148596,2360.4276450315447,19282.27593315755,1966.2449392154865,0.8330036903923864,0.8330036903923864,35522.50384473855,35405.22815468563,1.0041421921906615,0.8,4287.1898875930665,4273.035954225843,1.0041421921906615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.182857775321,4632.441516551485,6.121151770036712,4.743080131231045,-3.8759877211973763,8.61906785242842,2.9610092362671274,3.5,0.846002638933465,0.6,0.0002267194037313845,1.0000087202642667,0.00022671742669550985,199.15378747890253,0.0,3.9908749195227035e-07,1.1310139521927343,0.0013361326854302174,7.661483662235976e-05,0.00015010456710902472,0.0005899201180525188,0.09271850147600189,0.09271850147600189,0.09271850147600189,0.09278208274023143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492977.5717998047,593.9441874174354,0.0,0.09271850147600189,0.09271850148377309,0.09271850148377309,0.3727103611195829,0.3727103611195829,0.5,8.947142743585651,0.34316631826084176,0.34316631826084176,6.070877134334296e-11,0.0002812502777373993,0.34110720182746945,6.070877134334296e-11,27693.53138353373,20993.52448350573,0.7580659971731973,0.9856582820264289,0.6067875719105926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675691310383888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10532104188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4518963604335,260.4518963604335,-12.698103639566455,244.62844430435288,276.27534841650726,125001.81698568571,124997.68672655529,4.130259130442267,0.0,nan,276.27534841650726,3.125348416507279,269.9459675940976,-3.2040324059023533,263.6165867716363,-9.533413228363656,257.2872059492168,-15.86279405078318,250.95782512679034,-22.192174873209638,244.62844430435288,-28.521555695647095,1.0,1.0,26022.012520719443,26022.012520719443,275.50106375708015,2.351063757080169,275.50106375708015,275.50106375708015,77073.27265131689,77069.4447743365,3.827876980387373,0.0,8546.071908451686,8546.071908451686,0.885103160566787,3949.711391607193,275.50106375708015,2.351063757080169,1.0,0.002,0.17068010394585456,0.0047089095587803725,0.0002635556525259471,0.001736444347477366,0.13177782626297355,0.13177782626297355,0.0,3.3133218391157016e-15,1.0,1.0006894985893036,0.3411072017667607,0.09271850148377309,0.0,6.387650620948202e-05,82.07814386022491,0.0,1599942.311357074,266.4832317033827,0.00028125021702862796,1.0,1284950.4259210876,2595.196423028794,,,,,,,,,,,,,,,,,,,3.0,15270.397888066462,1565.113268850345,0.3727103611195829,6.173730061729009,2.9610092362671274
1977.0,-30.280198953146684,4.743921426949418,35.05357914483626,24.397964507248275,4.884261751193673,-26.763752882700615,-40.25453485138712,1.3678156809244617,-6.666612905805152,-6.66689299376496,40.10704818079118,41078.05094336722,25649.044515088175,25649.044515088175,66727.0954584554,77082.09964131944,77069.34536707321,25649.044515088175,102718.38988216138,102718.38988216138,102718.38988216138,130411.58226023066,126361.48283870703,4050.0994215236256,0.0,90972.59749726504,54968.57118117507,40004.47368454441,27693.192378069274,67697.66606261369,20993.29441811191,1565.0926344564905,0.0,0.8777466729014884,2.711823525717091,0.001494314320929203,1.0,1.0,-6.326494588759374,332194.16478090285,1559154.017066978,4.693502121252824,1559154.017066978,4.693502121252824,0.7580669693659756,0.0927180466528793,3.9300533352253875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300533352253875,1.285353775392382,1.2856452026639456,3.05756548155441,6478.614357613305,15270.386879100355,6450.936659352399,0.0003254693516665943,23147.92949038891,2360.4318998219483,19282.281371485566,1966.2454937706113,0.8330024238017326,0.8330024238017326,35522.44779813117,35405.22815468563,1.0041402117998528,0.8,4287.183123361316,4273.035954225843,1.0041402117998528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.03421509715,4632.441516551485,6.12144035069496,4.743921426949418,-3.875756620990688,8.619678047940106,2.9608341734462984,3.5,0.8459526209846567,0.6,0.00022671742669550985,1.0000088386122548,0.00022671542284579516,199.15385759556057,0.0,3.9373418241593357e-07,1.1158426729667557,0.0013365264196126333,7.661428948769195e-05,0.0001501031372078179,0.0005899133350113787,0.09271804661948345,0.09271804661948345,0.09271804661948345,0.09278149621415369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492968.3264535927,593.9472050829463,0.0,0.09271804661948345,0.0927180466528793,0.0927180466528793,0.3727079636606895,0.3727079636606895,0.5,8.949046231355954,0.3425558204827439,0.3425558204827439,-9.089262675843202e-11,0.0002800879598225947,0.34039840500560103,-9.089262675843202e-11,27693.192378069274,20993.29441811191,0.7580669693659756,0.9856631600377389,0.6067868116069771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675651265506207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.090149762655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4519209129164,260.4519209129164,-12.698079087083556,244.62836790030718,276.27547392552486,125002.32986061576,124998.22492452744,4.104936088315308,0.0,nan,276.27547392552486,3.1254739255248865,269.9460527204845,-3.2039472795154893,263.6166315154397,-9.533368484560299,257.2872103103927,-15.862789689607268,250.95778910534966,-22.192210894650316,244.62836790030718,-28.521632099692795,1.0,1.0,26022.012520719443,26022.012520719443,275.50120867828565,2.3512086782856727,275.50120867828565,275.50120867828565,77073.18927960194,77069.34536707321,3.843912528725923,0.0,8546.071908451686,8546.071908451686,0.8851036508701573,3949.7036019015145,275.50120867828565,2.3512086782856727,1.0,0.002,0.17061636018270324,0.004709203762205042,0.00026345730730823456,0.0017365426924833502,0.1317286536541173,0.1317286536541173,0.0,-2.0841531625515053e-13,1.0,1.000688067898861,0.34039840509649366,0.0927180466528793,0.0,6.374375996294075e-05,81.9075374794311,0.0,1599942.4922159023,266.4833870941948,0.00028008805071522147,1.0,1284949.891990218,2595.2074493414425,,,,,,,,,,,,,,,,,,,3.0,15270.386879100355,1565.0926344564905,0.3727079636606895,6.173730061729009,2.9608341734462984
1978.0,-30.28028052590612,4.7447602251720244,35.05357500954221,24.39812177270653,4.884396872183568,-26.763812786076947,-40.25459355963392,1.3679291324837324,-6.666458129265266,-6.666737130452449,40.107038946388975,41077.85781567834,25649.344214526216,25649.344214526216,66727.20203020456,77082.023757884,77069.25591248034,25649.344214526216,102718.60012700656,102718.60012700656,102718.60012700656,130411.45761101847,126360.52702069665,4050.930590321819,0.0,90972.57777638097,54968.43338275947,40004.60488180167,27692.857484011914,67697.46236581358,20993.067258773473,1565.0722135443893,0.0,0.8777475571742922,2.7118393123098055,0.001494314320929203,1.0,1.0,-6.327002960816401,332196.2114433426,1559153.6180127314,4.693472003303238,1559153.6180127314,4.693472003303238,0.7580679339751605,0.09271759337508938,3.9300450217736373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300450217736373,1.2853532483268226,1.2856446729030961,3.0575602674902624,6478.6033096370475,15270.375844621976,6450.9390726174815,0.0003254718368605416,23147.973438565048,2360.4363812887223,19282.288584896392,1966.2462293338085,0.8330011539054067,0.8330011539054069,35522.38768409341,35405.22815468563,1.0041380876884252,0.8,4287.175868233808,4273.035954225843,1.0041380876884252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.886124150206,4632.441516551485,6.121728241415731,4.7447602251720244,-3.8755263212649735,8.620286546436997,2.96065976454006,3.5,0.8459027898685886,0.6,0.00022671542284579516,1.000008509704535,0.00022671349358095068,199.15392510300188,0.0,3.9907440072160395e-07,1.1309768516450256,0.0013369254940133548,7.661377937814777e-05,0.0001501016434676474,0.000589906216670069,0.09271759336213879,0.09271759336213879,0.09271759336213879,0.09278091920712894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492959.10274494666,593.9502157009053,0.0,0.09271759336213879,0.09271759337508938,0.09271759337508938,0.3727055685282598,0.3727055685282598,0.5,8.95094600511136,0.34193482668524666,0.34193482668524666,2.631850293255411e-11,0.00027900118720936007,0.33973416963607406,2.631850293255411e-11,27692.857484011914,20993.067258773473,0.7580679339751605,0.9856677000628756,0.6067857845794553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675611339158075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10528394133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4519458693169,260.4519458693169,-12.69805413068309,244.62829252642476,276.27559921221075,125002.86949485155,124998.6970244531,4.172470398455868,0.0,nan,276.27559921221075,3.1255992122107727,269.94613787505307,-3.203862124946909,263.61667653791017,-9.533323462089811,257.2872152007271,-15.862784799272902,250.9577538635756,-22.192246136424387,244.62829252642476,-28.52170747357522,1.0,1.0,26022.012520719443,26022.012520719443,275.5013540742637,2.3513540742637247,275.5013540742637,275.5013540742637,77073.11353001841,77069.25591248034,3.8576175380731,0.0,8546.071908451686,8546.071908451686,0.8851041767555732,3949.6952468825057,275.5013540742637,2.3513540742637247,1.0,0.002,0.17055274083289126,0.004709497326498514,0.0002633591537673473,0.0017366408452970578,0.13167957688367363,0.13167957688367363,0.0,-9.355949175116063e-13,1.0,1.0006867271966158,0.33973416960975555,0.09271759337508938,0.0,6.361934545136141e-05,81.74763724746894,0.0,1599942.6724601497,266.4835418707347,0.00027900116089085714,1.0,1284949.3604106172,2595.217908645453,,,,,,,,,,,,,,,,,,,3.0,15270.375844621976,1565.0722135443893,0.3727055685282598,6.173730061729009,2.96065976454006
1979.0,-30.280361365174137,4.74559652763054,35.05357085659932,24.398278758768015,4.884532502326314,-26.763871978452215,-40.254652163106925,1.3680431156830097,-6.666303739590035,-6.666581699858582,40.10703016648985,41077.66902540272,25649.64370603716,25649.64370603716,66727.31273143989,77081.9480380856,77069.17269489799,25649.64370603716,102718.81640093515,102718.81640093515,102718.81640093515,130411.34160598957,126359.5813952606,4051.760210728976,0.0,90972.55873571143,54968.301077444485,40004.73073140771,27692.525205054422,67697.25593646214,20992.841945302804,1565.051928800026,0.0,0.8777484373479292,2.7118550545691944,0.001494314320929203,1.0,1.0,-6.327484891818131,332198.25243200443,1559153.238598549,4.69344202500789,1559153.238598549,4.69344202500789,0.7580688936764497,0.09271714138097496,3.9300368791678673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300368791678673,1.2853527186183595,1.2856441405946186,3.057555192626277,6478.592556609229,15270.36487048259,6450.941308001756,0.0003254742475198513,23148.016553720903,2360.4407778110676,19282.295266609577,1966.2469106789351,0.8329998910213353,0.8329998910213353,35522.328805407335,35405.22815468563,1.0041360072286487,0.8,4287.16876220016,4273.035954225843,1.0041360072286487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.738580586592,4632.441516551485,6.122015303027816,4.74559652763054,-3.8752966299684393,8.62089315759898,2.9604860043821284,3.5,0.8458531441091796,0.6,0.00022671349358095068,1.0000084331916965,0.00022671158167872254,199.15399200346522,0.0,3.842206663411263e-07,1.088881368410752,0.001337309714679696,7.661327018210269e-05,0.000150100223398848,0.0005898994135288083,0.09271714136774853,0.09271714136774853,0.09271714136774853,0.0927803483069732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492949.8984978768,593.9532199669392,0.0,0.09271714136774853,0.09271714138097496,0.09271714138097496,0.3727031766328539,0.3727031766328539,0.5,8.952842214430618,0.34131071727654216,0.34131071727654216,2.376054908381775e-11,0.0002779602685336613,0.33909680804043774,2.376054908381775e-11,27692.525205054422,20992.841945302804,0.7580688936764497,0.9856723409006031,0.6067848461089255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675571531496843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0631884581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45197126917634,260.45197126917634,-12.698028730823637,244.6282181267551,276.2757244115982,125003.41706651561,124999.17045358736,4.246612928256244,0.0,nan,276.2757244115982,3.1257244115982417,269.9462231546308,-3.203776845369191,263.61672189767313,-9.533278102326847,257.28722064068245,-15.862779359317528,250.95771938371868,-22.192280616281295,244.6282181267551,-28.52178187324489,1.0,1.0,26022.012520719443,26022.012520719443,275.50149976733337,2.3514997673333937,275.50149976733337,275.50149976733337,77073.03817419855,77069.17269489799,3.8654793005553074,0.0,8546.071908451686,8546.071908451686,0.8851046918335794,3949.6870635637065,275.50149976733337,2.3514997673333937,1.0,0.002,0.17048924087442993,0.004709790324330242,0.00026326118428796465,0.0017367388160903173,0.13163059214398232,0.13163059214398232,0.0,3.7828204110801344e-13,1.0,1.000685440761942,0.3390968080166772,0.09271714138097496,0.0,6.3499955943883e-05,81.59419411462375,0.0,1599942.8523151642,266.48369626040994,0.0002779602447731122,1.0,1284948.830306768,2595.2280258409255,,,,,,,,,,,,,,,,,,,3.0,15270.36487048259,1565.051928800026,0.3727031766328539,6.173730061729009,2.9604860043821284
