time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1980.0,-30.280441163562166,4.746430340772106,35.05356669040767,24.398441367689543,4.884666377445379,-26.763930409483102,-40.25470685502512,1.3681556234638637,-6.66614952124354,-6.666426454570632,40.10702147821242,41077.45105512722,25649.94242396799,25649.94242396799,66727.3934790952,77081.86821660589,77069.0911900582,25649.94242396799,102719.0336140262,102719.0336140262,102719.0336140262,130411.22747164952,126358.63919830839,4052.588273341128,0.0,90972.52847248454,54968.13239032721,40004.884535730365,27692.19385762332,67697.07839335369,20992.617280434508,1565.0316945618083,0.0,0.8777493161566161,2.711870777964617,0.001494314320929203,1.0,1.0,-6.327959613290602,332200.2909971943,1559152.863144176,4.693412093240293,1559152.863144176,4.693412093240293,0.7580698513222166,0.09271669011917182,3.930027034341036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930027034341036,1.285352195782689,1.2856436151828123,3.0575487770866774,6478.578962850662,15270.353908318391,6450.945542937797,0.0003254773965837802,23148.066839631367,2360.445905546886,19282.30792511681,1966.2482014874406,0.8329986282959895,0.8329986282959895,35522.25761803194,35405.22815468563,1.0041334918463738,0.8,4287.160170638111,4273.035954225843,1.0041334918463738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.591581353822,4632.441516551485,6.122301404777858,4.746430340772106,-3.875067360395932,8.621497701168037,2.9603128893324007,3.5,0.8458036826664002,0.6,0.00022671158167872254,1.000008324611619,0.00022670969440856636,199.15405804256253,0.0,3.8076296105490147e-07,1.0790822316295907,0.0013376904776407508,7.661279497574421e-05,0.00015009878670297833,0.0005898922895644936,0.09271669010978262,0.09271669010978262,0.09271669010978262,0.09277977959601999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492940.7117611766,593.9562185001571,0.0,0.09271669010978262,0.09271669011917182,0.09271669011917182,0.3727007885388398,0.3727007885388398,0.5,8.954734899180199,0.3406855044796089,0.3406855044796089,1.9952040020143613e-11,0.0002769333270862262,0.3384668412800238,1.9952040020143613e-11,27692.19385762332,20992.617280434508,0.7580698513222166,0.9856761187148413,0.6067832176810763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675531842438896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.053389321314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4519969669563,260.4519969669563,-12.698003033043676,244.6281446879823,276.275849245923,125003.88838649065,124999.59196622962,4.296420261022009,0.0,nan,276.275849245923,3.125849245923007,269.94630833435457,-3.203691665645408,263.61676742274886,-9.533232577251113,257.2872265111589,-15.862773488841071,250.95768559957037,-22.19231440042961,244.6281446879823,-28.521855312017664,1.0,1.0,26022.012520719443,26022.012520719443,275.5016454755099,2.3516454755099403,275.5016454755099,275.5016454755099,77072.95841564685,77069.0911900582,3.86722558864858,0.0,8546.071908451686,8546.071908451686,0.8851053145889995,3949.6771695127413,275.5016454755099,2.3516454755099403,1.0,0.002,0.17042585892181847,0.004710082794291261,0.00026316339686487756,0.0017368366030592814,0.13158169843243878,0.13158169843243878,0.0,-7.584124300796802e-14,1.0,1.0006841692546302,0.33846684126007176,0.09271669011917182,0.0,6.338194949217157e-05,81.44252830354097,0.0,1599943.0319885185,266.48385047875644,0.0002769333071341862,1.0,1284948.300834453,2595.238048156782,,,,,,,,,,,,,,,,,,,3.0,15270.353908318391,1565.0316945618083,0.3727007885388398,6.173730061729009,2.9603128893324007
1981.0,-30.280520132942804,4.7472616812843755,35.053562505910776,24.398598074354254,4.884802641441351,-26.76398785552349,-40.254765179101355,1.3682703641918625,-6.665994935535821,-6.66627083741103,40.10701261761945,41077.271355723824,25650.239139717323,25650.239139717323,66727.51049544115,77081.79334804749,77069.00936979776,25650.239139717323,102719.24850951508,102719.24850951508,102719.24850951508,130411.11032407037,126357.69558684155,4053.4147372288203,0.0,90972.51057636715,54968.009444465024,40005.00125766902,27691.861814555294,67696.86307222431,20992.392129988177,1565.0114198726699,0.0,0.8777501976433874,2.7118865391221365,0.001494314320929203,1.0,1.0,-6.328437889428926,332202.3344553094,1559152.480243321,4.693382070296893,1559152.480243321,4.693382070296893,0.7580708104990699,0.09271623895677955,3.930019112843165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930019112843165,1.2853516624414356,1.285643079294706,3.0575438828766663,6478.568592606937,15270.342964311845,6450.947524094076,0.0003254797088204969,23148.10894406904,2360.450199004659,19282.313846925503,1966.2488053438742,0.8329973689650348,0.8329973689650348,35522.20033811149,35405.22815468563,1.0041314678803175,0.8,4287.153257558539,4273.035954225843,1.0041314678803175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.445124609378,4632.441516551485,6.122586255884885,4.7472616812843755,-3.874838088569256,8.622099769853632,2.960140417176157,3.5,0.8457544049074734,0.6,0.00022670969440856636,1.00000823813412,0.00022670782675908349,199.15412339563278,0.0,3.7585751022584275e-07,1.0651801839800383,0.0013380663351509766,7.661228821334538e-05,0.00015009740619522098,0.0005898856751354026,0.09271623894073912,0.09271623894073912,0.09271623894073912,0.09277921004675921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492931.5413739738,593.9592116665576,0.0,0.09271623894073912,0.09271623895677955,0.09271623895677955,0.37269840437211604,0.37269840437211604,0.5,8.956624034885724,0.3400584211143496,0.3400584211143496,9.492850949754938e-12,0.00027590187522719134,0.3378329479821218,9.492850949754938e-12,27691.861814555294,20992.392129988177,0.7580708104990699,0.985680982355874,0.6067824931843501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675492271676836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.039487273665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4520232010107,260.4520232010107,-12.69797679898926,244.62807220030678,276.27597420171304,125004.44634955298,125000.06026869242,4.386080860544862,0.0,nan,276.27597420171304,3.1259742017130634,269.94639380143826,-3.2036061985617152,263.6168134011554,-9.533186598844566,257.28723300086506,-15.86276699913492,250.95765260058556,-22.192347399414416,244.62807220030678,-28.521927799693202,1.0,1.0,26022.012520719443,26022.012520719443,275.50179151864984,2.3517915186498612,275.50179151864984,275.50179151864984,77072.88397686387,77069.00936979776,3.8746070661145495,0.0,8546.071908451686,8546.071908451686,0.8851058156799779,3949.669208407381,275.50179151864984,2.3517915186498612,1.0,0.002,0.17036259571080414,0.004710374839435289,0.0002630657929354891,0.0017369342080973964,0.13153289646774455,0.13153289646774455,0.0,1.0328855826191585e-12,1.0,1.0006828898118023,0.33783294797262897,0.09271623895677955,0.0,6.326320934783648e-05,81.28991978045518,0.0,1599943.2120865893,266.48400506446416,0.0002759018657343404,1.0,1284947.770093412,2595.2481249833086,,,,,,,,,,,,,,,,,,,3.0,15270.342964311845,1565.0114198726699,0.37269840437211604,6.173730061729009,2.960140417176157
1982.0,-30.280598202402942,4.7480905503961575,35.053558317288214,24.398754711169772,4.884939040248029,-26.76404447814872,-40.25481959162278,1.3683853160803294,-6.665840762802759,-6.666115668595529,40.1070041294716,41077.08030085064,25650.53570747078,25650.53570747078,66727.61600832142,77081.71885731324,77068.93232369267,25650.53570747078,102719.46803116344,102719.46803116344,102719.46803116344,130411.00018281245,126356.76047012865,4054.239712683799,0.0,90972.49298219192,54967.8750479112,40005.13103808969,27691.532151649008,67696.6631897387,20992.168653011588,1564.9912710194958,0.0,0.8777510752599188,2.711902254514961,0.001494314320929203,1.0,1.0,-6.328896001642647,332204.37203579646,1559152.113437241,4.693352179209837,1559152.113437241,4.693352179209837,0.7580717649731606,0.09271578908551582,3.930011255157506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930011255157506,1.2853511280713976,1.2856425424028044,3.0575390407555663,6478.558332733364,15270.332034253133,6450.949434479008,0.0003254819928578607,23148.15074964612,2360.4544619871335,19282.31955719391,1966.2493876292017,0.8329961112547486,0.8329961112547486,35522.14351959088,35405.22815468563,1.0041294602184694,0.8,4287.146400165038,4273.035954225843,1.0041294602184694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.299211142892,4632.441516551485,6.122870297553419,4.7480905503961575,-3.8746094331600505,8.622699983556208,2.9599685887986453,3.5,0.8457053110853272,0.6,0.00022670782675908349,1.0000081442587323,0.00022670598040692291,199.15418800398876,0.0,3.7195009557237343e-07,1.0541065708521062,0.001338438285246549,7.661181544020145e-05,0.00015009601131888204,0.0005898790138374548,0.0927157890737887,0.0927157890737887,0.0927157890737887,0.09277864596746013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492922.3894011947,593.9621988191788,0.0,0.0927157890737887,0.09271578908551582,0.09271578908551582,0.37269602400098467,0.37269602400098467,0.5,8.958509740455181,0.33943426195594384,0.33943426195594384,-9.890754881780595e-12,0.00027490579276445715,0.3372196669528762,-9.890754881780595e-12,27691.532151649008,20992.168653011588,0.7580717649731606,0.98568545130945,0.6067814625622051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267545281841729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.02841366054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4520499679079,260.4520499679079,-12.69795003209208,244.6280006474786,276.27609928834045,125005.00333197207,125000.52816554502,4.475166427026071,0.0,nan,276.27609928834045,3.1260992883404697,269.94647956017474,-3.2035204398252404,263.6168598320024,-9.533140167997601,257.2872401038049,-15.862759896195087,250.95762037564637,-22.192379624353606,244.6280006474786,-28.52199935252139,1.0,1.0,26022.012520719443,26022.012520719443,275.5019376720831,2.3519376720831247,275.5019376720831,275.5019376720831,77072.80980797626,77068.93232369267,3.8774842835846357,0.0,8546.071908451686,8546.071908451686,0.8851063127342174,3949.6613114332936,275.5019376720831,2.3519376720831247,1.0,0.002,0.1702994473833099,0.004710666320905747,0.00026296836609933393,0.001737031633165418,0.13148418304966697,0.13148418304966697,0.0,-7.352478001432239e-13,1.0,1.000681651990875,0.33721966696276695,0.09271578908551582,0.0,6.314832360775597e-05,81.14226418604893,0.0,1599943.3917496684,266.4841592371972,0.00027490580265521203,1.0,1284947.2408810377,2595.257937831879,,,,,,,,,,,,,,,,,,,3.0,15270.332034253133,1564.9912710194958,0.37269602400098467,6.173730061729009,2.9599685887986453
1983.0,-30.28067745538048,4.74891701242444,35.05355416129675,24.39896195372569,4.885121977394219,-26.764097512102865,-40.25486970841882,1.3685420341179035,-6.665683495586563,-6.665957525767534,40.10699669387558,41076.83811286917,25650.824556324056,25650.824556324056,66727.66266919323,77081.60678510879,77068.87995463487,25650.824556324056,102719.70451095892,102719.70451095892,102719.70451095892,130410.90924427316,126355.84588547482,4055.0633587983434,0.0,90972.44695555032,54967.69921756446,40005.275264428725,27691.204733314244,67696.47999774296,20991.946977660016,1564.9711578695958,0.0,0.8777519650502451,2.711918269352405,0.001494314320929203,1.0,1.0,-6.329277959989099,332206.4486796015,1559151.792115555,4.6933218735295785,1559151.792115555,4.6933218735295785,0.7580727230839978,0.09271533999935708,3.9300006526233187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300006526233187,1.2853503981003638,1.2856418098929387,3.057532528430783,6478.5445338986065,15270.321119590517,6450.9538360516835,0.0003254851968035679,23148.20148816647,2360.4596358763156,19282.33271378919,1966.2507292285532,0.832994853774988,0.8329948537749882,35522.066853175806,35405.22815468563,1.0041267512397314,0.8,4287.1371473409445,4273.035954225843,1.0041267512397314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.153837807326,4632.441516551485,6.123151726924912,4.74891701242444,-3.874378794876104,8.623295807300543,2.959797400449507,3.5,0.8456564001284306,0.6,0.00022670598040692291,1.0000082677298987,0.0002267041060786069,199.1542535918325,0.0,3.6770876530799343e-07,1.0420866408828533,0.001338805994011857,7.661137999363866e-05,0.00015009460041328425,0.0005898718775794433,0.09271533999835563,0.09271533999835563,0.09271533999835563,0.0927780955207826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492913.25724987744,593.965179532542,0.0,0.09271533999835563,0.09271533999935708,0.09271533999935708,0.3726936478684097,0.3726936478684097,0.5,8.960392406693595,0.3388258342499171,0.3388258342499171,-5.229594535194337e-12,0.00027403018094673826,0.33667956577841096,-5.229594535194337e-12,27691.204733314244,20991.946977660016,0.7580727230839978,0.9856888079176047,0.6067795270040435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267541348260054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.01639373057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4520812939258,260.4520812939258,-12.697918706074176,244.6279300781657,276.2762325096885,125005.97921915555,125000.74181081717,5.237408338383737,0.0,nan,276.2762325096885,3.1262325096885206,269.94657202338936,-3.2034279766106124,263.61691153708466,-9.533088462915316,257.28725105075995,-15.862748949240029,250.9575905644666,-22.192409435533364,244.6279300781657,-28.522069921834287,1.0,1.0,26022.012520719443,26022.012520719443,275.5020896870598,2.352089687059845,275.5020896870598,275.5020896870598,77072.85334747915,77068.87995463487,3.973392844272894,0.0,8546.071908451686,8546.071908451686,0.8851069834192982,3949.6506558864353,275.5020896870598,2.352089687059845,1.0,0.002,0.1702364002576319,0.004710957907315917,0.00026287109707777575,0.001737128902974483,0.13143554853888786,0.13143554853888786,0.0,5.2258544713801314e-14,1.0,1.0006805619841084,0.33667956578364056,0.09271533999935708,0.0,6.304712156079757e-05,81.01219089019654,0.0,1599943.5752186242,266.4843165044134,0.0002740301861763328,1.0,1284946.7015250633,2595.2668756579073,,,,,,,,,,,,,,,,,,,3.0,15270.321119590517,1564.9711578695958,0.3726936478684097,6.173730061729009,2.959797400449507
1984.0,-30.280754514892656,4.749740991641431,35.05355031421257,24.39912309581416,4.885263121746249,-26.76415275122994,-40.254923911392666,1.3686613580808793,-6.665530117367439,-6.66580391527618,40.10699729691989,41076.64950588304,25651.122494156247,25651.122494156247,66727.77200003929,77081.52955296324,77068.92685019797,25651.122494156247,102720.04934435422,102720.04934435422,102720.04934435422,130410.96441758767,126355.07701467867,4055.887402909004,0.0,90972.42775594561,54967.568063517545,40005.3996582534,27690.915073233446,67696.31473148684,20991.75219039328,1564.9529469059755,0.0,0.8777527994462515,2.71193381714049,0.001494314320929203,1.0,1.0,-6.329268152929956,332208.46581749147,1559151.8181771017,4.693293454579414,1559151.8181771017,4.693293454579414,0.7580736185451776,0.0927149066781301,3.92999269922198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92999269922198,1.285349843274277,1.28564125253177,3.0575276604934167,6478.534219323464,15270.310178615788,6450.955779402765,0.00032548749464231225,23148.243449397607,2360.4639147310863,19282.338522595623,1966.2513215619629,0.8329935947298589,0.832993594729859,35522.009342485864,35405.22815468563,1.0041247191222449,0.8,4287.130206409939,4273.035954225843,1.0041247191222449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.009017619167,4632.441516551485,6.123434536967199,4.749740991641431,-3.8741518545632183,8.62389284620465,2.959626867412032,3.5,0.8456076764034377,0.6,0.0002267041060786069,1.0000080389101944,0.00022670228363930785,199.15431736445413,0.0,3.732804567605386e-07,1.0578768144593664,0.0013391792744686176,7.66109090463437e-05,0.00015009319703226321,0.0005898651685396805,0.09271490666898931,0.09271490666898931,0.09271490666898931,0.09277763599583047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492904.16788254963,593.9681466572409,0.0,0.09271490666898931,0.0927149066781301,0.0927149066781301,0.3726912775086652,0.3726912775086652,0.5,8.962274287150889,0.33831198052530453,0.33831198052530453,3.3082869776990265e-11,0.0002737979087328313,0.33653576234621596,3.3082869776990265e-11,27690.915073233446,20991.75219039328,0.7580736185451776,0.9856928292878391,0.6067782222534709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267537426117289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03218390415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4521127501972,260.4521127501972,-12.697887249802761,244.62786031248802,276.2763651879094,125006.51277488869,125001.25358912964,5.259185759059537,0.0,nan,276.2763651879094,3.126365187909414,269.94666421282943,-3.203335787170545,263.6169632377484,-9.533036762251584,257.2872622626404,-15.862737737359566,250.95756128756736,-22.19243871243262,244.62786031248802,-28.522139687511952,1.0,1.0,26022.012520719443,26022.012520719443,275.5022487849334,2.3522487849334084,275.5022487849334,275.5022487849334,77072.74832566896,77068.92685019797,3.8214754709915724,0.0,8546.071908451686,8546.071908451686,0.885107486527844,3949.64266271809,275.5022487849334,2.3522487849334084,1.0,0.002,0.17017338023535247,0.00471124859167818,0.00026277386739904105,0.0017372261327717217,0.1313869336995205,0.1313869336995205,0.0,1.7076270952820494e-13,1.0,1.0006802723704968,0.3365357623131331,0.0927149066781301,0.0,6.302001891072188e-05,80.97733241327101,0.0,1599943.7550361417,266.48446988263254,0.0002737978756499615,1.0,1284946.1776263283,2595.2707897827872,,,,,,,,,,,,,,,,,,,3.0,15270.310178615788,1564.9529469059755,0.3726912775086652,6.173730061729009,2.959626867412032
1985.0,-30.280830148399804,4.750562462703513,35.05354645266318,24.39925301531332,4.885368486850869,-26.764210284883976,-40.2549822354689,1.3687486234173587,-6.665379488099745,-6.665652255426588,40.10698918528595,41076.48612260574,25651.423473176445,25651.423473176445,66727.90959578218,77081.47511503544,77068.84417357061,25651.423473176445,102720.26764674706,102720.26764674706,102720.26764674706,130410.85753383735,126354.14816192821,4056.7093719091354,0.0,90972.4175477291,54967.44853343323,40005.52112699541,27690.589887090286,67696.11101408569,20991.531706572376,1564.9330955960004,0.0,0.8777536564956292,2.7119491781123477,0.001494314320929203,1.0,1.0,-6.329753433566907,332210.4573495287,1559151.4676411666,4.693264264106943,1559151.4676411666,4.693264264106943,0.7580745586196017,0.0927144643572555,3.9299849984509603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299849984509603,1.285349438446096,1.2856408452692147,3.0575226322906066,6478.523565165077,15270.299278941715,6450.957981014345,0.0003254898821286912,23148.286210656457,2360.4682751659802,19282.345103359967,1966.2519926131724,0.8329923402486367,0.8329923402486367,35521.95365853231,35405.22815468563,1.00412275155255,0.8,4287.123485946661,4273.035954225843,1.00412275155255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.864727808861,4632.441516551485,6.123717317220305,4.750562462703513,-3.8739266822630323,8.624489144966546,2.959456962829865,3.5,0.8455591322371043,0.6,0.00022670228363930785,1.0000078901525524,0.00022670049493781906,199.15437995698304,0.0,3.6294665454104027e-07,1.028590818969308,0.0013395422211231586,7.661040229547922e-05,0.00015009188134382863,0.0005898588420705281,0.09271446435396986,0.09271446435396986,0.09271446435396986,0.09277707521285336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492895.0534974156,593.9711214959881,0.0,0.09271446435396986,0.0927144643572555,0.0927144643572555,0.37268892192846725,0.37268892192846725,0.5,8.964152613354623,0.3377742188867501,0.3377742188867501,3.888089850079268e-11,0.0002727673268623221,0.33589882185970055,3.888089850079268e-11,27690.589887090286,20991.531706572376,0.7580745586196017,0.9856978280760906,0.6067776347456482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675335157726775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.00289790866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4521411900217,260.4521411900217,-12.6978588099783,244.6277911253735,276.2764912546693,125006.65906125432,125001.90419689477,4.754864359547138,0.0,nan,276.2764912546693,3.126491254669304,269.94675122881836,-3.20324877118162,263.61701120294765,-9.532988797052326,257.28727117708786,-15.862728822912118,250.95753115123327,-22.19246884876671,244.6277911253735,-28.52220887462647,1.0,1.0,26022.012520719443,26022.012520719443,275.5023907705574,2.352390770557406,275.5023907705574,275.5023907705574,77072.59753886341,77068.84417357061,3.753365292795934,0.0,8546.071908451686,8546.071908451686,0.8851079736555872,3949.634923443215,275.5023907705574,2.352390770557406,1.0,0.002,0.17011047951859387,0.004711538439027655,0.0002626768208328388,0.001737323179229642,0.13133841041641942,0.13133841041641942,0.0,6.248083647686364e-14,1.0,1.0006789867285388,0.33589882182081965,0.0927144643572555,0.0,6.29007138923951e-05,80.82399935084024,0.0,1599943.9304870612,266.48462051190023,0.0002727672879814236,1.0,1284945.6603800508,2595.2808510709456,,,,,,,,,,,,,,,,,,,3.0,15270.299278941715,1564.9330955960004,0.37268892192846725,6.173730061729009,2.959456962829865
1986.0,-30.28090655663638,4.751381616681242,35.053542436788945,24.39944614833223,4.885539400338791,-26.764261960939642,-40.25503210779277,1.3688948046402496,-6.665219351167764,-6.6654908328238305,40.106977008515216,41076.26550380142,25651.70152239134,25651.70152239134,66727.96702619275,77081.3743844309,77068.73523872325,25651.70152239134,102720.4367611146,102720.4367611146,102720.4367611146,130410.67673411279,126353.14792214605,4057.528811966741,0.0,90972.38053204435,54967.29183365663,40005.65410931969,27690.239972998184,67695.89408231787,20991.294039217053,1564.9118365305965,0.0,0.8777545822407748,2.7119655304695582,0.001494314320929203,1.0,1.0,-6.330388168486934,332212.577091762,1559150.9414362323,4.693232733947854,1559150.9414362323,4.693232733947854,0.7580755551301278,0.0927140114377233,3.929975398119074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929975398119074,1.2853487576932252,1.2856401620627829,3.057516782582866,6478.511170336321,15270.288405266627,6450.961416776334,0.0003254927227104179,23148.33333958901,2360.473080979643,19282.35537308247,1966.2530398334266,0.8329910879633471,0.8329910879633472,35521.8842389029,35405.22815468563,1.004120298639454,0.8,4287.115107732827,4273.035954225843,1.004120298639454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.720958405677,4632.441516551485,6.123993881930717,4.751381616681242,-3.8736943883070936,8.625076004988337,2.959287674919662,3.5,0.8455107642627606,0.6,0.00022670049493781906,1.0000079709782828,0.00022669868792750088,199.15444319069525,0.0,3.5622773592840306e-07,1.0095494036210944,0.001339898448859087,7.660996898043041e-05,0.00015009052595738867,0.0005898520745032897,0.09271401139731467,0.09271401139731467,0.09271401139731467,0.09277647213223199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492885.9412099875,593.9740954277363,0.0,0.09271401139731467,0.0927140114377233,0.0927140114377233,0.37268657002007605,0.37268657002007605,0.5,8.966026436046505,0.3371812295310974,0.3371812295310974,1.4722445484949276e-11,0.00027148165605694885,0.33510266433688685,1.4722445484949276e-11,27690.239972998184,20991.294039217053,0.7580755551301278,0.9857018351076341,0.606776320198281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675296173463513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.98385649331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4521730503541,260.4521730503541,-12.6978269496459,244.62772287370757,276.2766232270002,125007.51877900488,125002.19203840052,5.326740604347071,0.0,nan,276.2766232270002,3.1266232270002092,269.94684315634817,-3.2031568436518114,263.6170630856802,-9.532936914319805,257.28728301502167,-15.862716984978306,250.95750294436675,-22.192497055633226,244.62772287370757,-28.52227712629241,1.0,1.0,26022.012520719443,26022.012520719443,275.50253944638615,2.3525394463861744,275.50253944638615,275.50253944638615,77072.61755896815,77068.73523872325,3.8823202448984375,0.0,8546.071908451686,8546.071908451686,0.885108580943651,3949.6252751096695,275.50253944638615,2.3525394463861744,1.0,0.002,0.17004772787474315,0.004711829368182923,0.00026258000966243556,0.0017374199905111627,0.13129000483121778,0.13129000483121778,0.0,1.7359811504968903e-13,1.0,1.0006773795507284,0.3351026643221644,0.0927140114377233,0.0,6.27516397907709e-05,80.63241268339505,0.0,1599944.116741257,266.4847806488322,0.00027148164133450337,1.0,1284945.1098368578,2595.2930403862715,,,,,,,,,,,,,,,,,,,3.0,15270.288405266627,1564.9118365305965,0.37268657002007605,6.173730061729009,2.959287674919662
1987.0,-30.280980345897095,4.7521981819744425,35.05353856551819,24.39957152763384,4.885639749211246,-26.764318336396215,-40.255086450465,1.3689777397732439,-6.665073662907275,-6.665344461466131,40.106973149892006,41076.094991227685,25652.012165354507,25652.012165354507,66728.10715658219,77081.32397050255,77068.69861742947,25652.012165354507,102720.71078278398,102720.71078278398,102720.71078278398,130410.64913468914,126352.3009884676,4058.3481462215414,0.0,90972.37201128255,54967.16252255808,40005.78832080497,27689.938351905166,67695.72667271014,20991.09014833169,1564.8932373812997,0.0,0.8777553942307903,2.711980351823044,0.001494314320929203,1.0,1.0,-6.330665764964408,332214.4991958992,1559150.7746894348,4.69320507823483,1559150.7746894348,4.69320507823483,0.7580764493427421,0.0927135781703059,3.929967803034618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929967803034618,1.2853483731086677,1.2856397750682766,3.0575117884420937,6478.500588351304,15270.277513550007,6450.963571446456,0.00032549509169642245,23148.375908076418,2360.4774217573195,19282.361813535656,1966.2536965768797,0.8329898343670876,0.8329898343670876,35521.82931911626,35405.22815468563,1.0041183580729873,0.8,4287.1084794964,4273.035954225843,1.0041183580729873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.577754847737,4632.441516551485,6.124277419863012,4.7521981819744425,-3.8734737566685955,8.625671938643038,2.9591190571407826,3.5,0.8454625877545093,0.6,0.00022669868792750088,1.0000076977679784,0.0002266969428670333,199.15450425703665,0.0,3.598741337567746e-07,1.0198832950666992,0.0013402583229928438,7.660949682739762e-05,0.00015008919110010325,0.0005898456886069157,0.09271357816459781,0.09271357816459781,0.09271357816459781,0.09277596233162112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492876.8803613753,593.9770529598636,0.0,0.09271357816459781,0.0927135781703059,0.0927135781703059,0.3726842179435678,0.3726842179435678,0.5,8.967897961775156,0.33662751646630795,0.33662751646630795,1.8758328224066645e-12,0.00027079855885858706,0.3346786965017259,1.8758328224066645e-12,27689.938351905166,20991.09014833169,0.7580764493427421,0.9857063427237274,0.6067753019303432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675257299314182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.99419038476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45220153240393,260.45220153240393,-12.697798467596044,244.62765519827954,276.2767478665279,125007.61378768155,125002.85186234301,4.7619253385343825,0.0,nan,276.2767478665279,3.1267478665279214,269.9469293328762,-3.203070667123768,263.61711079922617,-9.532889200773809,257.28729226558403,-15.862707734415949,250.9574737319297,-22.19252626807028,244.62765519827954,-28.522344801720436,1.0,1.0,26022.012520719443,26022.012520719443,275.50268153258287,2.352681532582892,275.50268153258287,275.50268153258287,77072.45203885633,77068.69861742947,3.753421426852583,0.0,8546.071908451686,8546.071908451686,0.885109061385633,3949.617642049791,275.50268153258287,2.352681532582892,1.0,0.002,0.169985055716341,0.004712117343233313,0.0002624833130523324,0.0017375166871498933,0.1312416565261662,0.1312416565261662,0.0,2.0222582289286528e-13,1.0,1.000676524021999,0.33467869649985005,0.0927135781703059,0.0,6.267215547527157e-05,80.53024841429833,0.0,1599944.286883315,266.4849263370927,0.00027079855698275423,1.0,1284944.6106265325,2595.3003628905785,,,,,,,,,,,,,,,,,,,3.0,15270.277513550007,1564.8932373812997,0.3726842179435678,6.173730061729009,2.9591190571407826
1988.0,-30.28105296811372,4.753012406319051,35.05353448575021,24.39971911897885,4.885764539316228,-26.76437121738743,-40.255136497411854,1.3690827886538182,-6.6649160517677615,-6.665185424927168,40.1069593901978,41075.90810713632,25652.293079464445,25652.293079464445,66728.20118660077,77081.25770448556,77068.56230761674,25652.293079464445,102720.85538708119,102720.85538708119,102720.85538708119,130410.43960147767,126351.27533286512,4059.164268612558,0.0,90972.35553996536,54967.02512473992,40005.92268358381,27689.584214396487,67695.5068979803,20990.849272430813,1564.8718379471338,0.0,0.8777563130136136,2.7119964647057455,0.001494314320929203,1.0,1.0,-6.331392647554026,332216.58762521064,1559150.1800797374,4.693173785285788,1559150.1800797374,4.693173785285788,0.7580774456525483,0.09271312519485418,3.9299598420046866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299598420046866,1.2853478848557949,1.2856392844615852,3.0575067561927756,6478.489925618853,15270.266671753263,6450.965806884863,0.00032549748338795277,23148.41860917338,2360.481776057408,19282.368495410654,1966.2543779385064,0.8329885864328259,0.8329885864328258,35521.771753168054,35405.22815468563,1.004116324006373,0.8,4287.101531896308,4273.035954225843,1.004116324006373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.43504430771,4632.441516551485,6.124553158423019,4.753012406319051,-3.8732438332669834,8.626256239586034,2.9589510236987,3.5,0.8454145781996285,0.6,0.0002266969428670333,1.0000075760248812,0.0002266952254183651,199.15456435759083,0.0,3.4753665231840903e-07,0.9849188726703711,0.0013406058596451623,7.660906199989579e-05,0.0001500878808671375,0.000589839344579434,0.0927131251908302,0.0927131251908302,0.0927131251908302,0.09277534196944304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492867.7958341463,593.9800177100942,0.0,0.0927131251908302,0.09271312519485418,0.09271312519485418,0.37268187450326123,0.37268187450326123,0.5,8.969764466246627,0.3360027585800367,0.3360027585800367,-1.4665602066088468e-11,0.00026937315942632267,0.33379277737316215,-1.4665602066088468e-11,27689.584214396487,20990.849272430813,0.7580774456525483,0.9857109318519868,0.6067745111804728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267521854816658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.95922596236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4522295784396,260.4522295784396,-12.697770421560392,244.62758841809224,276.2768707387882,125008.02584383763,125003.336816893,4.689026944625317,0.0,nan,276.2768707387882,3.1268707387882273,269.9470142746553,-3.2029857253446608,263.6171578105061,-9.532842189493863,257.2873013463642,-15.862698653635789,250.95744488223113,-22.192555117768848,244.62758841809224,-28.522411581907733,1.0,1.0,26022.012520719443,26022.012520719443,275.5028246191258,2.3528246191258404,275.5028246191258,275.5028246191258,77072.35551034495,77068.56230761674,3.793202728207689,0.0,8546.071908451686,8546.071908451686,0.8851095649760514,3949.60964121471,275.5028246191258,2.3528246191258404,1.0,0.002,0.1699225494155192,0.004712406835825346,0.00026238687931877733,0.0017376131210618988,0.13119343965938865,0.13119343965938865,0.0,3.8067595950486144e-13,1.0,1.0006747355154648,0.33379277738782775,0.09271312519485418,0.0,6.250629853026992e-05,80.3170975228723,0.0,1599944.4699710584,266.4850839482322,0.00026937317409192474,1.0,1284944.0682202154,2595.313643840731,,,,,,,,,,,,,,,,,,,3.0,15270.266671753263,1564.8718379471338,0.37268187450326123,6.173730061729009,2.9589510236987
1989.0,-30.281126778196803,4.753824224248475,35.05353033152305,24.399876279663317,4.885895897473329,-26.76442451062875,-40.25519035113973,1.3691936301914613,-6.664762055898166,-6.665030294206101,40.10694908178676,41075.721369830215,25652.581849376325,25652.581849376325,66728.30321920654,77081.18370965362,77068.46417248975,25652.581849376325,102721.04602186607,102721.04602186607,102721.04602186607,130410.29516772418,126350.31625338054,4059.9789143436287,0.0,90972.33090481456,54966.888061565616,40006.047603609935,27689.249145858103,67695.29674946803,20990.62184226359,1564.8514438934033,0.0,0.8777571973356759,2.7120121785763733,0.001494314320929203,1.0,1.0,-6.33194461156944,332218.62477436056,1559149.7346135648,4.693143666079899,1559149.7346135648,4.693143666079899,0.7580784055100849,0.09271267831457924,3.92995089128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92995089128,1.2853473694240078,1.2856387667053122,3.0575010186087646,6478.477768366824,15270.25585087666,6450.96910122376,0.0003255002640463789,23148.465062672713,2360.48651299605,19282.378342410073,1966.2553820530022,0.8329873402061215,0.8329873402061215,35521.70703074147,35405.22815468563,1.0041140370698316,0.8,4287.09372058509,4273.035954225843,1.0041140370698316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.292886628107,4632.441516551485,6.124829982945295,4.753824224248475,-3.873017115462669,8.626841339711143,2.9587836450126144,3.5,0.8453667557178898,0.6,0.0002266952254183651,1.0000076999494418,0.00022669347989003115,199.15462544123014,0.0,3.4203774132169355e-07,0.9693349589056796,0.001340947897386484,7.660859410013608e-05,0.00015008663131822904,0.000589833090518287,0.09271267831273183,0.09271267831273183,0.09271267831273183,0.09277476390423803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492858.74708101875,593.9829709332104,0.0,0.09271267831273183,0.09271267831457924,0.09271267831457924,0.372679528754159,0.372679528754159,0.5,8.971627034967534,0.33536295357879453,0.33536295357879453,-1.9952040020143613e-11,0.0002682383079104511,0.33308568263663574,-1.9952040020143613e-11,27689.249145858103,20990.62184226359,0.7580784055100849,0.9857154990568958,0.6067736363110484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675179908262715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.943642048594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4522577568546,260.4522577568546,-12.697742243145399,244.62752222490425,276.2769932888021,125008.48149977457,125003.77034344168,4.711156332908614,0.0,nan,276.2769932888021,3.1269932888021117,269.94709907603635,-3.2029009239636252,263.6172048632511,-9.53279513674886,257.28731065045616,-15.862689349543814,250.9574164376774,-22.192583562322568,244.62752222490425,-28.522477775095723,1.0,1.0,26022.012520719443,26022.012520719443,275.5029682667787,2.352968266778703,275.5029682667787,275.5029682667787,77072.27651487157,77068.46417248975,3.8123423818178708,0.0,8546.071908451686,8546.071908451686,0.8851101311713354,3949.6006457363997,275.5029682667787,2.352968266778703,1.0,0.002,0.16986017553661356,0.004712695095452066,0.0002622906478985035,0.001737709352412021,0.13114532394925174,0.13114532394925174,0.0,3.1052460949809735e-13,1.0,1.000673308164838,0.3330856826565878,0.09271267831457924,0.0,6.237387654099214e-05,80.14690967211985,0.0,1599944.6492262215,266.4852379441018,0.00026823832786249113,1.0,1284943.5391344847,2595.324632347478,,,,,,,,,,,,,,,,,,,3.0,15270.25585087666,1564.8514438934033,0.372679528754159,6.173730061729009,2.9587836450126144
1990.0,-30.281197484686214,4.754633625712511,35.053526144507885,24.40003288155424,4.886030099204374,-26.764474726297237,-40.25524001391602,1.3693073409553682,-6.664608993039906,-6.664876193511319,40.106939827077035,41075.53881423228,25652.871825173577,25652.871825173577,66728.41063940586,77081.11181680646,77068.37922520452,25652.871825173577,102721.25105037811,102721.25105037811,102721.25105037811,130410.17072366829,126349.37869291044,4060.792030757846,0.0,90972.31103455683,54966.75670805921,40006.171473886236,27688.919673290176,67695.09114717641,20990.398366467853,1564.8313417524591,0.0,0.8777580720175167,2.7120277870014795,0.001494314320929203,1.0,1.0,-6.332438483412147,332220.6484068512,1559149.3346824888,4.693113875249228,1559149.3346824888,4.693113875249228,0.7580793549961438,0.09271223358806503,3.9299427228906887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299427228906887,1.2853468406164341,1.2856382355341278,3.057495921494578,6478.466968193499,15270.245003782391,6450.97143041134,0.0003255026912294089,23148.508120658233,2360.4909036886434,19282.38530450762,1966.2560919893767,0.8329860915442582,0.8329860915442582,35521.64796533319,35405.22815468563,1.0041119500222844,0.8,4287.086592016051,4273.035954225843,1.0041119500222844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.15126175881,4632.441516551485,6.125106334960949,4.754633625712511,-3.8727914455578234,8.627425071270334,2.958616897431855,3.5,0.8453191135519587,0.6,0.00022669347989003115,1.000007376182294,0.0002266918077699325,199.15468395643302,0.0,3.476300415471958e-07,0.985183537744753,0.0013412955274280313,7.6608162615151e-05,0.00015008531727488014,0.0005898267004371553,0.09271223358527314,0.09271223358527314,0.09271223358527314,0.09277419850426706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492849.7209612795,593.9859168000415,0.0,0.09271223358527314,0.09271223358806503,0.09271223358806503,0.3726771850008042,0.3726771850008042,0.5,8.973485983208723,0.3347218901762403,0.3347218901762403,-4.462208380573429e-11,0.0002672004713986098,0.3324377100991569,-4.462208380573429e-11,27688.919673290176,20990.398366467853,0.7580793549961438,0.9857200796780244,0.6067727824596563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675141382708046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.95949062743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45228658419904,260.45228658419904,-12.697713415800933,244.62745707392313,276.2771160944759,125009.00429765582,125004.18464308497,4.819654570850102,0.0,nan,276.2771160944759,3.127116094475923,269.9471842903693,-3.20281570963067,263.6172524862647,-9.532747513735274,257.2873206821346,-15.8626793178654,250.95738887802645,-22.192611121973528,244.62745707392313,-28.522542926076852,1.0,1.0,26022.012520719443,26022.012520719443,275.5031124275518,2.353112427551821,275.5031124275518,275.5031124275518,77072.20480533075,77068.37922520452,3.825580126227578,0.0,8546.071908451686,8546.071908451686,0.8851106478783081,3949.5924365051424,275.5031124275518,2.353112427551821,1.0,0.002,0.16979792302492716,0.004712982670300705,0.00026219460327232184,0.0017378053968998787,0.13109730163616093,0.13109730163616093,0.0,1.7220036160892072e-13,1.0,1.000672000215692,0.332437710143779,0.09271223358806503,0.0,6.225250905032595e-05,79.99092658088115,0.0,1599944.8275234664,266.48539100696007,0.0002672005160206936,1.0,1284943.0135613517,2595.3348666598567,,,,,,,,,,,,,,,,,,,3.0,15270.245003782391,1564.8313417524591,0.3726771850008042,6.173730061729009,2.958616897431855
1991.0,-30.281267430131226,4.7554406114863905,35.05352194350686,24.400189204048388,4.886164718786316,-26.76452421523604,-40.255285730212904,1.3694215040117268,-6.66445635673648,-6.664722565575766,40.10693104944034,41075.34517704882,25653.16170826723,25653.16170826723,66728.50688531605,77081.04008509849,77068.3006602985,25653.16170826723,102721.46236856573,102721.46236856573,102721.46236856573,130410.05531932805,126348.4516748952,4061.603644432851,0.0,90972.29171657204,54966.61528334754,40006.30714802722,27688.59295076232,67694.90009878954,20990.176831046923,1564.8113831770797,0.0,0.8777589422971259,2.712043347050674,0.001494314320929203,1.0,1.0,-6.332905189836254,332222.6658412893,1559148.9553674036,4.693084234391901,1559148.9553674036,4.693084234391901,0.7580802992905071,0.09271179018832054,3.9299347032056446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299347032056446,1.285346309539934,1.2856377021878647,3.0574909454653447,6478.456424584662,15270.234216403112,6450.973608385766,0.00032550505383206323,23148.550443437653,2360.495219411079,19282.391814618928,1966.2567558359817,0.8329848498174651,0.8329848498174651,35521.58997517768,35405.22815468563,1.0041099009691161,0.8,4287.079593218631,4273.035954225843,1.0041099009691161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.010163754157,4632.441516551485,6.125381912939674,4.7554406114863905,-3.87256640595251,8.6280070174389,2.95845077391392,3.5,0.8452716496896915,0.6,0.0002266918077699325,1.0000072967931897,0.00022669015365876308,199.15474184184163,0.0,3.3301054978597243e-07,0.9437518980934458,0.0013416285379778173,7.660776542033964e-05,0.00015008404234959284,0.0005898204864270506,0.0927117901832013,0.0927117901832013,0.0927117901832013,0.0927736394807672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492840.7139487003,593.9888564331914,0.0,0.0927117901832013,0.09271179018832054,0.09271179018832054,0.37267484446979954,0.37267484446979954,0.5,8.975341462483104,0.334085145219035,0.334085145219035,-2.9672264645341784e-11,0.00026620883926398164,0.3318173757394902,-2.9672264645341784e-11,27688.59295076232,20990.176831046923,0.7580802992905071,0.985724283335034,0.6067716344526121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675102971978176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91805898778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4523160496719,260.4523160496719,-12.697683950328098,244.62739291089872,276.27723918844566,125009.529698381,125004.60335423042,4.926344150567733,0.0,nan,276.27723918844566,3.127239188445685,269.9472699329388,-3.202730067061168,263.61730067742076,-9.53269932257922,257.28733142192,-15.86266857807999,250.95736216640736,-22.192637833592613,244.62739291089872,-28.522607089101257,1.0,1.0,26022.012520719443,26022.012520719443,275.5032568623859,2.3532568623859333,275.5032568623859,275.5032568623859,77072.13325790229,77068.3006602985,3.8325976037885994,0.0,8546.071908451686,8546.071908451686,0.8851111551785388,3949.584376721673,275.5032568623859,2.3532568623859333,1.0,0.002,0.16973578671250647,0.004713269679274153,0.0002620987377608759,0.0017379012622409068,0.13104936888043794,0.13104936888043794,0.0,1.7824283715661693e-15,1.0,1.0006707480806203,0.3318173757691625,0.09271179018832054,0.0,6.213630957490486e-05,79.84158431973523,0.0,1599945.0053851563,266.4855436432635,0.0002662088689362463,1.0,1284942.4896000107,2595.3447486314567,,,,,,,,,,,,,,,,,,,3.0,15270.234216403112,1564.8113831770797,0.37267484446979954,6.173730061729009,2.95845077391392
1992.0,-30.281337098145134,4.756245381288549,35.05351784839208,24.40039567826318,4.886348602485699,-26.764568528077298,-40.25533067816866,1.369580032414121,-6.664292995603091,-6.664558593080611,40.10692570322869,41075.12842008176,25653.427624037973,25653.427624037973,66728.55604411973,77080.93199065962,77068.30249933669,25653.427624037973,102721.73012337465,102721.73012337465,102721.73012337465,130410.00258388232,126347.58826072695,4062.414323155371,0.0,90972.24821861708,54966.46304892627,40006.42796632312,27688.272460507666,67694.7004268308,20989.960444551492,1564.791471231199,0.0,0.8777598558089826,2.7120599490296504,0.001494314320929203,1.0,1.0,-6.3331244762914025,332224.8191308585,1559148.7243381073,4.693053121127537,1559148.7243381073,4.693053121127537,0.7580812589333585,0.09271134750995745,3.9299246557580703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299246557580703,1.2853455707008314,1.2856369610550495,3.057484886041416,6478.443585392468,15270.223441913207,6450.977403493518,0.00032550801321666817,23148.598557818616,2360.500125712513,19282.403158449968,1966.2579125848245,0.8329836085017419,0.8329836085017419,35521.5173222852,35405.22815468563,1.0041073338166437,0.8,4287.070824784196,4273.035954225843,1.0041073338166437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.869589427408,4632.441516551485,6.1256510204620485,4.756245381288549,-3.8723337770505606,8.62857915833911,2.958285270665228,3.5,0.845224363047208,0.6,0.00022669015365876308,1.0000072678552943,0.0002266885061195037,199.1547994976835,0.0,3.294240829207921e-07,0.9335878509975247,0.001341957962060738,7.660737490292733e-05,0.00015008277875583575,0.0005898140126372424,0.09271134750843561,0.09271134750843561,0.09271134750843561,0.09277312341824745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492831.73423374083,593.9917873056826,0.0,0.09271134750843561,0.09271134750995745,0.09271134750995745,0.37267250773415883,0.37267250773415883,0.5,8.977194740363165,0.33349533887809457,0.33349533887809457,6.366462912410498e-12,0.00026559747749388407,0.33143411678918255,6.366462912410498e-12,27688.272460507666,20989.960444551492,0.7580812589333585,0.9857279170065116,0.6067702222048926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675064676034975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.90789494068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4523505410269,260.4523505410269,-12.697649458973103,244.62733005198135,276.2773710300736,125010.53151876123,125004.76489487417,5.766623887055621,0.0,nan,276.2773710300736,3.1273710300736184,269.94736283445405,-3.202637165545923,263.6173546388256,-9.532645361174389,257.2873464432249,-15.862653556775058,250.9573382476015,-22.192661752398465,244.62733005198135,-28.52266994801863,1.0,1.0,26022.012520719443,26022.012520719443,275.5034210500721,2.353421050072143,275.5034210500721,275.5034210500721,77072.13938057973,77068.30249933669,3.8368812430417165,0.0,8546.071908451686,8546.071908451686,0.8851117907484554,3949.5742790368604,275.5034210500721,2.353421050072143,1.0,0.002,0.16967372226969435,0.004713558195716271,0.0002620029887330993,0.0017379970114008397,0.13100149436654965,0.13100149436654965,0.0,1.3393886694190726e-13,1.0,1.000669974843909,0.3314341167828161,0.09271134750995745,0.0,6.20644396793139e-05,79.7492009280687,0.0,1599945.196384882,266.4857070043969,0.00026559747112742116,1.0,1284941.9303570888,2595.3518044845246,,,,,,,,,,,,,,,,,,,3.0,15270.223441913207,1564.791471231199,0.37267250773415883,6.173730061729009,2.958285270665228
